1,"eplusout"
"2002/10/16 13:50","25.95","87.1666666666667","1","2","0.498772832570208","1","1","0.498772832570208","0","2","0","6.9112","6.9112","95.5533876392735","1137404.50401403","1137404.50401403","253369.979510491"
"2002/10/16 14:00","26","87","1","2","1.02","0","1","0","0","2","0","6.97683174752219","6.9112","95.5531797923243","1189396.8874155","1163057.334297","261696.623894747"
"2002/10/16 14:10","26.0666666666667","86.6666666666667","1","2","1.02","0","2","0","0","2","0","7.00245899452583","6.9112","95.5529625902427","1199691.58544838","1163067.30283059","261696.581109671"
"2002/10/16 14:20","26.1333333333333","86.3333333333333","1","2","1.02","0","2","0","0","2","0","7.02139437777142","6.9112","95.5529021530494","1207298.11618802","1163074.66728058","261696.594598948"
"2002/10/16 14:30","26.2","86","1","2","1.02","0","2","0","0","2","0","7.21297388015707","6.9112","95.5524028554298","1284250.92042972","1163142.99908406","261696.703385662"
"2002/10/16 14:40","26.2666666666667","85.6666666666667","1","2","0.378630280120272","1","1","0.378630280120272","1","1","0.602791737078815","6.9112","6.9112","121.94756008","1295013.84929551","1295013.84929551","308448.181402326"
"2002/10/16 14:50","26.3333333333333","85.3333333333333","1","2","1.01370645501215","0","1","0","0","1","0","6.9112","6.9112","95.5533872546027","1155848.82780869","1155848.82780869","260159.889752896"
"2002/10/16 15:00","26.4","85","1","2","0.541325514746412","1","1","0.541325514746412","0","2","0","6.9112","6.9112","95.5533876366895","1234541.69991056","1234541.69991056","266829.63207065"
"2002/10/16 15:10","26.45","84.8333333333333","1","2","1.02","0","1","0","0","2","0","8.44278797305235","6.9112","95.5489437310303","1778187.88438938","1163553.10955291","261697.274334138"
"2002/10/16 15:20","26.5","84.6666666666667","1","2","0.673401174491439","1","1","0.673401174491439","0","2","0","6.9112","6.9112","95.5522330102227","1536083.5776753","1536083.5776753","312590.677543957"
"2002/10/16 15:30","26.55","84.5","1","2","1.02","0","1","0","0","2","0","7.96033227268703","6.9112","95.5503854158902","1584421.15861374","1163392.18798226","261697.122801341"
"2002/10/16 15:40","26.6","84.3333333333333","1","2","1.02","0","2","0","0","2","0","9.44959369239555","6.9112","95.5450834674127","2182519.43489567","1163889.0786007","261697.302777911"
"2002/10/16 15:50","26.65","84.1666666666667","1","2","0.553494232098397","1","1","0.553494232098397","1","1","0.881180843549323","6.9112","6.9112","121.94756008","1893778.38142603","1893778.38142603","391221.053805026"
"2002/10/16 16:00","26.7","84","1","2","0.603803591096799","0","1","0","1","2","0.961274981536216","6.9112","6.9112","95.5533844025901","1377169.56149171","1377169.56149171","297154.327697228"
"2002/10/16 16:10","26.7666666666667","83.6666666666667","1","2","1.02","0","2","0","0","1","0","8.46267220988128","6.9112","100.760668479521","1820084.70498736","1163509.7216082","263700.744525448"
"2002/10/16 16:20","26.8333333333333","83.3333333333333","1","2","0.793453044194341","0","2","0","1","1","0.997773494882073","6.9112","6.9112","95.5522161301273","1619873.37213857","1619873.37213857","336156.518020003"
"2002/10/16 16:30","26.9","83","1","2","0.665641022267494","1","1","0.665641022267494","0","1","0","6.9112","6.9112","95.5533797690988","1518362.81017073","1518362.81017073","309739.410849709"
"2002/10/16 16:40","26.9666666666667","82.6666666666667","1","2","0.648983644312213","0","1","0","1","1","0.997773494882073","6.9112","6.9112","95.5533875864045","1454918.92165471","1454918.92165471","309751.246686513"
"2002/10/16 16:50","27.0333333333333","82.3333333333333","1","2","1.02","0","2","0","0","1","0","8.66889160925832","6.9112","95.548193602328","1868994.42612765","1163628.54179433","261697.415421253"
"2002/10/16 17:00","27.1","82","1","2","0.835734154065112","0","2","0","1","1","0.997773494882073","6.9112","6.9112","95.5520625539423","1668157.08871","1668157.08871","344568.378060448"
"2002/10/16 17:10","27","82.5","1","2","0.402350635623897","0","2","0","1","2","0.640555315558633","6.9112","6.9112","95.5533787373192","917354.74802411","917354.74802411","228056.024955962"
"2002/10/16 17:20","26.9","83","1","2","0.548365133613089","0","2","0","0","1","0","6.9112","6.9112","95.5533875794733","624980.992581212","624980.992581212","165546.022011133"
"2002/10/16 17:30","26.8","83.5","1","2","0.523376264232395","0","2","0","0","2","0","6.9112","6.9112","95.5533876388718","596486.616528617","596486.616528617","161526.703617645"
"2002/10/16 17:40","26.7","84","0","1","0","0","2","0","1","1","0.833645848091074","6.9112","6.9112","95.5533876392708","596782.984089346","596782.984089346","186892.657185866"
"2002/10/16 17:50","26.6","84.5","1","1","0.261254296622314","0","2","0","1","2","0.415925348681158","6.9112","6.9112","95.5533876392735","595497.250570926","595497.250570926","188934.887784679"
"2002/10/16 18:00","26.5","85","1","2","0.523113038891883","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","596186.472413885","596186.472413885","161484.906673001"
"2002/10/16 18:10","26.4166666666667","85.6666666666667","0","1","0","0","2","0","1","1","0.837066615050126","6.9112","6.9112","95.5533876392735","599233.033738872","599233.033738872","187342.609165323"
"2002/10/16 18:20","26.3333333333333","86.3333333333333","1","1","0.185228249253189","1","1","0.185228249253189","1","2","0.294889405274007","6.9112","6.9112","121.94756008","633255.431470856","633255.431470856","236431.293431372"
"2002/10/16 18:30","26.25","87","1","2","0.178094914040005","1","2","0.178094914040005","1","2","0.283532903298109","6.9112","6.9112","121.94756008","608858.414836518","608858.414836518","234174.462337909"
"2002/10/16 18:40","26.1666666666667","87.6666666666667","1","2","0.505988033701833","0","1","0","0","1","0","6.9112","6.9112","95.5533876392735","576659.915085407","576659.915085407","158793.73432284"
"2002/10/16 18:50","26.0833333333333","88.3333333333333","1","2","0.185127767174498","1","1","0.185127767174498","1","1","0.294729434532259","6.9112","6.9112","121.94756008","632911.763141488","632911.763141488","236399.286617817"
"2002/10/16 19:00","26","89","1","2","0.178390865964419","1","2","0.178390865964419","1","2","0.284004068400258","6.9112","6.9112","121.94756008","609870.596895773","609870.596895773","234267.582447219"
"2002/10/16 19:10","26","88.5","1","2","0.253502951920754","1","2","0.253502951920754","0","1","0","6.9112","6.9112","95.5533876392735","577820.51010976","577820.51010976","187954.122677711"
"2002/10/16 19:20","26","88","1","2","0.263152404369709","0","1","0","1","1","0.418947198032064","6.9112","6.9112","95.5533876392735","599825.915318998","599825.915318998","189409.759630945"
"2002/10/16 19:30","26","87.5","0","1","0","0","2","0","1","2","0.834705084837633","6.9112","6.9112","95.5533876392735","597541.638214931","597541.638214931","187031.777576469"
"2002/10/16 19:40","26","87","1","1","0.261378198807375","1","1","0.261378198807375","0","1","0","6.9112","6.9112","95.5533876392735","595779.810512642","595779.810512642","189738.078169769"
"2002/10/16 19:50","26","86.5","1","2","0.260363083636486","1","2","0.260363083636486","0","2","0","6.9112","6.9112","95.5533876392735","593464.836017521","593464.836017521","189503.202380876"
"2002/10/16 20:00","26","86","1","2","0.259013050846341","0","1","0","1","1","0.412357212413531","6.9112","6.9112","95.5533876392735","590386.094278774","590386.094278774","188369.016068849"
"2002/10/16 20:10","25.9666666666667","86.3333333333333","1","2","0.181058396630344","1","1","0.181058396630344","1","2","0.288250864095818","6.9112","6.9112","121.94756008","618993.850722098","618993.850722098","235107.765077462"
"2002/10/16 20:20","25.9333333333333","86.6666666666667","0","1","0","0","1","0","1","2","0.785981806253396","6.9112","6.9112","95.5533876392735","562645.694345091","562645.69434509","180744.272132633"
"2002/10/16 20:30","25.9","87","1","1","0.257153817272189","1","1","0.257153817272189","0","1","0","6.9112","6.9112","95.5533876392735","586146.149012138","586146.149012138","188772.730794482"
"2002/10/16 20:40","25.8666666666667","87.3333333333333","1","2","0.180497693135485","1","2","0.180497693135485","1","1","0.287358205871165","6.9112","6.9112","121.94756008","617076.172921757","617076.172921757","234930.731117618"
"2002/10/16 20:50","25.8333333333333","87.6666666666667","1","2","0.493718213011793","0","1","0","0","1","0","6.9112","6.9112","95.5533876392735","562669.80699708","562669.806997079","156896.632469797"
"2002/10/16 21:00","25.8","88","0","1","0","0","2","0","1","1","0.82012026820392","6.9112","6.9112","95.5533876392735","587095.680661064","587095.680661064","185124.802011335"
"2002/10/16 21:10","25.75","88.3333333333333","0","2","0","0","2","0","1","2","0.820392919635314","6.9112","6.9112","95.5533876392735","587290.957780497","587290.957780497","185160.25382222"
"2002/10/16 21:20","25.7","88.6666666666667","0","2","0","0","2","0","1","2","0.820043733434798","6.9112","6.9112","95.5533876392735","587040.865301896","587040.865301896","185114.848127455"
"2002/10/16 21:30","25.65","89","1","1","0.180849578436507","1","1","0.180849578436507","1","2","0.287918418730496","6.9112","6.9112","121.94756008","618279.665180986","618279.665180986","235042.070777028"
"2002/10/16 21:40","25.6","89.3333333333333","1","2","0.24762593800028","0","1","0","1","2","0.394228557910226","6.9112","6.9112","95.5533876392735","564418.479037376","564418.479037376","185551.63605866"
"2002/10/16 21:50","25.55","89.6666666666667","1","2","0.181517729706492","1","1","0.181517729706492","1","2","0.288982137312479","6.9112","6.9112","121.94756008","620564.832274667","620564.832274667","235253.081815242"
"2002/10/16 22:00","25.5","90","1","2","0.248580679098777","0","1","0","1","2","0.39574853683278","6.9112","6.9112","95.5533876392735","566595.664679869","566595.664679868","185785.845206311"
"2002/10/16 22:10","25.4666666666667","90.5","1","2","0.259087985442015","1","1","0.259087985442015","0","1","0","6.9112","6.9112","95.5533876392735","590556.981764391","590556.981764391","189213.13603124"
"2002/10/16 22:20","25.4333333333333","91","0","1","0","0","1","0","1","1","0.824564665478145","6.9112","6.9112","95.5533876392735","590278.833785275","590278.833785275","185703.661893655"
"2002/10/16 22:30","25.4","91.5","1","1","0.517883898621765","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","590223.948087942","590223.948087942","160657.675786454"
"2002/10/16 22:40","25.3666666666667","92","0","1","0","0","2","0","1","1","0.824352404046888","6.9112","6.9112","95.5533876392735","590126.808144681","590126.80814468","185676.002887275"
"2002/10/16 22:50","25.3333333333333","92.5","0","2","0","0","2","0","1","2","0.825003287294077","6.9112","6.9112","95.5533876392735","590592.98312472","590592.983124719","185760.941116554"
"2002/10/16 23:00","25.3","93","0","2","0","0","2","0","1","2","0.826551544244555","6.9112","6.9112","95.5533876392735","591701.875698476","591701.875698475","185963.13273527"
"2002/10/16 23:10","25.2833333333333","93.1666666666667","0","2","0","0","2","0","1","2","0.827867238334553","6.9112","6.9112","95.5533876392735","592644.203712025","592644.203712025","186135.131117429"
"2002/10/16 23:20","25.2666666666667","93.3333333333333","1","1","0.260292574373761","1","1","0.260292574373761","0","1","0","6.9112","6.9112","95.5533876392735","593304.039673223","593304.039673223","189494.08890032"
"2002/10/16 23:30","25.25","93.5","0","1","0","0","1","0","1","1","0.829784239089256","6.9112","6.9112","95.5533876392735","594017.202958669","594017.202958669","186386.048153952"
"2002/10/16 23:40","25.2333333333333","93.6666666666667","0","2","0","0","2","0","1","2","0.830663818368031","6.9112","6.9112","95.5533876392735","594647.178558574","594647.178558574","186501.299750687"
"2002/10/16 23:50","25.2166666666667","93.8333333333333","1","1","0.182925698524288","1","1","0.182925698524288","1","2","0.291223669524754","6.9112","6.9112","121.94756008","625380.297054819","625380.297054819","235699.57831748"
"2002/10/17 0:00","25.2","94","1","2","0.175495705299364","1","2","0.175495705299364","1","2","0.27939487833269","6.9112","6.9112","121.94756008","599968.945795889","599968.94579589","233359.074265594"
"2002/10/17 0:10","25.1833333333333","94.1666666666667","1","2","0.175370714243897","1","2","0.175370714243897","1","2","0.279195888501712","6.9112","6.9112","121.94756008","599541.470560639","599541.470560639","233319.970741507"
"2002/10/17 0:20","25.1666666666667","94.3333333333333","0","1","0","0","1","0","1","2","0.794573724235956","6.9112","6.9112","95.5533876392735","568799.137297795","568799.137297794","181835.939331962"
"2002/10/17 0:30","25.15","94.5","1","1","0.260390252618535","1","1","0.260390252618535","0","1","0","6.9112","6.9112","95.5533876392735","593526.794881266","593526.794881265","189517.207418657"
"2002/10/17 0:40","25.1333333333333","94.6666666666667","1","2","0.521324490094971","0","1","0","0","2","0","6.9112","6.9112","95.5533876392735","594147.073969518","594147.073969517","161201.444692081"
"2002/10/17 0:50","25.1166666666667","94.8333333333333","1","2","0.522363441442576","0","2","0","0","2","0","6.9112","6.9112","95.5533876392735","595331.740699524","595331.740699524","161366.031144772"
"2002/10/17 1:00","25.1","95","1","2","0.261873950437407","1","1","0.261873950437407","0","2","0","6.9112","6.9112","95.5533876392735","596910.3774706","596910.3774706","189856.239675607"
"2002/10/17 1:10","25.0833333333333","95.1666666666667","1","2","0.261969173881168","1","2","0.261969173881168","0","2","0","6.9112","6.9112","95.5533876392735","597127.535808327","597127.535808327","189877.635152248"
"2002/10/17 1:20","25.0666666666667","95.3333333333333","1","2","0.183478421700987","1","2","0.183478421700987","1","1","0.292103622822996","6.9112","6.9112","121.94756008","627270.701583236","627270.701583236","235874.835253902"
"2002/10/17 1:30","25.05","95.5","0","1","0","0","1","0","1","2","0.797341656315927","6.9112","6.9112","95.5533876392735","570781.515099666","570781.515099665","182189.167094735"
"2002/10/17 1:40","25.0333333333333","95.6666666666667","0","2","0","0","2","0","1","2","0.830936213822424","6.9112","6.9112","95.5533876392735","594842.274795808","594842.274795808","186537.034589869"
"2002/10/17 1:50","25.0166666666667","95.8333333333333","0","2","0","0","2","0","1","2","0.831120416085048","6.9112","6.9112","95.5533876392735","594974.204963989","594974.204963989","186561.187190754"
"2002/10/17 2:00","25","96","1","1","0.261057944279649","0","2","0","1","2","0.415612749356887","6.9112","6.9112","95.5533876392735","595049.467727183","595049.467727182","188885.401971092"
"2002/10/17 2:10","24.9833333333333","96","1","2","0.185263239579379","1","1","0.185263239579379","1","2","0.294945111012857","6.9112","6.9112","121.94756008","633375.105254835","633375.105254834","236442.21197727"
"2002/10/17 2:20","24.9666666666667","96","0","1","0","0","1","0","1","2","0.806400782616906","6.9112","6.9112","95.5533876392735","577269.657501135","577269.657501135","183350.518647299"
"2002/10/17 2:30","24.95","96","0","2","0","0","2","0","1","2","0.84108381700874","6.9112","6.9112","95.5533876392735","602110.279693005","602110.279693005","187872.501950942"
"2002/10/17 2:40","24.9333333333333","96","0","2","0","0","2","0","1","2","0.837652188570447","6.9112","6.9112","95.5533876392735","599652.438989785","599652.438989785","187419.718946877"
"2002/10/17 2:50","24.9166666666667","96","0","2","0","0","2","0","1","2","0.833998113317675","6.9112","6.9112","95.5533876392735","597035.285905438","597035.285905438","186938.88057953"
"2002/10/17 3:00","24.9","96","1","1","0.265098667494215","0","2","0","1","2","0.422045712311643","6.9112","6.9112","95.5533876392735","604264.431555385","604264.431555384","189899.66280321"
"2002/10/17 3:10","24.8666666666667","95.8333333333333","0","1","0","0","2","0","1","2","0.83560555065037","6.9112","6.9112","95.5533876392735","598186.577039126","598186.577039126","187150.201999295"
"2002/10/17 3:20","24.8333333333333","95.6666666666667","0","2","0","0","2","0","1","2","0.827587547314219","6.9112","6.9112","95.5533876392735","592443.882947209","592443.882947209","186098.497012647"
"2002/10/17 3:30","24.8","95.5","0","2","0","0","2","0","1","2","0.822458011007923","6.9112","6.9112","95.5533876392735","588770.009823356","588770.009823356","185429.02669023"
"2002/10/17 3:40","24.7666666666667","95.3333333333333","0","2","0","0","2","0","1","2","0.818019961511998","6.9112","6.9112","95.5533876392735","585591.411057735","585591.411057735","184851.921182877"
"2002/10/17 3:50","24.7333333333333","95.1666666666667","1","1","0.255452797028357","1","1","0.255452797028357","0","1","0","6.9112","6.9112","95.5533876392735","582267.032319175","582267.032319175","188385.429621199"
"2002/10/17 4:00","24.7","95","1","2","0.254008169828329","0","1","0","1","1","0.40438927883526","6.9112","6.9112","95.5533876392735","578972.630592638","578972.630592638","187123.019490056"
"2002/10/17 4:10","24.6833333333333","95","0","1","0","0","2","0","1","2","0.819087192121581","6.9112","6.9112","95.5533876392735","586355.776368404","586355.776368404","184990.455888501"
"2002/10/17 4:20","24.6666666666667","95","1","1","0.254221580705704","0","2","0","1","2","0.404729035902349","6.9112","6.9112","95.5533876392735","579459.302531175","579459.302531175","187175.705212558"
"2002/10/17 4:30","24.65","95","1","2","0.508491868024771","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","579514.838952124","579514.838952124","159183.807474179"
"2002/10/17 4:40","24.6333333333333","95","1","2","0.254181325485789","0","2","0","1","1","0.404664948281222","6.9112","6.9112","95.5533876392735","579367.502653904","579367.502653904","187165.162686533"
"2002/10/17 4:50","24.6166666666667","95","1","2","0.253462099778135","0","2","0","1","2","0.403519917531091","6.9112","6.9112","95.5533876392735","577727.349236417","577727.349236417","186986.6900899"
"2002/10/17 5:00","24.6","95","0","1","0","0","2","0","1","2","0.804526530420194","6.9112","6.9112","95.5533876392735","575927.313126393","575927.313126392","183109.34513369"
"2002/10/17 5:10","24.6666666666667","94.6666666666667","0","2","0","0","2","0","1","2","0.80032924259019","6.9112","6.9112","95.5533876392735","572921.215373809","572921.215373809","182571.040062669"
"2002/10/17 5:20","24.7333333333333","94.3333333333333","1","1","0.501830317555258","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","571919.230804127","571919.230804127","158147.781511488"
"2002/10/17 5:30","24.8","94","1","2","0.251424329249154","0","2","0","1","1","0.400275720483401","6.9112","6.9112","95.5533876392735","573080.353485105","573080.353485105","186483.878979743"
"2002/10/17 5:40","24.8666666666667","93.6666666666667","1","2","0.251957440613982","0","2","0","1","2","0.401124451138431","6.9112","6.9112","95.5533876392735","574296.073870242","574296.073870241","186615.661100595"
"2002/10/17 5:50","24.9333333333333","93.3333333333333","1","2","0.252192981647545","0","2","0","1","2","0.4014994401349","6.9112","6.9112","95.5533876392735","574833.208271595","574833.208271595","186674.14180017"
"2002/10/17 6:00","25","93","0","1","0","0","2","0","1","2","0.803084586913882","6.9112","6.9112","95.5533876392735","574894.591419269","574894.591419269","182924.276938251"
"2002/10/17 6:10","25.0666666666667","92.6666666666667","0","2","0","0","2","0","1","2","0.803394897470383","6.9112","6.9112","95.5533876392735","575116.836070375","575116.836070374","182964.110708043"
"2002/10/17 6:20","25.1333333333333","92.3333333333333","1","1","0.252646831099152","0","2","0","1","2","0.402221983242703","6.9112","6.9112","95.5533876392735","575868.180687153","575868.180687153","186787.454497268"
"2002/10/17 6:30","25.2","92","0","1","0","0","2","0","1","2","0.806628911959182","6.9112","6.9112","95.5533876392735","577433.044543514","577433.044543514","183379.737104393"
"2002/10/17 6:40","25.2666666666667","91.6666666666667","0","2","0","0","2","0","1","2","0.809583721898325","6.9112","6.9112","95.5533876392735","579549.293895471","579549.293895471","183760.384151119"
"2002/10/17 6:50","25.3333333333333","91.3333333333333","0","2","0","0","2","0","1","2","0.812028924203447","6.9112","6.9112","95.5533876392735","581300.565401033","581300.565401032","184076.042256299"
"2002/10/17 7:00","25.4","91","0","2","0","0","2","0","1","2","0.813218025533072","6.9112","6.9112","95.5533876392735","582152.21018434","582152.210184339","184229.767300467"
"2002/10/17 7:10","25.4666666666667","90.6666666666667","1","1","0.256858131945927","0","2","0","1","2","0.408926511343262","6.9112","6.9112","95.5533876392735","585471.847251964","585471.847251963","187833.536886562"
"2002/10/17 7:20","25.5333333333333","90.3333333333333","1","2","0.25833060084138","0","2","0","1","2","0.411270729779788","6.9112","6.9112","95.5533876392735","588829.77711042","588829.77711042","188200.462485485"
"2002/10/17 7:30","25.6","90","1","2","0.183617251415159","1","1","0.183617251415159","1","2","0.292324644249326","6.9112","6.9112","121.94756008","627745.522861195","627745.522861195","235918.546535092"
"2002/10/17 7:40","25.6666666666667","89.6666666666667","1","2","0.250725649026583","0","1","0","1","2","0.399163398814642","6.9112","6.9112","95.5533876392735","571487.069493303","571487.069493303","186315.188439789"
"2002/10/17 7:50","25.7333333333333","89.3333333333333","1","2","0.261804575851883","0","2","0","1","2","0.416801411135976","6.9112","6.9112","95.5533876392735","596752.167849406","596752.167849406","189070.289143177"
"2002/10/17 8:00","25.8","89","1","2","0.262433567475153","1","1","0.262433567475153","0","1","0","6.9112","6.9112","95.5533876392735","598186.592738656","598186.592738656","189980.798905343"
"2002/10/17 8:10","26.1666666666667","88.1666666666667","1","2","0.266085564681694","0","1","0","1","1","0.423616884775107","6.9112","6.9112","95.5533876392735","606515.095159773","606515.095159772","190151.159317813"
"2002/10/17 8:20","26.5333333333333","87.3333333333333","1","2","0.321539379374729","1","1","0.321539379374729","0","1","0","6.9112","6.9112","95.5533876392735","732993.575699825","732993.575699826","204091.079599052"
"2002/10/17 8:30","26.9","86.5","1","2","0.387657665338819","0","1","0","1","1","0.617163628348154","6.9112","6.9112","95.5533876392735","883830.291018019","883830.291018019","223633.495763774"
"2002/10/17 8:40","27.2666666666667","85.6666666666667","1","2","0.464080177361572","1","1","0.464080177361572","0","1","0","6.9112","6.9112","95.5533876392735","1058221.42800921","1058221.42800921","242896.395244837"
"2002/10/17 8:50","27.6333333333333","84.8333333333333","1","2","0.523385661460626","1","2","0.523385661460626","0","2","0","6.9112","6.9112","95.5533876392735","1193587.55722453","1193587.55722453","261116.871595695"
"2002/10/17 9:00","28","84","1","2","1.02","0","1","0","0","2","0","7.63815616514574","6.9112","95.5514325317727","1455023.90357949","1163284.75111608","261697.698133325"
"2002/10/17 9:10","28.1666666666667","82.8333333333333","1","2","1.02","0","2","0","0","2","0","9.60122259787254","6.9112","99.4729452600598","2287756.23816374","1163901.46153244","263252.049144143"
"2002/10/17 9:20","28.3333333333333","81.6666666666667","1","2","0.956902295801273","0","2","0","1","1","0.997773494882073","6.9112","6.9112","95.5513541285705","1806545.81672105","1806545.81672105","370402.040580133"
"2002/10/17 9:30","28.5","80.5","1","2","0.712539477489751","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5533739776914","1527481.86019035","1527481.86019035","320940.328937224"
"2002/10/17 9:40","28.6666666666667","79.3333333333333","1","2","1.02","0","2","0","0","1","0","9.08229263758726","6.9112","95.5469880638077","2035020.20523226","1163766.48345058","261698.132858866"
"2002/10/17 9:50","28.8333333333333","78.1666666666667","1","2","0.930584090095709","0","2","0","1","1","0.997773494882073","6.9112","6.9112","95.5517508948595","1776484.89745199","1776484.89745199","364577.943785147"
"2002/10/17 10:00","29","77","1","2","0.684103443221686","1","1","0.684103443221686","0","1","0","6.9112","6.9112","95.5533766434412","1560523.53061671","1560523.53061671","316604.6529385"
"2002/10/17 10:10","29.1666666666667","75.8333333333333","1","2","1.02","0","1","0","0","2","0","10.6084534282374","6.9112","100.429209290808","2723740.26401938","1164228.8629678","263592.523348857"
"2002/10/17 10:20","29.3333333333333","74.6666666666667","1","2","0.918592154313679","1","1","0.918592154313679","0","2","0","6.9112","6.9112","95.5505960665315","2096222.37575911","2096222.37575911","413606.987492499"
"2002/10/17 10:30","29.5","73.5","1","2","0.77612243018445","1","2","0.77612243018445","0","2","0","6.9112","6.9112","95.5533688842586","1770695.65670733","1770695.65670733","352397.653171579"
"2002/10/17 10:40","29.6666666666667","72.3333333333333","1","2","0.537613789232881","1","2","0.537613789232881","1","1","0.855898661317504","6.9112","6.9112","121.94756008","1839387.56825431","1839387.56825431","383037.415425446"
"2002/10/17 10:50","29.8333333333333","71.1666666666667","1","2","0.51848713379203","1","2","0.51848713379203","1","2","0.825448402943989","6.9112","6.9112","121.94756008","1773882.81225024","1773882.81225024","373358.97957167"
"2002/10/17 11:00","30","70","1","2","0.787682737257732","0","1","0","1","2","0.997773494882073","6.9112","6.9112","95.5533876392732","1613284.09650628","1613284.09650628","335046.725458951"
"2002/10/17 11:10","30.0833333333333","69.6666666666667","1","2","1.02","0","2","0","0","1","0","9.4745873828599","6.9112","95.5457774265428","2192564.94284468","1163897.41341357","261698.145452157"
"2002/10/17 11:20","30.1666666666667","69.3333333333333","1","2","0.851230466518893","1","1","0.851230466518893","0","2","0","6.9112","6.9112","95.5514551472767","1942289.89347981","1942289.89347981","383786.81891848"
"2002/10/17 11:30","30.25","69","1","2","0.893254161582179","0","1","0","1","1","0.997773494882073","6.9112","6.9112","95.5533746564133","1733848.4700053","1733848.4700053","356521.917232518"
"2002/10/17 11:40","30.3333333333333","68.6666666666667","1","2","0.866466423802442","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5533875520592","1703254.44796745","1703254.44796745","350890.831533042"
"2002/10/17 11:50","30.4166666666667","68.3333333333333","1","2","0.876639829323757","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5533876386877","1714873.24056842","1714873.24056842","353015.190841019"
"2002/10/17 12:00","30.5","68","1","2","0.905842138268468","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5533876392696","1748225.5407424","1748225.5407424","359211.981121665"
"2002/10/17 12:10","30.5833333333333","67.6666666666667","1","2","0.94119221424713","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5533876392735","1788601.40510505","1788601.40510505","366910.643296769"
"2002/10/17 12:20","30.6666666666667","67.3333333333333","1","2","0.624350903196146","1","1","0.624350903196146","0","1","0","6.9112","6.9112","95.5533876392735","1424082.02734537","1424082.02734537","294930.809646484"
"2002/10/17 12:30","30.75","67","1","2","1.02","0","1","0","0","2","0","7.44672013753559","6.9112","95.5517324964781","1378134.40823287","1163220.92513411","261697.451562592"
"2002/10/17 12:40","30.8333333333333","66.6666666666667","1","2","1.02","0","2","0","0","2","0","8.9599320363482","6.9112","95.5471759251104","1985878.00631889","1163725.65305734","261697.991013858"
"2002/10/17 12:50","30.9166666666667","66.3333333333333","1","2","0.951802729363705","0","2","0","1","1","0.997773494882073","6.9112","6.9112","95.5518404290893","1800720.92977337","1800720.92977337","369263.728084135"
"2002/10/17 13:00","31","66","1","2","0.694490685969036","1","1","0.694490685969036","0","1","0","6.9112","6.9112","95.5533772449815","1584244.91854783","1584244.91854783","320499.701853897"
"2002/10/17 13:10","31.0833333333333","65.5","1","2","0.71581930360901","0","1","0","1","1","0.997773494882073","6.9112","6.9112","95.5533875694483","1531226.70574015","1531226.70574015","321535.21724057"
"2002/10/17 13:20","31.1666666666667","65","1","2","0.82578212751612","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5533876388045","1656791.85665873","1656791.85665873","342577.3035198"
"2002/10/17 13:30","31.25","64.5","1","2","0.891853739844735","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5533876392704","1732249.0281647","1732249.0281647","356226.41244018"
"2002/10/17 13:40","31.3333333333333","64","1","2","0.974047150998511","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5533876392735","1826129.48076934","1826129.48076934","374260.013544146"
"2002/10/17 13:50","31.4166666666667","63.5","1","2","0.821025691299373","1","1","0.821025691299373","0","1","0","6.9112","6.9112","95.5533876392735","1873277.9994688","1873277.9994688","370932.266791056"
"2002/10/17 14:00","31.5","63","1","2","1.02","0","1","0","1","1","0.997773494882073","7.10993331748292","6.9112","95.5528077551521","1958484.95808562","1878728.94686967","384133.221407619"
"2002/10/17 14:10","31.45","63.3333333333333","1","2","1.02","0","2","0","1","2","0.997773494882073","8.81352672924514","6.9112","110.405982129868","2761426.37884379","1879307.72517212","384818.616142691"
"2002/10/17 14:20","31.4","63.6666666666667","1","2","1.01619620887955","1","1","1.01619620887955","0","1","0","6.9112","6.9112","103.864827138765","2319015.82606229","2319015.82606229","462582.330057142"
"2002/10/17 14:30","31.35","64","1","2","1.02","0","1","0","1","1","0.997773494882073","8.44346925398444","6.9112","103.851931893875","2547588.416495","1879246.10322195","383627.282859746"
"2002/10/17 14:40","31.3","64.3333333333333","1","2","0.976039459056458","1","1","0.976039459056458","0","1","0","6.9112","6.9112","99.9393956122772","2227369.82260806","2227369.82260806","441998.867357879"
"2002/10/17 14:50","31.25","64.6666666666667","1","2","1.02","0","1","0","1","1","0.997773494882073","8.14432172411893","6.9112","100.253354584483","2398391.47024912","1879168.19454264","383006.21907462"
"2002/10/17 15:00","31.2","65","1","2","1.02","0","2","0","1","2","0.997773494882073","8.37681708596017","6.9112","95.5480250123876","2467566.72059959","1879412.08505039","379808.674639454"
"2002/10/17 15:10","31.1333333333333","65.3333333333333","1","2","1.02","0","2","0","1","2","0.997773494882073","8.27889565745688","6.9112","95.5478860308608","2428217.07983067","1879359.27885558","379884.23783217"
"2002/10/17 15:20","31.0666666666667","65.6666666666667","1","2","0.718875318203263","1","1","0.672802321078066","1","2","0.997773494882073","6.9112","6.9112","121.94756008","2302516.76521678","2302516.76521678","454955.054351019"
"2002/10/17 15:30","31","66","1","2","0.888299464643938","1","2","0.888299464643938","0","1","0","6.9112","6.9112","103.441146989241","2026770.42545642","2026770.42545642","402862.217928303"
"2002/10/17 15:40","30.9333333333333","66.3333333333333","1","2","0.607948176561923","1","2","0.607948176561923","1","1","0.967873296576418","6.9112","6.9112","121.94756008","2080309.31046872","2080309.31046872","420327.396802794"
"2002/10/17 15:50","30.8666666666667","66.6666666666667","1","2","1.02","0","1","0","1","2","0.997773494882073","7.25298972255897","6.9112","98.6583910061116","2020352.40863947","1878726.62746108","385401.35791256"
"2002/10/17 16:00","30.8","67","1","2","0.871092719466155","1","1","0.871092719466155","0","1","0","6.9112","6.9112","95.5531297122985","1987674.81276602","1987674.81276602","392421.913912127"
"2002/10/17 16:10","30.75","67.3333333333333","1","2","0.939056538765592","0","1","0","1","1","0.997773494882073","6.9112","6.9112","95.5533859065913","1786162.03043577","1786162.03043577","366440.77987913"
"2002/10/17 16:20","30.7","67.6666666666667","1","2","0.979870605325294","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.553387627634","1832781.44716278","1832781.44716278","375583.035720877"
"2002/10/17 16:30","30.65","68","1","2","1.02","0","2","0","1","2","0.997773494882073","6.98016738233566","6.9112","95.5531638934133","1906337.2218296","1878659.00516159","384603.820560893"
"2002/10/17 16:40","30.6","68.3333333333333","1","2","1.02","0","2","0","1","2","0.997773494882073","6.97886275306972","6.9112","95.5530171317477","1905812.90283707","1878658.30598341","384608.614135038"
"2002/10/17 16:50","30.55","68.6666666666667","1","2","1.02","0","2","0","1","2","0.997773494882073","6.9531097585713","6.9112","95.5531052593048","1895463.7775152","1878644.42571215","384701.79045046"
"2002/10/17 17:00","30.5","69","1","2","0.947281695851102","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5533556997686","1795556.87607098","1795556.87607098","368260.808620927"
"2002/10/17 17:10","30.35","69.6666666666667","1","2","0.447030779765806","0","2","0","1","2","0.711687560163259","6.9112","6.9112","95.5533874247149","1019311.43562506","1019311.43562506","242052.405262968"
"2002/10/17 17:20","30.2","70.3333333333333","1","2","0.582917358224212","0","2","0","0","1","0","6.9112","6.9112","95.5533876378322","664382.524105749","664382.524105749","171282.330137951"
"2002/10/17 17:30","30.05","71","0","1","0","0","2","0","1","1","0.872573860797925","6.9112","6.9112","95.5533876392638","624664.913485193","624664.913485193","192083.04531434"
"2002/10/17 17:40","29.9","71.6666666666667","1","1","0.275883550051491","0","2","0","1","2","0.43921559658193","6.9112","6.9112","95.5533876392735","628860.300731125","628860.300731125","192660.374726538"
"2002/10/17 17:50","29.75","72.3333333333333","1","2","0.278368869355578","0","2","0","1","2","0.443172305855235","6.9112","6.9112","95.5533876392735","634528.431843809","634528.431843808","193298.066369589"
"2002/10/17 18:00","29.6","73","0","1","0","0","2","0","1","2","0.898273946342649","6.9112","6.9112","95.5533876392735","643073.137566007","643073.137566007","195592.564242559"
"2002/10/17 18:10","29.4666666666667","73.6666666666667","1","1","0.284354555305517","1","1","0.284354555305517","0","1","0","6.9112","6.9112","95.5533876392735","648179.876274863","648179.876274863","195126.18347143"
"2002/10/17 18:20","29.3333333333333","74.3333333333333","0","1","0","0","1","0","1","1","0.908070668647924","6.9112","6.9112","95.5533876392735","650090.39343899","650090.393438991","196947.850180031"
"2002/10/17 18:30","29.2","75","1","1","0.285414423643242","0","2","0","1","2","0.454389057738881","6.9112","6.9112","95.5533876392735","650597.130933294","650597.130933294","195119.892207965"
"2002/10/17 18:40","29.0666666666667","75.6666666666667","1","2","0.200052723700344","1","1","0.200052723700344","1","2","0.318490451393305","6.9112","6.9112","121.94756008","683959.716526094","683959.716526094","241214.660774629"
"2002/10/17 18:50","28.9333333333333","76.3333333333333","0","1","0","0","1","0","1","2","0.870781546350011","6.9112","6.9112","95.5533876392735","623381.151797831","623381.151797831","191840.66489588"
"2002/10/17 19:00","28.8","77","0","2","0","0","2","0","1","2","0.907526383231983","6.9112","6.9112","95.5533876392735","649700.527218126","649700.527218126","196872.255414468"
"2002/10/17 19:10","28.65","77.8333333333333","0","2","0","0","2","0","1","2","0.907418889561923","6.9112","6.9112","95.5533876392735","649623.530603116","649623.530603116","196857.33091177"
"2002/10/17 19:20","28.5","78.6666666666667","1","1","0.569729403698793","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","649343.372511911","649343.372511911","169068.558684013"
"2002/10/17 19:30","28.35","79.5","1","2","0.284612999578849","1","1","0.284612999578849","0","2","0","6.9112","6.9112","95.5533876392735","648769.312387733","648769.312387733","195182.082987392"
"2002/10/17 19:40","28.2","80.3333333333333","1","2","0.284284995691898","0","1","0","1","1","0.452590971657441","6.9112","6.9112","95.5533876392735","648021.231154954","648021.231154954","194824.209084353"
"2002/10/17 19:50","28.05","81.1666666666667","1","2","0.198990505954205","1","1","0.198990505954205","1","2","0.316799366147434","6.9112","6.9112","121.94756008","680326.491966745","680326.491966745","240867.688502867"
"2002/10/17 20:00","27.9","82","1","2","0.271688797476343","1","2","0.271688797476343","0","1","0","6.9112","6.9112","95.5533876392735","619293.680444741","619293.680444741","192148.22405785"
"2002/10/17 20:10","27.8","82.6666666666667","0","1","0","0","1","0","1","1","0.902707628768582","6.9112","6.9112","95.5533876392735","646248.912441162","646248.912441162","196204.620955672"
"2002/10/17 20:20","27.7","83.3333333333333","1","1","0.284041012395366","0","2","0","1","2","0.452202542303381","6.9112","6.9112","95.5533876392735","647464.776995993","647464.776995993","194760.554033369"
"2002/10/17 20:30","27.6","84","1","2","0.283936274679931","1","1","0.283936274679931","0","1","0","6.9112","6.9112","95.5533876392735","647225.901222127","647225.901222127","195019.532208353"
"2002/10/17 20:40","27.5","84.6666666666667","1","2","0.198656745567481","1","2","0.198656745567481","1","1","0.316268008741953","6.9112","6.9112","121.94756008","679184.89678761","679184.89678761","240758.833006275"
"2002/10/17 20:50","27.4","85.3333333333333","1","2","0.271142168620087","1","2","0.271142168620087","0","1","0","6.9112","6.9112","95.5533876392735","618047.041091379","618047.041091379","192021.418252689"
"2002/10/17 21:00","27.3","86","1","2","0.282449207062251","1","2","0.282449207062251","0","2","0","6.9112","6.9112","95.5533876392735","643834.349735572","643834.349735572","194667.849429664"
"2002/10/17 21:10","27.1833333333333","86.6666666666667","1","2","0.282570398891312","1","2","0.282570398891312","0","2","0","6.9112","6.9112","95.5533876392735","644110.750927624","644110.750927624","194695.843672992"
"2002/10/17 21:20","27.0666666666667","87.3333333333333","1","2","0.282831765343516","1","2","0.282831765343516","0","2","0","6.9112","6.9112","95.5533876392735","644706.847644532","644706.847644532","194756.897587847"
"2002/10/17 21:30","26.95","88","1","2","0.282667237907105","0","1","0","1","1","0.450015448577358","6.9112","6.9112","95.5533876392735","644331.610953332","644331.610953331","194403.143716639"
"2002/10/17 21:40","26.8333333333333","88.6666666666667","1","2","0.19773413734339","1","1","0.19773413734339","1","2","0.314799186401948","6.9112","6.9112","121.94756008","676029.213275664","676029.213275664","240458.228573457"
"2002/10/17 21:50","26.7166666666667","89.3333333333333","0","1","0","0","1","0","1","2","0.859356832140955","6.9112","6.9112","95.5533876392735","615198.159780093","615198.159780092","190303.742842547"
"2002/10/17 22:00","26.6","90","1","1","0.562316732541246","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","640890.347818193","640890.347818193","167837.447657095"
"2002/10/17 22:10","26.5","90.6666666666667","1","2","0.196951744751321","1","1","0.196951744751321","1","1","0.313553591914626","6.9112","6.9112","121.94756008","673353.132628711","673353.132628711","240203.796361346"
"2002/10/17 22:20","26.4","91.3333333333333","1","2","0.268942176953392","0","1","0","1","2","0.428164704545018","6.9112","6.9112","95.5533876392735","613029.775980057","613029.775980056","190883.625266774"
"2002/10/17 22:30","26.3","92","1","2","0.280166404995848","0","2","0","1","2","0.446034041136194","6.9112","6.9112","95.5533876392735","638628.005895095","638628.005895095","193755.2058857"
"2002/10/17 22:40","26.2","92.6666666666667","0","1","0","0","2","0","1","2","0.892273124099741","6.9112","6.9112","95.5533876392735","638774.872576242","638774.872576241","194766.963307626"
"2002/10/17 22:50","26.1","93.3333333333333","0","2","0","0","2","0","1","2","0.894875992142074","6.9112","6.9112","95.5533876392735","640639.249400024","640639.249400024","195124.533183674"
"2002/10/17 23:00","26","94","0","2","0","0","2","0","1","2","0.897804727891171","6.9112","6.9112","95.5533876392735","642737.044975257","642737.044975257","195527.683926905"
"2002/10/17 23:10","25.9833333333333","94","1","1","0.563017043735724","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","641688.941196554","641688.941196554","167953.303703096"
"2002/10/17 23:20","25.9666666666667","94","1","2","0.280307184229841","1","1","0.280307184229841","0","2","0","6.9112","6.9112","95.5533876392735","638949.077146981","638949.077146981","194156.463646838"
"2002/10/17 23:30","25.95","94","1","2","0.279160975891415","0","1","0","1","1","0.444433365257398","6.9112","6.9112","95.5533876392735","636334.956915845","636334.956915845","193494.710387123"
"2002/10/17 23:40","25.9333333333333","94","0","1","0","0","2","0","1","2","0.886403348679345","6.9112","6.9112","95.5533876392735","634570.503474575","634570.503474575","193963.041815246"
"2002/10/17 23:50","25.9166666666667","94","1","1","0.277887547947018","1","1","0.277887547947018","0","1","0","6.9112","6.9112","95.5533876392735","633430.704390618","633430.704390618","193586.866725782"
"2002/10/18 0:00","25.9","94","0","1","0","0","1","0","1","1","0.883472723924653","6.9112","6.9112","95.5533876392735","632471.383383093","632471.383383093","193562.965898596"
"2002/10/18 0:10","25.9","94","1","1","0.277318617715276","1","1","0.277318617715276","0","1","0","6.9112","6.9112","95.5533876392735","632133.174137334","632133.174137334","193452.956323107"
"2002/10/18 0:20","25.9","94","1","2","0.277320394720094","1","2","0.277320394720094","0","2","0","6.9112","6.9112","95.5533876392735","632137.226857511","632137.226857511","193452.284734831"
"2002/10/18 0:30","25.9","94","1","2","0.194352760407855","1","2","0.194352760407855","1","1","0.309415924196818","6.9112","6.9112","121.94756008","664463.683369159","664463.683369159","239360.75566133"
"2002/10/18 0:40","25.9","94","1","2","0.265532606547675","1","2","0.265532606547675","0","1","0","6.9112","6.9112","95.5533876392735","605254.048124787","605254.048124787","190715.784864241"
"2002/10/18 0:50","25.9","94","1","2","0.27687250991231","1","2","0.27687250991231","0","2","0","6.9112","6.9112","95.5533876392735","631115.760713149","631115.760713149","193347.366218953"
"2002/10/18 1:00","25.9","94","1","2","0.19423202988959","1","2","0.19423202988959","1","1","0.309223717279821","6.9112","6.9112","121.94756008","664050.744634622","664050.744634622","239321.706363583"
"2002/10/18 1:10","25.8833333333333","94","1","2","0.530605307845627","0","1","0","0","1","0","6.9112","6.9112","95.5533876392735","604729.6311265","604729.6311265","162678.582458049"
"2002/10/18 1:20","25.8666666666667","94","0","1","0","0","2","0","1","1","0.879281772943055","6.9112","6.9112","95.5533876392735","629469.541526388","629469.541526388","192992.342108978"
"2002/10/18 1:30","25.85","94","1","1","0.275763326639774","1","1","0.275763326639774","0","1","0","6.9112","6.9112","95.5533876392735","628586.115161202","628586.115161202","193087.442617145"
"2002/10/18 1:40","25.8333333333333","94","0","1","0","0","1","0","1","1","0.876979694798486","6.9112","6.9112","95.5533876392735","627820.644221117","627820.644221117","192679.642331356"
"2002/10/18 1:50","25.8166666666667","94","0","2","0","0","2","0","1","2","0.878046664760641","6.9112","6.9112","95.5533876392735","628584.876575275","628584.876575274","192824.489519147"
"2002/10/18 2:00","25.8","94","1","1","0.276414415716295","0","2","0","1","2","0.440060752009386","6.9112","6.9112","95.5533876392735","630071.012377762","630071.012377762","192786.505427395"
"2002/10/18 2:10","25.75","94","0","1","0","0","2","0","1","2","0.997773494882073","6.96235238363742","6.9112","95.5532623837596","734887.964987598","714359.301019499","209627.882573783"
"2002/10/18 2:20","25.7","94","1","1","0.302955759955749","0","2","0","1","2","0.482315436429833","6.9112","6.9112","95.5533490770407","690605.283892669","690605.283892669","199727.471392258"
"2002/10/18 2:30","25.65","94","0","1","0","0","2","0","1","2","0.947543418405022","6.9112","6.9112","95.5533873802256","678365.005482615","678365.005482614","202506.215732229"
"2002/10/18 2:40","25.6","94","1","1","0.295253269270685","1","1","0.295253269270685","0","1","0","6.9112","6.9112","95.5533876375333","673037.170600515","673037.170600515","197701.32937764"
"2002/10/18 2:50","25.55","94","0","1","0","0","1","0","1","1","0.932697371810856","6.9112","6.9112","95.5533876392618","667730.520313963","667730.520313963","200397.044573473"
"2002/10/18 3:00","25.5","94","1","1","0.300748529191556","1","1","0.300748529191556","0","1","0","6.9112","6.9112","95.5533876392735","685570.901225351","685570.901225351","199019.584178162"
"2002/10/18 3:10","25.4666666666667","94.1666666666667","1","2","0.226829790406084","1","2","0.226829790406084","1","1","0.361120413657024","6.9112","6.9112","121.94756008","775554.061098044","775554.061098044","250160.301201119"
"2002/10/18 3:20","25.4333333333333","94.3333333333333","1","2","0.557463009109878","0","1","0","0","1","0","6.9112","6.9112","95.5533876392735","635355.47847945","635355.47847945","167036.278813004"
"2002/10/18 3:30","25.4","94.5","0","1","0","0","2","0","1","1","0.912383660152241","6.9112","6.9112","95.5533876392735","653179.755231545","653179.755231545","197547.130558081"
"2002/10/18 3:40","25.3666666666667","94.6666666666667","1","1","0.287710101759818","0","2","0","1","2","0.458043852065486","6.9112","6.9112","95.5533876392735","655832.945397746","655832.945397746","195705.038916412"
"2002/10/18 3:50","25.3333333333333","94.8333333333333","1","2","0.285754031259898","1","1","0.285754031259898","0","1","0","6.9112","6.9112","95.5533876392735","651371.680228966","651371.680228966","195425.975548493"
"2002/10/18 4:00","25.3","95","1","2","0.283331624700033","0","1","0","1","1","0.451073173989266","6.9112","6.9112","95.5533876392735","645846.875178393","645846.875178393","194565.375620423"
"2002/10/18 4:10","25.25","95.1666666666667","0","1","0","0","2","0","1","2","0.993633248886846","6.9112","6.9112","95.5533876392735","711381.16411","711381.16411","209195.92259392"
"2002/10/18 4:20","25.2","95.3333333333333","1","1","0.199917412987745","1","1","0.199917412987745","1","2","0.318275032332084","6.9112","6.9112","121.94756008","683496.896899562","683496.896899562","241168.368440263"
"2002/10/18 4:30","25.15","95.5","1","2","0.281659662854955","0","1","0","1","2","0.448411356279906","6.9112","6.9112","95.5533876392735","642033.645971547","642033.645971546","194131.273925509"
"2002/10/18 4:40","25.1","95.6666666666667","1","2","0.299021153040905","0","2","0","1","2","0.4760514140802","6.9112","6.9112","95.5533876392735","681631.028942807","681631.028942807","198679.320366751"
"2002/10/18 4:50","25.05","95.8333333333333","1","2","0.207968900821838","1","1","0.207968900821838","1","2","0.331093263182613","6.9112","6.9112","121.94756008","711036.862662619","711036.862662619","243815.665893825"
"2002/10/18 5:00","25","96","0","1","0","0","1","0","1","2","0.888879450076938","6.9112","6.9112","95.5533876392735","636344.067605874","636344.067605874","194301.405996127"
"2002/10/18 5:10","25.0333333333333","95.8333333333333","1","1","0.274172575715504","0","2","0","1","2","0.436491669716495","6.9112","6.9112","95.5533876392735","624958.206704","624958.206703999","192205.094787589"
"2002/10/18 5:20","25.0666666666667","95.6666666666667","0","1","0","0","2","0","1","2","0.844398319695333","6.9112","6.9112","95.5533876392735","604484.24077987","604484.24077987","188310.975720417"
"2002/10/18 5:30","25.1","95.5","1","1","0.265472974829867","0","2","0","1","2","0.42264162178034","6.9112","6.9112","95.5533876392735","605118.055345471","605118.055345471","189995.80076022"
