1,"eplusout"
"2002/10/18 5:40","25.1333333333333","95.3333333333333","1","2","0.53826755782372","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","613466.738615442","613466.738615441","163908.839832397"
"2002/10/18 5:50","25.1666666666667","95.1666666666667","1","2","0.272193305001904","0","2","0","1","1","0.433340606280096","6.9112","6.9112","95.5533876392735","620444.26037333","620444.26037333","191700.255065213"
"2002/10/18 6:00","25.2","95","1","2","0.269564772855385","1","1","0.269564772855385","0","1","0","6.9112","6.9112","95.5533876392735","614449.653787494","614449.653787494","191628.463828825"
"2002/10/18 6:10","25.25","95","1","2","0.19499687132087","1","2","0.19499687132087","1","1","0.310441369747566","6.9112","6.9112","121.94756008","666666.761786125","666666.761786126","239567.985236173"
"2002/10/18 6:20","25.3","95","1","2","0.565895416918385","0","1","0","0","1","0","6.9112","6.9112","95.5533876392735","644971.278521281","644971.278521281","168430.266326341"
"2002/10/18 6:30","25.35","95","1","2","0.623529886923097","0","2","0","0","2","0","6.9112","6.9112","95.5533876392735","710698.210919504","710698.210919504","178288.029172315"
"2002/10/18 6:40","25.4","95","1","2","0.297081525523254","0","2","0","1","1","0.47296346390284","6.9112","6.9112","95.5533876392735","677207.075604089","677207.075604088","198169.314369155"
"2002/10/18 6:50","25.45","95","1","2","0.578774397138543","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","659657.973784616","659657.973784616","170583.206371059"
"2002/10/18 7:00","25.5","95","0","1","0","0","2","0","1","1","0.933045725445098","6.9112","6.9112","95.5533876392735","667980.050012511","667980.050012511","200446.316469093"
"2002/10/18 7:10","25.5333333333333","94.8333333333333","1","1","0.29899461329121","0","2","0","1","2","0.476009161934346","6.9112","6.9112","95.5533876392735","681570.496165417","681570.496165416","198676.809853302"
"2002/10/18 7:20","25.5666666666667","94.6666666666667","1","2","0.572268908070843","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","652239.318589167","652239.318589167","169492.177949755"
"2002/10/18 7:30","25.6","94.5","1","2","0.572236291258666","0","2","0","0","2","0","6.9112","6.9112","95.5533876392735","652202.123632903","652202.123632902","169486.731304766"
"2002/10/18 7:40","25.6333333333333","94.3333333333333","1","2","0.286864143829944","0","2","0","1","1","0.456697059490201","6.9112","6.9112","95.5533876392735","653903.541216772","653903.541216771","195487.163491042"
"2002/10/18 7:50","25.6666666666667","94.1666666666667","0","1","0","0","2","0","1","2","0.917072921760519","6.9112","6.9112","95.5533876392735","656538.654360698","656538.654360698","198201.412060423"
"2002/10/18 8:00","25.7","94","1","1","0.200352038696794","1","1","0.200352038696794","1","2","0.318966970615661","6.9112","6.9112","121.94756008","684983.50087034","684983.50087034","241311.115352083"
"2002/10/18 8:10","25.9666666666667","92.6666666666667","1","2","0.289634324073881","0","1","0","1","2","0.461107276657021","6.9112","6.9112","95.5533876392735","660221.605841022","660221.605841021","196212.316489957"
"2002/10/18 8:20","26.2333333333333","91.3333333333333","1","2","0.934397811933842","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","1065339.23719773","1065339.23719773","241382.791610237"
"2002/10/18 8:30","26.5","90","1","2","1.02","0","2","0","0","2","0","7.94560118749893","6.9112","95.55077738955","1578506.1895685","1163387.27165607","261697.60236373"
"2002/10/18 8:40","26.7666666666667","88.6666666666667","1","2","1.02","0","2","0","0","2","0","9.53693678747469","6.9112","95.5448125086309","2217595.4553598","1163918.23332341","261697.694223599"
"2002/10/18 8:50","27.0333333333333","87.3333333333333","1","2","0.964284319599065","0","2","0","1","1","0.997773494882073","6.9112","6.9112","95.5514029019073","1814977.86668675","1814977.86668675","372050.376568152"
"2002/10/18 9:00","27.3","86","1","2","0.655897540234439","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5533743053892","1462812.28747627","1462812.28747627","310944.427495937"
"2002/10/18 9:10","27.5666666666667","84.8333333333333","1","2","0.717263310175351","1","1","0.717263310175351","0","1","0","6.9112","6.9112","99.2963189264042","1636181.56466323","1636181.56466323","330645.579848917"
"2002/10/18 9:20","27.8333333333333","83.6666666666667","1","2","0.836863462431785","0","1","0","1","1","0.997773494882073","6.9112","6.9112","95.5533876387789","1669446.74183575","1669446.74183575","344811.91321022"
"2002/10/18 9:30","28.1","82.5","1","2","0.745572915445547","1","1","0.745572915445547","0","1","0","6.9112","6.9112","95.5533876392702","1700913.31241728","1700913.31241728","340190.173297397"
"2002/10/18 9:40","28.3666666666667","81.3333333333333","1","2","0.970906664777245","0","1","0","1","1","0.997773494882073","6.9112","6.9112","95.5533876392735","1822542.21885275","1822542.21885275","373550.550072537"
"2002/10/18 9:50","28.6333333333333","80.1666666666667","1","2","1.02","0","2","0","1","2","0.997773494882073","6.97752326442772","6.9112","95.55317660822","1905274.65405178","1878657.57993558","384614.533718784"
"2002/10/18 10:00","28.9","79","1","2","0.559693726968134","1","1","0.559693726968134","1","2","0.891050641285396","6.9112","6.9112","121.94756008","1915012.66585735","1915012.66585735","394456.975720109"
"2002/10/18 10:10","29.1666666666667","78","1","2","0.878989106183517","0","1","0","1","2","0.997773494882073","6.9112","6.9112","95.5533875549393","1717556.31847367","1717556.31847367","353514.314503776"
"2002/10/18 10:20","29.4333333333333","77","1","2","0.555924510758824","1","1","0.555924510758824","1","2","0.885049926325374","6.9112","6.9112","121.94756008","1902102.42338341","1902102.42338341","392489.488784328"
"2002/10/18 10:30","29.7","76","1","2","0.939400546925543","0","1","0","1","2","0.997773494882073","6.9112","6.9112","95.5533876392726","1786554.95693482","1786554.95693482","366523.643602685"
"2002/10/18 10:40","29.9666666666667","75","1","2","1.02","0","2","0","1","2","0.997773494882073","7.58437097886379","6.9112","96.808934411345","2152661.57655254","1878951.92296267","383172.223829878"
"2002/10/18 10:50","30.2333333333333","74","1","2","0.952040725058391","1","1","0.952040725058391","0","1","0","6.9112","6.9112","99.5671443289451","2172534.26470537","2172534.26470537","430607.459417625"
"2002/10/18 11:00","30.5","73","1","2","0.932434410305859","1","2","0.932434410305859","0","2","0","6.9112","6.9112","101.291556135658","2127674.92968313","2127674.92968313","422137.313262021"
"2002/10/18 11:10","30.6166666666667","71.5","1","2","1.02","0","1","0","1","1","0.997773494882073","6.98212542283256","6.9112","95.5530371352074","1907124.04983846","1878660.06367911","384605.290571705"
"2002/10/18 11:20","30.7333333333333","70","1","2","1.02","0","2","0","1","2","0.997773494882073","7.07206747397817","6.9112","95.6622787129478","1943339.23935504","1878705.65300254","384344.600679803"
"2002/10/18 11:30","30.85","68.5","1","2","1.02","0","2","0","1","2","0.997773494882073","7.26789367269931","6.9112","95.5521851503137","2021962.10833324","1878814.09693926","383567.311698342"
"2002/10/18 11:40","30.9666666666667","67","1","2","1.02","0","2","0","1","2","0.997773494882073","6.99680504105975","6.9112","95.5525725653749","1913023.0706719","1878667.98670104","384545.258118257"
"2002/10/18 11:50","31.0833333333333","65.5","1","2","0.943720417811226","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5533212922779","1791489.13911282","1791489.13911282","367470.695871084"
"2002/10/18 12:00","31.2","64","1","2","0.981753332714024","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5533871935766","1834932.04669831","1834932.04669831","376008.945113685"
"2002/10/18 12:10","31.3333333333333","62.6666666666667","1","2","0.954048722588911","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5533876362795","1803286.3258214","1803286.3258214","369761.064061689"
"2002/10/18 12:20","31.4666666666667","61.3333333333333","1","2","0.673403573801247","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5533876392534","1482798.7430602","1482798.7430602","313971.643107745"
"2002/10/18 12:30","31.6","60","1","2","0.584411578287349","0","2","0","1","2","0.930402265589804","6.9112","6.9112","95.5533876392734","1332897.69319669","1332897.69319669","289835.090759832"
"2002/10/18 12:40","31.7333333333333","58.6666666666667","1","2","0.599921906327808","0","2","0","1","2","0.955095212966334","6.9112","6.9112","95.5533876392735","1368307.47041213","1368307.47041213","295683.154482013"
"2002/10/18 12:50","31.8666666666667","57.3333333333333","1","2","1.02","0","2","0","0","1","0","8.43680436078527","6.9112","95.5488883135494","1775784.27706022","1163551.11420701","261697.470894461"
"2002/10/18 13:00","32","56","1","2","0.69752750831182","0","2","0","1","1","0.997773494882073","6.9112","6.9112","95.5522375212059","1510341.74202953","1510341.74202953","318223.326655516"
"2002/10/18 13:10","32","56.5","1","2","1.02","0","2","0","0","1","0","8.99424851109266","6.9112","99.7509639107425","2036397.93486223","1163696.32807405","263350.421100775"
"2002/10/18 13:20","32","57","1","2","0.939374244891783","1","1","0.939374244891783","0","2","0","6.9112","6.9112","103.693558027809","2143461.70523998","2143461.70523998","426031.947858328"
"2002/10/18 13:30","32","57.5","1","2","0.610326139311528","1","2","0.610326139311528","1","1","0.971659090718629","6.9112","6.9112","121.94756008","2088455.86347124","2088455.86347124","421633.251911367"
"2002/10/18 13:40","32","58","1","2","1.02","0","1","0","1","2","0.997773494882073","7.03049291804087","6.9112","96.3963339005957","1926961.53965844","1878664.05982878","384918.238385586"
"2002/10/18 13:50","32","58.5","1","2","0.880400869887816","1","1","0.880400869887816","0","1","0","6.9112","6.9112","97.3253339467992","2008892.28503622","2008892.28503622","397232.80957275"
"2002/10/18 14:00","32","59","1","2","1.02","0","1","0","1","1","0.997773494882073","8.02259349989213","6.9112","101.365962749738","2352237.5429736","1879076.16011006","383998.675755966"
"2002/10/18 14:10","31.5","61.6666666666667","1","2","1.02","0","2","0","1","2","0.997773494882073","7.59366773655722","6.9112","95.5501731613253","2152871.37596982","1878989.75226856","382375.783113655"
"2002/10/18 14:20","31","64.3333333333333","1","2","0.563362484036749","1","1","0.563362484036749","1","2","0.896891422021708","6.9112","6.9112","121.94756008","1927578.99693001","1927578.99693001","396378.74115396"
"2002/10/18 14:30","30.5","67","1","2","0.806179636820982","0","1","0","1","2","0.997773494882073","6.9112","6.9112","95.5533867619621","1634406.37152573","1634406.37152573","338669.071815284"
"2002/10/18 14:40","30","69.6666666666667","1","2","1.02","0","2","0","0","1","0","11.4296755814572","6.9112","95.5356634840529","2977587.77635151","1164550.41338528","261701.681000546"
"2002/10/18 14:50","29.5","72.3333333333333","1","2","1.02","1","1","1.02","0","2","0","7.84131913724418","6.9112","95.5469250417711","2701895.71039404","2328641.61175206","461452.446389983"
"2002/10/18 15:00","29","75","1","2","0.625296887678112","1","2","0.625296887678112","1","1","0.995493009681466","6.9112","6.9112","121.94756008","2139745.16706987","2139745.16706987","429934.295265712"
"2002/10/18 15:10","28.5","78.1666666666667","1","2","1.02","0","1","0","1","2","0.997773494882073","7.24430782308587","6.9112","105.226683615267","2025787.14910184","1878569.45676141","388560.239960223"
"2002/10/18 15:20","28","81.3333333333333","1","2","0.88511416638388","1","1","0.88511416638388","0","1","0","6.9112","6.9112","101.539352542305","2019543.49886175","2019543.49886175","400846.082805326"
"2002/10/18 15:30","27.5","84.5","1","2","1.02","0","1","0","1","1","0.997773494882073","7.21081944253743","6.9112","95.7336702021806","1999249.96173138","1878778.55235961","383874.095744505"
"2002/10/18 15:40","27","87.6666666666667","1","2","1.02","0","2","0","1","2","0.997773494882073","7.29848100260101","6.9112","95.551907283813","2034253.43188917","1878830.59038525","383446.043490668"
"2002/10/18 15:50","26.5","90.8333333333333","1","2","1.02","0","2","0","1","2","0.997773494882073","7.22958176572463","6.9112","95.5519790851977","2006565.88609365","1878793.45325121","383694.667455999"
"2002/10/18 16:00","26","94","1","2","0.823648885877548","1","1","0.823648885877548","0","1","0","6.9112","6.9112","95.5531456488948","1879271.20818862","1879271.20818862","372021.741743767"
"2002/10/18 16:10","26","93.3333333333333","1","2","0.871646222525995","0","1","0","1","1","0.997773494882073","6.9112","6.9112","95.553386013651","1709170.14277087","1709170.14277087","351963.242556459"
"2002/10/18 16:20","26","92.6666666666667","1","2","0.837734258468744","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5533876283532","1670441.20066415","1670441.20066415","344980.468985358"
"2002/10/18 16:30","26","92","1","2","0.733104818418946","1","1","0.733104818418946","0","1","0","6.9112","6.9112","95.5533876392002","1672435.21862318","1672435.21862318","335276.381447571"
"2002/10/18 16:40","26","91.3333333333333","1","2","0.819946576557991","0","1","0","1","1","0.997773494882073","6.9112","6.9112","95.553387639273","1650127.74908439","1650127.74908439","341395.292828998"
"2002/10/18 16:50","26","90.6666666666667","1","2","0.805808192264357","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5533876392735","1633982.19933416","1633982.19933416","338585.739566621"
"2002/10/18 17:00","26","90","1","2","0.491669087888103","1","1","0.491669087888103","1","2","0.782753200462158","6.9112","6.9112","121.94756008","1682044.75537522","1682044.75537522","360120.498042138"
"2002/10/18 17:10","25.9833333333333","90.1666666666667","1","2","0.38375042848943","0","1","0","1","2","0.610943180034105","6.9112","6.9112","95.5533876392735","874915.594954032","874915.594954032","222464.472729867"
"2002/10/18 17:20","25.9666666666667","90.3333333333333","1","2","0.193102035324969","1","1","0.193102035324969","1","2","0.30742472913159","6.9112","6.9112","121.94756008","660185.796230785","660185.796230785","238955.665112953"
"2002/10/18 17:30","25.95","90.5","1","2","0.500020594152872","0","1","0","0","1","0","6.9112","6.9112","95.5533876392735","569855.771347243","569855.771347243","157867.967427202"
"2002/10/18 17:40","25.9333333333333","90.6666666666667","0","1","0","0","2","0","1","1","0.835867037903004","6.9112","6.9112","95.5533876392735","598373.861659695","598373.861659695","187184.781403013"
"2002/10/18 17:50","25.9166666666667","90.8333333333333","1","1","0.264096117162589","1","1","0.264096117162589","0","1","0","6.9112","6.9112","95.5533876392735","601978.078882995","601978.078882995","190373.472553079"
"2002/10/18 18:00","25.9","91","0","1","0","0","1","0","1","1","0.848903961077546","6.9112","6.9112","95.5533876392735","607711.351508194","607711.351508194","188908.838664421"
"2002/10/18 18:10","25.8666666666667","91.3333333333333","1","1","0.539043762100372","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","614351.835621416","614351.835621416","164034.151699562"
"2002/10/18 18:20","25.8333333333333","91.6666666666667","1","2","0.542976699346868","0","2","0","0","2","0","6.9112","6.9112","95.5533876392735","618836.539771038","618836.539771038","164670.248124592"
"2002/10/18 18:30","25.8","92","1","2","0.191054743743892","1","1","0.191054743743892","1","1","0.304165374258885","6.9112","6.9112","121.94756008","653183.443739196","653183.443739195","238296.193385002"
"2002/10/18 18:40","25.7666666666667","92.3333333333333","1","2","0.183667317128985","1","2","0.183667317128985","1","2","0.292404350496264","6.9112","6.9112","121.94756008","627916.756205418","627916.756205418","235935.450407348"
"2002/10/18 18:50","25.7333333333333","92.6666666666667","0","1","0","0","1","0","1","2","0.833455475296034","6.9112","6.9112","95.5533876392735","596646.634024797","596646.634024798","186867.762994611"
"2002/10/18 19:00","25.7","93","0","2","0","0","2","0","1","2","0.871403061681016","6.9112","6.9112","95.5533876392735","623826.317552112","623826.317552112","191924.269152086"
"2002/10/18 19:10","25.6833333333333","93.1666666666667","1","1","0.548628434461216","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","625281.237185462","625281.237185461","165589.044155855"
"2002/10/18 19:20","25.6666666666667","93.3333333333333","1","2","0.274485702624732","1","1","0.274485702624732","0","2","0","6.9112","6.9112","95.5533876392735","625672.330448725","625672.330448724","192779.585476386"
"2002/10/18 19:30","25.65","93.5","1","2","0.274215340449905","0","1","0","1","1","0.436559752566412","6.9112","6.9112","95.5533876392735","625055.736797067","625055.736797066","192219.865377179"
"2002/10/18 19:40","25.6333333333333","93.6666666666667","1","2","0.273829844809814","0","2","0","1","2","0.43594603095267","6.9112","6.9112","95.5533876392735","624176.568442109","624176.568442109","192121.41044671"
"2002/10/18 19:50","25.6166666666667","93.8333333333333","1","2","0.27391712178048","1","1","0.27391712178048","0","1","0","6.9112","6.9112","95.5533876392735","624375.613773126","624375.613773126","192647.011136057"
"2002/10/18 20:00","25.6","94","1","2","0.274303672510056","1","2","0.274303672510056","0","2","0","6.9112","6.9112","95.5533876392735","625257.188678201","625257.188678201","192737.185474033"
"2002/10/18 20:10","25.5833333333333","94","1","2","0.548341737403252","0","1","0","0","2","0","6.9112","6.9112","95.5533876392735","624954.313654957","624954.313654957","165542.308616402"
"2002/10/18 20:20","25.5666666666667","94","1","2","0.547309833820663","0","2","0","0","2","0","6.9112","6.9112","95.5533876392735","623777.625123388","623777.625123387","165374.188514502"
"2002/10/18 20:30","25.55","94","1","2","0.274021957834272","1","1","0.274021957834272","0","2","0","6.9112","6.9112","95.5533876392735","624614.704732407","624614.704732407","192670.612717654"
"2002/10/18 20:40","25.5333333333333","94","1","2","0.549376802645425","0","1","0","0","2","0","6.9112","6.9112","95.5533876392735","626134.609769759","626134.609769759","165711.099678836"
"2002/10/18 20:50","25.5166666666667","94","1","2","0.273925180382882","0","2","0","1","1","0.436097808289857","6.9112","6.9112","95.5533876392735","624393.992360979","624393.992360979","192144.931857926"
"2002/10/18 21:00","25.5","94","1","2","0.272597965748933","0","2","0","1","2","0.433984839368248","6.9112","6.9112","95.5533876392735","621367.131318538","621367.131318538","191805.724579386"
"2002/10/18 21:10","25.5","94","1","2","0.271636578525189","0","2","0","1","2","0.432454279597851","6.9112","6.9112","95.5533876392735","619174.590023788","619174.590023788","191560.673766804"
"2002/10/18 21:20","25.5","94","1","2","0.190105554363383","1","1","0.190105554363383","1","2","0.302654233852174","6.9112","6.9112","121.94756008","649936.952489578","649936.952489578","237991.008970725"
"2002/10/18 21:30","25.5","94","1","2","0.259865319113183","0","1","0","1","2","0.413714051250783","6.9112","6.9112","95.5533876392735","592329.685149879","592329.685149879","188589.760338307"
"2002/10/18 21:40","25.5","94","0","1","0","0","2","0","1","2","0.863495149477466","6.9112","6.9112","95.5533876392735","618162.231353896","618162.231353896","190858.613828"
"2002/10/18 21:50","25.5","94","0","2","0","0","2","0","1","2","0.86522791835517","6.9112","6.9112","95.5533876392735","619403.33215264","619403.33215264","191091.575373375"
"2002/10/18 22:00","25.5","94","0","2","0","0","2","0","1","2","0.867027269539032","6.9112","6.9112","95.5533876392735","620692.125437694","620692.125437694","191333.807162376"
"2002/10/18 22:10","25.4833333333333","94","1","1","0.272245980148744","0","2","0","1","2","0.433424466829375","6.9112","6.9112","95.5533876392735","620564.391447145","620564.391447145","191716.001912778"
"2002/10/18 22:20","25.4666666666667","94","0","1","0","0","2","0","1","2","0.865044285346904","6.9112","6.9112","95.5533876392735","619271.804349563","619271.804349563","191066.857424269"
"2002/10/18 22:30","25.45","94","1","1","0.190309303228937","1","1","0.190309303228937","1","2","0.302978608681773","6.9112","6.9112","121.94756008","650633.829027578","650633.829027577","238056.488468466"
"2002/10/18 22:40","25.4333333333333","94","1","2","0.182787996048795","1","2","0.182787996048795","1","2","0.291004442699114","6.9112","6.9112","121.94756008","624909.33257677","624909.332576769","235656.25352308"
"2002/10/18 22:50","25.4166666666667","94","1","2","0.182590465887337","1","2","0.182590465887337","1","2","0.290689968248964","6.9112","6.9112","121.94756008","624233.748354293","624233.748354293","235593.607013264"
"2002/10/18 23:00","25.4","94","0","1","0","0","1","0","1","2","0.826047067714514","6.9112","6.9112","95.5533876392735","591340.559299602","591340.559299602","185897.336137687"
"2002/10/18 23:10","25.4","94","0","2","0","0","2","0","1","2","0.862286370284368","6.9112","6.9112","95.5533876392735","617296.441224336","617296.441224335","190696.232516755"
"2002/10/18 23:20","25.4","94","0","2","0","0","2","0","1","2","0.86398007359953","6.9112","6.9112","95.5533876392735","618509.559422418","618509.559422418","190923.73332656"
"2002/10/18 23:30","25.4","94","0","2","0","0","2","0","1","2","0.862097982203729","6.9112","6.9112","95.5533876392735","617161.508057207","617161.508057207","190670.945714751"
"2002/10/18 23:40","25.4","94","1","1","0.269734619772495","0","2","0","1","2","0.429426299321091","6.9112","6.9112","95.5533876392735","614837.003319133","614837.003319133","191075.903644605"
"2002/10/18 23:50","25.4","94","1","2","0.269016107351753","1","1","0.269016107351753","0","1","0","6.9112","6.9112","95.5533876392735","613198.379760232","613198.379760232","191503.560341628"
"2002/10/19 0:00","25.4","94","1","2","0.268706868015331","0","1","0","1","1","0.427790085052147","6.9112","6.9112","95.5533876392735","612493.13673481","612493.13673481","190814.830603857"
"2002/10/19 0:10","25.4","94.1666666666667","1","2","0.268702043851815","0","2","0","1","2","0.427782404826718","6.9112","6.9112","95.5533876392735","612482.134882056","612482.134882056","190813.913573687"
"2002/10/19 0:20","25.4","94.3333333333333","0","1","0","0","2","0","1","2","0.855727984408729","6.9112","6.9112","95.5533876392735","612599.008065368","612599.008065368","189818.03215127"
"2002/10/19 0:30","25.4","94.5","0","2","0","0","2","0","1","2","0.855933128821139","6.9112","6.9112","95.5533876392735","612745.941858764","612745.941858764","189845.447347416"
"2002/10/19 0:40","25.4","94.6666666666667","0","2","0","0","2","0","1","2","0.856358912967299","6.9112","6.9112","95.5533876392735","613050.908016802","613050.908016801","189902.351189213"
"2002/10/19 0:50","25.4","94.8333333333333","0","2","0","0","2","0","1","2","0.857051064495142","6.9112","6.9112","95.5533876392735","613546.659055943","613546.659055943","189994.886140182"
"2002/10/19 1:00","25.4","95","1","1","0.2694465152461","1","1","0.2694465152461","0","1","0","6.9112","6.9112","95.5533876392735","614179.957962001","614179.957962001","191607.999442284"
"2002/10/19 1:10","25.3833333333333","95.1666666666667","1","2","0.269578760611294","0","1","0","1","1","0.42917816646048","6.9112","6.9112","95.5533876392735","614481.553978497","614481.553978497","191037.84299491"
"2002/10/19 1:20","25.3666666666667","95.3333333333333","1","2","0.26962960621407","1","1","0.26962960621407","0","1","0","6.9112","6.9112","95.5533876392735","614597.511438032","614597.511438032","191649.632624958"
"2002/10/19 1:30","25.35","95.5","1","2","0.189277253336317","1","2","0.189277253336317","1","1","0.301335551641204","6.9112","6.9112","121.94756008","647103.94420784","647103.94420784","237725.337238124"
"2002/10/19 1:40","25.3333333333333","95.6666666666667","1","2","0.259186247526082","0","1","0","1","2","0.4126329471683","6.9112","6.9112","95.5533876392735","590781.067393289","590781.067393289","188420.715372373"
"2002/10/19 1:50","25.3166666666667","95.8333333333333","1","2","0.270555338782655","0","2","0","1","2","0.430732910714218","6.9112","6.9112","95.5533876392735","616708.722437611","616708.722437611","191286.25352416"
"2002/10/19 2:00","25.3","96","1","2","0.270772307102559","0","2","0","1","2","0.431078331345669","6.9112","6.9112","95.5533876392735","617203.538016867","617203.538016866","191341.501229327"
"2002/10/19 2:10","25.3","96","0","1","0","0","2","0","1","2","0.895381169067249","6.9112","6.9112","95.5533876392735","641001.097131532","641001.097131531","195193.789000735"
"2002/10/19 2:20","25.3","96","0","2","0","0","2","0","1","2","0.884872072379935","6.9112","6.9112","95.5533876392735","633473.694501571","633473.69450157","193753.718582487"
"2002/10/19 2:30","25.3","96","1","1","0.553676849734637","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","631038.024904685","631038.024904684","166414.413522528"
"2002/10/19 2:40","25.3","96","1","2","0.276182397912708","0","2","0","1","1","0.439691372109783","6.9112","6.9112","95.5533876392735","629541.863790808","629541.863790807","192723.490999365"
"2002/10/19 2:50","25.3","96","1","2","0.551208008947394","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","628222.759845448","628222.759845447","166010.226567059"
"2002/10/19 3:00","25.3","96","1","2","0.275323643019302","1","1","0.275323643019302","0","2","0","6.9112","6.9112","95.5533876392735","627583.358924242","627583.358924242","192974.613328122"
"2002/10/19 3:10","25.3","96.1666666666667","1","2","0.281830025972755","1","2","0.281830025972755","0","2","0","6.9112","6.9112","95.5533876392735","642422.190582517","642422.190582517","194501.706782151"
"2002/10/19 3:20","25.3","96.3333333333333","0","1","0","0","1","0","1","1","0.872472474351343","6.9112","6.9112","95.5533876392735","624592.294438293","624592.294438293","192068.8762075"
"2002/10/19 3:30","25.3","96.5","0","2","0","0","2","0","1","2","0.888972386273806","6.9112","6.9112","95.5533876392735","636410.635379672","636410.635379671","194314.297431245"
"2002/10/19 3:40","25.3","96.6666666666667","1","1","0.278893173160126","0","2","0","1","2","0.444007014587458","6.9112","6.9112","95.5533876392735","635724.189540394","635724.189540394","193421.474023163"
"2002/10/19 3:50","25.3","96.8333333333333","0","1","0","0","2","0","1","2","0.883002263322488","6.9112","6.9112","95.5533876392735","632134.407010344","632134.407010344","193498.709278092"
"2002/10/19 4:00","25.3","97","1","1","0.193949709878206","1","1","0.193949709878206","1","2","0.308774254627177","6.9112","6.9112","121.94756008","663085.11667983","663085.11667983","239230.093987416"
"2002/10/19 4:10","25.3","97.1666666666667","1","2","0.264557944535891","0","1","0","1","2","0.421184863751875","6.9112","6.9112","95.5533876392735","603031.292005621","603031.292005621","189770.392968904"
"2002/10/19 4:20","25.3","97.3333333333333","1","2","0.274601707189438","1","1","0.274601707189438","0","1","0","6.9112","6.9112","95.5533876392735","625936.893088336","625936.893088336","192811.160394498"
"2002/10/19 4:30","25.3","97.5","1","2","0.275228218326022","0","1","0","1","1","0.438172287132319","6.9112","6.9112","95.5533876392735","627365.730600853","627365.730600853","192481.453321488"
"2002/10/19 4:40","25.3","97.6666666666667","0","1","0","0","2","0","1","2","0.877234024154425","6.9112","6.9112","95.5533876392735","628002.811137848","628002.811137848","192714.131356826"
"2002/10/19 4:50","25.3","97.8333333333333","0","2","0","0","2","0","1","2","0.877739181370983","6.9112","6.9112","95.5533876392735","628364.637140724","628364.637140724","192782.723640141"
"2002/10/19 5:00","25.3","98","1","1","0.195735155882303","1","1","0.195735155882303","1","2","0.311616742813617","6.9112","6.9112","121.94756008","669191.953899852","669191.953899852","239808.455056362"
"2002/10/19 5:10","25.3166666666667","97.8333333333333","1","2","0.316866727144657","0","1","0","1","2","0.504462149243146","6.9112","6.9112","95.5533876392735","722335.211762779","722335.211762779","203464.171359497"
"2002/10/19 5:20","25.3333333333333","97.6666666666667","1","2","0.598687329152755","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","682366.624875153","682366.624875153","173968.561266977"
"2002/10/19 5:30","25.35","97.5","1","2","0.300884111753055","1","1","0.300884111753055","0","2","0","6.9112","6.9112","95.5533876392735","685880.144736295","685880.144736295","199061.502772642"
"2002/10/19 5:40","25.3666666666667","97.3333333333333","1","2","0.303510633745074","0","1","0","1","1","0.483198813573415","6.9112","6.9112","95.5533876392735","691870.879334957","691870.879334957","199876.302274664"
"2002/10/19 5:50","25.3833333333333","97.1666666666667","1","2","0.299865734362706","0","2","0","1","2","0.4773960150506","6.9112","6.9112","95.5533876392735","683557.382366965","683557.382366964","198909.188201736"
"2002/10/19 6:00","25.4","97","1","2","0.300308034811377","0","2","0","1","2","0.478100171769605","6.9112","6.9112","95.5533876392735","684566.200634261","684566.200634261","199026.187152074"
"2002/10/19 6:10","25.4166666666667","96.8333333333333","0","1","0","0","2","0","1","2","0.914815916269242","6.9112","6.9112","95.5533876392735","654921.968108823","654921.968108823","197886.316349883"
"2002/10/19 6:20","25.4333333333333","96.6666666666667","1","1","0.278349822468947","0","2","0","1","2","0.443141982591405","6.9112","6.9112","95.5533876392735","634484.992453145","634484.992453145","193283.539592824"
"2002/10/19 6:30","25.45","96.5","1","2","0.194335469151336","1","1","0.194335469151336","1","2","0.309388395953302","6.9112","6.9112","121.94756008","664404.541477486","664404.541477486","239354.884915122"
"2002/10/19 6:40","25.4666666666667","96.3333333333333","1","2","0.266341350069157","1","2","0.266341350069157","0","1","0","6.9112","6.9112","95.5533876392735","607098.42666317","607098.42666317","190897.599142776"
"2002/10/19 6:50","25.4833333333333","96.1666666666667","1","2","0.277950048442195","0","1","0","1","1","0.442505529321085","6.9112","6.9112","95.5533876392735","633573.246263104","633573.246263104","193180.185063575"
"2002/10/19 7:00","25.5","96","1","2","0.554683032862661","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","632185.39802066","632185.39802066","166579.533124706"
"2002/10/19 7:10","25.5166666666667","95.8333333333333","1","2","0.572016373755975","0","2","0","0","2","0","6.9112","6.9112","95.5533876392735","651951.338243789","651951.338243789","169450.018363783"
"2002/10/19 7:20","25.5333333333333","95.6666666666667","1","2","0.297501499384521","0","2","0","1","1","0.473632075967572","6.9112","6.9112","95.5533876392735","678164.960243306","678164.960243306","198283.530939111"
"2002/10/19 7:30","25.55","95.5","1","2","0.310057684780104","0","2","0","1","2","0.49362193204375","6.9112","6.9112","95.5533876392735","706804.06034908","706804.06034908","201625.495051894"
"2002/10/19 7:40","25.5666666666667","95.3333333333333","1","2","0.596631795199223","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","680022.460056223","680022.460056223","173615.901392299"
"2002/10/19 7:50","25.5833333333333","95.1666666666667","1","2","0.583508733156065","0","2","0","0","2","0","6.9112","6.9112","95.5533876392735","665056.919332549","665056.919332549","171381.89969677"
"2002/10/19 8:00","25.6","95","1","2","0.602137779790924","0","2","0","0","2","0","6.9112","6.9112","95.5533876392735","686301.59625358","686301.596253579","174562.091892004"
"2002/10/19 8:10","25.7666666666667","94.1666666666667","1","2","0.343740846880811","0","2","0","1","1","0.547246623092081","6.9112","6.9112","95.5533876392735","783637.917753486","783637.917753486","210892.157845791"
"2002/10/19 8:20","25.9333333333333","93.3333333333333","0","1","0","0","2","0","1","2","0.997773494882073","9.95953484932965","6.9112","95.5442641392644","1938269.73922528","715015.91710232","198950.409760068"
"2002/10/19 8:30","26.1","92.5","1","1","0.941688409305296","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5510895467736","1789168.21677379","1789168.21677379","367010.951808033"
"2002/10/19 8:40","26.2666666666667","91.6666666666667","1","2","0.693754741365386","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5533721999986","1506034.17629072","1506034.17629072","317556.744022024"
"2002/10/19 8:50","26.4333333333333","90.8333333333333","1","2","1.02","0","2","0","0","1","0","8.93020123173996","6.9112","95.5474376475196","1973939.38651794","1163715.7304582","261697.810669036"
"2002/10/19 9:00","26.6","90","1","2","0.882836895028421","0","2","0","1","1","0.997773494882073","6.9112","6.9112","95.5518655550042","1721950.88299013","1721950.88299013","354312.013458973"
"2002/10/19 9:10","26.75","89.3333333333333","1","2","0.626362231369843","0","2","0","1","2","0.997189071534524","6.9112","6.9112","95.5533774137905","1428674.34766302","1428674.34766302","305871.846018674"
"2002/10/19 9:20","26.9","88.6666666666667","1","2","0.446239458375629","1","1","0.446239458375629","1","2","0.710427750738559","6.9112","6.9112","121.94756008","1526485.1975199","1526485.1975199","338532.575874803"
"2002/10/19 9:30","27.05","88","1","2","0.438033169560714","1","2","0.438033169560714","1","2","0.697363071685045","6.9112","6.9112","121.94756008","1498385.86282335","1498385.86282335","334746.434508753"
"2002/10/19 9:40","27.2","87.3333333333333","1","2","1.02","0","1","0","0","1","0","8.62702216212237","6.9112","95.548654467479","1852181.4647598","1163614.56939546","261697.974831769"
"2002/10/19 9:50","27.35","86.6666666666667","1","2","0.909787509030854","0","2","0","1","1","0.997773494882073","6.9112","6.9112","95.5520941186085","1752731.74667453","1752731.74667453","360058.572184651"
"2002/10/19 10:00","27.5","86","1","2","0.775646905438328","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.553378949383","1599540.28972609","1599540.28972609","332722.480049526"
"2002/10/19 10:10","27.6666666666667","85.3333333333333","1","2","1.02","0","2","0","0","1","0","12.0918539228756","6.9112","107.208911542483","3497397.60685079","1164666.08062169","265549.163632814"
"2002/10/19 10:20","27.8333333333333","84.6666666666667","1","2","0.964606545942827","1","1","0.795667934947848","1","1","0.997773494882073","6.9112","6.9112","121.94756008","2723638.55155015","2723638.55155015","528517.347719586"
"2002/10/19 10:30","28","84","1","2","0.837967985297511","1","2","0.837967985297511","0","1","0","6.9112","6.9112","95.5533810313954","1911986.89719505","1911986.89719504","378110.746087365"
"2002/10/19 10:40","28.1666666666667","83.3333333333333","1","2","0.84399819890031","1","2","0.84399819890031","0","2","0","6.9112","6.9112","95.5533875948841","1925764.94134797","1925764.94134797","380690.060412452"
"2002/10/19 10:50","28.3333333333333","82.6666666666667","1","2","1.02","0","1","0","1","1","0.997773494882073","7.54412608628033","6.9112","95.5510000472255","2132965.24994117","1878963.02384091","382563.81298508"
"2002/10/19 11:00","28.5","82","1","2","1.02","0","2","0","1","2","0.997773494882073","7.87184527734631","6.9112","95.5499871808483","2264656.23394479","1879139.72941451","381373.274084163"
"2002/10/19 11:10","28.5833333333333","81.3333333333333","1","2","0.905651669570498","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.552660227815","1748008.01567586","1748008.01567586","359175.806914019"
"2002/10/19 11:20","28.6666666666667","80.6666666666667","1","2","0.752571001838266","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5533827526299","1573190.49644131","1573190.49644131","328338.633148766"
"2002/10/19 11:30","28.75","80","1","2","0.696686938263715","1","1","0.696686938263715","0","1","0","6.9112","6.9112","95.5533876064468","1589260.61150541","1589260.61150541","321333.791787635"
"2002/10/19 11:40","28.8333333333333","79.3333333333333","1","2","1.02","0","1","0","0","2","0","10.3965582909391","6.9112","95.5428919105072","2562810.3254085","1164205.24147403","261699.923882527"
"2002/10/19 11:50","28.9166666666667","78.6666666666667","1","2","0.945480352732215","1","1","0.945480352732215","0","2","0","6.9112","6.9112","95.550760074082","2157675.75741063","2157675.75741063","425955.694712325"
"2002/10/19 12:00","29","78","1","2","0.760141128459977","1","2","0.760141128459977","0","2","0","6.9112","6.9112","95.5533699862561","1734189.70162415","1734189.70162415","345978.274729136"
"2002/10/19 12:10","29.1","77.5","1","2","0.969273911628649","0","1","0","1","1","0.997773494882073","6.9112","6.9112","101.649206552418","1820535.14291743","1820535.14291743","376460.163982706"
"2002/10/19 12:20","29.2","77","1","2","0.705790084200319","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5533876386946","1519775.58853985","1519775.58853985","319722.674156551"
"2002/10/19 12:30","29.3","76.5","1","2","0.616125980616242","0","2","0","1","2","0.980892626963377","6.9112","6.9112","95.5533876392696","1405302.96992936","1405302.96992936","301905.84653643"
"2002/10/19 12:40","29.4","76","1","2","0.576440544276423","1","1","0.576440544276423","0","1","0","6.9112","6.9112","95.5533876392735","1314700.67429219","1314700.67429219","278455.146075194"
"2002/10/19 12:50","29.5","75.5","1","2","0.393580765862104","1","2","0.393580765862104","1","1","0.62659339728314","6.9112","6.9112","121.94756008","1346193.31888967","1346193.31888967","314885.754671779"
"2002/10/19 13:00","29.6","75","1","2","0.426945054574653","1","2","0.426945054574653","1","2","0.679710431512542","6.9112","6.9112","121.94756008","1460420.44091432","1460420.44091432","329690.905233335"
"2002/10/19 13:10","29.6833333333333","74.3333333333333","1","2","1.02","0","1","0","0","1","0","9.2759969865642","6.9112","95.5465959846054","2112813.99678971","1163831.12729409","261698.375035206"
"2002/10/19 13:20","29.7666666666667","73.6666666666667","1","2","0.996337523704533","1","1","0.996337523704533","0","2","0","6.9112","6.9112","103.543094795674","2273640.00098628","2273640.00098628","452869.292321915"
"2002/10/19 13:30","29.85","73","1","2","0.931154063989134","1","2","0.931154063989134","0","2","0","6.9112","6.9112","104.580017335614","2124653.46209751","2124653.46209751","422533.221246375"
"2002/10/19 13:40","29.9333333333333","72.3333333333333","1","2","1.02","0","1","0","1","1","0.997773494882073","8.1920531575612","6.9112","104.491535241738","2441217.2549442","1879096.34096245","384823.786813909"
"2002/10/19 13:50","30.0166666666667","71.6666666666667","1","2","0.986576254599438","1","1","0.986576254599438","0","1","0","6.9112","6.9112","105.246952609732","2251277.58399015","2251277.58399015","448667.37353023"
"2002/10/19 14:00","30.1","71","1","2","1.02","0","1","0","1","1","0.997773494882073","7.40917790570669","6.9112","95.5518916646592","2078737.7269454","1878890.25717599","383051.296377013"
"2002/10/19 14:10","30","71.3333333333333","1","2","1.02","0","2","0","1","2","0.997773494882073","7.54258247488434","6.9112","95.5510352972263","2132345.03720584","1878962.1908022","382566.429258232"
"2002/10/19 14:20","29.9","71.6666666666667","1","2","0.655447826070978","1","1","0.641088575011924","1","2","0.997773494882073","6.9112","6.9112","121.94756008","2193850.17378967","2193850.17378967","438086.887870075"
"2002/10/19 14:30","29.8","72","1","2","0.832737249132615","1","2","0.832737249132615","0","1","0","6.9112","6.9112","95.7149482775984","1900031.39115233","1900031.39115233","375949.388093949"
"2002/10/19 14:40","29.7","72.3333333333333","1","2","1.02","0","1","0","1","1","0.997773494882073","7.42493611940652","6.9112","95.5518723781433","2085070.23387132","1878898.75177751","382991.817747225"
"2002/10/19 14:50","29.6","72.6666666666667","1","2","1.02","0","2","0","1","2","0.997773494882073","7.83460685269935","6.9112","95.5502360207693","2249692.96473384","1879119.64531564","381502.626580096"
"2002/10/19 15:00","29.5","73","1","2","1.02","0","2","0","1","2","0.997773494882073","8.400380565682","6.9112","96.4567930366071","2482695.63947485","1879400.99667871","380189.900102187"
"2002/10/19 15:10","29.4166666666667","73.3333333333333","1","2","0.689489903295074","1","1","0.658109613623972","1","2","0.997773494882073","6.9112","6.9112","121.94756008","2252170.81819232","2252170.81819232","447031.570885834"
"2002/10/19 15:20","29.3333333333333","73.6666666666667","1","2","0.781559630774074","1","2","0.781559630774074","0","1","0","6.9112","6.9112","95.553385737544","1783116.24281142","1783116.24281142","354599.992941215"
"2002/10/19 15:30","29.25","74","1","2","0.94502919565783","0","1","0","1","1","0.997773494882073","6.9112","6.9112","95.5533876264984","1792984.03773465","1792984.03773465","367756.352002118"
"2002/10/19 15:40","29.1666666666667","74.3333333333333","1","2","1.02","0","2","0","1","2","0.997773494882073","7.17992467118089","6.9112","98.2199364394771","1989553.46431685","1878698.1597998","385421.613248818"
"2002/10/19 15:50","29.0833333333333","74.6666666666667","1","2","0.872621288511247","1","1","0.872621288511247","0","1","0","6.9112","6.9112","97.4668891698039","1991112.04642426","1991112.04642426","393872.695752402"
"2002/10/19 16:00","29","75","1","2","1.02","0","1","0","1","1","0.997773494882073","6.9986827412086","6.9112","95.5529718180191","1913777.77884851","1878668.98804638","384531.117622732"
"2002/10/19 16:10","28.9","75.3333333333333","1","2","0.518211214496346","1","1","0.518211214496346","1","2","0.825009130439197","6.9112","6.9112","121.94756008","1772937.8820691","1772937.8820691","373220.408247944"
"2002/10/19 16:20","28.8","75.6666666666667","1","2","0.7912158892173","0","1","0","1","2","0.997773494882073","6.9112","6.9112","95.5533875280198","1617318.68057192","1617318.68057192","335731.058749616"
"2002/10/19 16:30","28.7","76","1","2","0.529928367395233","1","1","0.529928367395233","1","2","0.843663219455254","6.9112","6.9112","121.94756008","1813066.0441267","1813066.0441267","379123.956879949"
"2002/10/19 16:40","28.6","76.3333333333333","1","2","0.812156743996635","0","1","0","1","2","0.997773494882073","6.9112","6.9112","95.5533876392723","1641231.98150253","1641231.98150253","339848.85858874"
"2002/10/19 16:50","28.5","76.6666666666667","1","2","0.519296752521507","1","1","0.519296752521507","1","2","0.826737342328758","6.9112","6.9112","121.94756008","1776655.48808835","1776655.48808835","373763.812676265"
"2002/10/19 17:00","28.4","77","1","2","0.721625702835385","1","2","0.721625702835385","0","1","0","6.9112","6.9112","95.5533876392735","1646217.05929102","1646217.05929102","330827.187647758"
"2002/10/19 17:10","28.3166666666667","77.3333333333333","1","2","0.435856507744139","1","2","0.435856507744139","0","2","0","6.9112","6.9112","95.5533876392735","993810.973726169","993810.97372617","234650.290773674"
"2002/10/19 17:20","28.2333333333333","77.6666666666667","1","2","0.282502137672064","0","1","0","1","1","0.449752603626233","6.9112","6.9112","95.5533876392735","643955.068119524","643955.068119523","194356.244189566"
"2002/10/19 17:30","28.15","78","1","2","0.18556666849274","1","1","0.18556666849274","1","2","0.295428179724918","6.9112","6.9112","121.94756008","634412.892483233","634412.892483233","236540.164794202"
"2002/10/19 17:40","28.0666666666667","78.3333333333333","1","2","0.510270712218813","0","1","0","0","1","0","6.9112","6.9112","95.5533876392735","581543.122268996","581543.122268996","159462.208438835"
"2002/10/19 17:50","27.9833333333333","78.6666666666667","1","2","0.267706740098502","0","2","0","1","1","0.426197848836663","6.9112","6.9112","95.5533876392735","610212.277213732","610212.277213731","190566.375599368"
"2002/10/19 18:00","27.9","79","1","2","0.538008862961935","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","613171.752064081","613171.75206408","163867.31584719"
"2002/10/19 18:10","27.8","79.3333333333333","1","2","0.189693571993755","1","1","0.189693571993755","1","1","0.301998344502397","6.9112","6.9112","121.94756008","648527.862665138","648527.862665138","237859.297827697"
"2002/10/19 18:20","27.7","79.6666666666667","1","2","0.520749541057206","0","1","0","0","1","0","6.9112","6.9112","95.5533876392735","593491.48797429","593491.48797429","161110.630582626"
"2002/10/19 18:30","27.6","80","0","1","0","0","2","0","1","1","0.861922641304866","6.9112","6.9112","95.5533876392735","617035.919975414","617035.919975413","190647.50055759"
"2002/10/19 18:40","27.5","80.3333333333333","1","1","0.53953097707198","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","614907.402039587","614907.402039587","164112.821967086"
"2002/10/19 18:50","27.4","80.6666666666667","1","2","0.539784687398758","0","2","0","0","2","0","6.9112","6.9112","95.5533876392735","615196.705621863","615196.705621863","164153.77534887"
"2002/10/19 19:00","27.3","81","1","2","0.541356706573431","0","2","0","0","2","0","6.9112","6.9112","95.5533876392735","616989.267921184","616989.267921184","164407.884332996"
"2002/10/19 19:10","27.2166666666667","81.3333333333333","1","2","0.189926127121039","1","1","0.189926127121039","1","1","0.302368579838824","6.9112","6.9112","121.94756008","649323.263042675","649323.263042675","237933.305892756"
"2002/10/19 19:20","27.1333333333333","81.6666666666667","1","2","0.258995614570608","0","1","0","1","2","0.412329453294703","6.9112","6.9112","95.5533876392735","590346.331059004","590346.331059004","188370.973001902"
"2002/10/19 19:30","27.05","82","1","2","0.269664954705044","1","1","0.269664954705044","0","1","0","6.9112","6.9112","95.5533876392735","614678.126509123","614678.126509124","191652.450616483"
"2002/10/19 19:40","26.9666666666667","82.3333333333333","0","1","0","0","1","0","1","1","0.858709032686337","6.9112","6.9112","95.5533876392735","614734.174465777","614734.174465777","190216.629881647"
"2002/10/19 19:50","26.8833333333333","82.6666666666667","1","1","0.269305630099791","1","1","0.269305630099791","0","1","0","6.9112","6.9112","95.5533876392735","613858.658407814","613858.658407814","191568.342974174"
"2002/10/19 20:00","26.8","83","1","2","0.268549629580111","0","1","0","1","1","0.427539756342379","6.9112","6.9112","95.5533876392735","612134.543249075","612134.543249075","190773.147440516"
"2002/10/19 20:10","26.7166666666667","83.3333333333333","0","1","0","0","2","0","1","2","0.852877701246958","6.9112","6.9112","95.5533876392735","610557.508862835","610557.508862835","189437.601113652"
"2002/10/19 20:20","26.6333333333333","83.6666666666667","0","2","0","0","2","0","1","2","0.850984940645126","6.9112","6.9112","95.5533876392735","609201.833614559","609201.833614559","189185.471886577"
"2002/10/19 20:30","26.55","84","0","2","0","0","2","0","1","2","0.849915047559444","6.9112","6.9112","95.5533876392735","608435.532260142","608435.532260142","189043.106521754"
"2002/10/19 20:40","26.4666666666667","84.3333333333333","1","1","0.266733472727815","1","1","0.266733472727815","0","1","0","6.9112","6.9112","95.5533876392735","607992.683303773","607992.683303773","190969.7471833"
"2002/10/19 20:50","26.3833333333333","84.6666666666667","0","1","0","0","1","0","1","1","0.845704887577041","6.9112","6.9112","95.5533876392735","605420.052316843","605420.052316843","188484.023145915"
"2002/10/19 21:00","26.3","85","1","1","0.528294127583461","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","602094.264322876","602094.264322876","162309.040063525"
"2002/10/19 21:10","26.2333333333333","85.3333333333333","0","1","0","0","2","0","1","1","0.839097398624564","6.9112","6.9112","95.5533876392735","600687.54286341","600687.542863409","187610.190209487"
