1,"eplusout"
"2002/10/19 21:20","26.1666666666667","85.6666666666667","1","1","0.184536014168861","1","1","0.184536014168861","1","2","0.293787344475233","6.9112","6.9112","121.94756008","630887.855440426","630887.855440426","236210.528028709"
"2002/10/19 21:30","26.1","86","1","2","0.251346220538386","1","2","0.251346220538386","0","1","0","6.9112","6.9112","95.5533876392735","572902.232649494","572902.232649493","187460.824583208"
"2002/10/19 21:40","26.0333333333333","86.3333333333333","1","2","0.261026223631434","1","2","0.261026223631434","0","2","0","6.9112","6.9112","95.5533876392735","594977.12860598","594977.128605981","189654.816868757"
"2002/10/19 21:50","25.9666666666667","86.6666666666667","1","2","0.260220389038288","0","1","0","1","1","0.41427933413537","6.9112","6.9112","95.5533876392735","593139.421090305","593139.421090305","188671.59473349"
"2002/10/19 22:00","25.9","87","1","2","0.182121500957023","1","1","0.182121500957023","1","2","0.289943360806782","6.9112","6.9112","121.94756008","622629.816911379","622629.816911379","235444.10500558"
"2002/10/19 22:10","25.8166666666667","87.3333333333333","0","1","0","0","1","0","1","2","0.790918396775993","6.9112","6.9112","95.5533876392735","566181.221806577","566181.221806577","181370.522129589"
"2002/10/19 22:20","25.7333333333333","87.6666666666667","1","1","0.258480314710982","1","1","0.258480314710982","0","1","0","6.9112","6.9112","95.5533876392735","589171.197036126","589171.197036125","189072.206202363"
"2002/10/19 22:30","25.65","88","1","2","0.180880489328046","1","2","0.180880489328046","1","1","0.287967629876524","6.9112","6.9112","121.94756008","618385.384431954","618385.384431954","235051.378110188"
"2002/10/19 22:40","25.5666666666667","88.3333333333333","1","2","0.246388664466098","1","2","0.246388664466098","0","1","0","6.9112","6.9112","95.5533876392735","561597.019930033","561597.019930033","186343.911360605"
"2002/10/19 22:50","25.4833333333333","88.6666666666667","0","1","0","0","1","0","1","1","0.815921719198108","6.9112","6.9112","95.5533876392735","584088.623752622","584088.623752622","184579.692904834"
"2002/10/19 23:00","25.4","89","1","1","0.255775834254972","1","1","0.255775834254972","0","1","0","6.9112","6.9112","95.5533876392735","583003.705398326","583003.705398326","188453.947748887"
"2002/10/19 23:10","25.3833333333333","89","0","1","0","0","1","0","1","1","0.813381210361627","6.9112","6.9112","95.5533876392735","582269.084681509","582269.084681509","184250.742732366"
"2002/10/19 23:20","25.3666666666667","89","1","1","0.510711396993092","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","582045.603296524","582045.603296524","159530.667822372"
"2002/10/19 23:30","25.35","89","0","1","0","0","2","0","1","1","0.815477292956451","6.9112","6.9112","95.5533876392735","583770.320619909","583770.320619909","184522.066149365"
"2002/10/19 23:40","25.3333333333333","89","1","1","0.257016708152316","1","1","0.257016708152316","0","1","0","6.9112","6.9112","95.5533876392735","585833.475570197","585833.475570197","188733.524670421"
"2002/10/19 23:50","25.3166666666667","89","0","1","0","0","1","0","1","1","0.817167062034745","6.9112","6.9112","95.5533876392735","584980.553365092","584980.553365092","184741.111398199"
"2002/10/20 0:00","25.3","89","0","2","0","0","2","0","1","2","0.813876225566055","6.9112","6.9112","95.5533876392735","582623.619329866","582623.619329865","184314.745520615"
"2002/10/20 0:10","25.2833333333333","89.1666666666667","1","1","0.254859460608066","1","1","0.254859460608066","0","1","0","6.9112","6.9112","95.5533876392735","580913.955424487","580913.955424487","188243.928753862"
"2002/10/20 0:20","25.2666666666667","89.3333333333333","1","2","0.509118963584849","0","1","0","0","2","0","6.9112","6.9112","95.5533876392735","580229.868450822","580229.868450821","159281.671693409"
"2002/10/20 0:30","25.25","89.5","1","2","0.254368666915003","0","2","0","1","1","0.404963201937815","6.9112","6.9112","95.5533876392735","579794.724888607","579794.724888606","187210.140108871"
"2002/10/20 0:40","25.2333333333333","89.6666666666667","1","2","0.178307191582952","1","1","0.178307191582952","1","2","0.283870856059877","6.9112","6.9112","121.94756008","609584.422889633","609584.422889633","234239.890750033"
"2002/10/20 0:50","25.2166666666667","89.8333333333333","1","2","0.487052885648099","0","1","0","0","1","0","6.9112","6.9112","95.5533876392735","555070.105497864","555070.105497863","155876.944348889"
"2002/10/20 1:00","25.2","90","1","2","0.507739630666398","0","2","0","0","2","0","6.9112","6.9112","95.5533876392735","578657.120876253","578657.120876253","159066.383116426"
"2002/10/20 1:10","25.1833333333333","90.1666666666667","1","2","0.178049430386991","1","1","0.178049430386991","1","1","0.283460491841212","6.9112","6.9112","121.94756008","608702.856792397","608702.856792397","234158.953367145"
"2002/10/20 1:20","25.1666666666667","90.3333333333333","1","2","0.243090014182595","0","1","0","1","2","0.387007219467747","6.9112","6.9112","95.5533876392735","554074.894461982","554074.894461982","184439.36776256"
"2002/10/20 1:30","25.15","90.5","1","2","0.177835358389558","1","1","0.177835358389558","1","2","0.28311968224946","6.9112","6.9112","121.94756008","607970.712390187","607970.712390187","234091.628543308"
"2002/10/20 1:40","25.1333333333333","90.6666666666667","0","1","0","0","1","0","1","2","0.774458716743855","6.9112","6.9112","95.5533876392735","554393.075556703","554393.075556703","179291.768367624"
"2002/10/20 1:50","25.1166666666667","90.8333333333333","1","1","0.253598981345496","1","1","0.253598981345496","0","1","0","6.9112","6.9112","95.5533876392735","578039.49953911","578039.49953911","187960.489127613"
"2002/10/20 2:00","25.1","91","0","1","0","0","1","0","1","1","0.80727056275591","6.9112","6.9112","95.5533876392735","577892.597353458","577892.597353457","183462.214009447"
"2002/10/20 2:10","25.1","91.1666666666667","1","1","0.548095468590405","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","624673.490999876","624673.490999876","165501.789804291"
"2002/10/20 2:20","25.1","91.3333333333333","0","1","0","0","2","0","1","1","0.861957646135088","6.9112","6.9112","95.5533876392735","617060.9922155","617060.9922155","190651.813141655"
"2002/10/20 2:30","25.1","91.5","0","2","0","0","2","0","1","2","0.86111629615778","6.9112","6.9112","95.5533876392735","616458.374852314","616458.374852314","190538.946461047"
"2002/10/20 2:40","25.1","91.6666666666667","0","2","0","0","2","0","1","2","0.854146693619337","6.9112","6.9112","95.5533876392735","611466.416619345","611466.416619345","189606.631661145"
"2002/10/20 2:50","25.1","91.8333333333333","1","1","0.533655274661013","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","608207.430901592","608207.430901592","163166.690633554"
"2002/10/20 3:00","25.1","92","0","1","0","0","2","0","1","1","0.851655489318457","6.9112","6.9112","95.5533876392735","609682.10860335","609682.10860335","189274.58350614"
"2002/10/20 3:10","25.0833333333333","92.1666666666667","1","1","0.279080904320859","0","2","0","1","2","0.444305888709322","6.9112","6.9112","95.5533876392735","636152.340703565","636152.340703565","193459.245275086"
"2002/10/20 3:20","25.0666666666667","92.3333333333333","0","1","0","0","2","0","1","2","0.861903903300181","6.9112","6.9112","95.5533876392735","617022.498863693","617022.498863693","190644.646185066"
"2002/10/20 3:30","25.05","92.5","1","1","0.27147285839097","0","2","0","1","2","0.432193631812182","6.9112","6.9112","95.5533876392735","618801.210411991","618801.21041199","191510.716187469"
"2002/10/20 3:40","25.0333333333333","92.6666666666667","0","1","0","0","2","0","1","2","0.871826105706035","6.9112","6.9112","95.5533876392735","624129.326698272","624129.326698272","191981.129223673"
"2002/10/20 3:50","25.0166666666667","92.8333333333333","1","1","0.274761959644295","0","2","0","1","2","0.437429988126025","6.9112","6.9112","95.5533876392735","626302.368660808","626302.368660808","192350.508936884"
"2002/10/20 4:00","25","93","1","2","0.189481411540789","1","1","0.189481411540789","1","2","0.301660578151692","6.9112","6.9112","121.94756008","647802.218216957","647802.218216958","237789.392401147"
"2002/10/20 4:10","25","93.3333333333333","1","2","0.511205041504048","0","1","0","0","1","0","6.9112","6.9112","95.5533876392735","582608.470986812","582608.470986812","159608.031200501"
"2002/10/20 4:20","25","93.6666666666667","0","1","0","0","2","0","1","1","0.821776172473971","6.9112","6.9112","95.5533876392735","588281.665568232","588281.665568232","185340.221657629"
"2002/10/20 4:30","25","94","0","2","0","0","2","0","1","2","0.822647837894336","6.9112","6.9112","95.5533876392735","588905.967110897","588905.967110897","185453.75613354"
"2002/10/20 4:40","25","94.3333333333333","1","1","0.261658201082726","0","2","0","1","2","0.416568377736384","6.9112","6.9112","95.5533876392735","596418.358470628","596418.358470627","189033.003263586"
"2002/10/20 4:50","25","94.6666666666667","1","2","0.18476291236625","1","1","0.18476291236625","1","2","0.294148573795035","6.9112","6.9112","121.94756008","631663.889750361","631663.88975036","236282.656273324"
"2002/10/20 5:00","25","95","1","2","0.251883547909125","1","2","0.251883547909125","0","1","0","6.9112","6.9112","95.5533876392735","574127.56696562","574127.566965621","187585.299609304"
"2002/10/20 5:10","25.0666666666667","94.8333333333333","1","2","0.270174356624167","0","1","0","1","1","0.430126374710181","6.9112","6.9112","95.5533876392735","615839.859676715","615839.859676714","191184.360392615"
"2002/10/20 5:20","25.1333333333333","94.6666666666667","0","1","0","0","2","0","1","2","0.842324336857426","6.9112","6.9112","95.5533876392735","602998.781675221","602998.78167522","188036.473058421"
"2002/10/20 5:30","25.2","94.5","1","1","0.534253876750488","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","608890.004040014","608890.004040014","163262.973942105"
"2002/10/20 5:40","25.2666666666667","94.3333333333333","0","1","0","0","2","0","1","1","0.860644495991325","6.9112","6.9112","95.5533876392735","616120.44799982","616120.44799982","190475.926872845"
"2002/10/20 5:50","25.3333333333333","94.1666666666667","0","2","0","0","2","0","1","2","0.864732421638181","6.9112","6.9112","95.5533876392735","619048.430911762","619048.430911761","191024.861497407"
"2002/10/20 6:00","25.4","94","1","1","0.271595566136231","0","2","0","1","2","0.43238898653895","6.9112","6.9112","95.5533876392735","619081.057279584","619081.057279584","191549.151740038"
"2002/10/20 6:10","25.4666666666667","94","0","1","0","0","2","0","1","2","0.930789193902471","6.9112","6.9112","95.5533876392735","666363.672459414","666363.672459414","200127.53163181"
"2002/10/20 6:20","25.5333333333333","94","0","2","0","0","2","0","1","2","0.887319656469877","6.9112","6.9112","95.5533876392735","635226.829229556","635226.829229556","194088.10861048"
"2002/10/20 6:30","25.6","94","1","1","0.286025769638788","1","1","0.286025769638788","0","1","0","6.9112","6.9112","95.5533876392735","651991.439633462","651991.439633462","195495.998059487"
"2002/10/20 6:40","25.6666666666667","94","1","2","0.603669144287864","0","1","0","0","2","0","6.9112","6.9112","95.5533876392735","688048.006968251","688048.00696825","174826.158764324"
"2002/10/20 6:50","25.7333333333333","94","1","2","0.309504076361881","0","2","0","1","1","0.492740569412171","6.9112","6.9112","95.5533876392735","705541.31949677","705541.31949677","201476.761377169"
"2002/10/20 7:00","25.8","94","1","2","0.302234400936173","0","2","0","1","2","0.481167009377644","6.9112","6.9112","95.5533876392735","688959.960762989","688959.960762989","199537.090208875"
"2002/10/20 7:10","25.8666666666667","94","1","2","0.350875150666524","1","1","0.350875150666524","0","1","0","6.9112","6.9112","95.5533876392735","799913.06950031","799913.06950031","211507.284265871"
"2002/10/20 7:20","25.9333333333333","94","1","2","0.349896141050347","0","1","0","1","1","0.557046051873918","6.9112","6.9112","95.5533876392735","797679.674788161","797679.674788161","212634.981069939"
"2002/10/20 7:30","26","94","1","2","0.351455912606869","0","2","0","1","2","0.559529258990113","6.9112","6.9112","95.5533876392735","801237.953820101","801237.953820101","213079.466541585"
"2002/10/20 7:40","26.0666666666667","94","1","2","0.747846613412565","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","852494.75860963","852494.758609629","201510.870560992"
"2002/10/20 7:50","26.1333333333333","94","1","2","0.387079813227874","1","1","0.387079813227874","0","2","0","6.9112","6.9112","95.5533876392735","882511.863514536","882511.863514537","221070.26934231"
"2002/10/20 8:00","26.2","94","1","2","0.383161089062149","1","2","0.383161089062149","0","2","0","6.9112","6.9112","95.5533876392735","873570.977980074","873570.977980074","220015.942575458"
"2002/10/20 8:10","26.5166666666667","92.6666666666667","1","2","0.342414272046303","0","1","0","1","1","0.545134672752017","6.9112","6.9112","95.5533876392735","780611.713596002","780611.713596001","210527.194208862"
"2002/10/20 8:20","26.8333333333333","91.3333333333333","1","2","0.508629660726909","1","1","0.508629660726909","0","1","0","6.9112","6.9112","95.5533876392735","1159903.79342669","1159903.79342669","256475.866210032"
"2002/10/20 8:30","27.15","90","1","2","0.674737131502276","0","1","0","1","1","0.997773494882073","6.9112","6.9112","95.5533876392735","1484321.27536081","1484321.27536081","314211.956348088"
"2002/10/20 8:40","27.4666666666667","88.6666666666667","1","2","0.584790273930135","0","2","0","1","2","0.931005161386375","6.9112","6.9112","95.5533876392735","1333762.22665291","1333762.22665291","289988.270648766"
"2002/10/20 8:50","27.7833333333333","87.3333333333333","1","2","0.560375603954221","0","2","0","1","2","0.892136211654431","6.9112","6.9112","95.5533876392735","1278027.56925535","1278027.56925535","280964.437557654"
"2002/10/20 9:00","28.1","86","1","2","0.717157065039479","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5533876392735","1532754.14315281","1532754.14315281","321785.669633093"
"2002/10/20 9:10","28.4166666666667","84.8333333333333","1","2","0.5069273788452","1","1","0.5069273788452","1","2","0.8070448965937","6.9112","6.9112","121.94756008","1734295.4209958","1734295.4209958","367607.451054912"
"2002/10/20 9:20","28.7333333333333","83.6666666666667","1","2","0.780638931092701","0","1","0","1","2","0.997773494882073","6.9112","6.9112","95.5533876392735","1605240.68847019","1605240.68847019","333697.057682739"
"2002/10/20 9:30","29.05","82.5","1","2","1.02","0","2","0","0","1","0","10.593062465112","6.9112","95.5422899329838","2641719.87008276","1164270.87131534","261700.997205285"
"2002/10/20 9:40","29.3666666666667","81.3333333333333","1","2","0.99551222906358","1","1","0.99551222906358","0","2","0","6.9112","6.9112","95.5506119286378","2272038.75529738","2272038.75529738","449613.725590958"
"2002/10/20 9:50","29.6833333333333","80.1666666666667","1","2","1.02","0","1","0","1","1","0.997773494882073","7.4604334922413","6.9112","95.5515506946124","2099334.36445801","1878917.8945743","382881.721071487"
"2002/10/20 10:00","30","79","1","2","1.02","0","2","0","1","2","0.997773494882073","7.70339149066441","6.9112","95.5506148594315","2196965.30534459","1879048.89246313","382001.100440011"
"2002/10/20 10:10","30.1","78","1","2","1.02","0","2","0","1","2","0.997773494882073","7.49046796198358","6.9112","95.5507520715924","2111401.9611396","1878934.10558186","382773.195154537"
"2002/10/20 10:20","30.2","77","1","2","0.974478744183711","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5528564293505","1826622.48848696","1826622.48848696","374375.005181129"
"2002/10/20 10:30","30.3","76","1","2","0.896541388638414","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.553384678569","1737602.87283502","1737602.87283502","357239.8172143"
"2002/10/20 10:40","30.4","75","1","2","0.924921205534886","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5533876193846","1770016.82633593","1770016.82633593","363356.416718078"
"2002/10/20 10:50","30.5","74","1","2","0.947707746486737","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5533876391399","1796043.51742436","1796043.51742436","368368.142027569"
"2002/10/20 11:00","30.6","73","1","2","0.807656245330803","1","1","0.807656245330803","0","1","0","6.9112","6.9112","95.5533876392726","1842733.67654892","1842733.67654892","365371.063334179"
"2002/10/20 11:10","30.65","72.6666666666667","1","2","1.02","0","1","0","1","1","0.997773494882073","7.09889587617893","6.9112","95.5528758722732","1954049.49585311","1878722.99666841","384186.78963396"
"2002/10/20 11:20","30.7","72.3333333333333","1","2","1.02","0","2","0","1","2","0.997773494882073","7.26790179162937","6.9112","95.5521287211064","2021965.28794239","1878814.10280535","383574.977877549"
"2002/10/20 11:30","30.75","72","1","2","1.02","0","2","0","1","2","0.997773494882073","7.36536939471217","6.9112","95.5516787348925","2061132.57126045","1878866.64926247","383221.621038833"
"2002/10/20 11:40","30.8","71.6666666666667","1","2","0.551327852521304","1","1","0.551327852521304","1","2","0.877731896708534","6.9112","6.9112","121.94756008","1886358.29587173","1886358.29587173","390100.935675268"
"2002/10/20 11:50","30.85","71.3333333333333","1","2","0.78271386935567","0","1","0","1","2","0.997773494882073","6.9112","6.9112","95.5533870587111","1607610.07614629","1607610.07614628","334098.86826538"
"2002/10/20 12:00","30.9","71","1","2","0.538055800223625","1","1","0.538055800223625","1","2","0.856602357210063","6.9112","6.9112","121.94756008","1840901.41934267","1840901.41934267","383265.557983982"
"2002/10/20 12:10","30.9333333333333","70.8333333333333","1","2","1.02","0","1","0","1","2","0.997773494882073","7.17060440906836","6.9112","101.917614862391","1989643.19545895","1878604.1050994","387367.116137792"
"2002/10/20 12:20","30.9666666666667","70.6666666666667","1","2","0.737853425620124","1","1","0.737853425620124","0","1","0","6.9112","6.9112","95.5531917070258","1683281.27067068","1683281.27067067","337184.366473954"
"2002/10/20 12:30","31","70.5","1","2","0.70515187332399","0","1","0","1","1","0.997773494882073","6.9112","6.9112","95.553386323059","1519046.90134809","1519046.90134809","319617.226117913"
"2002/10/20 12:40","31.0333333333333","70.3333333333333","1","2","1.02","0","2","0","0","1","0","10.2504097908099","6.9112","95.5433478946281","2504121.42198536","1164156.43449206","261699.717642537"
"2002/10/20 12:50","31.0666666666667","70.1666666666667","1","2","0.689512076142196","1","1","0.658120700047533","1","1","0.997773494882073","6.9112","6.9112","121.94756008","2252208.80579752","2252208.80579752","447039.780140313"
"2002/10/20 13:00","31.1","70","1","2","0.740931815974592","1","2","0.740931815974592","0","1","0","6.9112","6.9112","95.5533833932737","1690312.54848297","1690312.54848297","338391.978480452"
"2002/10/20 13:10","31.15","69.6666666666667","1","2","0.775469628902305","1","2","0.775469628902305","0","2","0","6.9112","6.9112","95.5533876107504","1769204.43039788","1769204.43039788","352162.961163247"
"2002/10/20 13:20","31.2","69.3333333333333","1","2","1.02","1","2","1.02","0","2","0","7.12156709716149","6.9112","126.291456658417","2438801.20724582","2327217.425285","468124.158463323"
"2002/10/20 13:30","31.25","69","1","2","1.02","0","1","0","1","1","0.997773494882073","9.95437822950741","6.9112","125.027183416317","3477683.32594501","1879667.31473451","386357.905992406"
"2002/10/20 13:40","31.3","68.6666666666667","1","2","0.803887473402946","1","1","0.715308398677908","1","2","0.997773494882073","6.9112","6.9112","121.94756008","2448183.83530752","2448183.83530752","478929.118409515"
"2002/10/20 13:50","31.35","68.3333333333333","1","2","0.61184299072056","1","2","0.61184299072056","1","2","0.97407396756221","6.9112","6.9112","121.94756008","2093652.4136326","2093652.4136326","422471.912103349"
"2002/10/20 14:00","31.4","68","1","2","1.02","0","1","0","1","2","0.997773494882073","9.8490097702557","6.9112","126.002445358392","3434314.6544118","1879595.55120182","386433.575283897"
"2002/10/20 14:10","31.3166666666667","68.3333333333333","1","2","0.837489801420482","1","1","0.732109562686676","1","2","0.997773494882073","6.9112","6.9112","121.94756008","2505767.48172702","2505767.48172702","488835.30823121"
"2002/10/20 14:20","31.2333333333333","68.6666666666667","1","2","1.02","0","1","0","1","2","0.997773494882073","8.72936185824023","6.9112","109.715620841438","2717095.27578709","1879276.09610548","384900.750101265"
"2002/10/20 14:30","31.15","69","1","2","0.809881185846194","1","1","0.718305254899532","1","2","0.997773494882073","6.9112","6.9112","121.94756008","2458454.86986515","2458454.86986515","480678.053571149"
"2002/10/20 14:40","31.0666666666667","69.3333333333333","1","2","1.02","0","1","0","1","2","0.997773494882073","8.7665173553553","6.9112","109.194741856598","2730188.39653281","1879306.61787644","384581.783606568"
"2002/10/20 14:50","30.9833333333333","69.6666666666667","1","2","1.02","1","1","1.02","0","1","0","7.86636817424045","6.9112","110.158451771505","2770067.34876768","2328143.99029356","466019.165142548"
"2002/10/20 15:00","30.9","70","1","2","0.763976585225246","1","2","0.695352954589058","1","1","0.997773494882073","6.9112","6.9112","121.94756008","2379794.15919416","2379794.15919416","467479.857723282"
"2002/10/20 15:10","30.8333333333333","70.1666666666667","1","2","1.02","0","1","0","1","2","0.997773494882073","7.32624682030667","6.9112","101.521215531886","2055668.64806972","1878697.20572898","386611.854797289"
"2002/10/20 15:20","30.7666666666667","70.3333333333333","1","2","1.02","0","2","0","1","2","0.997773494882073","8.39890202710733","6.9112","101.877456981969","2515832.95299778","1879267.0960696","382889.436333462"
"2002/10/20 15:30","30.7","70.5","1","2","1.02","0","2","0","1","2","0.997773494882073","9.18805435957758","6.9112","98.5936116444818","2822601.47241381","1879771.63551701","381046.075625727"
"2002/10/20 15:40","30.6333333333333","70.6666666666667","1","2","1.02","1","1","1.02","0","1","0","7.4100029046197","6.9112","100.061598434727","2537804.60331947","2328178.33637092","463240.531543362"
"2002/10/20 15:50","30.5666666666667","70.8333333333333","1","2","0.952551803612285","1","2","0.952551803612285","0","2","0","6.9112","6.9112","100.488210841372","2173672.55848129","2173672.55848129","431162.442353898"
"2002/10/20 16:00","30.5","71","1","2","1.02","0","1","0","1","1","0.997773494882073","8.75987046757597","6.9112","103.042452748622","2679499.43216254","1879434.96709007","382551.697572096"
"2002/10/20 16:10","30.4166666666667","71.1666666666667","1","2","1.02","1","1","1.02","0","1","0","7.3683424542961","6.9112","105.829595394912","2531141.41468265","2327948.77058348","464998.51929534"
"2002/10/20 16:20","30.3333333333333","71.3333333333333","1","2","0.69416372828681","1","2","0.66044652611984","1","1","0.997773494882073","6.9112","6.9112","121.94756008","2260178.27929394","2260178.27929394","448280.467749159"
"2002/10/20 16:30","30.25","71.5","1","2","1.02","0","1","0","1","2","0.997773494882073","7.76877691400987","6.9112","104.487967751066","2255215.43710501","1878868.2675775","386360.939327497"
"2002/10/20 16:40","30.1666666666667","71.6666666666667","1","2","0.683374900833278","1","1","0.655052112393074","1","2","0.997773494882073","6.9112","6.9112","121.94756008","2241694.35883871","2241694.35883871","445407.270410296"
"2002/10/20 16:50","30.0833333333333","71.8333333333333","1","2","0.607476720499188","1","2","0.607476720499188","1","2","0.967122723170292","6.9112","6.9112","121.94756008","2078694.17969582","2078694.17969582","420068.887698107"
"2002/10/20 17:00","30","72","1","2","0.818370926666431","1","2","0.818370926666431","0","1","0","6.9112","6.9112","95.5533876374296","1867212.72143644","1867212.72143644","369822.299666002"
"2002/10/20 17:10","29.5","74.8333333333333","1","2","0.32697479457639","1","2","0.32697479457639","1","1","0.520554521791239","6.9112","6.9112","121.94756008","1118209.75854111","1118209.75854111","287176.582624743"
"2002/10/20 17:20","29","77.6666666666667","1","2","0.556592706072324","0","1","0","0","1","0","6.9112","6.9112","95.5533876392735","634363.047102992","634363.047102992","166893.652307602"
"2002/10/20 17:30","28.5","80.5","1","2","0.547969934462615","0","2","0","0","2","0","6.9112","6.9112","95.5533876392735","624530.343297897","624530.343297897","165482.192888901"
"2002/10/20 17:40","28","83.3333333333333","1","2","0.275575089380736","0","2","0","1","1","0.438724517148226","6.9112","6.9112","95.5533876392735","628156.815167207","628156.815167207","192581.429210768"
"2002/10/20 17:50","27.5","86.1666666666667","0","1","0","0","2","0","1","2","0.885080243993125","6.9112","6.9112","95.5533876392735","633622.801696167","633622.801696166","193782.565441589"
"2002/10/20 18:00","27","89","1","1","0.563718276204211","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","642488.586205012","642488.586205011","168069.602442705"
"2002/10/20 18:10","26.5","90.8333333333333","0","1","0","0","2","0","1","1","0.901909979178997","6.9112","6.9112","95.5533876392735","645677.567727187","645677.567727186","196094.282473459"
"2002/10/20 18:20","26","92.6666666666667","1","1","0.282613352984663","1","1","0.282613352984663","0","1","0","6.9112","6.9112","95.5533876392735","644208.716000002","644208.716000002","194695.853900459"
"2002/10/20 18:30","25.5","94.5","0","1","0","0","1","0","1","1","0.885116255644436","6.9112","6.9112","95.5533876392735","633648.595784992","633648.595784992","193787.055050391"
"2002/10/20 18:40","25","96.3333333333333","1","1","0.272469706651349","0","2","0","1","2","0.433780646707787","6.9112","6.9112","95.5533876392735","621074.622945551","621074.622945551","191770.700797873"
"2002/10/20 18:50","24.5","98.1666666666667","0","1","0","0","2","0","1","2","0.853172174322464","6.9112","6.9112","95.5533876392735","610768.423217198","610768.423217198","189476.768152392"
"2002/10/20 19:00","24","100","1","1","0.527449041560694","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","601130.641962669","601130.641962669","162174.149442298"
"2002/10/20 19:10","24.0833333333333","99.1666666666667","0","1","0","0","2","0","1","1","0.832864942563108","6.9112","6.9112","95.5533876392735","596223.678955235","596223.678955235","186789.840109965"
"2002/10/20 19:20","24.1666666666667","98.3333333333333","1","1","0.26036779854738","0","2","0","1","2","0.414514014874637","6.9112","6.9112","95.5533876392735","593475.58837139","593475.588371389","188705.470728761"
"2002/10/20 19:30","24.25","97.5","1","2","0.259290750398515","1","1","0.259290750398515","0","1","0","6.9112","6.9112","95.5533876392735","591019.385164849","591019.385164849","189250.523408093"
"2002/10/20 19:40","24.3333333333333","96.6666666666667","1","2","0.5166499851518","0","1","0","0","2","0","6.9112","6.9112","95.5533876392735","588816.987560432","588816.987560431","160463.010425759"
"2002/10/20 19:50","24.4166666666667","95.8333333333333","0","1","0","0","2","0","1","1","0.821154134312412","6.9112","6.9112","95.5533876392735","587836.151694451","587836.151694451","185259.122998752"
"2002/10/20 20:00","24.5","95","1","1","0.515564384028192","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","587605.475005026","587605.475005026","160293.395145305"
"2002/10/20 20:10","24.5","94.8333333333333","1","2","0.180723874502739","1","1","0.180723874502739","1","1","0.287718293974046","6.9112","6.9112","121.94756008","617849.741603287","617849.741603288","235001.504487477"
"2002/10/20 20:20","24.5","94.6666666666667","1","2","0.493162760564695","0","1","0","0","1","0","6.9112","6.9112","95.5533876392735","562036.485175105","562036.485175105","156811.201415759"
"2002/10/20 20:30","24.5","94.5","1","2","0.256166194944183","0","2","0","1","1","0.40782509253794","6.9112","6.9112","95.5533876392735","583899.609209789","583899.609209789","187655.168778077"
"2002/10/20 20:40","24.5","94.3333333333333","1","2","0.509402359747562","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","581355.232236396","581355.232236396","159365.327990605"
"2002/10/20 20:50","24.5","94.1666666666667","1","2","0.253757553294465","0","2","0","1","1","0.404011318420013","6.9112","6.9112","95.5533876392735","579053.368527044","579053.368527044","187046.065155686"
"2002/10/20 21:00","24.5","94","1","2","0.252938765337726","0","2","0","1","2","0.402712558857764","6.9112","6.9112","95.5533876392735","577319.591949492","577319.591949492","186840.668023997"
"2002/10/20 21:10","24.5166666666667","93.8333333333333","0","1","0","0","2","0","1","2","0.803171868175692","6.9112","6.9112","95.5533876392735","576333.067218907","576333.067218907","182814.966226672"
"2002/10/20 21:20","24.5333333333333","93.6666666666667","0","2","0","0","2","0","1","2","0.801622651527878","6.9112","6.9112","95.5533876392735","575664.40319271","575664.40319271","182575.437734943"
"2002/10/20 21:30","24.55","93.5","0","2","0","0","2","0","1","2","0.800916558443611","6.9112","6.9112","95.5533876392735","575288.281425366","575288.281425366","182472.733109825"
"2002/10/20 21:40","24.5666666666667","93.3333333333333","1","1","0.252190586479179","1","1","0.252190586479179","0","1","0","6.9112","6.9112","95.5533876392735","575050.032170417","575050.032170417","187648.506221091"
"2002/10/20 21:50","24.5833333333333","93.1666666666667","1","2","0.503180634051505","0","1","0","0","2","0","6.9112","6.9112","95.5533876392735","574759.205768843","574759.205768842","158420.738080874"
"2002/10/20 22:00","24.6","93","1","2","0.25141876970454","0","2","0","1","1","0.40031504120825","6.9112","6.9112","95.5533876392735","574426.446645171","574426.446645171","186454.495070008"
"2002/10/20 22:10","24.6","92.8333333333333","1","2","0.250933464064175","0","2","0","1","2","0.3995466725068","6.9112","6.9112","95.5533876392735","573420.454081052","573420.454081052","186332.49815552"
"2002/10/20 22:20","24.6","92.6666666666667","0","1","0","0","2","0","1","2","0.796069132812644","6.9112","6.9112","95.5533876392735","571971.760045216","571971.760045215","181838.091479504"
"2002/10/20 22:30","24.6","92.5","1","1","0.175729290464854","1","1","0.175729290464854","1","2","0.279766753523487","6.9112","6.9112","121.94756008","600767.81858755","600767.81858755","233430.6744987"
"2002/10/20 22:40","24.6","92.3333333333333","1","2","0.239185514451376","0","1","0","1","2","0.380838648510346","6.9112","6.9112","95.5533876392735","546504.418773795","546504.418773795","183463.727551681"
"2002/10/20 22:50","24.6","92.1666666666667","1","2","0.175286421329496","1","1","0.175286421329496","1","2","0.279061691436756","6.9112","6.9112","121.94756008","599253.184999229","599253.184999229","233291.858630824"
"2002/10/20 23:00","24.6","92","1","2","0.238508383051952","0","1","0","1","2","0.379794537436349","6.9112","6.9112","95.5533876392735","545703.451249677","545703.451249677","183284.63104347"
"2002/10/20 23:10","24.5833333333333","92.1666666666667","1","2","0.495755960607315","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","568504.731015994","568504.731015994","157379.839472272"
"2002/10/20 23:20","24.5666666666667","92.3333333333333","0","1","0","0","2","0","1","1","0.788308044840868","6.9112","6.9112","95.5533876392735","567856.636725265","567856.636725264","180705.662818801"
"2002/10/20 23:30","24.55","92.5","1","1","0.174862853917291","1","1","0.174862853917291","1","2","0.278387358321899","6.9112","6.9112","121.94756008","597804.567024677","597804.567024677","233159.560530222"
"2002/10/20 23:40","24.5333333333333","92.6666666666667","1","2","0.238746633641553","1","2","0.238746633641553","0","1","0","6.9112","6.9112","95.5533876392735","545365.986199033","545365.986199032","184698.992814968"
"2002/10/20 23:50","24.5166666666667","92.8333333333333","1","2","0.174927794473424","1","2","0.174927794473424","1","1","0.278490745802229","6.9112","6.9112","121.94756008","598026.666220569","598026.666220569","233179.711945486"
"2002/10/21 0:00","24.5","93","1","2","0.475321005935155","0","1","0","0","1","0","6.9112","6.9112","95.5533876392735","543666.587452626","543666.587452626","154196.937531168"
"2002/10/21 0:10","24.5","93.1666666666667","1","2","0.494627627738033","0","2","0","0","2","0","6.9112","6.9112","95.5533876392735","566923.646882938","566923.646882938","157192.207620892"
"2002/10/21 0:20","24.5","93.3333333333333","0","1","0","0","2","0","1","1","0.789690192277451","6.9112","6.9112","95.5533876392735","568229.381539846","568229.381539846","180944.712723203"
"2002/10/21 0:30","24.5","93.5","1","1","0.248789249967247","0","2","0","1","2","0.396150599358064","6.9112","6.9112","95.5533876392735","568924.388498551","568924.388498551","185797.139250941"
"2002/10/21 0:40","24.5","93.6666666666667","1","2","0.497507150096681","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","569068.141636391","569068.141636391","157580.794503326"
"2002/10/21 0:50","24.5","93.8333333333333","1","2","0.49758353119421","0","2","0","0","2","0","6.9112","6.9112","95.5533876392735","569289.938101395","569289.938101395","157599.096048737"
"2002/10/21 1:00","24.5","94","0","1","0","0","2","0","1","1","0.793354784238438","6.9112","6.9112","95.5533876392735","569841.080652118","569841.080652118","181509.821423593"
"2002/10/21 1:10","24.4833333333333","94.1666666666667","0","2","0","0","2","0","1","2","0.794757621732167","6.9112","6.9112","95.5533876392735","570725.964224507","570725.964224507","181699.873208469"
"2002/10/21 1:20","24.4666666666667","94.3333333333333","1","1","0.250864150792471","1","1","0.250864150792471","0","1","0","6.9112","6.9112","95.5533876392735","571802.911282827","571802.911282827","187339.044819703"
"2002/10/21 1:30","24.45","94.5","1","2","0.250869661333249","0","1","0","1","1","0.399405359670983","6.9112","6.9112","95.5533876392735","572222.536032425","572222.536032425","186336.371400911"
"2002/10/21 1:40","24.4333333333333","94.6666666666667","1","2","0.25095643187892","1","1","0.25095643187892","0","1","0","6.9112","6.9112","95.5533876392735","572013.350738695","572013.350738696","187358.941136307"
"2002/10/21 1:50","24.4166666666667","94.8333333333333","0","1","0","0","1","0","1","1","0.797634977718254","6.9112","6.9112","95.5533876392735","571681.198995569","571681.198995569","182167.313797994"
"2002/10/21 2:00","24.4","95","1","1","0.50021957792971","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","571483.016166491","571483.01616649","157966.863103071"
"2002/10/21 2:10","24.4","95","0","1","0","0","2","0","1","1","0.796095390370124","6.9112","6.9112","95.5533876392735","571310.952907923","571310.952907923","181905.135865549"
"2002/10/21 2:20","24.4","95","1","1","0.250325425050584","0","2","0","1","2","0.398544084794144","6.9112","6.9112","95.5533876392735","571134.720064567","571134.720064567","186200.072199824"
"2002/10/21 2:30","24.4","95","1","2","0.250290055595314","0","2","0","1","2","0.398484176339071","6.9112","6.9112","95.5533876392735","570947.934638562","570947.934638562","186192.937699739"
"2002/10/21 2:40","24.4","95","1","2","0.499816339174537","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","570747.733503571","570747.733503571","157891.081787255"
"2002/10/21 2:50","24.4","95","1","2","0.250099320407184","0","2","0","1","1","0.398187028990797","6.9112","6.9112","95.5533876392735","570702.751408593","570702.751408593","186142.781824507"
"2002/10/21 3:00","24.4","95","1","2","0.250177684253769","0","2","0","1","2","0.398306517634611","6.9112","6.9112","95.5533876392735","570728.573327557","570728.573327557","186164.622153294"
"2002/10/21 3:10","24.4","95.1666666666667","1","2","0.25069040635687","1","1","0.25069040635687","0","1","0","6.9112","6.9112","95.5533876392735","571406.701534614","571406.701534615","187300.016756963"
"2002/10/21 3:20","24.4","95.3333333333333","0","1","0","0","1","0","1","1","0.799276743274919","6.9112","6.9112","95.5533876392735","572369.736532206","572369.736532206","182419.205746716"
"2002/10/21 3:30","24.4","95.5","1","1","0.251302636376008","0","2","0","1","2","0.400081981466092","6.9112","6.9112","95.5533876392735","572802.842382356","572802.842382356","186451.243430225"
"2002/10/21 3:40","24.4","95.6666666666667","1","2","0.251358431019614","0","2","0","1","2","0.400170808355818","6.9112","6.9112","95.5533876392735","572930.077698095","572930.077698095","186465.062521734"
"2002/10/21 3:50","24.4","95.8333333333333","0","1","0","0","2","0","1","2","0.803638345331908","6.9112","6.9112","95.5533876392735","575291.193667218","575291.193667218","182995.243192015"
"2002/10/21 4:00","24.4","96","1","1","0.253718808704947","1","1","0.253718808704947","0","1","0","6.9112","6.9112","95.5533876392735","578312.758864449","578312.758864449","187986.369397333"
"2002/10/21 4:10","24.4","96","1","2","0.253462915072467","0","1","0","1","1","0.40352121550622","6.9112","6.9112","95.5533876392735","577729.208466346","577729.208466346","186985.69951632"
"2002/10/21 4:20","24.4","96","0","1","0","0","2","0","1","2","0.804398084666175","6.9112","6.9112","95.5533876392735","575835.320047854","575835.320047854","183092.812435587"
"2002/10/21 4:30","24.4","96","1","1","0.505520334458914","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","576126.636204535","576126.636204534","158720.66127228"
"2002/10/21 4:40","24.4","96","1","2","0.253573407002215","0","2","0","1","1","0.403697122256849","6.9112","6.9112","95.5533876392735","577981.178752485","577981.178752484","187013.197172429"
"2002/10/21 4:50","24.4","96","1","2","0.178002444205517","1","1","0.178002444205517","1","2","0.283385688310072","6.9112","6.9112","121.94756008","608542.160003569","608542.160003569","234144.077581231"
"2002/10/21 5:00","24.4","96","0","1","0","0","1","0","1","2","0.772907398935323","6.9112","6.9112","95.5533876392735","553282.059738259","553282.059738258","179097.22973821"
"2002/10/21 5:10","24.45","95.8333333333333","1","1","0.253037006042934","0","2","0","1","2","0.402843154460315","6.9112","6.9112","95.5533876392735","576757.949198577","576757.949198577","186880.913738518"
"2002/10/21 5:20","24.5","95.6666666666667","0","1","0","0","2","0","1","2","0.807330679907675","6.9112","6.9112","95.5533876392735","577935.653510666","577935.653510666","183469.958546854"
"2002/10/21 5:30","24.55","95.5","1","1","0.254450821005247","1","1","0.254450821005247","0","1","0","6.9112","6.9112","95.5533876392735","579982.073048193","579982.073048193","188154.307596722"
"2002/10/21 5:40","24.6","95.3333333333333","1","2","0.255383049218414","1","2","0.255383049218414","0","2","0","6.9112","6.9112","95.5533876392735","582107.975432305","582107.975432305","188365.059015097"
"2002/10/21 5:50","24.65","95.1666666666667","1","2","0.255782663784597","0","1","0","1","1","0.407214331004872","6.9112","6.9112","95.5533876392735","583019.279868862","583019.279868862","187562.898321742"
"2002/10/21 6:00","24.7","95","0","1","0","0","2","0","1","2","0.814739259835055","6.9112","6.9112","95.5533876392735","583241.7332707","583241.7332707","184426.544684435"
"2002/10/21 6:10","24.7333333333333","94.8333333333333","1","1","0.255794183448419","1","1","0.255794183448419","0","1","0","6.9112","6.9112","95.5533876392735","583045.550004712","583045.550004712","188461.228641363"
"2002/10/21 6:20","24.7666666666667","94.6666666666667","0","1","0","0","1","0","1","1","0.814227670923631","6.9112","6.9112","95.5533876392735","582875.328000672","582875.328000672","184360.327405152"
"2002/10/21 6:30","24.8","94.5","1","1","0.255657123149712","1","1","0.255657123149712","0","1","0","6.9112","6.9112","95.5533876392735","582732.989511264","582732.989511265","188430.868981963"
"2002/10/21 6:40","24.8333333333333","94.3333333333333","1","2","0.255607035091209","1","2","0.255607035091209","0","2","0","6.9112","6.9112","95.5533876392735","582618.765750862","582618.765750862","188418.85790277"
"2002/10/21 6:50","24.8666666666667","94.1666666666667","1","2","0.255601795154563","0","1","0","1","1","0.406926382255378","6.9112","6.9112","95.5533876392735","582606.816291788","582606.816291788","187519.116816299"
"2002/10/21 7:00","24.9","94","1","2","0.511306871781468","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","582724.580867853","582724.580867852","159623.970212473"
"2002/10/21 7:10","24.95","93.8333333333333","0","1","0","0","2","0","1","1","0.814866900171934","6.9112","6.9112","95.5533876392735","583333.150635067","583333.150635067","184443.11755364"
"2002/10/21 7:20","25","93.6666666666667","1","1","0.512627622642784","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","584230.541926938","584230.541926938","159830.960361783"
"2002/10/21 7:30","25.05","93.5","0","1","0","0","2","0","1","1","0.817936400978863","6.9112","6.9112","95.5533876392735","585531.563890235","585531.563890235","184841.095120164"
"2002/10/21 7:40","25.1","93.3333333333333","0","2","0","0","2","0","1","2","0.819988683572631","6.9112","6.9112","95.5533876392735","587001.437761122","587001.437761122","185107.705043234"
"2002/10/21 7:50","25.15","93.1666666666667","0","2","0","0","2","0","1","2","0.821430456558306","6.9112","6.9112","95.5533876392735","588034.05815167","588034.05815167","185295.259552349"
"2002/10/21 8:00","25.2","93","1","1","0.181214141048763","1","1","0.181214141048763","1","2","0.288498814282184","6.9112","6.9112","121.94756008","619526.517441095","619526.517441095","235157.454738024"
"2002/10/21 8:10","25.4833333333333","91.8333333333333","1","2","0.497975968207966","0","1","0","0","1","0","6.9112","6.9112","95.5533876392735","567524.482872848","567524.482872848","157552.038291508"
"2002/10/21 8:20","25.7666666666667","90.6666666666667","1","2","0.261570193707207","1","1","0.261570193707207","0","2","0","6.9112","6.9112","95.5533876392735","596217.656707277","596217.656707277","189789.216951656"
"2002/10/21 8:30","26.05","89.5","1","2","0.263988210546069","0","1","0","1","1","0.420277828685137","6.9112","6.9112","95.5533876392735","601731.994418971","601731.994418971","189623.318272952"
"2002/10/21 8:40","26.3333333333333","88.3333333333333","1","2","0.18687001038292","1","1","0.18687001038292","1","2","0.297503142460965","6.9112","6.9112","121.94756008","638870.596925072","638870.596925073","236955.164937945"
"2002/10/21 8:50","26.6166666666667","87.1666666666667","1","2","0.514923739742447","0","1","0","0","1","0","6.9112","6.9112","95.5533876392735","586848.654782096","586848.654782096","160191.806232966"
"2002/10/21 9:00","26.9","86","1","2","0.270387983722161","0","2","0","1","1","0.430466476007537","6.9112","6.9112","95.5533876392735","616327.054594019","616327.054594019","191246.998364029"
"2002/10/21 9:10","27.1666666666667","85","1","2","0.54562268444254","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","621853.759139955","621853.759139955","165099.884072554"
"2002/10/21 9:20","27.4333333333333","84","1","2","0.550189043828136","0","2","0","0","2","0","6.9112","6.9112","95.5533876392735","627060.818818367","627060.818818366","165843.936967039"
"2002/10/21 9:30","27.7","83","0","1","0","0","2","0","1","1","0.882473710971788","6.9112","6.9112","95.5533876392735","631755.821541037","631755.821541037","193426.911902084"
"2002/10/21 9:40","27.9666666666667","82","1","1","0.279020793573005","0","2","0","1","2","0.444210190441068","6.9112","6.9112","95.5533876392735","636015.248423586","636015.248423585","193463.313678419"
"2002/10/21 9:50","28.2333333333333","81","1","2","0.561981272192478","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","640507.809095474","640507.809095474","167782.117655379"
"2002/10/21 10:00","28.5","80","0","1","0","0","2","0","1","1","0.901473727748332","6.9112","6.9112","95.5533876392735","645365.087449184","645365.087449184","196034.200952286"
"2002/10/21 10:10","28.7833333333333","79","1","1","0.28533483537768","0","2","0","1","2","0.454262350628097","6.9112","6.9112","95.5533876392735","650415.612666471","650415.612666471","195102.746600936"
"2002/10/21 10:20","29.0666666666667","78","1","2","0.287491235455332","0","2","0","1","2","0.457695409780767","6.9112","6.9112","95.5533876392735","655333.769196682","655333.769196682","195666.071156326"
"2002/10/21 10:30","29.35","77","1","2","0.289665289244708","0","2","0","1","2","0.461156574217443","6.9112","6.9112","95.5533876392735","660292.229762063","660292.229762063","196236.01502462"
"2002/10/21 10:40","29.6333333333333","76","0","1","0","0","2","0","1","2","0.929323779276319","6.9112","6.9112","95.5533876392735","665313.982700537","665313.982700536","199921.5795243"
"2002/10/21 10:50","29.9166666666667","75","1","1","0.206044140680153","1","1","0.206044140680153","1","2","0.328028982351989","6.9112","6.9112","121.94756008","704453.166093285","704453.166093285","243183.682521561"
"2002/10/21 11:00","30.2","74","0","1","0","0","1","0","1","2","0.90383310268674","6.9112","6.9112","95.5533876392735","647055.073842838","647055.073842838","196360.835039728"
"2002/10/21 11:10","30.3333333333333","73","1","1","0.296628491090875","1","1","0.296628491090875","0","1","0","6.9112","6.9112","95.5533876392735","676173.787477052","676173.787477052","198082.94188964"
"2002/10/21 11:20","30.4666666666667","72","1","2","0.296576528732616","1","2","0.296576528732616","0","2","0","6.9112","6.9112","95.5533876392735","676055.271018867","676055.271018867","198068.116830408"
"2002/10/21 11:30","30.6","71","1","2","0.20751895414715","1","2","0.20751895414715","1","1","0.330376933422769","6.9112","6.9112","121.94756008","709497.802257197","709497.802257197","243670.815657685"
"2002/10/21 11:40","30.7333333333333","70","0","1","0","0","1","0","1","2","0.901753838489325","6.9112","6.9112","95.5533876392735","645565.726502527","645565.726502527","196073.173314834"
"2002/10/21 11:50","30.8666666666667","69","1","1","0.206448427216893","1","1","0.206448427216893","1","2","0.328672619685173","6.9112","6.9112","121.94756008","705836.034950423","705836.034950423","243316.895647106"
"2002/10/21 12:00","31","68","0","1","0","0","1","0","1","2","0.896652260846901","6.9112","6.9112","95.5533876392735","641911.554718153","641911.554718153","195369.393123038"
"2002/10/21 12:10","31.1166666666667","67.1666666666667","0","2","0","0","2","0","1","2","0.932321567522426","6.9112","6.9112","95.5533876392735","667461.327513614","667461.327513614","200344.602166489"
"2002/10/21 12:20","31.2333333333333","66.3333333333333","1","1","0.291902356940533","0","2","0","1","2","0.464718058845404","6.9112","6.9112","95.5533876392735","665394.451658587","665394.451658587","196822.551225162"
"2002/10/21 12:30","31.35","65.5","1","2","0.581739972849022","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","663039.853489935","663039.853489935","171083.594931088"
"2002/10/21 12:40","31.4666666666667","64.6666666666667","1","2","0.203133164916849","1","1","0.203133164916849","1","1","0.323394614132948","6.9112","6.9112","121.94756008","694496.198466982","694496.198466982","242224.558670032"
"2002/10/21 12:50","31.5833333333333","63.8333333333333","1","2","0.276834007449353","0","1","0","1","2","0.440728755713563","6.9112","6.9112","95.5533876392735","631027.95035346","631027.950353459","192906.986332819"
"2002/10/21 13:00","31.7","63","0","1","0","0","2","0","1","2","0.916165357166137","6.9112","6.9112","95.5533876392735","655888.568045593","655888.568045593","198075.109797251"
