1,"eplusout"
"2002/10/21 13:10","31.8333333333333","62.1666666666667","0","2","0","0","2","0","1","2","0.913681881725396","6.9112","6.9112","95.5533876392735","654109.664214874","654109.664214874","197728.584075785"
"2002/10/21 13:20","31.9666666666667","61.3333333333333","1","1","0.286163276001791","0","2","0","1","2","0.45558125508211","6.9112","6.9112","95.5533876392735","652305.053515352","652305.053515352","195317.860292161"
"2002/10/21 13:30","32.1","60.5","1","2","0.571282384943893","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","651114.326633012","651114.326633012","169327.796185538"
"2002/10/21 13:40","32.2333333333333","59.6666666666667","1","2","0.285229525938733","1","1","0.285229525938733","0","2","0","6.9112","6.9112","95.5533876392735","650175.431780598","650175.431780598","195335.971118485"
"2002/10/21 13:50","32.3666666666667","58.8333333333333","1","2","0.284477739618379","1","2","0.284477739618379","0","2","0","6.9112","6.9112","95.5533876392735","648460.823741638","648460.823741638","195155.938600115"
"2002/10/21 14:00","32.5","58","1","2","0.1986714827861","1","2","0.1986714827861","1","1","0.316291470873952","6.9112","6.9112","121.94756008","679235.303985189","679235.30398519","240764.134878188"
"2002/10/21 14:10","32.3333333333333","58.8333333333333","1","2","0.190361090694955","1","2","0.190361090694955","1","2","0.303061056014274","6.9112","6.9112","121.94756008","650810.956348021","650810.956348022","238075.23695077"
"2002/10/21 14:20","32.1666666666667","59.6666666666667","1","2","0.190135392378094","1","2","0.190135392378094","1","2","0.30270173694335","6.9112","6.9112","121.94756008","650039.006575969","650039.006575969","238002.769874844"
"2002/10/21 14:30","32","60.5","1","2","0.270636363674016","1","2","0.270636363674016","0","1","0","6.9112","6.9112","95.5533876392735","616893.50687169","616893.50687169","191912.032903563"
"2002/10/21 14:40","31.8333333333333","61.3333333333333","0","1","0","0","1","0","1","1","0.899024231185081","6.9112","6.9112","95.5533876392735","643610.553260233","643610.553260233","195696.031694271"
"2002/10/21 14:50","31.6666666666667","62.1666666666667","1","1","0.282735801895945","1","1","0.282735801895945","0","1","0","6.9112","6.9112","95.5533876392735","644487.984383696","644487.984383696","194744.912628785"
"2002/10/21 15:00","31.5","63","0","1","0","0","1","0","1","1","0.901574945223264","6.9112","6.9112","95.5533876392735","645437.587975633","645437.587975633","196048.170046217"
"2002/10/21 15:10","31.35","63.8333333333333","1","1","0.283596546742873","1","1","0.283596546742873","0","1","0","6.9112","6.9112","95.5533876392735","646451.08285747","646451.08285747","194948.899453258"
"2002/10/21 15:20","31.2","64.6666666666667","1","2","0.283976170985807","1","2","0.283976170985807","0","2","0","6.9112","6.9112","95.5533876392735","647316.892893349","647316.892893349","195038.116227538"
"2002/10/21 15:30","31.05","65.5","0","1","0","0","1","0","1","1","0.905335256499594","6.9112","6.9112","95.5533876392735","648131.047529128","648131.047529128","196568.508908058"
"2002/10/21 15:40","30.9","66.3333333333333","1","1","0.284857130076039","0","2","0","1","2","0.453501828230109","6.9112","6.9112","95.5533876392735","649326.103477512","649326.103477512","194976.991139537"
"2002/10/21 15:50","30.75","67.1666666666667","1","2","0.285969720435411","1","1","0.285969720435411","0","1","0","6.9112","6.9112","95.5533876392735","651863.606990632","651863.606990633","195511.581462355"
"2002/10/21 16:00","30.6","68","1","2","0.573785667807536","0","1","0","0","2","0","6.9112","6.9112","95.5533876392735","653968.975513851","653968.975513851","169746.32717531"
"2002/10/21 16:10","30.4333333333333","68.8333333333333","0","1","0","0","2","0","1","1","0.913773740603103","6.9112","6.9112","95.5533876392735","654175.462279045","654175.462279045","197741.337533326"
"2002/10/21 16:20","30.2666666666667","69.6666666666667","1","1","0.57293742861736","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","653001.674177563","653001.674177563","169604.371078234"
"2002/10/21 16:30","30.1","70.5","0","1","0","0","2","0","1","1","0.91101780921051","6.9112","6.9112","95.5533876392735","652201.405256981","652201.405256981","197357.501728218"
"2002/10/21 16:40","29.9333333333333","71.3333333333333","0","2","0","0","2","0","1","2","0.911036097101492","6.9112","6.9112","95.5533876392735","652214.504741526","652214.504741526","197360.037546585"
"2002/10/21 16:50","29.7666666666667","72.1666666666667","0","2","0","0","2","0","1","2","0.911129337876126","6.9112","6.9112","95.5533876392735","652281.292441028","652281.292441028","197373.00141468"
"2002/10/21 17:00","29.6","73","0","2","0","0","2","0","1","2","0.910672843278883","6.9112","6.9112","95.5533876392735","651954.308699188","651954.308699188","197309.483215344"
"2002/10/21 17:10","29.5","73.5","1","1","0.200276717041052","1","1","0.200276717041052","1","2","0.318847056086665","6.9112","6.9112","121.94756008","684725.868705653","684725.868705652","241288.172711516"
"2002/10/21 17:20","29.4","74","0","1","0","0","1","0","1","2","0.871083375938827","6.9112","6.9112","95.5533876392735","623597.339821292","623597.339821292","191881.479318842"
"2002/10/21 17:30","29.3","74.5","0","2","0","0","2","0","1","2","0.907467609018338","6.9112","6.9112","95.5533876392735","649658.427849582","649658.427849582","196864.139464062"
"2002/10/21 17:40","29.2","75","1","1","0.569562949998103","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","649153.556062415","649153.556062415","169040.858303589"
"2002/10/21 17:50","29.1","75.5","1","2","0.199502807804691","1","1","0.199502807804691","1","1","0.317614967377915","6.9112","6.9112","121.94756008","682078.774291797","682078.774291797","241035.202913951"
"2002/10/21 18:00","29","76","0","1","0","0","1","0","1","2","0.868438426469852","6.9112","6.9112","95.5533876392735","621702.874797801","621702.874797801","191524.417022957"
"2002/10/21 18:10","28.9","76.6666666666667","1","1","0.1993937777463","1","1","0.1993937777463","1","2","0.317441387974096","6.9112","6.9112","121.94756008","681705.846464408","681705.846464408","240999.666999988"
"2002/10/21 18:20","28.8","77.3333333333333","1","2","0.272739117467081","0","1","0","1","2","0.43420955750053","6.9112","6.9112","95.5533876392735","621689.04283447","621689.04283447","191853.984627324"
"2002/10/21 18:30","28.7","78","1","2","0.284419747845361","0","2","0","1","2","0.452805501474325","6.9112","6.9112","95.5533876392735","648328.561415688","648328.561415688","194861.073133268"
"2002/10/21 18:40","28.6","78.6666666666667","1","2","0.284537260884945","0","2","0","1","2","0.452992586060475","6.9112","6.9112","95.5533876392735","648596.57442671","648596.574426709","194891.713554112"
"2002/10/21 18:50","28.5","79.3333333333333","1","2","0.19951401795972","1","1","0.19951401795972","1","2","0.31763281430981","6.9112","6.9112","121.94756008","682117.117661895","682117.117661895","241038.832663196"
"2002/10/21 19:00","28.4","80","1","2","0.272963884994067","1","2","0.272963884994067","0","1","0","6.9112","6.9112","95.5533876392735","622201.649457709","622201.649457709","192450.765917691"
"2002/10/21 19:10","28.3","80.5","0","1","0","0","1","0","1","1","0.9059140013533","6.9112","6.9112","95.5533876392735","648545.595627298","648545.595627298","196648.65008306"
"2002/10/21 19:20","28.2","81","0","2","0","0","2","0","1","2","0.905211567411706","6.9112","6.9112","95.5533876392735","648042.450534537","648042.450534537","196551.293603166"
"2002/10/21 19:30","28.1","81.5","1","1","0.199270063556233","1","1","0.199270063556233","1","2","0.317244430954418","6.9112","6.9112","121.94756008","681282.693062047","681282.693062047","240959.281440621"
"2002/10/21 19:40","28","82","1","2","0.272676463048012","0","1","0","1","2","0.43410980962486","6.9112","6.9112","95.5533876392735","621546.152742217","621546.152742217","191837.15188184"
"2002/10/21 19:50","27.9","82.5","1","2","0.284105380795903","1","1","0.284105380795903","0","1","0","6.9112","6.9112","95.5533876392735","647611.582340783","647611.582340783","195061.919672005"
"2002/10/21 20:00","27.8","83","0","1","0","0","1","0","1","1","0.902785381428114","6.9112","6.9112","95.5533876392735","646304.605561033","646304.605561033","196215.400239835"
"2002/10/21 20:10","27.6833333333333","83.5","1","1","0.198134398381739","1","1","0.198134398381739","1","2","0.315436415010591","6.9112","6.9112","121.94756008","677398.262081635","677398.262081636","240588.88048314"
"2002/10/21 20:20","27.5666666666667","84","1","2","0.540167573202271","0","1","0","0","1","0","6.9112","6.9112","95.5533876392735","615633.307091321","615633.30709132","164215.950113884"
"2002/10/21 20:30","27.45","84.5","1","2","0.281051319280367","0","2","0","1","1","0.447442853496794","6.9112","6.9112","95.5533876392735","640646.207944187","640646.207944187","193985.025200628"
"2002/10/21 20:40","27.3333333333333","85","1","2","0.280638089477583","0","2","0","1","2","0.446784978192808","6.9112","6.9112","95.5533876392735","639703.764143577","639703.764143577","193877.545634912"
"2002/10/21 20:50","27.2166666666667","85.5","1","2","0.196240727240146","1","1","0.196240727240146","1","2","0.312421628880612","6.9112","6.9112","121.94756008","670921.190043138","670921.190043138","239972.777799922"
"2002/10/21 21:00","27.1","86","0","1","0","0","1","0","1","2","0.851481253314213","6.9112","6.9112","95.5533876392735","609557.313457116","609557.313457116","189251.921103745"
"2002/10/21 21:10","26.9833333333333","86.3333333333333","1","1","0.278084981804997","0","2","0","1","2","0.44272034762914","6.9112","6.9112","95.5533876392735","633880.982407423","633880.982407423","193217.422367711"
"2002/10/21 21:20","26.8666666666667","86.6666666666667","1","2","0.277423539968473","0","2","0","1","2","0.441667310683736","6.9112","6.9112","95.5533876392735","632372.464774832","632372.464774831","193046.123097825"
"2002/10/21 21:30","26.75","87","1","2","0.276061959403181","0","2","0","1","2","0.439499630080208","6.9112","6.9112","95.5533876392735","629267.187350013","629267.187350013","192695.559811222"
"2002/10/21 21:40","26.6333333333333","87.3333333333333","1","2","0.192278428418514","1","1","0.192278428418514","1","2","0.30611352011351","6.9112","6.9112","121.94756008","657368.805399093","657368.805399093","238690.553276187"
"2002/10/21 21:50","26.5166666666667","87.6666666666667","0","1","0","0","1","0","1","2","0.831561093098712","6.9112","6.9112","95.5533876392735","595289.828742739","595289.828742739","186619.1559701"
"2002/10/21 22:00","26.4","88","0","2","0","0","2","0","1","2","0.862514300595319","6.9112","6.9112","95.5533876392735","617459.696597342","617459.696597342","190726.913296455"
"2002/10/21 22:10","26.2833333333333","88.3333333333333","1","1","0.189223251776142","1","1","0.189223251776142","1","2","0.301249579398696","6.9112","6.9112","121.94756008","646919.244972712","646919.244972713","237708.154813422"
"2002/10/21 22:20","26.1666666666667","88.6666666666667","0","1","0","0","1","0","1","2","0.820621649423339","6.9112","6.9112","95.5533876392735","587454.777597087","587454.777597086","185190.209878633"
"2002/10/21 22:30","26.05","89","1","1","0.26756636021389","0","2","0","1","2","0.425974359488508","6.9112","6.9112","95.5533876392735","609892.132062491","609892.132062491","190525.792677219"
"2002/10/21 22:40","25.9333333333333","89.3333333333333","1","2","0.186687267079837","1","1","0.186687267079837","1","2","0.297212209170924","6.9112","6.9112","121.94756008","638245.574683471","638245.574683471","236896.294100303"
"2002/10/21 22:50","25.8166666666667","89.6666666666667","1","2","0.507488529565264","0","1","0","0","1","0","6.9112","6.9112","95.5533876392735","578370.809985362","578370.809985362","159027.475233629"
"2002/10/21 23:00","25.7","90","1","2","0.263256602428298","1","1","0.263256602428298","0","2","0","6.9112","6.9112","95.5533876392735","600063.541543281","600063.541543281","190170.905361251"
"2002/10/21 23:10","25.6833333333333","90.1666666666667","1","2","0.26272264916108","1","2","0.26272264916108","0","2","0","6.9112","6.9112","95.5533876392735","598845.849034922","598845.849034922","190048.187028355"
"2002/10/21 23:20","25.6666666666667","90.3333333333333","1","2","0.262538269661734","0","1","0","1","1","0.417969475575997","6.9112","6.9112","95.5533876392735","598425.367987794","598425.367987794","189255.32557582"
"2002/10/21 23:30","25.65","90.5","0","1","0","0","2","0","1","2","0.836082276135745","6.9112","6.9112","95.5533876392735","598528.021458312","598528.021458312","187212.969151243"
"2002/10/21 23:40","25.6333333333333","90.6666666666667","0","2","0","0","2","0","1","2","0.836654423596315","6.9112","6.9112","95.5533876392735","598937.810079874","598937.810079874","187288.290432447"
"2002/10/21 23:50","25.6166666666667","90.8333333333333","0","2","0","0","2","0","1","2","0.836913096546796","6.9112","6.9112","95.5533876392735","599123.079248436","599123.079248436","187322.356079251"
"2002/10/22 0:00","25.6","91","0","2","0","0","2","0","1","2","0.836742485939065","6.9112","6.9112","95.5533876392735","599000.882911159","599000.882911159","187299.89145017"
"2002/10/22 0:10","25.6","91.3333333333333","1","1","0.262975099722713","0","2","0","1","2","0.418664923259638","6.9112","6.9112","95.5533876392735","599421.56794563","599421.56794563","189366.236771085"
"2002/10/22 0:20","25.6","91.6666666666667","1","2","0.263356659759181","1","1","0.263356659759181","0","1","0","6.9112","6.9112","95.5533876392735","600291.7248251","600291.7248251","190197.027556454"
"2002/10/22 0:30","25.6","92","1","2","0.528669162842312","0","1","0","0","2","0","6.9112","6.9112","95.5533876392735","602521.904551272","602521.904551272","162369.003198"
"2002/10/22 0:40","25.6","92.3333333333333","1","2","0.265750245504227","1","1","0.265750245504227","0","2","0","6.9112","6.9112","95.5533876392735","605750.383686706","605750.383686706","190749.82140071"
"2002/10/22 0:50","25.6","92.6666666666667","0","1","0","0","1","0","1","1","0.849321990614865","6.9112","6.9112","95.5533876392735","608010.760948494","608010.760948493","188964.368311977"
"2002/10/22 1:00","25.6","93","0","2","0","0","2","0","1","2","0.850973922601658","6.9112","6.9112","95.5533876392735","609193.942034479","609193.942034479","189184.129612362"
"2002/10/22 1:10","25.5833333333333","93.1666666666667","1","1","0.534869279378686","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","609591.735281368","609591.735281368","163361.910403909"
"2002/10/22 1:20","25.5666666666667","93.3333333333333","1","2","0.535195816771909","0","2","0","0","2","0","6.9112","6.9112","95.5533876392735","609964.079637162","609964.079637161","163414.386823624"
"2002/10/22 1:30","25.55","93.5","0","1","0","0","2","0","1","1","0.85243011865896","6.9112","6.9112","95.5533876392735","610236.930994562","610236.930994562","189378.067822031"
"2002/10/22 1:40","25.5333333333333","93.6666666666667","1","1","0.535507202830381","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","610319.147430162","610319.147430162","163464.448333898"
"2002/10/22 1:50","25.5166666666667","93.8333333333333","1","2","0.535523250110846","0","2","0","0","2","0","6.9112","6.9112","95.5533876392735","610337.445854494","610337.445854494","163467.030718144"
"2002/10/22 2:00","25.5","94","1","2","0.535570866680886","0","2","0","0","2","0","6.9112","6.9112","95.5533876392735","610391.742173325","610391.742173325","163474.689256533"
"2002/10/22 2:10","25.4833333333333","94.1666666666667","1","2","0.53692302686733","0","2","0","0","2","0","6.9112","6.9112","95.5533876392735","611933.588175062","611933.588175062","163692.266514548"
"2002/10/22 2:20","25.4666666666667","94.3333333333333","1","2","0.269255916596879","0","2","0","1","1","0.428664188275236","6.9112","6.9112","95.5533876392735","613745.282931675","613745.282931675","190955.669783938"
"2002/10/22 2:30","25.45","94.5","1","2","0.269246920907035","1","1","0.269246920907035","0","1","0","6.9112","6.9112","95.5533876392735","613724.767569733","613724.767569732","191560.298246032"
"2002/10/22 2:40","25.4333333333333","94.6666666666667","0","1","0","0","1","0","1","1","0.856665689192053","6.9112","6.9112","95.5533876392735","613270.635332492","613270.635332491","189943.369424233"
"2002/10/22 2:50","25.4166666666667","94.8333333333333","0","2","0","0","2","0","1","2","0.856116086916027","6.9112","6.9112","95.5533876392735","612876.984829024","612876.984829024","189869.919746947"
"2002/10/22 3:00","25.4","95","0","2","0","0","2","0","1","2","0.855758070958526","6.9112","6.9112","95.5533876392735","612620.557423592","612620.557423591","189822.091042057"
"2002/10/22 3:10","25.3666666666667","95.1666666666667","0","2","0","0","2","0","1","2","0.854978500488777","6.9112","6.9112","95.5533876392735","612062.193772062","612062.193772062","189717.979255747"
"2002/10/22 3:20","25.3333333333333","95.3333333333333","1","1","0.26819444879206","0","2","0","1","2","0.426974296960371","6.9112","6.9112","95.5533876392735","611324.528873219","611324.528873218","190686.649209718"
"2002/10/22 3:30","25.3","95.5","0","1","0","0","2","0","1","2","0.853118606753067","6.9112","6.9112","95.5533876392735","610730.055801374","610730.055801374","189469.837916836"
"2002/10/22 3:40","25.2666666666667","95.6666666666667","0","2","0","0","2","0","1","2","0.852471532285859","6.9112","6.9112","95.5533876392735","610266.593205224","610266.593205224","189383.586806862"
"2002/10/22 3:50","25.2333333333333","95.8333333333333","0","2","0","0","2","0","1","2","0.852080601643602","6.9112","6.9112","95.5533876392735","609986.592019213","609986.592019212","189331.496296283"
"2002/10/22 4:00","25.2","96","1","1","0.53497782056457","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","609715.502697939","609715.502697939","163379.345725745"
"2002/10/22 4:10","25.1833333333333","96.3333333333333","0","1","0","0","2","0","1","1","0.852915923630326","6.9112","6.9112","95.5533876392735","610584.885382963","610584.885382963","189442.814664222"
"2002/10/22 4:20","25.1666666666667","96.6666666666667","1","1","0.268477507533194","0","2","0","1","2","0.427424935694836","6.9112","6.9112","95.5533876392735","611970.063839788","611970.063839787","190758.423473186"
"2002/10/22 4:30","25.15","97","1","2","0.537420038765576","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","612500.323655639","612500.323655638","163772.335552795"
"2002/10/22 4:40","25.1333333333333","97.3333333333333","0","1","0","0","2","0","1","1","0.855605986014082","6.9112","6.9112","95.5533876392735","612511.627262708","612511.627262708","189801.792523919"
"2002/10/22 4:50","25.1166666666667","97.6666666666667","1","1","0.188506192189796","1","1","0.188506192189796","1","2","0.300107997184234","6.9112","6.9112","121.94756008","644466.720842836","644466.720842835","237478.573041638"
"2002/10/22 5:00","25.1","98","0","1","0","0","1","0","1","2","0.821436636811067","6.9112","6.9112","95.5533876392735","588038.484549301","588038.484549301","185296.328189383"
"2002/10/22 5:10","25.2","97.5","1","1","0.53906376287759","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","614374.642299945","614374.642299945","164037.445338738"
"2002/10/22 5:20","25.3","97","1","2","0.27023070003307","0","2","0","1","1","0.430216075252132","6.9112","6.9112","95.5533876392735","615968.355614277","615968.355614276","191205.607160516"
"2002/10/22 5:30","25.4","96.5","0","1","0","0","2","0","1","2","0.863349087698889","6.9112","6.9112","95.5533876392735","618057.614293112","618057.614293112","190839.094255998"
"2002/10/22 5:40","25.5","96","1","1","0.272167786570099","0","2","0","1","2","0.433299980105586","6.9112","6.9112","95.5533876392735","620386.062981512","620386.062981511","191699.828151375"
"2002/10/22 5:50","25.6","95.5","0","1","0","0","2","0","1","2","0.869345697700395","6.9112","6.9112","95.5533876392735","622352.713992308","622352.713992307","191646.534422581"
"2002/10/22 6:00","25.7","95","1","1","0.273733399633533","0","2","0","1","2","0.435792487091031","6.9112","6.9112","95.5533876392735","623956.61402348","623956.61402348","192100.463427711"
"2002/10/22 6:10","25.8166666666667","94.5","1","2","0.192428946813133","1","1","0.192428946813133","1","2","0.306353150299785","6.9112","6.9112","121.94756008","657883.624177056","657883.624177055","238739.464380211"
"2002/10/22 6:20","25.9333333333333","94","0","1","0","0","1","0","1","2","0.840075464625507","6.9112","6.9112","95.5533876392735","601388.06481584","601388.06481584","187739.678221276"
"2002/10/22 6:30","26.05","93.5","1","1","0.275741253115849","1","1","0.275741253115849","0","1","0","6.9112","6.9112","95.5533876392735","628535.773551225","628535.773551225","193086.586613044"
"2002/10/22 6:40","26.1666666666667","93","0","1","0","0","1","0","1","1","0.880076211375627","6.9112","6.9112","95.5533876392735","630038.570780297","630038.570780297","193100.458946016"
"2002/10/22 6:50","26.2833333333333","92.5","1","1","0.554230575161318","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","631669.450117112","631669.450117111","166505.465778145"
"2002/10/22 7:00","26.4","92","1","2","0.555935501367649","0","2","0","0","2","0","6.9112","6.9112","95.5533876392735","633613.618920092","633613.618920091","166785.393019075"
"2002/10/22 7:10","26.5","91.5","0","1","0","0","2","0","1","1","0.887398307036179","6.9112","6.9112","95.5533876392735","635283.164473524","635283.164473524","194099.179871974"
"2002/10/22 7:20","26.6","91","1","1","0.279327360695823","0","2","0","1","2","0.44469825528479","6.9112","6.9112","95.5533876392735","636714.424644113","636714.424644113","193541.523407863"
"2002/10/22 7:30","26.7","90.5","1","2","0.279852274710367","0","2","0","1","2","0.4455339354912","6.9112","6.9112","95.5533876392735","637911.578379105","637911.578379105","193677.093730364"
"2002/10/22 7:40","26.8","90","1","2","0.56062030816077","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","638955.850403699","638955.850403699","167557.166706764"
"2002/10/22 7:50","26.9","89.5","1","2","0.280933611405059","1","1","0.280933611405059","0","2","0","6.9112","6.9112","95.5533876392735","640377.754122957","640377.754122957","194314.459535707"
"2002/10/22 8:00","27","89","1","2","0.281672003814018","1","2","0.281672003814018","0","2","0","6.9112","6.9112","95.5533876392735","642061.791803589","642061.791803589","194488.917384648"
"2002/10/22 8:10","27.3333333333333","87.3333333333333","1","2","0.28281451517725","0","1","0","1","1","0.450249918787915","6.9112","6.9112","95.5533876392735","644667.505287639","644667.505287639","194445.607750745"
"2002/10/22 8:20","27.6666666666667","85.6666666666667","1","2","0.284081817231734","0","2","0","1","2","0.452267504931798","6.9112","6.9112","95.5533876392735","647557.840793666","647557.840793666","194775.636020158"
"2002/10/22 8:30","28","84","1","2","0.285390021924156","0","2","0","1","2","0.454350209407388","6.9112","6.9112","95.5533876392735","650541.477525234","650541.477525235","195116.828170254"
"2002/10/22 8:40","28.3333333333333","82.3333333333333","1","2","0.286730912862156","0","2","0","1","2","0.456484951450453","6.9112","6.9112","95.5533876392735","653599.677514644","653599.677514644","195467.124973202"
"2002/10/22 8:50","28.6666666666667","80.6666666666667","1","2","0.202010907292735","1","1","0.202010907292735","1","2","0.321607943445979","6.9112","6.9112","121.94756008","690657.560425661","690657.560425662","241856.334128722"
"2002/10/22 9:00","29","79","0","1","0","0","1","0","1","2","0.884655677027185","6.9112","6.9112","95.5533876392735","633318.696923802","633318.696923802","193724.81445979"
"2002/10/22 9:10","29","79","1","1","0.290773378815333","0","2","0","1","2","0.462920688901835","6.9112","6.9112","95.5533876392735","662819.514368909","662819.514368909","196526.205803945"
"2002/10/22 9:20","29","79","0","1","0","0","2","0","1","2","0.927663452101341","6.9112","6.9112","95.5533876392735","664124.677535594","664124.677535594","199687.580634591"
"2002/10/22 9:30","29","79","1","1","0.291308451705459","0","2","0","1","2","0.463772542369024","6.9112","6.9112","95.5533876392735","664039.890169981","664039.890169981","196666.594267277"
"2002/10/22 9:40","29","79","1","2","0.203876743966475","1","1","0.203876743966475","1","2","0.324578416196631","6.9112","6.9112","121.94756008","697039.591930984","697039.591930984","242469.019737687"
"2002/10/22 9:50","29","79","0","1","0","0","1","0","1","2","0.887022152162274","6.9112","6.9112","95.5533876392735","635013.735099664","635013.735099663","194048.075320238"
"2002/10/22 10:00","29","79","1","1","0.290683465585151","1","1","0.290683465585151","0","1","0","6.9112","6.9112","95.5533876392735","662614.443616617","662614.443616616","196645.382225258"
"2002/10/22 10:10","29.2166666666667","77.5","1","2","0.204187455819468","1","2","0.204187455819468","1","1","0.325073079585773","6.9112","6.9112","121.94756008","698102.376519856","698102.376519856","242571.133130292"
"2002/10/22 10:20","29.4333333333333","76","0","1","0","0","1","0","1","2","0.890712838363571","6.9112","6.9112","95.5533876392735","637657.277178725","637657.277178725","194553.315231128"
"2002/10/22 10:30","29.65","74.5","1","1","0.290987926476723","1","1","0.290987926476723","0","1","0","6.9112","6.9112","95.5533876392735","663308.846980661","663308.846980661","196715.023042796"
"2002/10/22 10:40","29.8666666666667","73","1","2","0.579147004128534","0","1","0","0","2","0","6.9112","6.9112","95.5533876392735","660082.885855267","660082.885855267","170646.459520839"
"2002/10/22 10:50","30.0833333333333","71.5","1","2","0.201966664929056","1","1","0.201966664929056","1","1","0.321537508162128","6.9112","6.9112","121.94756008","690506.231555429","690506.231555429","241841.65235802"
"2002/10/22 11:00","30.3","70","0","1","0","0","1","0","1","2","0.876200750143905","6.9112","6.9112","95.5533876392735","627262.714688798","627262.714688798","192574.344927721"
"2002/10/22 11:10","29.4166666666667","75","1","1","0.572834752283996","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","652884.585901087","652884.585901087","169587.242277451"
"2002/10/22 11:20","28.5333333333333","80","0","1","0","0","2","0","1","1","0.908979980110788","6.9112","6.9112","95.5533876392735","650741.724745117","650741.724745117","197074.204231721"
"2002/10/22 11:30","27.65","85","1","1","0.283910022967805","1","1","0.283910022967805","0","1","0","6.9112","6.9112","95.5533876392735","647166.028840304","647166.028840304","195021.089796427"
"2002/10/22 11:40","26.7666666666667","90","1","2","0.281663545246302","0","1","0","1","1","0.448417537173371","6.9112","6.9112","95.5533876392735","642042.500480541","642042.500480541","194144.891716048"
"2002/10/22 11:50","25.8833333333333","95","1","2","0.55816184517405","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","636152.382362516","636152.382362516","167151.597443968"
"2002/10/22 12:00","25","100","1","2","0.275948246396896","1","1","0.275948246396896","0","2","0","6.9112","6.9112","95.5533876392735","629007.849451549","629007.849451549","193127.633904902"
"2002/10/22 12:10","25.3","98.5","1","2","0.275736193856292","0","1","0","1","1","0.438981000720117","6.9112","6.9112","95.5533876392735","628524.235236855","628524.235236855","192613.581870699"
"2002/10/22 12:20","25.6","97","1","2","0.277027174845099","0","2","0","1","2","0.441036284498614","6.9112","6.9112","95.5533876392735","631468.496286845","631468.496286845","192946.487421548"
"2002/10/22 12:30","25.9","95.5","1","2","0.279275122766545","1","1","0.279275122766545","0","1","0","6.9112","6.9112","95.5533876392735","636595.287486614","636595.287486614","193917.632559045"
"2002/10/22 12:40","26.2","94","0","1","0","0","1","0","1","1","0.897040806424498","6.9112","6.9112","95.5533876392735","642189.862409686","642189.862409686","195422.549253816"
"2002/10/22 12:50","26.5","92.5","0","2","0","0","2","0","1","2","0.901848016744839","6.9112","6.9112","95.5533876392735","645633.184966211","645633.184966211","196085.839967447"
"2002/10/22 13:00","26.8","91","0","2","0","0","2","0","1","2","0.905815671614456","6.9112","6.9112","95.5533876392735","648475.163177409","648475.163177409","196635.048235111"
"2002/10/22 13:10","27.1166666666667","89.6666666666667","1","1","0.286240008875589","1","1","0.286240008875589","0","1","0","6.9112","6.9112","95.5533876392735","652480.059992742","652480.059992742","195578.016631775"
"2002/10/22 13:20","27.4333333333333","88.3333333333333","0","1","0","0","1","0","1","1","0.918114074796251","6.9112","6.9112","95.5533876392735","657284.430618495","657284.430618495","198347.460521058"
"2002/10/22 13:30","27.75","87","1","1","0.290583060445019","0","2","0","1","2","0.462617695858058","6.9112","6.9112","95.5533876392735","662385.44338896","662385.44338896","196476.027808101"
"2002/10/22 13:40","28.0666666666667","85.6666666666667","1","2","0.292933222776882","0","2","0","1","2","0.466359230829828","6.9112","6.9112","95.5533876392735","667745.627211291","667745.627211291","197094.804758847"
"2002/10/22 13:50","28.3833333333333","84.3333333333333","1","2","0.295920606259113","0","2","0","1","2","0.471115242625827","6.9112","6.9112","95.5533876392735","674559.236071137","674559.236071137","197884.183720564"
"2002/10/22 14:00","28.7","83","1","2","0.299046190529935","0","2","0","1","2","0.47609127457815","6.9112","6.9112","95.5533876392735","681688.1353178","681688.1353178","198712.439701059"
"2002/10/22 14:10","28.6","83.3333333333333","1","2","0.300011210048101","0","2","0","1","2","0.477627617079561","6.9112","6.9112","95.5533876392735","683889.189505312","683889.189505312","198966.968647629"
"2002/10/22 14:20","28.5","83.6666666666667","0","1","0","0","2","0","1","2","0.954719088171028","6.9112","6.9112","95.5533876392735","683505.131863188","683505.131863188","203534.330283762"
"2002/10/22 14:30","28.4","84","1","1","0.298651307721216","0","2","0","1","2","0.475462608286233","6.9112","6.9112","95.5533876392735","680787.47351858","680787.47351858","198606.146883888"
"2002/10/22 14:40","28.3","84.3333333333333","1","2","0.296976992047455","0","2","0","1","2","0.472797043204951","6.9112","6.9112","95.5533876392735","676968.653834856","676968.653834855","198162.329603198"
"2002/10/22 14:50","28.2","84.6666666666667","1","2","0.295505845051549","0","2","0","1","2","0.470454929275557","6.9112","6.9112","95.5533876392735","673613.246224519","673613.246224519","197772.65545483"
"2002/10/22 15:00","28.1","85","0","1","0","0","2","0","1","2","0.937289316361765","6.9112","6.9112","95.5533876392735","671019.791118962","671019.791118962","201047.685109462"
"2002/10/22 15:10","28.0166666666667","85.1666666666667","1","1","0.205606201383953","1","1","0.205606201383953","1","2","0.327331768729751","6.9112","6.9112","121.94756008","702955.190224121","702955.190224122","243038.602743285"
"2002/10/22 15:20","27.9333333333333","85.3333333333333","1","2","0.560597511957299","0","1","0","0","1","0","6.9112","6.9112","95.5533876392735","638929.855065966","638929.855065966","167553.636154044"
"2002/10/22 15:30","27.85","85.5","1","2","0.583417370353107","0","2","0","0","2","0","6.9112","6.9112","95.5533876392735","664952.73049371","664952.73049371","171366.919562482"
"2002/10/22 15:40","27.7666666666667","85.6666666666667","1","2","0.291292801407158","0","2","0","1","1","0.463747626584434","6.9112","6.9112","95.5533876392735","664004.195473962","664004.195473962","196659.409649029"
"2002/10/22 15:50","27.6833333333333","85.8333333333333","1","2","0.203384437460366","1","1","0.203384437460366","1","2","0.323794648205602","6.9112","6.9112","121.94756008","695355.668947469","695355.668947469","242306.61136411"
"2002/10/22 16:00","27.6","86","1","2","0.194223902537621","1","2","0.194223902537621","1","2","0.309210778270797","6.9112","6.9112","121.94756008","664022.946381778","664022.946381778","239320.467381546"
"2002/10/22 16:10","27.5","86.3333333333333","0","1","0","0","1","0","1","2","0.875993464341522","6.9112","6.9112","95.5533876392735","627114.243546339","627114.243546339","192546.162389809"
"2002/10/22 16:20","27.4","86.6666666666667","0","2","0","0","2","0","1","2","0.909648982373226","6.9112","6.9112","95.5533876392735","651220.925266888","651220.925266888","197167.10784087"
"2002/10/22 16:30","27.3","87","1","1","0.285123670495045","1","1","0.285123670495045","0","1","0","6.9112","6.9112","95.5533876392735","649934.005709954","649934.005709954","195306.638977416"
"2002/10/22 16:40","27.2","87.3333333333333","0","1","0","0","1","0","1","1","0.906747490960233","6.9112","6.9112","95.5533876392735","649142.614883932","649142.614883932","196764.186658745"
"2002/10/22 16:50","27.1","87.6666666666667","1","1","0.567288470779449","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","646559.84641457","646559.84641457","168662.130160946"
"2002/10/22 17:00","27","88","0","1","0","0","2","0","1","1","0.897679969330332","6.9112","6.9112","95.5533876392735","642647.682732683","642647.682732683","195510.582024785"
"2002/10/22 17:10","26.9166666666667","88.3333333333333","1","1","0.561720866066781","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","640210.857844052","640210.857844052","167738.948162154"
"2002/10/22 17:20","26.8333333333333","88.6666666666667","1","2","0.280384753035013","0","2","0","1","1","0.446381658325645","6.9112","6.9112","95.5533876392735","639125.986219443","639125.986219443","193812.736362125"
"2002/10/22 17:30","26.75","89","1","2","0.559130765478395","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","637257.273215778","637257.273215777","167311.289637436"
"2002/10/22 17:40","26.6666666666667","89.3333333333333","1","2","0.278384223059043","1","1","0.278384223059043","0","2","0","6.9112","6.9112","95.5533876392735","634563.448357502","634563.448357502","193706.568923619"
"2002/10/22 17:50","26.5833333333333","89.6666666666667","1","2","0.277412010177322","1","2","0.277412010177322","0","2","0","6.9112","6.9112","95.5533876392735","632346.169384866","632346.169384866","193476.833931778"
"2002/10/22 18:00","26.5","90","1","2","0.553522728383662","0","1","0","0","2","0","6.9112","6.9112","95.5533876392735","630862.277076059","630862.277076059","166389.338463517"
"2002/10/22 18:10","26.4","90.3333333333333","0","1","0","0","2","0","1","1","0.87891294806433","6.9112","6.9112","95.5533876392735","629205.364981796","629205.364981796","192942.228495444"
"2002/10/22 18:20","26.3","90.6666666666667","1","1","0.550306822617563","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","627195.123602611","627195.12360261","165863.084992787"
"2002/10/22 18:30","26.2","91","0","1","0","0","2","0","1","1","0.873189287855271","6.9112","6.9112","95.5533876392735","625105.719401046","625105.719401046","192165.944559413"
"2002/10/22 18:40","26.1","91.3333333333333","1","1","0.546543910105268","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","622904.237212689","622904.237212689","165249.604618544"
"2002/10/22 18:50","26","91.6666666666667","0","1","0","0","2","0","1","1","0.867737785745867","6.9112","6.9112","95.5533876392735","621201.036591185","621201.036591185","191429.632362806"
"2002/10/22 19:00","25.9","92","0","2","0","0","2","0","1","2","0.865598353830692","6.9112","6.9112","95.5533876392735","619668.657982844","619668.657982844","191141.477551783"
"2002/10/22 19:10","25.8166666666667","92.3333333333333","0","2","0","0","2","0","1","2","0.862401466873104","6.9112","6.9112","95.5533876392735","617378.879295795","617378.879295794","190711.771682517"
"2002/10/22 19:20","25.7333333333333","92.6666666666667","1","1","0.539284838669939","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","614626.732787503","614626.732787502","164073.085943822"
"2002/10/22 19:30","25.65","93","0","1","0","0","2","0","1","1","0.856232871155056","6.9112","6.9112","95.5533876392735","612960.631066738","612960.631066738","189885.520623681"
"2002/10/22 19:40","25.5666666666667","93.3333333333333","0","2","0","0","2","0","1","2","0.855136330597082","6.9112","6.9112","95.5533876392735","612175.238796661","612175.238796661","189739.032407155"
"2002/10/22 19:50","25.4833333333333","93.6666666666667","1","1","0.535394916518632","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","610191.109390738","610191.109390737","163446.373705119"
"2002/10/22 20:00","25.4","94","1","2","0.266366208184874","1","1","0.266366208184874","0","2","0","6.9112","6.9112","95.5533876392735","607155.116882581","607155.116882581","190892.424515654"
"2002/10/22 20:10","25.3833333333333","94.1666666666667","0","1","0","0","1","0","1","1","0.845402638046739","6.9112","6.9112","95.5533876392735","605203.570057627","605203.570057627","188444.098541003"
"2002/10/22 20:20","25.3666666666667","94.3333333333333","1","1","0.265141715993867","0","2","0","1","2","0.422114246925081","6.9112","6.9112","95.5533876392735","604362.605427024","604362.605427024","189913.752381409"
"2002/10/22 20:30","25.35","94.5","1","2","0.185869308610229","1","1","0.185869308610229","1","2","0.29590999264826","6.9112","6.9112","121.94756008","635447.983271983","635447.983271983","236635.630525992"
"2002/10/22 20:40","25.3333333333333","94.6666666666667","1","2","0.254034658799411","0","1","0","1","2","0.404431450139907","6.9112","6.9112","95.5533876392735","579033.037234","579033.037234","187137.330282977"
"2002/10/22 20:50","25.3166666666667","94.8333333333333","1","2","0.529883945556707","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","603907.082955243","603907.082955243","162563.046821991"
"2002/10/22 21:00","25.3","95","1","2","0.185929586226331","1","1","0.185929586226331","1","1","0.296005956576199","6.9112","6.9112","121.94756008","635654.145152347","635654.145152347","236654.93521139"
"2002/10/22 21:10","25.3","95.1666666666667","1","2","0.508642093095192","0","1","0","0","1","0","6.9112","6.9112","95.5533876392735","579686.129127052","579686.129127052","159207.559159522"
"2002/10/22 21:20","25.3","95.3333333333333","1","2","0.265392924789416","0","2","0","1","1","0.422514179508895","6.9112","6.9112","95.5533876392735","604935.497723471","604935.497723471","189977.832037359"
"2002/10/22 21:30","25.3","95.5","1","2","0.266100016896986","1","1","0.266100016896986","0","1","0","6.9112","6.9112","95.5533876392735","606548.054152056","606548.054152056","190833.398961584"
"2002/10/22 21:40","25.3","95.6666666666667","1","2","0.266974743064745","0","1","0","1","1","0.425032485719443","6.9112","6.9112","95.5533876392735","608542.91383911","608542.913839109","190377.790291927"
"2002/10/22 21:50","25.3","95.8333333333333","1","2","0.267301866130177","1","1","0.267301866130177","0","1","0","6.9112","6.9112","95.5533876392735","609288.937141871","609288.93714187","191111.650765505"
"2002/10/22 22:00","25.3","96","0","1","0","0","1","0","1","1","0.850778199266894","6.9112","6.9112","95.5533876392735","609053.75687512","609053.75687512","189158.123403162"
"2002/10/22 22:10","25.2833333333333","96.3333333333333","0","2","0","0","2","0","1","2","0.850770794945097","6.9112","6.9112","95.5533876392735","609048.453593799","609048.453593798","189157.15018924"
"2002/10/22 22:20","25.2666666666667","96.6666666666667","1","1","0.534891863435248","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","609617.4874425","609617.4874425","163365.602482255"
"2002/10/22 22:30","25.25","97","0","1","0","0","2","0","1","1","0.852841367936345","6.9112","6.9112","95.5533876392735","610531.485379278","610531.485379278","189432.947066179"
"2002/10/22 22:40","25.2333333333333","97.3333333333333","0","2","0","0","2","0","1","2","0.854245862637371","6.9112","6.9112","95.5533876392735","611537.445858903","611537.445858903","189620.263423203"
"2002/10/22 22:50","25.2166666666667","97.6666666666667","1","1","0.268765015251505","0","2","0","1","2","0.42788265734586","6.9112","6.9112","95.5533876392735","612625.745715569","612625.745715569","190833.700501028"
"2002/10/22 23:00","25.2","98","0","1","0","0","2","0","1","2","0.85735833325735","6.9112","6.9112","95.5533876392735","613766.739331424","613766.739331423","190036.072566362"
"2002/10/22 23:10","25.1833333333333","97.8333333333333","1","1","0.538440382158254","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","613663.808147335","613663.808147335","163936.878878647"
"2002/10/22 23:20","25.1666666666667","97.6666666666667","1","2","0.268856597008421","1","1","0.268856597008421","0","2","0","6.9112","6.9112","95.5533876392735","612834.604600213","612834.604600213","191474.34215968"
"2002/10/22 23:30","25.15","97.5","0","1","0","0","1","0","1","1","0.854304334992311","6.9112","6.9112","95.5533876392735","611579.326351212","611579.326351211","189628.037023264"
"2002/10/22 23:40","25.1333333333333","97.3333333333333","0","2","0","0","2","0","1","2","0.85211457955199","6.9112","6.9112","95.5533876392735","610010.928440035","610010.928440035","189336.065585922"
"2002/10/22 23:50","25.1166666666667","97.1666666666667","1","1","0.533676937105526","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","608232.132109457","608232.132109457","163170.484402148"
"2002/10/23 0:00","25.1","97","1","2","0.26602157156002","1","1","0.26602157156002","0","2","0","6.9112","6.9112","95.5533876392735","606369.155700196","606369.155700196","190815.698671048"
"2002/10/23 0:10","25.1","96.6666666666667","1","2","0.185952689113715","1","2","0.185952689113715","1","1","0.296042737125323","6.9112","6.9112","121.94756008","635733.161807263","635733.161807262","236662.263953037"
"2002/10/23 0:20","25.1","96.3333333333333","1","2","0.253287307497717","1","2","0.253287307497717","0","1","0","6.9112","6.9112","95.5533876392735","577328.746035006","577328.746035006","187909.826864033"
"2002/10/23 0:30","25.1","96","1","2","0.263533661970063","0","1","0","1","1","0.419554172548522","6.9112","6.9112","95.5533876392735","600695.383070353","600695.383070353","189507.92166585"
"2002/10/23 0:40","25.1","95.6666666666667","1","2","0.526360146189449","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","599889.0145148","599889.0145148","162000.947776332"
"2002/10/23 0:50","25.1","95.3333333333333","0","1","0","0","2","0","1","1","0.835375081850471","6.9112","6.9112","95.5533876392735","598021.508766588","598021.508766587","187119.960310746"
"2002/10/23 1:00","25.1","95","1","1","0.183198401582586","1","1","0.183198401582586","1","2","0.291657821674884","6.9112","6.9112","121.94756008","626312.985959705","626312.985959705","235786.132313863"
"2002/10/23 1:10","25.0833333333333","94.8333333333333","1","2","0.249562917279372","1","2","0.249562917279372","0","1","0","6.9112","6.9112","95.5533876392735","568835.562731314","568835.562731314","187065.614934595"
"2002/10/23 1:20","25.0666666666667","94.6666666666667","1","2","0.259750128536237","0","1","0","1","1","0.413530664100789","6.9112","6.9112","95.5533876392735","592066.993605763","592066.993605763","188556.408484615"
"2002/10/23 1:30","25.05","94.5","0","1","0","0","2","0","1","2","0.825325262018571","6.9112","6.9112","95.5533876392735","590823.587689303","590823.587689303","185802.956825428"
"2002/10/23 1:40","25.0333333333333","94.3333333333333","1","1","0.181250411944324","1","1","0.181250411944324","1","2","0.288556558729177","6.9112","6.9112","121.94756008","619650.568802953","619650.568802952","235168.920664496"
"2002/10/23 1:50","25.0166666666667","94.1666666666667","1","2","0.246722667867739","1","2","0.246722667867739","0","1","0","6.9112","6.9112","95.5533876392735","562358.674728141","562358.67472814","186425.321540514"
"2002/10/23 2:00","25","94","1","2","0.256241690876327","0","1","0","1","1","0.407945117084375","6.9112","6.9112","95.5533876392735","584066.073810684","584066.073810684","187679.610841478"
"2002/10/23 2:10","24.9666666666667","94","0","1","0","0","2","0","1","2","0.866894737797378","6.9112","6.9112","95.5533876392735","620597.198894188","620597.198894188","191315.710664806"
"2002/10/23 2:20","24.9333333333333","94","0","2","0","0","2","0","1","2","0.861039049391996","6.9112","6.9112","95.5533876392735","616403.046846046","616403.046846045","190528.661009675"
"2002/10/23 2:30","24.9","94","1","1","0.534952434599256","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","609686.555570022","609686.555570022","163375.016821204"
"2002/10/23 2:40","24.8666666666667","94","0","1","0","0","2","0","1","1","0.847790381403462","6.9112","6.9112","95.5533876392735","606913.762025289","606913.762025289","188760.622731621"
"2002/10/23 2:50","24.8333333333333","94","1","1","0.53029227501702","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","604372.688873687","604372.688873687","162628.051684375"
"2002/10/23 3:00","24.8","94","0","1","0","0","2","0","1","1","0.840398804406536","6.9112","6.9112","95.5533876392735","601619.651222297","601619.651222297","187781.838655014"
"2002/10/23 3:10","24.7833333333333","94.1666666666667","1","1","0.515085631671263","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","587033.250040231","587033.250040231","160216.87348803"
"2002/10/23 3:20","24.7666666666667","94.3333333333333","1","2","0.254078085672316","0","2","0","1","1","0.404500587135888","6.9112","6.9112","95.5533876392735","579132.06984184","579132.06984184","187140.214969978"
"2002/10/23 3:30","24.75","94.5","0","1","0","0","2","0","1","2","0.807053142759319","6.9112","6.9112","95.5533876392735","577736.880262249","577736.880262249","183434.277404989"
"2002/10/23 3:40","24.7333333333333","94.6666666666667","0","2","0","0","2","0","1","2","0.805688991303572","6.9112","6.9112","95.5533876392735","576759.870328839","576759.870328839","183258.78647602"
"2002/10/23 3:50","24.7166666666667","94.8333333333333","1","1","0.252720101641963","1","1","0.252720101641963","0","1","0","6.9112","6.9112","95.5533876392735","576035.269280701","576035.269280701","187766.065786774"
"2002/10/23 4:00","24.7","95","1","2","0.177234104352632","1","2","0.177234104352632","1","1","0.282162466241198","6.9112","6.9112","121.94756008","605914.376286813","605914.376286813","233903.095486672"
"2002/10/23 4:10","24.6666666666667","95","1","2","0.251080596229569","0","1","0","1","2","0.399728486321619","6.9112","6.9112","95.5533876392735","572296.497482285","572296.497482285","186398.895660558"
"2002/10/23 4:20","24.6333333333333","95","0","1","0","0","2","0","1","2","0.810192345216194","6.9112","6.9112","95.5533876392735","579985.193822877","579985.193822877","183838.805592805"
"2002/10/23 4:30","24.6","95","1","1","0.17978651710858","1","1","0.17978651710858","1","2","0.286225990474946","6.9112","6.9112","121.94756008","614643.866679592","614643.866679591","234706.016587112"
"2002/10/23 4:40","24.5666666666667","95","1","2","0.246619123580342","0","1","0","1","2","0.392625676564028","6.9112","6.9112","95.5533876392735","562122.554265234","562122.554265234","185301.252016232"
"2002/10/23 4:50","24.5333333333333","95","1","2","0.256080297799266","1","1","0.256080297799266","0","1","0","6.9112","6.9112","95.5533876392735","583698.022787542","583698.022787542","188519.923993297"
"2002/10/23 5:00","24.5","95","1","2","0.509426696797777","0","1","0","0","2","0","6.9112","6.9112","95.5533876392735","580580.753601655","580580.753601654","159329.743147349"
"2002/10/23 5:10","24.55","94.8333333333333","1","2","0.252327898932981","0","2","0","1","1","0.401714232847263","6.9112","6.9112","95.5533876392735","575140.877662373","575140.877662373","186705.110522652"
