1,"eplusout"
"2002/10/23 5:20","24.6","94.6666666666667","1","2","0.175467895550509","1","1","0.175467895550509","1","2","0.279350604306813","6.9112","6.9112","121.94756008","599873.835138043","599873.835138043","233349.302662288"
"2002/10/23 5:30","24.65","94.5","1","2","0.240637337427942","0","1","0","1","2","0.383102478196233","6.9112","6.9112","95.5533876392735","548481.958165223","548481.958165223","183843.837600882"
"2002/10/23 5:40","24.7","94.3333333333333","1","2","0.17602377194946","1","1","0.17602377194946","1","2","0.280235577637572","6.9112","6.9112","121.94756008","601774.960981389","601774.960981389","233523.431983778"
"2002/10/23 5:50","24.75","94.1666666666667","1","2","0.240610330178925","0","1","0","1","2","0.383059481776233","6.9112","6.9112","95.5533876392735","548420.372751588","548420.372751588","183838.036143306"
"2002/10/23 6:00","24.8","94","1","2","0.251312230486822","0","2","0","1","2","0.400097255602966","6.9112","6.9112","95.5533876392735","572824.720998881","572824.72099888","186456.090007546"
"2002/10/23 6:10","24.85","93.8333333333333","1","2","0.250470407515592","1","1","0.250470407515592","0","1","0","6.9112","6.9112","95.5533876392735","570905.012832654","570905.012832654","187258.694800732"
"2002/10/23 6:20","24.9","93.6666666666667","1","2","0.175696075798616","1","2","0.175696075798616","1","1","0.279713874693111","6.9112","6.9112","121.94756008","600654.222739362","600654.222739362","233421.053016168"
"2002/10/23 6:30","24.95","93.5","1","2","0.240523660759711","1","2","0.240523660759711","0","1","0","6.9112","6.9112","95.5533876392735","548222.7380026","548222.738002599","185043.063490553"
"2002/10/23 6:40","25","93.3333333333333","1","2","0.251281936777543","1","2","0.251281936777543","0","2","0","6.9112","6.9112","95.5533876392735","572755.638575794","572755.638575794","187443.512432299"
"2002/10/23 6:50","25.05","93.1666666666667","0","1","0","0","1","0","1","1","0.802065162217881","6.9112","6.9112","95.5533876392735","574164.479273356","574164.479273355","182793.550214465"
"2002/10/23 7:00","25.1","93","0","2","0","0","2","0","1","2","0.803834509337127","6.9112","6.9112","95.5533876392735","575431.686556685","575431.686556685","183020.579617826"
"2002/10/23 7:10","25.15","92.8333333333333","0","2","0","0","2","0","1","2","0.820952897489889","6.9112","6.9112","95.5533876392735","587692.022671683","587692.022671683","185233.096953445"
"2002/10/23 7:20","25.2","92.6666666666667","1","1","0.52009073916392","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","592740.289588377","592740.289588377","161006.157597917"
"2002/10/23 7:30","25.25","92.5","1","2","0.264089791862305","1","1","0.264089791862305","0","2","0","6.9112","6.9112","95.5533876392735","601963.653832146","601963.653832146","190358.772304143"
"2002/10/23 7:40","25.3","92.3333333333333","1","2","0.265429017047024","0","1","0","1","1","0.422571639558448","6.9112","6.9112","95.5533876392735","605017.807690268","605017.807690268","189981.634340454"
"2002/10/23 7:50","25.35","92.1666666666667","1","2","0.266353873059303","0","2","0","1","2","0.424044040450454","6.9112","6.9112","95.5533876392735","607126.985989649","607126.985989649","190215.489892358"
"2002/10/23 8:00","25.4","92","1","2","0.270157699287928","0","2","0","1","2","0.430099855688397","6.9112","6.9112","95.5533876392735","615801.87120952","615801.87120952","191179.627440817"
"2002/10/23 8:10","25.7","90.5","1","2","0.296316695135094","0","2","0","1","2","0.471745829016103","6.9112","6.9112","95.5533876392735","675462.639342837","675462.639342837","197962.88433069"
"2002/10/23 8:20","26","89","1","2","0.372602587277203","1","1","0.372602587277203","0","1","0","6.9112","6.9112","95.5533876392735","849481.566375257","849481.566375258","217168.831313807"
"2002/10/23 8:30","26.3","87.5","0","1","0","0","1","0","1","1","0.997773494882073","8.9795072938908","6.9112","95.547242735991","1544823.56758234","714815.119521921","202473.767845046"
"2002/10/23 8:40","26.6","86","1","1","1.02","0","2","0","0","1","0","8.14103277651333","6.9112","95.5478696616385","1656985.6625485","1163452.47483769","261696.45183158"
"2002/10/23 8:50","26.9","84.5","1","2","0.564386970556124","0","2","0","1","1","0.898522437925749","6.9112","6.9112","95.552450021448","1287184.56340413","1287184.56340413","282412.183352209"
"2002/10/23 9:00","27.2","83","1","2","0.354935525120504","1","1","0.354935525120504","1","2","0.565068915434889","6.9112","6.9112","121.94756008","1213907.4342715","1213907.4342715","298506.218684374"
"2002/10/23 9:10","27.5166666666667","81.6666666666667","1","2","1.02","0","1","0","0","1","0","7.66081614229652","6.9112","101.045051586682","1481368.77372268","1163239.76629472","263795.734776542"
"2002/10/23 9:20","27.8333333333333","80.3333333333333","1","2","0.430204993971571","1","1","0.430204993971571","1","1","0.68490036120125","6.9112","6.9112","121.94756008","1471582.19466921","1471582.19466921","331168.663782183"
"2002/10/23 9:30","28.15","79","1","2","0.401933190869113","1","2","0.401933190869113","1","2","0.639890729913791","6.9112","6.9112","121.94756008","1374787.3690523","1374787.3690523","318532.475137295"
"2002/10/23 9:40","28.4666666666667","77.6666666666667","1","2","1.02","0","1","0","0","1","0","8.46793399502128","6.9112","95.549163419272","1788288.94490697","1163561.49516635","261697.825439902"
"2002/10/23 9:50","28.7833333333333","76.3333333333333","1","2","0.912075741498123","0","2","0","1","1","0.997773494882073","6.9112","6.9112","95.5522140528864","1755345.24518775","1755345.24518775","360549.51073063"
"2002/10/23 10:00","29.1","75","1","2","0.764486106090062","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5533797551432","1586795.93011169","1586795.93011169","330586.293077404"
"2002/10/23 10:10","29.4","73.8333333333333","1","2","0.662787167297374","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5533875863107","1470678.03446561","1470678.03446561","312132.457870093"
"2002/10/23 10:20","29.7","72.6666666666667","1","2","1.02","0","2","0","0","1","0","8.91101798672045","6.9112","95.5476799350802","1966236.79691242","1163709.32743338","261698.108847732"
"2002/10/23 10:30","30","71.5","1","2","0.939518590350767","0","2","0","1","1","0.997773494882073","6.9112","6.9112","95.5518800176444","1786689.82232521","1786689.82232521","366542.024849802"
"2002/10/23 10:40","30.3","70.3333333333333","1","2","0.771973924081375","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5533775109579","1595346.13844743","1595346.13844743","332021.284323477"
"2002/10/23 10:50","30.6","69.1666666666667","1","2","1.02","0","2","0","0","1","0","9.77721534567995","6.9112","95.5448277449902","2314096.79560735","1163998.43703389","261698.438479127"
"2002/10/23 11:00","30.9","68","1","2","0.574288131025314","1","1","0.574288131025314","1","1","0.914285407850985","6.9112","6.9112","121.94756008","1965002.8809725","1965002.8809725","402149.286461269"
"2002/10/23 11:10","30.9666666666667","67.6666666666667","1","2","0.694100277985795","0","1","0","1","2","0.997773494882073","6.9112","6.9112","95.5533839949654","1506428.69048327","1506428.69048327","317630.641923545"
"2002/10/23 11:20","31.0333333333333","67.3333333333333","1","2","1.02","0","2","0","0","1","0","10.2363142536011","6.9112","95.5433810221577","2498460.8914583","1164151.72754741","261699.394113365"
"2002/10/23 11:30","31.1","67","1","2","1.02","0","2","0","1","1","0.997773494882073","8.97259070939152","6.9112","95.5444414976042","2706942.13068524","1879733.54972916","379812.089692071"
"2002/10/23 11:40","31.1666666666667","66.6666666666667","1","2","0.906387052952969","1","1","0.906387052952969","0","1","0","6.9112","6.9112","95.5518167527895","2068329.17340615","2068329.17340615","408100.318128646"
"2002/10/23 11:50","31.2333333333333","66.3333333333333","1","2","0.936014361213391","0","1","0","1","1","0.997773494882073","6.9112","6.9112","95.5533770859115","1782687.26133446","1782687.26133446","365775.008232465"
"2002/10/23 12:00","31.3","66","1","2","0.926306212519826","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5533875683797","1771598.74784604","1771598.74784604","363648.011749538"
"2002/10/23 12:10","31.3833333333333","65.8333333333333","1","2","0.840236580975098","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5533876387973","1673298.88886094","1673298.88886094","345504.085617073"
"2002/10/23 12:20","31.4666666666667","65.6666666666667","1","2","0.633834614248414","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5533876392703","1437624.08776519","1437624.08776519","307213.684312131"
"2002/10/23 12:30","31.55","65.5","1","2","0.411490434370619","1","1","0.411490434370619","1","2","0.655106172825879","6.9112","6.9112","121.94756008","1407507.35598082","1407507.35598082","322756.930364236"
"2002/10/23 12:40","31.6333333333333","65.3333333333333","1","2","0.536368652068368","0","1","0","1","2","0.853916362400314","6.9112","6.9112","95.5533876392735","1223225.60544206","1223225.60544206","272313.903702531"
"2002/10/23 12:50","31.7166666666667","65.1666666666667","1","2","1.02","0","2","0","0","1","0","7.56755730778893","6.9112","95.5514659846253","1426668.00544482","1163261.21297521","261697.825342184"
"2002/10/23 13:00","31.8","65","1","2","0.419297261199829","1","1","0.419297261199829","1","1","0.667534895388582","6.9112","6.9112","121.94756008","1434235.68868609","1434235.68868609","326243.723778293"
"2002/10/23 13:10","31.8666666666667","64.8333333333333","1","2","1.02","0","1","0","0","1","0","8.2347557624196","6.9112","95.5497952709714","1694638.73821882","1163483.71327741","261698.244540409"
"2002/10/23 13:20","31.9333333333333","64.6666666666667","1","2","1.02","0","2","0","1","1","0.997773494882073","7.40173312782084","6.9112","95.5510347434502","2075744.24824818","1878886.26690345","383086.599835187"
"2002/10/23 13:30","32","64.5","1","2","1.02","0","2","0","1","2","0.997773494882073","8.05668518795335","6.9112","95.5497289894607","2338932.75809206","1879239.40115645","380705.817424321"
"2002/10/23 13:40","32.0666666666667","64.3333333333333","1","2","1.02","0","2","0","1","2","0.997773494882073","8.81539333266912","6.9112","95.5468576433312","2643795.37531565","1879648.6803316","379818.97707211"
"2002/10/23 13:50","32.1333333333333","64.1666666666667","1","2","1.00533925051898","1","1","1.00533925051898","0","1","0","6.9112","6.9112","95.5519462832202","2294503.5319579","2294503.5319579","454348.130666477"
"2002/10/23 14:00","32.2","64","1","2","0.636399635001392","1","2","0.631564479477131","1","1","0.997773494882073","6.9112","6.9112","121.94756008","2161218.61026271","2161218.61026271","433192.786967134"
"2002/10/23 14:10","32.0833333333333","64.3333333333333","1","2","1.02","0","1","0","1","2","0.997773494882073","7.24766664873433","6.9112","98.7761405029591","2018307.32938295","1878720.84610919","385494.699359225"
"2002/10/23 14:20","31.9666666666667","64.6666666666667","1","2","1.02","0","2","0","1","2","0.997773494882073","8.04991092831801","6.9112","96.9812365472134","2343019.57270941","1879198.47833736","381581.020260793"
"2002/10/23 14:30","31.85","65","1","2","1.02","0","2","0","1","2","0.997773494882073","8.86970668887792","6.9112","96.0030337003905","2669360.82506911","1879665.97371901","380012.789102258"
"2002/10/23 14:40","31.7333333333333","65.3333333333333","1","2","1.02","1","1","1.02","0","1","0","7.09915951838931","6.9112","98.423969690045","2405731.04955073","2328032.21739893","462645.14805833"
"2002/10/23 14:50","31.6166666666667","65.6666666666667","1","2","0.929775665584023","1","2","0.929775665584023","0","2","0","6.9112","6.9112","98.7172559272066","2121678.55761633","2121678.55761633","420003.555608115"
"2002/10/23 15:00","31.5","66","1","2","0.609057055858555","1","2","0.609057055858555","1","1","0.969638668530333","6.9112","6.9112","121.94756008","2084108.15970505","2084108.15970505","420937.709567314"
"2002/10/23 15:10","31.3833333333333","66.5","1","2","0.552260998279237","1","2","0.552260998279237","1","2","0.879217495145599","6.9112","6.9112","121.94756008","1889554.41397659","1889554.41397659","390584.250645022"
"2002/10/23 15:20","31.2666666666667","67","1","2","0.970188663217134","0","1","0","1","2","0.997773494882073","6.9112","6.9112","95.5533876392711","1821722.07465911","1821722.07465911","373394.364662594"
"2002/10/23 15:30","31.15","67.5","1","2","1.02","0","2","0","1","2","0.997773494882073","7.28578363965175","6.9112","95.552335484298","2029151.57008793","1878823.73535562","383504.148270905"
"2002/10/23 15:40","31.0333333333333","68","1","2","1.02","0","2","0","1","2","0.997773494882073","7.62999769011823","6.9112","95.5509785347325","2167472.97115714","1879009.31598807","382254.999737511"
"2002/10/23 15:50","30.9166666666667","68.5","1","2","1.02","0","2","0","1","2","0.997773494882073","7.95723475656027","6.9112","95.5497088591301","2298968.70618169","1879185.77710906","381063.867953578"
"2002/10/23 16:00","30.8","69","1","2","1.02","0","2","0","1","2","0.997773494882073","7.76948630645934","6.9112","95.5497201312114","2223522.41826176","1879084.54948827","381746.743541669"
"2002/10/23 16:10","30.6666666666667","69.5","1","2","1.02","0","2","0","1","2","0.997773494882073","7.42053719681844","6.9112","95.7657459448772","2083754.38233527","1878890.74465395","383143.986537751"
"2002/10/23 16:20","30.5333333333333","70","1","2","0.596484287499418","1","1","0.596484287499418","1","2","0.949622411836108","6.9112","6.9112","121.94756008","2041036.7437961","2041036.7437961","414068.194069485"
"2002/10/23 16:30","30.4","70.5","1","2","0.989663659945356","0","1","0","1","2","0.997773494882073","6.9112","6.9112","95.5533869842609","1843967.91779972","1843967.91779972","377822.577517289"
"2002/10/23 16:40","30.2666666666667","71","1","2","1.02","0","2","0","1","2","0.997773494882073","6.9911442076032","6.9112","95.553033497109","1910748.35243288","1878664.92393544","384566.483238542"
"2002/10/23 16:50","30.1333333333333","71.5","1","2","1.01454111465825","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5532289321849","1872385.89819361","1872385.89819361","383577.183370065"
"2002/10/23 17:00","30","72","1","2","0.980852683790988","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5533872344143","1833903.25372902","1833903.25372902","375807.867558887"
"2002/10/23 17:10","29.8833333333333","72.5","1","2","0.457793456390334","0","2","0","1","2","0.728822091865414","6.9112","6.9112","95.5533876365538","1043873.6325246","1043873.6325246","245535.357256008"
"2002/10/23 17:20","29.7666666666667","73","1","2","0.29356012159143","0","2","0","1","2","0.467357274159257","6.9112","6.9112","95.5533876392553","669175.4483907","669175.4483907","197254.895863731"
"2002/10/23 17:30","29.65","73.5","1","2","0.274638193723598","0","2","0","1","2","0.437232948749501","6.9112","6.9112","95.5533876392734","626020.105129229","626020.105129229","192342.238302088"
"2002/10/23 17:40","29.5333333333333","74","1","2","0.193745401031562","1","1","0.193745401031562","1","2","0.308448988289445","6.9112","6.9112","121.94756008","662386.313507384","662386.313507384","239165.856717074"
"2002/10/23 17:50","29.4166666666667","74.5","1","2","0.265680530105414","1","2","0.265680530105414","0","1","0","6.9112","6.9112","95.5533876392735","605591.394496956","605591.394496956","190769.185357205"
"2002/10/23 18:00","29.3","75","1","2","0.194924162255434","1","2","0.194924162255434","1","1","0.310325614547421","6.9112","6.9112","121.94756008","666418.071733382","666418.071733381","239546.977814762"
"2002/10/23 18:10","29.1833333333333","75.5","1","2","0.188548208426373","1","2","0.188548208426373","1","2","0.300174888401238","6.9112","6.9112","121.94756008","644610.426722896","644610.426722896","237493.821851939"
"2002/10/23 18:20","29.0666666666667","76","1","2","0.269758005396387","0","1","0","1","2","0.429463529995943","6.9112","6.9112","95.5533876392735","614890.336131634","614890.336131634","191095.833996105"
"2002/10/23 18:30","28.95","76.5","0","1","0","0","2","0","1","2","0.896490898142966","6.9112","6.9112","95.5533876392735","641795.973768333","641795.973768332","195346.903323379"
"2002/10/23 18:40","28.8333333333333","77","1","1","0.563005579512394","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","641675.86806721","641675.86806721","167951.575220348"
"2002/10/23 18:50","28.7166666666667","77.5","0","1","0","0","2","0","1","1","0.89602021597143","6.9112","6.9112","95.5533876392735","641458.833458818","641458.833458818","195282.080540516"
"2002/10/23 19:00","28.6","78","1","1","0.281363446050791","1","1","0.281363446050791","0","1","0","6.9112","6.9112","95.5533876392735","641358.069341604","641358.069341603","194415.146793075"
"2002/10/23 19:10","28.4833333333333","78.6666666666667","1","2","0.281785938437406","1","2","0.281785938437406","0","2","0","6.9112","6.9112","95.5533876392735","642321.640776911","642321.64077691","194513.300792949"
"2002/10/23 19:20","28.3666666666667","79.3333333333333","1","2","0.198069755736399","1","2","0.198069755736399","1","1","0.315333501813946","6.9112","6.9112","121.94756008","677177.158866015","677177.158866015","240567.748622621"
"2002/10/23 19:30","28.25","80","0","1","0","0","1","0","1","2","0.867217632316409","6.9112","6.9112","95.5533876392735","620828.473785053","620828.473785053","191359.812421834"
"2002/10/23 19:40","28.1333333333333","80.6666666666667","1","1","0.28531282606295","1","1","0.28531282606295","0","1","0","6.9112","6.9112","95.5533876392735","650365.415669903","650365.415669902","195347.200153799"
"2002/10/23 19:50","28.0166666666667","81.3333333333333","1","2","0.56874113856166","0","1","0","0","2","0","6.9112","6.9112","95.5533876392735","648216.399471505","648216.399471505","168903.857916179"
"2002/10/23 20:00","27.9","82","0","1","0","0","2","0","1","1","0.899730150885717","6.9112","6.9112","95.5533876392735","644116.19143112","644116.191431119","195793.292907225"
"2002/10/23 20:10","27.8166666666667","82.5","1","1","0.197465149043242","1","1","0.197465149043242","1","2","0.314370948267774","6.9112","6.9112","121.94756008","675109.169788689","675109.169788689","240371.07360917"
"2002/10/23 20:20","27.7333333333333","83","1","2","0.269728912570592","0","1","0","1","2","0.429417213269789","6.9112","6.9112","95.5533876392735","614823.9875829","614823.9875829","191085.230448928"
"2002/10/23 20:30","27.65","83.5","1","2","0.562155061256695","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","640705.98761848","640705.98761848","167810.758866346"
"2002/10/23 20:40","27.5666666666667","84","1","2","0.196944351325057","1","1","0.196944351325057","1","1","0.313541821339227","6.9112","6.9112","121.94756008","673327.844339576","673327.844339576","240201.63071793"
"2002/10/23 20:50","27.4833333333333","84.5","1","2","0.26908504608316","1","2","0.26908504608316","0","1","0","6.9112","6.9112","95.5533876392735","613355.599714754","613355.599714754","191543.508064468"
"2002/10/23 21:00","27.4","85","1","2","0.280390396791347","1","2","0.280390396791347","0","2","0","6.9112","6.9112","95.5533876392735","639138.857783645","639138.857783645","194181.00320747"
"2002/10/23 21:10","27.3333333333333","85.6666666666667","0","1","0","0","1","0","1","1","0.893688874286032","6.9112","6.9112","95.5533876392735","639788.942411689","639788.942411689","194961.446696114"
"2002/10/23 21:20","27.2666666666667","86.3333333333333","1","1","0.281121108806025","1","1","0.281121108806025","0","1","0","6.9112","6.9112","95.5533876392735","640805.375471973","640805.375471973","194356.196816928"
"2002/10/23 21:30","27.2","87","1","2","0.197569034576595","1","2","0.197569034576595","1","1","0.314536337420188","6.9112","6.9112","121.94756008","675464.498154652","675464.498154652","240404.801466045"
"2002/10/23 21:40","27.1333333333333","87.6666666666667","0","1","0","0","1","0","1","2","0.862866207820933","6.9112","6.9112","95.5533876392735","617711.750679143","617711.750679143","190774.510327601"
"2002/10/23 21:50","27.0666666666667","88.3333333333333","1","1","0.283778490114494","1","1","0.283778490114494","0","1","0","6.9112","6.9112","95.5533876392735","646866.041440661","646866.041440661","194986.461914462"
"2002/10/23 22:00","27","89","1","2","0.285181611862544","1","2","0.285181611862544","0","2","0","6.9112","6.9112","95.5533876392735","650066.153428798","650066.153428798","195318.695958073"
"2002/10/23 22:10","27","89","1","2","0.285426539580853","0","1","0","1","1","0.454408346706146","6.9112","6.9112","95.5533876392735","650624.76395637","650624.76395637","195122.311730727"
"2002/10/23 22:20","27","89","0","1","0","0","2","0","1","2","0.907320070994049","6.9112","6.9112","95.5533876392735","649552.747883666","649552.747883666","196843.642012532"
"2002/10/23 22:30","27","89","1","1","0.569671787560727","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","649277.669605662","649277.669605662","169058.984466292"
"2002/10/23 22:40","27","89","0","1","0","0","2","0","1","1","0.907998390144109","6.9112","6.9112","95.5533876392735","650038.62105223","650038.62105223","196937.788734182"
"2002/10/23 22:50","27","89","1","1","0.285451265977028","1","1","0.285451265977028","0","1","0","6.9112","6.9112","95.5533876392735","650681.157868741","650681.157868741","195383.782391822"
"2002/10/23 23:00","27","89","1","2","0.285534599855869","1","2","0.285534599855869","0","2","0","6.9112","6.9112","95.5533876392735","650871.218902774","650871.218902774","195402.417349422"
"2002/10/23 23:10","26.9166666666667","89.3333333333333","0","1","0","0","1","0","1","1","0.907642074233023","6.9112","6.9112","95.5533876392735","649783.395508395","649783.395508395","196888.309448076"
"2002/10/23 23:20","26.8333333333333","89.6666666666667","1","1","0.284255470206614","0","2","0","1","2","0.452543966123291","6.9112","6.9112","95.5533876392735","647953.892177228","647953.892177228","194817.112479151"
"2002/10/23 23:30","26.75","90","1","2","0.198612075073402","1","1","0.198612075073402","1","2","0.316196891860563","6.9112","6.9112","121.94756008","679032.105804398","679032.105804398","240744.347584895"
"2002/10/23 23:40","26.6666666666667","90.3333333333333","1","2","0.270717146459628","1","2","0.270717146459628","0","1","0","6.9112","6.9112","95.5533876392735","617077.739218776","617077.739218776","191922.337565693"
"2002/10/23 23:50","26.5833333333333","90.6666666666667","1","2","0.197318711731882","1","2","0.197318711731882","1","1","0.31413781529896","6.9112","6.9112","121.94756008","674608.29830226","674608.298302259","240323.169295494"
"2002/10/24 0:00","26.5","91","1","2","0.269064288585509","1","2","0.269064288585509","0","1","0","6.9112","6.9112","95.5533876392735","613308.260678068","613308.260678068","191537.028429837"
"2002/10/24 0:10","26.4166666666667","91.5","1","2","0.280024577299903","1","2","0.280024577299903","0","2","0","6.9112","6.9112","95.5533876392735","638304.543618973","638304.543618973","194093.063013362"
"2002/10/24 0:20","26.3333333333333","92","1","2","0.196037306799341","1","2","0.196037306799341","1","1","0.312097776913908","6.9112","6.9112","121.94756008","670225.418397592","670225.418397592","239906.845271944"
"2002/10/24 0:30","26.25","92.5","1","2","0.188511316548831","1","2","0.188511316548831","1","2","0.300116155330707","6.9112","6.9112","121.94756008","644484.247411712","644484.247411712","237481.138987816"
"2002/10/24 0:40","26.1666666666667","93","1","2","0.269079495642413","0","1","0","1","2","0.428383320370096","6.9112","6.9112","95.5533876392735","613342.941516248","613342.941516248","190918.356092311"
"2002/10/24 0:50","26.0833333333333","93.5","0","1","0","0","2","0","1","2","0.894088071511307","6.9112","6.9112","95.5533876392735","640074.878664089","640074.878664088","195016.221804533"
"2002/10/24 1:00","26","94","1","1","0.561062832285803","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","639460.476938593","639460.476938593","167630.128552483"
"2002/10/24 1:10","26.05","93.8333333333333","0","1","0","0","2","0","1","1","0.891714297330196","6.9112","6.9112","95.5533876392735","638374.598072614","638374.598072614","194690.285725379"
"2002/10/24 1:20","26.1","93.6666666666667","1","1","0.279688513134504","0","2","0","1","2","0.445273221729084","6.9112","6.9112","95.5533876392735","637538.092605867","637538.092605867","193632.561401519"
"2002/10/24 1:30","26.15","93.5","1","2","0.279980588096426","0","2","0","1","2","0.445738214580681","6.9112","6.9112","95.5533876392735","638204.218765161","638204.218765161","193708.076139585"
"2002/10/24 1:40","26.2","93.3333333333333","1","2","0.280718786082145","1","1","0.280718786082145","0","1","0","6.9112","6.9112","95.5533876392735","639887.806935689","639887.806935689","194257.633114065"
"2002/10/24 1:50","26.25","93.1666666666667","1","2","0.197223391270667","1","2","0.197223391270667","1","1","0.313986062020334","6.9112","6.9112","121.94756008","674282.266125705","674282.266125705","240292.195852783"
"2002/10/24 2:00","26.3","93","1","2","0.540145813715253","0","1","0","0","1","0","6.9112","6.9112","95.5533876392735","615608.494922325","615608.494922324","164212.442739553"
"2002/10/24 2:10","26.25","93.1666666666667","1","2","0.340124592156804","1","1","0.340124592156804","0","2","0","6.9112","6.9112","95.5533876392735","775388.4943478","775388.4943478","208767.697632088"
"2002/10/24 2:20","26.2","93.3333333333333","1","2","0.32940931337167","0","1","0","1","1","0.524430355000067","6.9112","6.9112","95.5533876392735","750945.397176028","750945.397176028","206900.797111786"
"2002/10/24 2:30","26.15","93.5","0","1","0","0","2","0","1","2","0.997773494882073","7.08767604782032","6.9112","95.5528286957795","785212.914925292","714389.215546902","209187.418770062"
"2002/10/24 2:40","26.1","93.6666666666667","1","1","0.326359099717851","1","1","0.326359099717851","0","1","0","6.9112","6.9112","95.5532545992192","743987.602213583","743987.602213583","205303.826726404"
"2002/10/24 2:50","26.05","93.8333333333333","0","1","0","0","1","0","1","1","0.997773494882073","6.95684898860732","6.9112","95.5531574066233","732677.988952298","714357.987978133","209647.305295581"
"2002/10/24 3:00","26","94","1","1","0.218410800446019","1","1","0.218410800446019","1","2","0.347717107453238","6.9112","6.9112","121.94756008","746754.661346146","746754.661346146","247305.251722116"
"2002/10/24 3:10","26","93.6666666666667","1","2","0.626553249749027","0","1","0","0","1","0","6.9112","6.9112","95.5533875812178","714146.283014723","714146.283014723","178821.253867489"
"2002/10/24 3:20","26","93.3333333333333","1","2","0.309482777606917","1","1","0.309482777606917","0","2","0","6.9112","6.9112","95.5533876388835","705492.7386267","705492.7386267","201143.95433999"
"2002/10/24 3:30","26","93","1","2","0.313077025305423","0","1","0","1","1","0.498428820493114","6.9112","6.9112","95.5533876392709","713691.004929299","713691.004929299","202439.951356948"
"2002/10/24 3:40","26","92.6666666666667","0","1","0","0","2","0","1","2","0.997773494882073","6.96853232630631","6.9112","95.5531497484862","737369.570823453","714360.776507355","209606.156473786"
"2002/10/24 3:50","26","92.3333333333333","0","2","0","0","2","0","1","2","0.997773494882073","6.99155249809195","6.9112","95.5530139320013","746613.549616856","714366.271464323","209525.199110094"
"2002/10/24 4:00","26","92","1","1","0.313558345680164","0","2","0","1","2","0.499195098205212","6.9112","6.9112","95.5533267736006","714788.876988186","714788.876988186","202568.068075739"
"2002/10/24 4:10","26","91.5","1","2","0.62772820487427","0","2","0","0","1","0","6.9112","6.9112","95.5533872303984","715486.296227519","715486.29622752","179028.674774274"
"2002/10/24 4:20","26","91","1","2","0.301200184953378","0","2","0","1","1","0.479520503850972","6.9112","6.9112","95.5533876365269","686601.060973056","686601.060973056","199259.916823691"
"2002/10/24 4:30","26","90.5","0","1","0","0","2","0","1","2","0.954291252421221","6.9112","6.9112","95.5533876392551","683198.660307897","683198.660307897","203472.159492319"
"2002/10/24 4:40","26","90","1","1","0.298189634505909","0","2","0","1","2","0.474727609491817","6.9112","6.9112","95.5533876392734","679734.475658646","679734.475658646","198461.807389782"
"2002/10/24 4:50","26","89.5","1","2","0.295420641960406","1","1","0.295420641960406","0","1","0","6.9112","6.9112","95.5533876392735","673418.914688344","673418.914688343","197734.590064984"
"2002/10/24 5:00","26","89","1","2","0.204039951467","1","2","0.204039951467","1","1","0.324838247852763","6.9112","6.9112","121.94756008","697597.840216669","697597.840216669","242519.202746255"
"2002/10/24 5:10","25.8333333333333","90.8333333333333","1","2","0.554971162061558","0","1","0","0","1","0","6.9112","6.9112","95.5533876392735","632513.958591475","632513.958591475","166626.665095004"
"2002/10/24 5:20","25.6666666666667","92.6666666666667","1","2","0.19879169289958","1","1","0.19879169289958","1","1","0.316482849289582","6.9112","6.9112","121.94756008","679646.470903571","679646.470903571","240801.219194922"
"2002/10/24 5:30","25.5","94.5","1","2","0.272826417383621","0","1","0","1","2","0.434348541810821","6.9112","6.9112","95.5533876392735","621888.139671761","621888.139671761","191864.836148694"
"2002/10/24 5:40","25.3333333333333","96.3333333333333","1","2","0.294776589993585","1","1","0.294776589993585","0","1","0","6.9112","6.9112","95.5533876392735","671949.960532872","671949.960532872","197586.681675834"
"2002/10/24 5:50","25.1666666666667","98.1666666666667","1","2","0.600519224507884","0","1","0","0","2","0","6.9112","6.9112","95.5533876392735","684455.756258341","684455.756258341","174283.389613935"
"2002/10/24 6:00","25","100","0","1","0","0","2","0","1","1","0.913209417367179","6.9112","6.9112","95.5533876392735","653771.240423118","653771.240423118","197662.308324003"
"2002/10/24 6:10","25","100","0","2","0","0","2","0","1","2","0.905506647962744","6.9112","6.9112","95.5533876392735","648253.813178584","648253.813178584","196591.891706828"
"2002/10/24 6:20","25","100","1","1","0.195548794385056","1","1","0.195548794385056","1","2","0.311320049240629","6.9112","6.9112","121.94756008","668554.531438306","668554.531438306","239747.938175374"
"2002/10/24 6:30","25","100","0","1","0","0","1","0","1","2","0.858661633098969","6.9112","6.9112","95.5533876392735","614700.224601863","614700.224601863","190210.488806003"
"2002/10/24 6:40","25","100","1","1","0.559310038907464","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","637461.704671082","637461.704671081","167340.700096272"
"2002/10/24 6:50","25","100","1","2","0.278657031392975","0","2","0","1","1","0.443631069203555","6.9112","6.9112","95.5533876392735","635185.630621741","635185.63062174","193362.345097302"
"2002/10/24 7:00","25","100","1","2","0.279868389986738","0","2","0","1","2","0.44555959153602","6.9112","6.9112","95.5533876392735","637948.33198556","637948.33198556","193674.379544486"
"2002/10/24 7:10","25.05","97.6666666666667","1","2","0.277217308959988","0","2","0","1","2","0.441338984201752","6.9112","6.9112","95.5533876392735","631902.124703992","631902.124703992","192988.583099345"
"2002/10/24 7:20","25.1","95.3333333333333","1","2","0.280803190099304","1","1","0.280803190099304","0","1","0","6.9112","6.9112","95.5533876392735","640080.305194281","640080.305194281","194250.959941785"
"2002/10/24 7:30","25.15","93","0","1","0","0","1","0","1","1","0.902046932765359","6.9112","6.9112","95.5533876392735","645775.66553583","645775.66553583","196112.710479319"
"2002/10/24 7:40","25.2","90.6666666666667","1","1","0.548184491327682","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","624775.004453506","624775.004453505","165516.312474853"
"2002/10/24 7:50","25.25","88.3333333333333","0","1","0","0","2","0","1","1","0.846084675365873","6.9112","6.9112","95.5533876392735","605793.389921204","605793.389921203","188525.583853629"
"2002/10/24 8:00","25.3","86","0","2","0","0","2","0","1","2","0.812680112667551","6.9112","6.9112","95.5533876392735","585063.960521437","585063.960521437","183853.299834926"
"2002/10/24 8:10","25.5333333333333","85.1666666666667","1","1","0.278167398303688","0","2","0","1","2","0.443001478476984","6.9112","6.9112","95.5533876392735","637518.88222586","637518.88222586","193157.364555187"
"2002/10/24 8:20","25.7666666666667","84.3333333333333","1","2","0.409934890321385","0","2","0","1","2","0.652718379492556","6.9112","6.9112","95.5533876392735","937117.089617711","937117.08961771","230327.822129692"
"2002/10/24 8:30","26","83.5","1","2","0.528023089386388","1","1","0.528023089386388","0","1","0","6.9112","6.9112","95.5533876392735","1204173.88012363","1204173.88012363","262537.478169861"
"2002/10/24 8:40","26.2333333333333","82.6666666666667","1","2","0.569385974849262","0","1","0","1","1","0.906481015566629","6.9112","6.9112","95.5533876392735","1298596.24061809","1298596.24061809","284237.854673759"
"2002/10/24 8:50","26.4666666666667","81.8333333333333","1","2","0.583757789386558","0","2","0","1","2","0.929361412367327","6.9112","6.9112","95.5533876392735","1331405.14519063","1331405.14519063","289574.234542449"
"2002/10/24 9:00","26.7","81","1","2","1.02","0","2","0","0","1","0","8.02558008937349","6.9112","95.5501602695954","1610626.57267652","1163413.94888481","261696.974325658"
"2002/10/24 9:10","26.95","80.1666666666667","1","2","1.02","0","2","0","0","2","0","8.65282752439464","6.9112","95.547321865458","1862536.14326944","1163623.19156853","261696.836949369"
"2002/10/24 9:20","27.2","79.3333333333333","1","2","0.738620080850447","0","2","0","1","1","0.997773494882073","6.9112","6.9112","95.5520690194618","1557260.79608237","1557260.79608237","325705.928072422"
"2002/10/24 9:30","27.45","78.5","1","2","0.427956887724898","1","1","0.427956887724898","1","2","0.681321302840838","6.9112","6.9112","121.94756008","1463884.85369658","1463884.85369658","330146.112713791"
"2002/10/24 9:40","27.7","77.6666666666667","1","2","1.02","0","1","0","0","1","0","7.91340263940767","6.9112","95.5509338199768","1565574.40490341","1163376.53299996","261697.328193743"
"2002/10/24 9:50","27.95","76.8333333333333","1","2","0.749174933105203","0","2","0","1","1","0.997773494882073","6.9112","6.9112","95.552632104102","1569312.70864308","1569312.70864309","327681.251832788"
"2002/10/24 10:00","28.2","76","1","2","0.647501007509343","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5533825636929","1453226.25607236","1453226.25607236","309501.380900097"
"2002/10/24 10:10","28.4333333333333","75.3333333333333","1","2","1.02","0","2","0","0","1","0","8.61842935818434","6.9112","95.548343468815","1848728.04181096","1163611.70600843","261697.522929638"
"2002/10/24 10:20","28.6666666666667","74.6666666666667","1","2","0.72720812449866","1","1","0.72720812449866","0","2","0","6.9112","6.9112","95.5521005965317","1658967.14575629","1658967.14575629","332983.973809948"
"2002/10/24 10:30","28.9","74","1","2","0.69427401422544","0","1","0","1","1","0.997773494882073","6.9112","6.9112","95.5533789929041","1506627.05297615","1506627.05297615","317648.405457222"
"2002/10/24 10:40","29.1333333333333","73.3333333333333","1","2","1.02","0","2","0","0","1","0","9.53379815198399","6.9112","95.5455678418777","2216343.22262142","1163917.17808147","261698.005318454"
"2002/10/24 10:50","29.3666666666667","72.6666666666667","1","2","1.02","0","2","0","1","1","0.997773494882073","7.44629014941501","6.9112","95.5495848839483","2093646.41764148","1878910.32270269","382909.190102202"
"2002/10/24 11:00","29.6","72","1","2","0.820557438523982","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5529709658956","1650825.34937596","1650825.34937596","341526.231787741"
"2002/10/24 11:10","29.7","71.5","1","2","1.02","0","2","0","0","1","0","10.7891244102153","6.9112","97.9723665378925","2760015.93019835","1164312.31695815","262695.013638035"
"2002/10/24 11:20","29.8","71","1","2","0.826885199702355","1","1","0.726807261827612","1","1","0.997773494882073","6.9112","6.9112","121.94756008","2487594.18388455","2487594.18388455","485680.466381395"
"2002/10/24 11:30","29.9","70.5","1","2","1.02","0","1","0","1","2","0.997773494882073","7.23776292624877","6.9112","96.3734762895995","2010958.7735051","1878776.35489953","384160.61102192"
"2002/10/24 11:40","30","70","1","2","1.02","0","2","0","1","2","0.997773494882073","7.57597334428988","6.9112","95.5511612333471","2145763.62052119","1878980.18750492","382442.011308226"
"2002/10/24 11:50","30.1","69.5","1","2","1.02","0","2","0","1","2","0.997773494882073","7.86331336924893","6.9112","95.5500172477245","2261227.81369074","1879135.12850594","381397.177171569"
"2002/10/24 12:00","30.2","69","1","2","0.920703983412589","1","1","0.920703983412589","0","1","0","6.9112","6.9112","96.1515342720564","2101029.07200641","2101029.07200641","414819.196039483"
"2002/10/24 12:10","30.3166666666667","68.5","1","2","1.02","0","1","0","1","1","0.997773494882073","6.937786007671","6.9112","95.5529760889938","1889305.73450719","1878636.17145498","384753.411316959"
"2002/10/24 12:20","30.4333333333333","68","1","2","0.643898956448953","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.553367565353","1449113.95931862","1449113.95931862","308901.74352189"
"2002/10/24 12:30","30.55","67.5","1","2","1.02","0","2","0","0","1","0","7.70095486242599","6.9112","95.5510271701783","1480245.62416406","1163305.69323078","261697.515588003"
"2002/10/24 12:40","30.6666666666667","67","1","2","1.02","0","2","0","0","2","0","9.52390321756926","6.9112","95.5449937291374","2212362.8739213","1163913.88125854","261697.929874392"
"2002/10/24 12:50","30.7833333333333","66.5","1","2","1.02","0","2","0","1","1","0.997773494882073","7.24818101734328","6.9112","95.5501594174509","2014037.60346118","1878803.5257644","383631.225489357"
"2002/10/24 13:00","30.9","66","1","2","0.846418830824728","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5531203387388","1680359.1625488","1680359.1625488","346758.284419655"
"2002/10/24 13:10","31","65.6666666666667","1","2","0.790798491430548","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5533858436227","1616842.04366459","1616842.04366459","335655.527820432"
"2002/10/24 13:20","31.1","65.3333333333333","1","2","1.02","0","2","0","0","1","0","11.2112372643546","6.9112","95.5379442330846","2889907.63237808","1164477.40685726","261701.720520134"
"2002/10/24 13:30","31.2","65","1","2","0.862157581891409","1","1","0.744443452922139","1","1","0.997773494882073","6.9112","6.9112","121.94756008","2548042.53478211","2548042.53478211","496261.416962058"
"2002/10/24 13:40","31.3","64.6666666666667","1","2","0.842501599698203","1","2","0.842501599698203","0","1","0","6.9112","6.9112","95.553382171536","1922345.43363499","1922345.43363499","380046.360955987"
"2002/10/24 13:50","31.4","64.3333333333333","1","2","1.02","0","1","0","1","1","0.997773494882073","7.54920098224515","6.9112","95.5515357755942","2135006.03485179","1878965.74539637","382543.873156596"
"2002/10/24 14:00","31.5","64","1","2","1.02","0","2","0","1","2","0.997773494882073","7.32183990971535","6.9112","95.5514797983376","2043639.6463252","1878843.19196745","383368.504929668"
"2002/10/24 14:10","31.3833333333333","64.5","1","2","1.02","0","2","0","1","2","0.997773494882073","7.00492706338716","6.9112","95.5525502653662","1916286.97595611","1878672.3642269","384514.916248347"
"2002/10/24 14:20","31.2666666666667","65","1","2","0.984518898129668","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5533148798575","1838091.10717322","1838091.10717322","376643.244996823"
"2002/10/24 14:30","31.15","65.5","1","2","0.992615563702313","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5533871505002","1847339.87164664","1847339.87164664","378497.37802032"
"2002/10/24 14:40","31.0333333333333","66","1","2","0.609222058872234","1","1","0.609222058872234","1","2","0.969901358701883","6.9112","6.9112","121.94756008","2084673.43593113","2084673.43593113","421027.443074721"
"2002/10/24 14:50","30.9166666666667","66.5","1","2","1.02","0","1","0","1","2","0.997773494882073","7.36708983290622","6.9112","99.8317316490624","2069910.93932277","1878759.3991898","385610.097746659"
"2002/10/24 15:00","30.8","67","1","2","1.02","0","2","0","1","2","0.997773494882073","7.7919208779263","6.9112","95.5504964234088","2232540.55613563","1879096.62433109","381660.408472805"
"2002/10/24 15:10","30.6833333333333","67.5","1","2","1.02","0","2","0","1","2","0.997773494882073","7.33380835358049","6.9112","95.5511801999315","2048448.70403271","1878849.65085546","383323.05505709"
"2002/10/24 15:20","30.5666666666667","68","1","2","1.02","0","2","0","1","2","0.997773494882073","6.92235315316847","6.9112","95.5527674815242","1883103.86211034","1878627.86057449","384811.101811799"
"2002/10/24 15:30","30.45","68.5","1","2","0.558668862631321","1","1","0.558668862631321","1","2","0.88941902388369","6.9112","6.9112","121.94756008","1911502.30296691","1911502.30296691","393920.566368094"
"2002/10/24 15:40","30.3333333333333","69","1","2","0.906619451258414","0","1","0","1","2","0.997773494882073","6.9112","6.9112","95.5533876214309","1749113.34076448","1749113.34076448","359379.062489283"
"2002/10/24 15:50","30.2166666666667","69.5","1","2","0.97830597964709","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5533876391537","1830994.21349821","1830994.21349822","375225.24245793"
"2002/10/24 16:00","30.1","70","1","2","0.814112364714937","1","1","0.814112364714937","0","1","0","6.9112","6.9112","95.5533876392727","1857483.39539704","1857483.39539704","368030.826930168"
"2002/10/24 16:10","29.9833333333333","70.5","1","2","1.02","0","1","0","1","1","0.997773494882073","8.26254191922068","6.9112","110.318226896764","2505138.54386747","1879012.43713675","386793.266829817"
"2002/10/24 16:20","29.8666666666667","71","1","2","0.60930879972537","1","1","0.60930879972537","1","2","0.970039452965027","6.9112","6.9112","121.94756008","2084970.59756891","2084970.59756891","421074.629325058"
"2002/10/24 16:30","29.75","71.5","1","2","0.878363714058889","0","1","0","1","2","0.997773494882073","6.9112","6.9112","95.5533859147007","1716842.06546456","1716842.06546456","353375.466525665"
"2002/10/24 16:40","29.6333333333333","72","1","2","1.02","0","2","0","1","2","0.997773494882073","6.97705086518385","6.9112","95.5532263905626","1905084.82709152","1878657.32405002","384611.00390641"
"2002/10/24 16:50","29.5166666666667","72.5","1","2","1.02","0","2","0","1","2","0.997773494882073","7.34460140756532","6.9112","95.5520927433943","2052787.57249729","1878855.44423594","383280.844880244"
"2002/10/24 17:00","29.4","73","1","2","1.02","0","2","0","1","2","0.997773494882073","7.65237782633127","6.9112","95.5508459515144","2176466.09141443","1879021.38452731","382163.350135954"
"2002/10/24 17:10","29.3333333333333","73.5","1","2","0.514109910627263","1","1","0.514109910627263","0","1","0","6.9112","6.9112","95.5528266878965","1172413.43539127","1172413.43539127","258185.116200364"
"2002/10/24 17:20","29.2666666666667","74","1","2","0.590583011203834","0","1","0","0","2","0","6.9112","6.9112","95.5533838709109","673124.380122704","673124.380122704","172582.738024265"
"2002/10/24 17:30","29.2","74.5","1","2","0.26947399091633","0","2","0","1","1","0.429011369693986","6.9112","6.9112","95.553387613959","614242.618389023","614242.618389023","191022.124240545"
"2002/10/24 17:40","29.1333333333333","75","1","2","0.190654916987354","1","1","0.190654916987354","1","2","0.303528837041028","6.9112","6.9112","121.94756008","651815.923533479","651815.923533479","238169.371368297"
"2002/10/24 17:50","29.0666666666667","75.5","1","2","0.527995725634579","0","1","0","0","1","0","6.9112","6.9112","95.5533876392732","601754.006725756","601754.006725756","162262.030551647"
"2002/10/24 18:00","29","76","1","2","0.280056866047631","1","1","0.280056866047631","0","2","0","6.9112","6.9112","95.5533876392735","638378.183605802","638378.183605802","194109.05470149"
"2002/10/24 18:10","28.95","76.6666666666667","1","2","0.568675575899284","0","1","0","0","2","0","6.9112","6.9112","95.5533876392735","648141.634839761","648141.63483976","168893.031165684"
"2002/10/24 18:20","28.9","77.3333333333333","1","2","0.201670055777579","1","1","0.201670055777579","1","1","0.321065296733091","6.9112","6.9112","121.94756008","689491.695035804","689491.695035804","241744.016164547"
"2002/10/24 18:30","28.85","78","1","2","0.552446577660365","0","1","0","0","1","0","6.9112","6.9112","95.5533876392735","629635.121131475","629635.121131475","166213.328551019"
"2002/10/24 18:40","28.8","78.6666666666667","1","2","0.288108107365925","1","1","0.288108107365925","0","2","0","6.9112","6.9112","95.5533876392735","656740.692068041","656740.692068041","196022.14931089"
"2002/10/24 18:50","28.75","79.3333333333333","1","2","0.289582994896169","1","2","0.289582994896169","0","2","0","6.9112","6.9112","95.5533876392735","660104.536658755","660104.536658754","196375.069191955"
"2002/10/24 19:00","28.7","80","1","2","0.583628596452543","0","1","0","0","2","0","6.9112","6.9112","95.5533876392735","665193.609755558","665193.609755557","171402.638717758"
"2002/10/24 19:10","28.6333333333333","80.5","0","1","0","0","2","0","1","1","0.934234530501333","6.9112","6.9112","95.5533876392735","668831.605472403","668831.605472403","200614.96319981"
"2002/10/24 19:20","28.5666666666667","81","0","2","0","0","2","0","1","2","0.9367058767428","6.9112","6.9112","95.5533876392735","670601.864580236","670601.864580236","200964.904868366"
"2002/10/24 19:30","28.5","81.5","1","1","0.294420773669526","1","1","0.294420773669526","0","1","0","6.9112","6.9112","95.5533876392735","671138.415964269","671138.415964269","197537.917833049"
"2002/10/24 19:40","28.4333333333333","82","0","1","0","0","1","0","1","1","0.937861633006737","6.9112","6.9112","95.5533876392735","671429.750387329","671429.750387328","201128.780075137"
"2002/10/24 19:50","28.3666666666667","82.5","1","1","0.294709653414813","0","2","0","1","2","0.469187366259722","6.9112","6.9112","95.5533876392735","671797.291745455","671797.291745455","197560.256904769"
"2002/10/24 20:00","28.3","83","1","2","0.206670961371511","1","1","0.206670961371511","1","2","0.329026901306756","6.9112","6.9112","121.94756008","706597.217810563","706597.217810563","243389.783131999"
"2002/10/24 20:10","28.3","83","1","2","0.283135263892825","1","2","0.283135263892825","0","1","0","6.9112","6.9112","95.5533876392735","645399.035495387","645399.035495387","194848.16067943"
"2002/10/24 20:20","28.3","83","0","1","0","0","1","0","1","1","0.941798078784103","6.9112","6.9112","95.5533876392735","674249.494988059","674249.494988059","201687.912413219"
"2002/10/24 20:30","28.3","83","1","1","0.207244454918725","1","1","0.207244454918725","1","2","0.329939921711302","6.9112","6.9112","121.94756008","708558.868301599","708558.868301599","243579.486292924"
"2002/10/24 20:40","28.3","83","0","1","0","0","1","0","1","2","0.900806476568585","6.9112","6.9112","95.5533876392735","644887.14587168","644887.14587168","195942.165060652"
"2002/10/24 20:50","28.3","83","0","2","0","0","2","0","1","2","0.938767431246188","6.9112","6.9112","95.5533876392735","672078.588253725","672078.588253725","201257.309549986"
"2002/10/24 21:00","28.3","83","0","2","0","0","2","0","1","2","0.939617488684921","6.9112","6.9112","95.5533876392735","672687.498724415","672687.498724415","201377.994519009"
