1,"eplusout"
"2002/10/24 21:10","28.2833333333333","83.1666666666667","1","1","0.295355854897961","0","2","0","1","2","0.470216140066206","6.9112","6.9112","95.5533876392735","673271.148150595","673271.148150595","197731.12185574"
"2002/10/24 21:20","28.2666666666667","83.3333333333333","1","2","0.207029367276593","1","1","0.207029367276593","1","2","0.329597495180112","6.9112","6.9112","121.94756008","707823.15450294","707823.15450294","243508.267236142"
"2002/10/24 21:30","28.25","83.5","1","2","0.283291238786053","1","2","0.283291238786053","0","1","0","6.9112","6.9112","95.5533876392735","645754.767081428","645754.767081428","194885.917562274"
"2002/10/24 21:40","28.2333333333333","83.6666666666667","1","2","0.591385244473118","0","1","0","0","2","0","6.9112","6.9112","95.5533876392735","674039.248562479","674039.248562479","172719.697212783"
"2002/10/24 21:50","28.2166666666667","83.8333333333333","1","2","0.29594989357246","1","1","0.29594989357246","0","2","0","6.9112","6.9112","95.5533876392735","674626.034807166","674626.034807166","197907.760071612"
"2002/10/24 22:00","28.2","84","1","2","0.591958495289732","0","1","0","0","2","0","6.9112","6.9112","95.5533876392735","674692.98581524","674692.98581524","172817.452354889"
"2002/10/24 22:10","28.2","84.1666666666667","1","2","0.207573688093435","1","1","0.207573688093435","1","1","0.330464071647816","6.9112","6.9112","121.94756008","709685.02172127","709685.02172127","243688.493237865"
"2002/10/24 22:20","28.2","84.3333333333333","0","1","0","0","1","0","1","2","0.905463078487599","6.9112","6.9112","95.5533876392735","648222.604883713","648222.604883713","196586.407711239"
"2002/10/24 22:30","28.2","84.5","0","2","0","0","2","0","1","2","0.945188346445938","6.9112","6.9112","95.5533876392735","676678.013311533","676678.013311532","202170.776992793"
"2002/10/24 22:40","28.2","84.6666666666667","1","1","0.2970758487285","1","1","0.2970758487285","0","1","0","6.9112","6.9112","95.5533876392735","677194.127869477","677194.127869477","198183.479003233"
"2002/10/24 22:50","28.2","84.8333333333333","1","2","0.297616087011624","1","2","0.297616087011624","0","2","0","6.9112","6.9112","95.5533876392735","678426.31422119","678426.31422119","198313.586049984"
"2002/10/24 23:00","28.2","85","1","2","0.298425813505023","0","1","0","1","1","0.47510361415022","6.9112","6.9112","95.5533876392735","680273.15944169","680273.15944169","198545.649831751"
"2002/10/24 23:10","28.2","84.8333333333333","0","1","0","0","2","0","1","2","0.949784454540435","6.9112","6.9112","95.5533876392735","679970.315569901","679970.315569901","202827.174648951"
"2002/10/24 23:20","28.2","84.6666666666667","1","1","0.208464969104713","1","1","0.208464969104713","1","2","0.331883020044766","6.9112","6.9112","121.94756008","712733.687434638","712733.687434639","243983.877871248"
"2002/10/24 23:30","28.2","84.5","1","2","0.284346205547683","1","2","0.284346205547683","0","1","0","6.9112","6.9112","95.5533876392735","648160.832918845","648160.832918845","195138.943239024"
"2002/10/24 23:40","28.2","84.3333333333333","1","2","0.207361918702765","1","2","0.207361918702765","1","1","0.330126927881021","6.9112","6.9112","121.94756008","708960.657032981","708960.657032981","243618.413556157"
"2002/10/24 23:50","28.2","84.1666666666667","1","2","0.283281986556241","0","1","0","1","2","0.450994148447748","6.9112","6.9112","95.5533876392735","645733.665535955","645733.665535955","194572.751357025"
"2002/10/25 0:00","28.2","84","1","2","0.295101515939239","1","1","0.295101515939239","0","1","0","6.9112","6.9112","95.5533876392735","672691.051397399","672691.051397399","197703.390058621"
"2002/10/25 0:10","28.2","83.8333333333333","1","2","0.295400721521877","1","2","0.295400721521877","0","2","0","6.9112","6.9112","95.5533876392735","673373.480085022","673373.480085022","197774.466708358"
"2002/10/25 0:20","28.2","83.6666666666667","1","2","0.295627389121509","0","1","0","1","1","0.470648431393347","6.9112","6.9112","95.5533876392735","673890.464512997","673890.464512996","197802.470883767"
"2002/10/25 0:30","28.2","83.5","0","1","0","0","2","0","1","2","0.938424204199648","6.9112","6.9112","95.5533876392735","671832.729110295","671832.729110295","201208.58961229"
"2002/10/25 0:40","28.2","83.3333333333333","1","1","0.293397237879247","0","2","0","1","2","0.467097957984711","6.9112","6.9112","95.5533876392735","668803.945396548","668803.945396548","197213.869726704"
"2002/10/25 0:50","28.2","83.1666666666667","1","2","0.292298119995921","0","2","0","1","2","0.465348126518685","6.9112","6.9112","95.5533876392735","666297.098022134","666297.098022134","196924.173704524"
"2002/10/25 1:00","28.2","83","1","2","0.583038059352852","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","664520.169826369","664520.169826369","171302.783404065"
"2002/10/25 1:10","28.2","82.8333333333333","0","1","0","0","2","0","1","1","0.926321404966561","6.9112","6.9112","95.5533876392735","663163.36053998","663163.360539979","199498.598126362"
"2002/10/25 1:20","28.2","82.6666666666667","0","2","0","0","2","0","1","2","0.924541466517987","6.9112","6.9112","95.5533876392735","661888.381552921","661888.381552921","199248.353179833"
"2002/10/25 1:30","28.2","82.5","0","2","0","0","2","0","1","2","0.922714170719024","6.9112","6.9112","95.5533876392735","660579.483069586","660579.483069585","198991.78276577"
"2002/10/25 1:40","28.2","82.3333333333333","1","1","0.289211368116155","1","1","0.289211368116155","0","1","0","6.9112","6.9112","95.5533876392735","659256.948400997","659256.948400997","196285.198309714"
"2002/10/25 1:50","28.2","82.1666666666667","1","2","0.202301098469397","1","2","0.202301098469397","1","1","0.322069937250091","6.9112","6.9112","121.94756008","691650.146083891","691650.146083891","241950.929318144"
"2002/10/25 2:00","28.2","82","1","2","0.276131580806303","1","2","0.276131580806303","0","1","0","6.9112","6.9112","95.5533876392735","629425.968436252","629425.968436252","193193.426688692"
"2002/10/25 2:10","28.1833333333333","82.1666666666667","1","2","0.412385652258848","1","2","0.412385652258848","0","2","0","6.9112","6.9112","95.6145366598369","940251.913455863","940251.913455863","228054.378986418"
"2002/10/25 2:20","28.1666666666667","82.3333333333333","1","2","0.411049086839785","0","1","0","1","1","0.654403533183105","6.9112","6.9112","95.5533876392735","937202.594182675","937202.594182675","230733.183986494"
"2002/10/25 2:30","28.15","82.5","1","2","0.791389052414651","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","902167.494685183","902167.494685183","210278.072801347"
"2002/10/25 2:40","28.1333333333333","82.6666666666667","1","2","0.38854597503863","0","2","0","1","1","0.61857784632048","6.9112","6.9112","95.5533876392735","885857.064270465","885857.064270465","223908.95828375"
"2002/10/25 2:50","28.1166666666667","82.8333333333333","1","2","0.383281452851544","0","2","0","1","2","0.610196555545121","6.9112","6.9112","95.5533876392735","873845.595700483","873845.595700483","222340.57420342"
"2002/10/25 3:00","28.1","83","1","2","0.760004619218008","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","866364.06456516","866364.06456516","203925.983375175"
"2002/10/25 3:10","28.0833333333333","83.1666666666667","0","1","0","0","2","0","1","1","0.997773494882073","8.08244980610649","6.9112","95.5500257185336","1184661.13852551","714626.752321036","205672.25182075"
"2002/10/25 3:20","28.0666666666667","83.3333333333333","1","1","0.880143665132415","0","2","0","0","1","0","6.9112","6.9112","95.5525046629906","1003430.51713602","1003430.51713602","229165.083113549"
"2002/10/25 3:30","28.05","83.5","1","2","0.38834462481408","1","1","0.38834462481408","0","2","0","6.9112","6.9112","95.5533817075291","885397.661715002","885397.661715002","221426.53440373"
"2002/10/25 3:40","28.0333333333333","83.6666666666667","1","2","0.759136480025308","0","1","0","0","2","0","6.9112","6.9112","95.5533875994262","865373.719816828","865373.719816828","203752.718232785"
"2002/10/25 3:50","28.0166666666667","83.8333333333333","1","2","0.751037914465698","0","2","0","0","2","0","6.9112","6.9112","95.5533876390058","856135.220245945","856135.220245945","202142.519405473"
"2002/10/25 4:00","28","84","0","1","0","0","2","0","1","1","0.997773494882073","7.77423897866043","6.9112","95.5508715107522","1060902.47103386","714553.139487096","206764.875553661"
"2002/10/25 4:10","27.85","84.6666666666667","1","1","0.879925083042084","0","2","0","0","1","0","6.9112","6.9112","95.5527370168501","1003181.10671953","1003181.10671953","229116.984124149"
"2002/10/25 4:20","27.7","85.3333333333333","1","2","0.765684051557938","0","2","0","0","2","0","6.9112","6.9112","95.5533832685016","872843.015232399","872843.015232399","205062.808140349"
"2002/10/25 4:30","27.55","86","1","2","0.743712350982585","0","2","0","0","2","0","6.9112","6.9112","95.5533876099122","847778.65104368","847778.65104368","200695.724997635"
"2002/10/25 4:40","27.4","86.6666666666667","1","2","0.366193585272118","0","2","0","1","1","0.58299211384568","6.9112","6.9112","95.5533876390763","834859.784434564","834859.784434564","217321.618397831"
"2002/10/25 4:50","27.25","87.3333333333333","0","1","0","0","2","0","1","2","0.997773494882073","7.58941764407561","6.9112","95.5513927043858","986688.494001317","714509.004119246","207418.458253481"
"2002/10/25 5:00","27.1","88","1","1","0.387366851391141","1","1","0.387366851391141","0","1","0","6.9112","6.9112","95.552876349427","883166.772964623","883166.772964623","221152.500033768"
"2002/10/25 5:10","27.0833333333333","88.3333333333333","1","2","0.647016327485266","0","1","0","0","2","0","6.9112","6.9112","95.5533842045346","737484.448121563","737484.448121564","182470.579426129"
"2002/10/25 5:20","27.0666666666667","88.6666666666667","0","1","0","0","2","0","1","1","0.973421189506026","6.9112","6.9112","95.5533876162001","696902.159743511","696902.159743511","206236.180869363"
"2002/10/25 5:30","27.05","89","1","1","0.307501648030073","0","2","0","1","2","0.489552638293395","6.9112","6.9112","95.5533876391185","700973.947139463","700973.947139463","200949.906518047"
"2002/10/25 5:40","27.0333333333333","89.3333333333333","1","2","0.311351596149962","0","2","0","1","2","0.495681881084315","6.9112","6.9112","95.5533876392725","709755.389165834","709755.389165834","201983.151266195"
"2002/10/25 5:50","27.0166666666667","89.6666666666667","0","1","0","0","2","0","1","2","0.997773494882073","6.95407775917307","6.9112","95.5531956428821","731565.175420349","714357.326394181","209657.265159862"
"2002/10/25 6:00","27","90","0","2","0","0","2","0","1","2","0.997773494882073","7.04710449565848","6.9112","95.552897305233","768921.018168334","714379.531237043","209330.283707164"
"2002/10/25 6:10","27","90.3333333333333","1","1","0.397075306299916","0","2","0","1","2","0.632156819469374","6.9112","6.9112","95.5532849677886","905317.991521997","905317.991521997","226472.610711552"
"2002/10/25 6:20","27","90.6666666666667","1","2","0.419764172945959","0","2","0","1","2","0.668278234094673","6.9112","6.9112","95.5533869495598","957089.055422123","957089.055422123","233429.639279249"
"2002/10/25 6:30","27","91","1","2","0.438656607100372","0","2","0","1","2","0.698355604552124","6.9112","6.9112","95.5533876346403","1000200.89248505","1000200.89248505","239374.282769581"
"2002/10/25 6:40","27","91.3333333333333","1","2","0.272842885017287","1","1","0.272842885017287","1","2","0.43437475881993","6.9112","6.9112","121.94756008","932973.2372093","932973.2372093","266474.728042016"
"2002/10/25 6:50","27","91.6666666666667","1","2","0.695148633795477","0","1","0","0","1","0","6.9112","6.9112","95.5533876392735","792382.977812146","792382.977812146","191340.165587851"
"2002/10/25 7:00","27","92","1","2","0.365332181053415","0","2","0","1","1","0.581620730275529","6.9112","6.9112","95.5533876392735","832894.565718693","832894.565718694","217077.088609497"
"2002/10/25 7:10","26.9833333333333","92.3333333333333","1","2","0.36353080965407","0","2","0","1","2","0.578752888341201","6.9112","6.9112","95.5533876392735","828784.914518323","828784.914518323","216555.734162669"
"2002/10/25 7:20","26.9666666666667","92.6666666666667","1","2","0.376093430906395","0","2","0","1","2","0.598752990510913","6.9112","6.9112","95.5533876392735","857445.881920896","857445.881920896","220220.627639897"
"2002/10/25 7:30","26.95","93","1","2","0.38580846164851","1","1","0.38580846164851","0","1","0","6.9112","6.9112","95.5533876392735","879611.15766268","879611.157662679","220749.710121029"
"2002/10/25 7:40","26.9333333333333","93.3333333333333","1","2","0.788803849913882","0","1","0","0","2","0","6.9112","6.9112","95.5533876392735","899218.209322139","899218.209322138","209748.569007075"
"2002/10/25 7:50","26.9166666666667","93.6666666666667","1","2","0.799597916259959","0","2","0","0","2","0","6.9112","6.9112","95.5533876392735","911532.536786941","911532.536786941","211967.87289855"
"2002/10/25 8:00","26.9","94","1","2","0.901685777951235","0","2","0","0","2","0","6.9112","6.9112","95.5533876392735","1028011.1804146","1028011.1804146","233955.746719272"
"2002/10/25 8:10","27.0833333333333","92.3333333333333","1","2","0.465077968516913","1","1","0.465077968516913","0","2","0","6.9112","6.9112","95.5533876392735","1060498.65675084","1060498.65675084","243219.323555861"
"2002/10/25 8:20","27.2666666666667","90.6666666666667","1","2","0.536101048451446","0","1","0","1","1","0.853490328726932","6.9112","6.9112","95.5533876392735","1222614.69529335","1222614.69529335","272216.243503927"
"2002/10/25 8:30","27.45","89","1","2","1.02","0","2","0","0","1","0","8.18364566239024","6.9112","95.5496734911195","1674110.09219038","1163466.66836875","261697.934047464"
"2002/10/25 8:40","27.6333333333333","87.3333333333333","1","2","0.883423050019846","0","2","0","1","1","0.997773494882073","6.9112","6.9112","95.5524283733152","1722620.31616615","1722620.31616615","354445.64295262"
"2002/10/25 8:50","27.8166666666667","85.6666666666667","1","2","0.847515483975257","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5533811950021","1681611.56698434","1681611.56698434","346986.047580947"
"2002/10/25 9:00","28","84","1","2","0.848762474945339","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5533875959832","1683035.66969875","1683035.66969875","347240.365392976"
"2002/10/25 9:10","28.1","83.6666666666667","1","2","0.988698024163331","0","2","0","1","2","0.997773494882073","6.9112","6.9112","99.7372758535489","1842763.06794994","1842763.06794994","379939.48279991"
"2002/10/25 9:20","28.2","83.3333333333333","1","2","0.907610552813726","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.553387639272","1750245.31882656","1750245.31882655","359596.031860486"
"2002/10/25 9:30","28.3","83","1","2","0.963480292139095","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5533876392735","1814059.41967436","1814059.41967436","371880.021198682"
"2002/10/25 9:40","28.4","82.6666666666667","1","2","0.879280914709836","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5533876392735","1717889.58983287","1717889.58983287","353575.341226441"
"2002/10/25 9:50","28.5","82.3333333333333","1","2","0.510580366993146","1","1","0.510580366993146","1","2","0.812860572694749","6.9112","6.9112","121.94756008","1746805.20864656","1746805.20864656","369417.097124168"
"2002/10/25 10:00","28.6","82","1","2","0.477416662323452","1","2","0.477416662323452","1","2","0.76006287479414","6.9112","6.9112","121.94756008","1633241.34656293","1633241.34656293","353247.930443352"
"2002/10/25 10:10","28.7166666666667","81.8333333333333","1","2","0.8217353036577","0","1","0","1","2","0.997773494882073","6.9112","6.9112","95.8002143363504","1652165.41554494","1652165.41554494","341916.755320932"
"2002/10/25 10:20","28.8333333333333","81.6666666666667","1","2","0.857246554893826","1","1","0.857246554893826","0","1","0","6.9112","6.9112","95.7965926428998","1956029.26127011","1956029.26127011","386514.489033148"
"2002/10/25 10:30","28.95","81.5","1","2","0.923067027035779","1","2","0.923067027035779","0","2","0","6.9112","6.9112","98.9325827023009","2106340.95010732","2106340.95010732","417020.959504689"
"2002/10/25 10:40","29.0666666666667","81.3333333333333","1","2","1.02","0","1","0","1","1","0.997773494882073","8.50269707219592","6.9112","99.8426930790641","2546748.61792794","1879371.33232289","381504.496762939"
"2002/10/25 10:50","29.1833333333333","81.1666666666667","1","2","1.02","1","1","1.02","0","1","0","7.3205917865481","6.9112","101.795001025554","2503086.51528747","2328055.55849509","463834.97204849"
"2002/10/25 11:00","29.3","81","1","2","1.02","0","1","0","1","1","0.997773494882073","8.51415665995503","6.9112","95.5482899264439","2522757.17574391","1879486.1514673","379822.148621033"
"2002/10/25 11:10","29.3333333333333","80.6666666666667","1","2","0.59989773835133","1","1","0.59989773835133","1","2","0.955056736760685","6.9112","6.9112","121.94756008","2052730.23678987","2052730.23678987","415926.048362303"
"2002/10/25 11:20","29.3666666666667","80.3333333333333","1","2","0.757372773033601","1","2","0.757372773033601","0","1","0","6.9112","6.9112","95.5533855974468","1727866.16346389","1727866.16346389","344897.522010969"
"2002/10/25 11:30","29.4","80","1","2","1.00930418608916","0","1","0","1","1","0.997773494882073","6.9112","6.9112","95.5533876255572","1866403.55782226","1866403.55782226","382366.868782643"
"2002/10/25 11:40","29.4333333333333","79.6666666666667","1","2","0.999166110001446","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5533876391814","1854822.60582822","1854822.60582822","380017.238466422"
"2002/10/25 11:50","29.4666666666667","79.3333333333333","1","2","0.568148182716591","1","1","0.568148182716591","1","2","0.904510410179342","6.9112","6.9112","121.94756008","1943971.37389409","1943971.37389409","398900.336337816"
"2002/10/25 12:00","29.5","79","1","2","0.947606952030366","0","1","0","1","2","0.997773494882073","6.9112","6.9112","95.5533876392735","1795928.38828897","1795928.38828897","368343.49226559"
"2002/10/25 12:10","29.55","78.5","1","2","1.02","0","2","0","1","2","0.997773494882073","7.73139005278088","6.9112","101.247600229028","2227699.52273488","1878921.96951659","385014.674605161"
"2002/10/25 12:20","29.6","78","1","2","0.838805018673424","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5527682405669","1671664.03569213","1671664.03569213","345218.391690495"
"2002/10/25 12:30","29.65","77.5","1","2","0.613973111808926","0","2","0","1","2","0.977465189708088","6.9112","6.9112","95.5533834782664","1400387.64558003","1400387.64558003","301082.5239119"
"2002/10/25 12:40","29.7","77","1","2","0.685403658797311","1","1","0.685403658797311","0","1","0","6.9112","6.9112","95.5533876113213","1563492.79392156","1563492.79392156","317111.897368704"
"2002/10/25 12:50","29.75","76.5","1","2","0.828924273693376","0","1","0","1","1","0.997773494882073","6.9112","6.9112","95.5533876390858","1660380.16454658","1660380.16454658","343218.671218408"
"2002/10/25 13:00","29.8","76","1","2","0.78909173805035","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5533876392723","1614893.06276545","1614893.06276545","335332.695610359"
"2002/10/25 13:10","29.8333333333333","75.6666666666667","1","2","1.02","0","2","0","0","1","0","10.5675701900538","6.9112","97.1151774939959","2655620.63234081","1164246.66437932","262356.199858691"
"2002/10/25 13:20","29.8666666666667","75.3333333333333","1","2","1.02","1","1","1.02","0","2","0","8.58730567697422","6.9112","107.251072806999","3083726.32677197","2328716.97239974","465364.606233828"
"2002/10/25 13:30","29.9","75","1","2","0.806365628382587","1","2","0.716547476167728","1","1","0.997773494882073","6.9112","6.9112","121.94756008","2452430.47372965","2452430.47372965","479650.827300019"
"2002/10/25 13:40","29.9333333333333","74.6666666666667","1","2","1.02","0","1","0","1","2","0.997773494882073","8.20812757956606","6.9112","106.728568625353","2460417.3699933","1879056.62844641","385691.565370627"
"2002/10/25 13:50","29.9666666666667","74.3333333333333","1","2","1.02","1","1","1.02","0","1","0","6.98000274948376","6.9112","107.198670600093","2358622.063309","2327644.69754018","465347.938021141"
"2002/10/25 14:00","30","74","1","2","0.678244714950186","1","2","0.652487019451528","1","1","0.997773494882073","6.9112","6.9112","121.94756008","2232905.22025343","2232905.22025343","444050.520122786"
"2002/10/25 14:10","29.95","74","1","2","1.02","0","1","0","1","2","0.997773494882073","6.93880618160425","6.9112","102.20638492235","1890322.95515829","1878472.53746051","388333.027397043"
"2002/10/25 14:20","29.9","74","1","2","1.02","0","2","0","1","2","0.997773494882073","7.19806246403097","6.9112","97.0115936491381","1995620.24056381","1878738.50443001","384685.088912436"
"2002/10/25 14:30","29.85","74","1","2","1.02","0","2","0","1","2","0.997773494882073","7.5738968057329","6.9112","95.5512560008556","2144929.41656035","1878979.06559111","382457.418638696"
"2002/10/25 14:40","29.8","74","1","2","0.632366759186809","1","1","0.629548041569839","1","2","0.997773494882073","6.9112","6.9112","121.94756008","2154310.02091247","2154310.02091247","432165.148449479"
"2002/10/25 14:50","29.75","74","1","2","0.837287880058385","1","2","0.837287880058385","0","1","0","6.9112","6.9112","95.5533867941603","1910432.9856734","1910432.9856734","377824.82268892"
"2002/10/25 15:00","29.7","74","1","2","1.02","0","1","0","1","1","0.997773494882073","7.73817622769754","6.9112","95.8992042662155","2212145.19097917","1879058.46980943","382069.323270314"
"2002/10/25 15:10","29.6333333333333","74.1666666666667","1","2","1.02","0","2","0","1","2","0.997773494882073","10.6602624730128","6.9112","119.550476456048","3762585.83298877","1880136.57235767","385821.176146165"
"2002/10/25 15:20","29.5666666666667","74.3333333333333","1","2","0.905609840302763","1","1","0.766169582127816","1","2","0.997773494882073","6.9112","6.9112","121.94756008","2622514.84749673","2622514.84749673","509665.36450319"
"2002/10/25 15:30","29.5","74.5","1","2","0.918733414549706","1","2","0.918733414549706","0","1","0","6.9112","6.9112","105.188514968229","2096257.34097185","2096257.34097185","417028.002969482"
"2002/10/25 15:40","29.4333333333333","74.6666666666667","1","2","1.02","0","1","0","1","1","0.997773494882073","8.81378003587039","6.9112","111.697368608648","2771837.97001805","1879282.59900696","385242.398981029"
"2002/10/25 15:50","29.3666666666667","74.8333333333333","1","2","0.793419165469292","1","1","0.710074244711081","1","2","0.997773494882073","6.9112","6.9112","121.94756008","2430245.26137483","2430245.26137483","475891.076707745"
"2002/10/25 16:00","29.3","75","1","2","1.02","0","1","0","1","2","0.997773494882073","8.62573971973285","6.9112","112.676541860672","2690553.76571293","1879162.45840343","386232.513552807"
"2002/10/25 16:10","29.25","75.1666666666667","1","2","0.936619899466158","1","1","0.936619899466158","0","1","0","6.9112","6.9112","100.583664336141","2137261.03133576","2137261.03133576","423796.236447714"
"2002/10/25 16:20","29.2","75.3333333333333","1","2","1.02","0","1","0","1","1","0.997773494882073","7.60463451398415","6.9112","99.2568823099846","2167979.63460399","1878901.41323832","384447.386599326"
"2002/10/25 16:30","29.15","75.5","1","2","0.619263404480084","1","1","0.619263404480084","1","2","0.985887507933377","6.9112","6.9112","121.94756008","2119074.29286053","2119074.29286053","426575.091470977"
"2002/10/25 16:40","29.1","75.6666666666667","1","2","0.579197814809626","1","2","0.579197814809626","1","2","0.922101784332848","6.9112","6.9112","121.94756008","1981820.65073505","1981820.65073505","404761.825405201"
"2002/10/25 16:50","29.05","75.8333333333333","1","2","1.02","0","1","0","1","2","0.997773494882073","6.9370116968369","6.9112","96.2082376366554","1889048.42480248","1878618.5737775","385150.165258096"
"2002/10/25 17:00","29","76","1","2","1.02","0","2","0","1","2","0.997773494882073","7.38982070991345","6.9112","95.5519882495508","2070959.09458063","1878879.82069214","383118.114410701"
"2002/10/25 17:10","28.9166666666667","76.3333333333333","1","2","0.50044479180727","1","1","0.50044479180727","0","1","0","6.9112","6.9112","95.5530266898463","1141220.87871973","1141220.87871973","253926.597789632"
"2002/10/25 17:20","28.8333333333333","76.6666666666667","1","2","0.29466591500894","1","2","0.29466591500894","0","2","0","6.9112","6.9112","95.5533852145058","671697.533325326","671697.533325327","197581.747492868"
"2002/10/25 17:30","28.75","77","1","2","0.2699404004288","0","1","0","1","1","0.429753908827736","6.9112","6.9112","95.5533876229848","615306.302962843","615306.302962843","191139.968901665"
"2002/10/25 17:40","28.6666666666667","77.3333333333333","1","2","0.271853971839912","1","1","0.271853971839912","0","1","0","6.9112","6.9112","95.5533876391641","619670.376877187","619670.376877187","192187.553994871"
"2002/10/25 17:50","28.5833333333333","77.6666666666667","1","2","0.549271382147806","0","1","0","0","2","0","6.9112","6.9112","95.5533876392728","626014.397527589","626014.39752759","165694.213392928"
"2002/10/25 18:00","28.5","78","1","2","0.553408166512916","0","2","0","0","2","0","6.9112","6.9112","95.5533876392735","630731.639790797","630731.639790797","166370.663006657"
"2002/10/25 18:10","28.4166666666667","78.5","1","2","0.277404465105937","0","2","0","1","1","0.441636942881354","6.9112","6.9112","95.5533876392735","632328.961736904","632328.961736904","193045.845547749"
"2002/10/25 18:20","28.3333333333333","79","1","2","0.277844835924618","1","1","0.277844835924618","0","1","0","6.9112","6.9112","95.5533876392735","633333.293155436","633333.293155436","193583.513581849"
"2002/10/25 18:30","28.25","79.5","0","1","0","0","1","0","1","1","0.887135775612365","6.9112","6.9112","95.5533876392735","635095.120434125","635095.120434125","194063.268541413"
"2002/10/25 18:40","28.1666666666667","80","1","1","0.559601862396418","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","637794.480852835","637794.480852835","167389.017966638"
"2002/10/25 18:50","28.0833333333333","80.5","1","2","0.280632385796283","1","1","0.280632385796283","0","2","0","6.9112","6.9112","95.5533876392735","639690.755897871","639690.755897872","194238.515008471"
"2002/10/25 19:00","28","81","1","2","0.561740545364161","0","1","0","0","2","0","6.9112","6.9112","95.5533876392735","640233.298908498","640233.298908497","167742.19679955"
"2002/10/25 19:10","27.9166666666667","81.5","0","1","0","0","2","0","1","1","0.894060855512988","6.9112","6.9112","95.5533876392735","640055.384434675","640055.384434675","195012.536094982"
"2002/10/25 19:20","27.8333333333333","82","1","1","0.280808729374035","0","2","0","1","2","0.447056642465313","6.9112","6.9112","95.5533876392735","640092.938490155","640092.938490154","193922.559355119"
"2002/10/25 19:30","27.75","82.5","0","1","0","0","2","0","1","2","0.89558749032635","6.9112","6.9112","95.5533876392735","641148.880823773","641148.880823773","195222.446249429"
"2002/10/25 19:40","27.6666666666667","83","0","2","0","0","2","0","1","2","0.89791023187538","6.9112","6.9112","95.5533876392735","642812.615532182","642812.615532182","195542.275911463"
"2002/10/25 19:50","27.5833333333333","83.5","1","1","0.564608095585316","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","643503.286369532","643503.286369532","168216.973617874"
"2002/10/25 20:00","27.5","84","1","2","0.197785971470752","1","1","0.197785971470752","1","1","0.314881708020827","6.9112","6.9112","121.94756008","676206.506062681","676206.506062681","240475.147120575"
"2002/10/25 20:10","27.5","83.8333333333333","1","2","0.541017344376174","0","1","0","0","1","0","6.9112","6.9112","95.5533876392735","616602.295165292","616602.295165292","164353.279540373"
"2002/10/25 20:20","27.5","83.6666666666667","1","2","0.282389713391497","0","2","0","1","1","0.449573620510167","6.9112","6.9112","95.5533876392735","643698.66306426","643698.66306426","194330.104336741"
"2002/10/25 20:30","27.5","83.5","1","2","0.564661851463151","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","643564.58661551","643564.58661551","168225.845538936"
"2002/10/25 20:40","27.5","83.3333333333333","0","1","0","0","2","0","1","1","0.896952168976671","6.9112","6.9112","95.5533876392735","642126.373106702","642126.373106702","195410.228336226"
"2002/10/25 20:50","27.5","83.1666666666667","1","1","0.561541136691985","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","640005.905520742","640005.905520742","167709.148840059"
"2002/10/25 21:00","27.5","83","1","2","0.279831847040128","1","1","0.279831847040128","0","2","0","6.9112","6.9112","95.5533876392735","637864.989634152","637864.989634152","194043.670213711"
"2002/10/25 21:10","27.4833333333333","82.6666666666667","1","2","0.195356751613671","1","2","0.195356751613671","1","1","0.311014310894187","6.9112","6.9112","121.94756008","667897.677557272","667897.677557272","239685.744702379"
"2002/10/25 21:20","27.4666666666667","82.3333333333333","1","2","0.266137403625219","0","1","0","1","2","0.423699414061475","6.9112","6.9112","95.5533876392735","606633.316444633","606633.316444632","190170.24248006"
"2002/10/25 21:30","27.45","82","1","2","0.194755586070159","1","1","0.194755586070159","1","2","0.310057235770321","6.9112","6.9112","121.94756008","665841.483413978","665841.483413978","239490.747006386"
"2002/10/25 21:40","27.4333333333333","81.6666666666667","1","2","0.266725006163059","1","2","0.266725006163059","0","1","0","6.9112","6.9112","95.5533876392735","607973.374837142","607973.374837143","190982.833469599"
"2002/10/25 21:50","27.4166666666667","81.3333333333333","1","2","0.27629015134283","1","2","0.27629015134283","0","2","0","6.9112","6.9112","95.5533876392735","629787.610285071","629787.610285071","193201.538701528"
"2002/10/25 22:00","27.4","81","1","2","0.273651040412214","0","1","0","1","1","0.435661368528439","6.9112","6.9112","95.5533876392735","623768.784323815","623768.784323815","192075.184895149"
"2002/10/25 22:10","27.4","80.8333333333333","1","2","0.191060766279534","1","1","0.191060766279534","1","2","0.304174962331767","6.9112","6.9112","121.94756008","653204.042527297","653204.042527297","238298.041379151"
"2002/10/25 22:20","27.4","80.6666666666667","0","1","0","0","1","0","1","2","0.829678558679307","6.9112","6.9112","95.5533876392735","593941.512179953","593941.512179953","186372.350095875"
"2002/10/25 22:30","27.4","80.5","0","2","0","0","2","0","1","2","0.862565642692892","6.9112","6.9112","95.5533876392735","617496.470445677","617496.470445676","190733.759044002"
"2002/10/25 22:40","27.4","80.3333333333333","0","2","0","0","2","0","1","2","0.859823625688091","6.9112","6.9112","95.5533876392735","615532.500127347","615532.500127347","190365.968735498"
"2002/10/25 22:50","27.4","80.1666666666667","1","1","0.538358175530216","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","613570.068899659","613570.068899659","163923.50632646"
"2002/10/25 23:00","27.4","80","0","1","0","0","2","0","1","1","0.854845162571179","6.9112","6.9112","95.5533876392735","611966.691172969","611966.691172969","189700.12466945"
"2002/10/25 23:10","27.3","80.8333333333333","1","1","0.268235926558167","0","2","0","1","2","0.427040330914849","6.9112","6.9112","95.5533876392735","611419.121733948","611419.121733947","190696.093860733"
"2002/10/25 23:20","27.2","81.6666666666667","1","2","0.268180405995445","0","2","0","1","2","0.426951940370818","6.9112","6.9112","95.5533876392735","611292.50332582","611292.50332582","190682.140989401"
"2002/10/25 23:30","27.1","82.5","1","2","0.188368005122947","1","1","0.188368005122947","1","2","0.299887998873371","6.9112","6.9112","121.94756008","643994.087220904","643994.087220904","237433.893467895"
"2002/10/25 23:40","27","83.3333333333333","1","2","0.258243161408419","1","2","0.258243161408419","0","1","0","6.9112","6.9112","95.5533876392735","588630.37306491","588630.37306491","189035.529215662"
"2002/10/25 23:50","26.9","84.1666666666667","1","2","0.269855621215779","1","2","0.269855621215779","0","2","0","6.9112","6.9112","95.5533876392735","615112.956978218","615112.956978219","191701.418325388"
"2002/10/26 0:00","26.8","85","1","2","0.270311485559379","1","2","0.270311485559379","0","2","0","6.9112","6.9112","95.5533876392735","616152.593928016","616152.593928016","191807.680767345"
"2002/10/26 0:10","26.7","86","0","1","0","0","1","0","1","1","0.862489221140707","6.9112","6.9112","95.5533876392735","617441.733404138","617441.733404138","190723.552506815"
"2002/10/26 0:20","26.6","87","0","2","0","0","2","0","1","2","0.864812857726483","6.9112","6.9112","95.5533876392735","619106.043524534","619106.043524534","191035.807154469"
"2002/10/26 0:30","26.5","88","1","1","0.191266707107453","1","1","0.191266707107453","1","2","0.304502826836838","6.9112","6.9112","121.94756008","653908.419177487","653908.419177487","238364.832074764"
"2002/10/26 0:40","26.4","89","1","2","0.525996917665129","0","1","0","0","1","0","6.9112","6.9112","95.5533876392735","599474.838923649","599474.838923648","161943.312718608"
"2002/10/26 0:50","26.3","90","1","2","0.275431147783796","1","1","0.275431147783796","0","2","0","6.9112","6.9112","95.5533876392735","627828.537502886","627828.537502886","193005.969980919"
"2002/10/26 1:00","26.2","91","0","1","0","0","1","0","1","1","0.879859788775319","6.9112","6.9112","95.5533876392735","629883.554572404","629883.554572404","193070.89663204"
"2002/10/26 1:10","26.1","91.8333333333333","1","1","0.553187337304098","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","630479.823728657","630479.823728657","166334.301392203"
"2002/10/26 1:20","26","92.6666666666667","1","2","0.276657108357569","1","1","0.276657108357569","0","2","0","6.9112","6.9112","95.5533876392735","630624.506902483","630624.506902483","193294.914495809"
"2002/10/26 1:30","25.9","93.5","0","1","0","0","1","0","1","1","0.881253394095072","6.9112","6.9112","95.5533876392735","630881.747752236","630881.747752236","193260.544542411"
"2002/10/26 1:40","25.8","94.3333333333333","1","1","0.194179146529456","1","1","0.194179146529456","1","2","0.309139525248197","6.9112","6.9112","121.94756008","663869.865933284","663869.865933284","239304.639498204"
"2002/10/26 1:50","25.7","95.1666666666667","1","2","0.265782571711024","0","1","0","1","2","0.423134510098009","6.9112","6.9112","95.5533876392735","605824.105109942","605824.105109942","190081.35877918"
"2002/10/26 2:00","25.6","96","1","2","0.194536329308884","1","1","0.194536329308884","1","2","0.309708171865678","6.9112","6.9112","121.94756008","665091.55080673","665091.55080673","239420.066346988"
"2002/10/26 2:10","25.65","95.6666666666667","0","1","0","0","1","0","1","2","0.997773494882073","7.38708471794684","6.9112","95.5522223976845","905442.430183429","714460.692082783","208132.730994362"
"2002/10/26 2:20","25.7","95.3333333333333","1","1","0.267047843612525","1","1","0.267047843612525","1","2","0.425148864172227","6.9112","6.9112","121.94756008","913145.565772887","913145.565772887","264353.62071227"
"2002/10/26 2:30","25.75","95","1","2","0.336232647849905","0","1","0","1","2","0.535293325709907","6.9112","6.9112","95.5533870341565","766510.292710948","766510.292710948","208790.007952347"
"2002/10/26 2:40","25.8","94.6666666666667","1","2","0.678481699151284","0","2","0","0","1","0","6.9112","6.9112","95.5533876352086","773372.512349643","773372.512349643","188223.090200432"
"2002/10/26 2:50","25.85","94.3333333333333","0","1","0","0","2","0","1","1","0.997773494882073","7.23083919734913","6.9112","95.5524296349769","842701.059001704","714423.390965915","208683.379280768"
"2002/10/26 3:00","25.9","94","1","1","0.355413491027656","0","2","0","1","2","0.565829852725337","6.9112","6.9112","95.553146672541","810266.402880306","810266.402880306","214207.417996636"
"2002/10/26 3:10","25.95","93.6666666666667","0","1","0","0","2","0","1","2","0.997773494882073","7.19126679223242","6.9112","95.5524801775933","826810.466090243","714413.944314843","208822.718217432"
"2002/10/26 3:20","26","93.3333333333333","0","2","0","0","2","0","1","2","0.997773494882073","7.1479513171497","6.9112","95.5523225549995","809416.585889346","714403.605358588","208975.069163009"
"2002/10/26 3:30","26.05","93","0","2","0","0","2","0","1","2","0.997773494882073","7.12678875303604","6.9112","95.5524516043184","800918.695607617","714398.553265788","209049.584603274"
"2002/10/26 3:40","26.1","92.6666666666667","1","1","0.670942791008562","0","2","0","0","1","0","6.9112","6.9112","95.5532239047306","764773.759932922","764773.759932922","186829.093638944"
"2002/10/26 3:50","26.15","92.3333333333333","1","2","0.331283817574666","0","2","0","1","1","0.527414626739577","6.9112","6.9112","95.5533865393551","755221.339972749","755221.339972749","207416.292726148"
"2002/10/26 4:00","26.2","92","0","1","0","0","2","0","1","2","0.997773494882073","6.94113956413601","6.9112","95.5531606335295","726369.68250644","714354.23858546","209702.423662901"
"2002/10/26 4:10","26.1833333333333","92.1666666666667","1","1","0.327780936794237","0","2","0","1","2","0.52183792645627","6.9112","6.9112","95.5533650686977","747230.922409217","747230.922409217","206449.346459034"
"2002/10/26 4:20","26.1666666666667","92.3333333333333","1","2","0.308454813154257","1","1","0.308454813154257","0","1","0","6.9112","6.9112","95.5533874876522","703148.033122274","703148.033122274","200894.625365529"
"2002/10/26 4:30","26.15","92.5","1","2","0.622155868145626","0","1","0","0","2","0","6.9112","6.9112","95.553387638255","709131.182316854","709131.182316854","178046.54235596"
"2002/10/26 4:40","26.1333333333333","92.6666666666667","0","1","0","0","2","0","1","1","0.997773494882073","6.96460927927425","6.9112","95.5531667399999","735794.22833009","714359.840104676","209620.01495811"
"2002/10/26 4:50","26.1166666666667","92.8333333333333","1","1","0.318341946306326","0","2","0","1","2","0.506810746193057","6.9112","6.9112","95.5533473756361","725700.180378241","725700.180378241","203867.165684817"
"2002/10/26 5:00","26.1","93","1","2","0.611191149546835","0","2","0","0","1","0","6.9112","6.9112","95.5533873687962","696626.384955392","696626.384955392","176129.436767976"
"2002/10/26 5:10","26.15","93","0","1","0","0","2","0","1","1","0.997773494882073","6.94246316065806","6.9112","95.5532560707735","726901.200606202","714354.554063249","209697.86864253"
"2002/10/26 5:20","26.2","93","1","1","0.635026954504843","0","2","0","0","1","0","6.9112","6.9112","95.553364070915","723810.443705692","723810.443705692","180323.602765059"
"2002/10/26 5:30","26.25","93","1","2","0.227352022315058","1","1","0.227352022315058","1","1","0.361951823864015","6.9112","6.9112","121.94756008","777340.530211216","777340.530211216","250340.411526916"
"2002/10/26 5:40","26.3","93","1","2","0.209717987117971","1","2","0.209717987117971","1","2","0.33387786552982","6.9112","6.9112","121.94756008","717019.710898884","717019.710898884","244397.67683485"
"2002/10/26 5:50","26.35","93","1","2","0.584933590749821","0","1","0","0","1","0","6.9112","6.9112","95.5533876392731","666681.808971155","666681.808971155","171623.261381783"
"2002/10/26 6:00","26.4","93","0","1","0","0","2","0","1","1","0.997773494882073","6.99237690097834","6.9112","95.5531301752508","746944.637056798","714366.467713891","209522.620793969"
"2002/10/26 6:10","26.45","93","1","1","0.214897488561166","1","1","0.214897488561166","1","2","0.342123800511973","6.9112","6.9112","121.94756008","734736.76127904","734736.761279039","246125.699134544"
"2002/10/26 6:20","26.5","93","1","2","0.565698152240172","0","1","0","0","1","0","6.9112","6.9112","95.553387536052","644746.328237969","644746.328237969","168397.974601874"
"2002/10/26 6:30","26.55","93","1","2","0.589407413292443","0","2","0","0","2","0","6.9112","6.9112","95.5533876385801","671783.728371874","671783.728371874","172382.717144785"
"2002/10/26 6:40","26.6","93","1","2","0.295119198489346","1","1","0.295119198489346","0","2","0","6.9112","6.9112","95.5533876392689","672731.381771274","672731.381771274","197697.828741077"
"2002/10/26 6:50","26.65","93","1","2","0.207832498767885","1","2","0.207832498767885","1","1","0.330876106670415","6.9112","6.9112","121.94756008","710570.293713239","710570.293713239","243773.390775705"
"2002/10/26 7:00","26.7","93","1","2","0.568709973249495","0","1","0","0","1","0","6.9112","6.9112","95.5533876392735","648180.85998792","648180.85998792","168898.862426855"
"2002/10/26 7:10","26.7666666666667","93","1","2","0.233742917998722","1","1","0.233742917998722","1","1","0.37212633792935","6.9112","6.9112","121.94756008","799203.066082827","799203.066082827","252538.305765935"
"2002/10/26 7:20","26.8333333333333","93","1","2","0.316752539745329","0","1","0","1","2","0.504280359184592","6.9112","6.9112","95.5533876392735","722074.751592382","722074.751592382","203446.736191383"
"2002/10/26 7:30","26.9","93","1","2","0.358165987021727","0","2","0","1","2","0.570211915990435","6.9112","6.9112","95.5533876392735","816545.767360843","816545.767360842","215009.533727288"
"2002/10/26 7:40","26.9666666666667","93","1","2","0.349790292308343","0","2","0","1","2","0.556877537229394","6.9112","6.9112","95.5533876392735","797438.204704883","797438.204704883","212618.709479052"
"2002/10/26 7:50","27.0333333333333","93","1","2","0.68518804063159","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","781021.757388067","781021.757388067","189471.892482629"
"2002/10/26 8:00","27.1","93","0","1","0","0","2","0","1","1","0.997773494882073","7.50002492660651","6.9112","95.5517550979545","950793.33035628","714487.658589039","207734.641378616"
"2002/10/26 8:10","27.3333333333333","91.3333333333333","1","1","0.89538479232827","0","2","0","0","1","0","6.9112","6.9112","95.5529437404123","1020821.32802129","1020821.32802129","232546.185437293"
"2002/10/26 8:20","27.5666666666667","89.6666666666667","1","2","0.649596739927256","0","2","0","1","1","0.997773494882073","6.9112","6.9112","95.5533846572533","1455618.86902906","1455618.86902906","309879.272164793"
"2002/10/26 8:30","27.8","88","1","2","0.748565627360291","1","1","0.748565627360291","0","1","0","6.9112","6.9112","95.5533876192414","1707749.06939292","1707749.06939292","341388.811773191"
"2002/10/26 8:40","28.0333333333333","86.3333333333333","1","2","0.908552363313409","0","1","0","1","1","0.997773494882073","6.9112","6.9112","95.553387639139","1751321.00123352","1751321.00123352","359802.773512543"
"2002/10/26 8:50","28.2666666666667","84.6666666666667","1","2","0.918319455193251","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5533876392726","1762476.51578491","1762476.51578491","361912.571938179"
"2002/10/26 9:00","28.5","83","1","2","0.933643606765094","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5533876392735","1779979.40190668","1779979.40190668","365256.012176302"
"2002/10/26 9:10","28.6833333333333","82.1666666666667","1","2","0.529019596926622","1","1","0.529019596926622","1","2","0.842216427272638","6.9112","6.9112","121.94756008","1809953.6801898","1809953.6801898","378665.569052659"
"2002/10/26 9:20","28.8666666666667","81.3333333333333","1","2","0.847412985166129","0","1","0","1","2","0.997773494882073","6.9112","6.9112","95.5533876392735","1681494.51011796","1681494.51011796","346970.700587122"
"2002/10/26 9:30","29.05","80.5","1","2","0.787676715328827","1","1","0.787676715328827","0","1","0","6.9112","6.9112","95.5533876392735","1797090.20045636","1797090.20045636","357121.960899946"
"2002/10/26 9:40","29.2333333333333","79.6666666666667","1","2","0.932677593313677","0","1","0","1","1","0.997773494882073","6.9112","6.9112","95.5533876392735","1778876.03109291","1778876.03109291","365047.022285159"
"2002/10/26 9:50","29.4166666666667","78.8333333333333","1","2","0.545122004566316","1","1","0.545122004566316","1","2","0.867851984653836","6.9112","6.9112","121.94756008","1865102.93315739","1865102.93315739","386892.62830746"
"2002/10/26 10:00","29.6","78","1","2","0.906647638329942","0","1","0","1","2","0.997773494882073","6.9112","6.9112","95.5533876392735","1749145.53435854","1749145.53435854","359397.049689028"
"2002/10/26 10:10","29.8","77.1666666666667","1","2","1.02","0","2","0","1","2","0.997773494882073","7.4508686317046","6.9112","101.494084165122","2108812.32672267","1878764.99790716","386151.058645315"
"2002/10/26 10:20","30","76.3333333333333","1","2","1.02","0","2","0","1","2","0.997773494882073","7.1087900043003","6.9112","95.5521799282155","1958025.00097989","1878728.34727962","384150.448985732"
"2002/10/26 10:30","30.2","75.5","1","2","0.564612491017431","1","1","0.564612491017431","1","2","0.898881473844839","6.9112","6.9112","121.94756008","1931860.5967757","1931860.5967757","397038.19131866"
"2002/10/26 10:40","30.4","74.6666666666667","1","2","1.02","0","1","0","1","2","0.997773494882073","7.20420466124679","6.9112","96.5896452791672","1997617.77877904","1878752.67034016","384426.514972143"
"2002/10/26 10:50","30.6","73.8333333333333","1","2","1.02","0","2","0","1","2","0.997773494882073","8.60684461482903","6.9112","98.629020750053","2581864.26693162","1879457.24174873","381065.630449682"
"2002/10/26 11:00","30.8","73","1","2","0.926087616149378","1","1","0.926087616149378","0","1","0","6.9112","6.9112","95.5521067785377","2113352.7746641","2113352.7746641","417059.360056733"
"2002/10/26 11:10","30.8166666666667","72.5","1","2","1.02","0","1","0","1","1","0.997773494882073","7.19226563554885","6.9112","95.5524157689235","1991570.63168405","1878773.32972551","383850.90822043"
"2002/10/26 11:20","30.8333333333333","72","1","2","1.02","0","2","0","1","2","0.997773494882073","8.7618660111066","6.9112","105.919758081742","2702665.23219575","1879372.42821239","383370.003346652"
"2002/10/26 11:30","30.85","71.5","1","2","1.02","1","1","1.02","0","1","0","8.06826398189946","6.9112","111.604385695528","2870595.66908802","2328235.32646471","466311.545228581"
"2002/10/26 11:40","30.8666666666667","71","1","2","0.983259573290655","1","2","0.983259573290655","0","2","0","6.9112","6.9112","100.916382495876","2243838.42918077","2243838.42918077","445794.360332738"
"2002/10/26 11:50","30.8833333333333","70.5","1","2","1.02","0","1","0","1","1","0.997773494882073","8.3293152443108","6.9112","101.013565275855","2480895.11061288","1879249.82805341","382724.616043392"
"2002/10/26 12:00","30.9","70","1","2","0.798681176338715","1","1","0.712705250145792","1","2","0.997773494882073","6.9112","6.9112","121.94756008","2439262.23909094","2439262.23909094","477415.785910648"
"2002/10/26 12:10","30.9166666666667","69.3333333333333","1","2","1.02","0","1","0","1","2","0.997773494882073","7.37525650375011","6.9112","104.285929253444","2081917.84040841","1878660.67278574","387700.841373586"
"2002/10/26 12:20","30.9333333333333","68.6666666666667","1","2","0.710138682886786","1","1","0.710138682886786","0","1","0","6.9112","6.9112","95.5530369241053","1619981.83663467","1619981.83663467","326449.512760474"
"2002/10/26 12:30","30.95","68","1","2","0.64006298825274","0","1","0","1","1","0.997773494882073","6.9112","6.9112","95.553385283258","1444734.63611687","1444734.63611687","308260.311569968"
"2002/10/26 12:40","30.9666666666667","67.3333333333333","1","2","1.02","0","2","0","0","1","0","8.42213061662053","6.9112","95.5490111461982","1769891.5089666","1163546.21838645","261698.018696243"
