1,"eplusout"
"2002/10/26 12:50","30.9833333333333","66.6666666666667","1","2","0.69392267925778","1","1","0.69392267925778","0","2","0","6.9112","6.9112","95.552248583376","1582947.75970635","1582947.75970635","320288.78734752"
"2002/10/26 13:00","31","66","1","2","0.768551675505951","0","1","0","1","1","0.997773494882073","6.9112","6.9112","95.5533799871295","1591438.3196959","1591438.3196959","331365.11709849"
"2002/10/26 13:10","30.9166666666667","66.5","1","2","1.02","0","2","0","0","1","0","11.2547478988988","6.9112","98.9018518239947","2968715.67600207","1164458.96711533","263049.205737218"
"2002/10/26 13:20","30.8333333333333","67","1","2","1.02","1","1","1.02","0","2","0","9.78409739998799","6.9112","113.6094766218","3700154.85635217","2329323.70234896","466630.008903297"
"2002/10/26 13:30","30.75","67.5","1","2","0.933076411710697","1","2","0.779902867831783","1","1","0.997773494882073","6.9112","6.9112","121.94756008","2669592.68539831","2669592.68539831","518348.516710116"
"2002/10/26 13:40","30.6666666666667","68","1","2","0.957812828934903","1","2","0.957812828934903","0","1","0","6.9112","6.9112","111.550580186134","2185373.79523665","2185373.79523665","436507.189561088"
"2002/10/26 13:50","30.5833333333333","68.5","1","2","0.950864078741513","1","2","0.950864078741513","0","2","0","6.9112","6.9112","111.416462044615","2169501.73362283","2169501.73362283","433238.864673629"
"2002/10/26 14:00","30.5","69","1","2","0.626314035477522","1","2","0.626314035477522","1","1","0.997112342104319","6.9112","6.9112","121.94756008","2143229.98966376","2143229.98966376","430503.535262326"
"2002/10/26 14:10","30.4","69.5","1","2","1.02","0","1","0","1","2","0.997773494882073","6.98732388679539","6.9112","97.5758256797486","1909807.54694979","1878610.57229614","385763.423271389"
"2002/10/26 14:20","30.3","70","1","2","0.890994554407943","1","1","0.890994554407943","0","1","0","6.9112","6.9112","100.239877080422","2033015.02516916","2033015.02516916","403029.3672651"
"2002/10/26 14:30","30.2","70.5","1","2","0.611337572222247","1","2","0.611337572222247","1","1","0.973269324852563","6.9112","6.9112","121.94756008","2091920.90739647","2091920.90739647","422191.791899876"
"2002/10/26 14:40","30.1","71","1","2","0.607774487422864","1","2","0.607774487422864","1","2","0.967596777810376","6.9112","6.9112","121.94756008","2079714.27976322","2079714.27976322","420232.056819772"
"2002/10/26 14:50","30","71.5","1","2","1.02","0","1","0","1","2","0.997773494882073","7.65892338273745","6.9112","105.531872475296","2210202.56635522","1878786.24192507","387194.61242036"
"2002/10/26 15:00","29.9","72","1","2","0.669051861089676","1","1","0.647890592521273","1","2","0.997773494882073","6.9112","6.9112","121.94756008","2217156.05282138","2217156.05282138","441631.630474147"
"2002/10/26 15:10","29.8166666666667","72.5","1","2","1.02","0","1","0","1","2","0.997773494882073","7.87282688855555","6.9112","106.679511673654","2309737.66784346","1878876.94293334","386881.974559523"
"2002/10/26 15:20","29.7333333333333","73","1","2","1.02","0","2","0","1","2","0.997773494882073","7.74451278658804","6.9112","95.5500947928985","2213488.16172689","1879071.07557428","381832.852837001"
"2002/10/26 15:30","29.65","73.5","1","2","1.02","0","2","0","1","2","0.997773494882073","7.74175380020541","6.9112","95.550094328834","2212379.46275161","1879069.58814146","381842.92473695"
"2002/10/26 15:40","29.5666666666667","74","1","2","0.715230875341192","1","1","0.670980099647031","1","2","0.997773494882073","6.9112","6.9112","121.94756008","2296272.59751746","2296272.59751746","453962.320460437"
"2002/10/26 15:50","29.4833333333333","74.5","1","2","1.02","0","1","0","1","2","0.997773494882073","8.05260439724703","6.9112","108.41734694638","2398679.36075224","1878937.60727393","386889.64653933"
"2002/10/26 16:00","29.4","75","1","2","0.707719602789657","1","1","0.667224463371263","1","2","0.997773494882073","6.9112","6.9112","121.94756008","2283403.37573741","2283403.37573741","451925.286769003"
"2002/10/26 16:10","29.3166666666667","75.6666666666667","1","2","0.907861132221066","1","2","0.907861132221066","0","1","0","6.9112","6.9112","107.683057457013","2071352.35509257","2071352.35509257","412742.712886974"
"2002/10/26 16:20","29.2333333333333","76.3333333333333","1","2","0.930228037373275","1","2","0.930228037373275","0","2","0","6.9112","6.9112","108.845804893605","2122422.27752461","2122422.27752461","423175.980269301"
"2002/10/26 16:30","29.15","77","1","2","1.02","0","1","0","1","1","0.997773494882073","8.4498087740008","6.9112","109.599496981427","2587376.85597415","1879127.71571102","385870.053724107"
"2002/10/26 16:40","29.0666666666667","77.6666666666667","1","2","1.02","1","1","1.02","0","1","0","6.94557198715877","6.9112","108.966098350383","2343296.3043936","2327565.70279399","465747.442066426"
"2002/10/26 16:50","28.9833333333333","78.3333333333333","1","2","1.02","0","1","0","1","1","0.997773494882073","8.50536925293598","6.9112","108.045296632581","2602607.7818776","1879189.32465036","385108.759356792"
"2002/10/26 17:00","28.9","79","1","2","0.964408796125617","1","1","0.964408796125617","0","1","0","6.9112","6.9112","100.028741804781","2200785.19176479","2200785.19176479","436544.713850613"
"2002/10/26 17:10","28.8666666666667","78.8333333333333","1","2","0.484011164547378","1","2","0.484011164547378","0","2","0","6.9112","6.9112","95.5533812311882","1103710.95802295","1103710.95802295","248900.169119067"
"2002/10/26 17:20","28.8333333333333","78.6666666666667","1","2","0.206544112481608","1","2","0.206544112481608","1","1","0.32882495374285","6.9112","6.9112","121.94756008","706163.32836291","706163.32836291","243347.599577991"
"2002/10/26 17:30","28.8","78.5","0","1","0","0","1","0","1","2","0.836950109183796","6.9112","6.9112","95.5533876392009","599149.588791391","599149.588791391","187327.887158934"
"2002/10/26 17:40","28.7666666666667","78.3333333333333","1","1","0.275501649008748","0","2","0","1","2","0.438607597684235","6.9112","6.9112","95.553387639273","627989.324757749","627989.324757749","192562.414116206"
"2002/10/26 17:50","28.7333333333333","78.1666666666667","1","2","0.554188530408503","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","631621.505542794","631621.505542794","166498.732527341"
"2002/10/26 18:00","28.7","78","1","2","0.279899086594656","1","1","0.279899086594656","0","2","0","6.9112","6.9112","95.5533876392735","638018.34078474","638018.340784739","194073.018963712"
"2002/10/26 18:10","28.6833333333333","78","1","2","0.564901837639665","0","1","0","0","2","0","6.9112","6.9112","95.5533876392735","643838.2537259","643838.2537259","168265.809327251"
"2002/10/26 18:20","28.6666666666667","78","1","2","0.283758089675682","0","2","0","1","1","0.451752120119494","6.9112","6.9112","95.5533876392735","646819.514107971","646819.514107971","194688.930966249"
"2002/10/26 18:30","28.65","78","1","2","0.199555383184663","1","1","0.199555383184663","1","2","0.31769866909509","6.9112","6.9112","121.94756008","682258.603868921","682258.603868922","241052.188208786"
"2002/10/26 18:40","28.6333333333333","78","0","1","0","0","1","0","1","2","0.871015788450187","6.9112","6.9112","95.5533876392735","623548.929697959","623548.929697958","191872.29715379"
"2002/10/26 18:50","28.6166666666667","78","1","1","0.200381011215665","1","1","0.200381011215665","1","2","0.319013095809274","6.9112","6.9112","121.94756008","685082.599256006","685082.599256006","241321.919171972"
"2002/10/26 19:00","28.6","78","0","1","0","0","1","0","1","2","0.874243764971531","6.9112","6.9112","95.5533876392735","625861.000158045","625861.000158045","192308.941270327"
"2002/10/26 19:10","28.5666666666667","77.8333333333333","0","2","0","0","2","0","1","2","0.910843266195697","6.9112","6.9112","95.5533876392735","652076.381367444","652076.381367444","197333.079028186"
"2002/10/26 19:20","28.5333333333333","77.6666666666667","1","1","0.285352940542133","1","1","0.285352940542133","0","1","0","6.9112","6.9112","95.5533876392735","650456.905408122","650456.905408122","195354.433886689"
"2002/10/26 19:30","28.5","77.5","1","2","0.19889235925229","1","2","0.19889235925229","1","1","0.316643113401571","6.9112","6.9112","121.94756008","679990.790472217","679990.790472217","240835.374154787"
"2002/10/26 19:40","28.4666666666667","77.3333333333333","0","1","0","0","1","0","1","2","0.860627773478707","6.9112","6.9112","95.5533876392735","616108.470504239","616108.470504239","190474.023544167"
"2002/10/26 19:50","28.4333333333333","77.1666666666667","1","1","0.562129513995691","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","640676.855065245","640676.855065244","167806.428770095"
"2002/10/26 20:00","28.4","77","1","2","0.280494428522958","1","1","0.280494428522958","0","2","0","6.9112","6.9112","95.5533876392735","639376.120222384","639376.120222385","194198.204409617"
"2002/10/26 20:10","28.35","77.5","1","2","0.280536365466813","0","1","0","1","1","0.446623030254742","6.9112","6.9112","95.5533876392735","639471.764735604","639471.764735604","193849.106511171"
"2002/10/26 20:20","28.3","78","0","1","0","0","2","0","1","2","0.894132530934207","6.9112","6.9112","95.5533876392735","640106.723985964","640106.723985964","195022.300102036"
"2002/10/26 20:30","28.25","78.5","1","1","0.281240601938034","1","1","0.281240601938034","0","1","0","6.9112","6.9112","95.5533876392735","641077.901084723","641077.901084723","194377.301482168"
"2002/10/26 20:40","28.2","79","0","1","0","0","1","0","1","1","0.897541194668482","6.9112","6.9112","95.5533876392735","642548.281032604","642548.281032604","195491.379230382"
"2002/10/26 20:50","28.15","79.5","1","1","0.282725122443412","0","2","0","1","2","0.450107602644326","6.9112","6.9112","95.5533876392735","644463.627825118","644463.627825118","194417.19821971"
"2002/10/26 21:00","28.1","80","1","2","0.198796088752247","1","1","0.198796088752247","1","2","0.316489847630192","6.9112","6.9112","121.94756008","679661.506491218","679661.506491218","240803.995268989"
"2002/10/26 21:10","28.0666666666667","80.3333333333333","1","2","0.271996763303378","0","1","0","1","2","0.433027705495128","6.9112","6.9112","95.5533876392735","619996.027087999","619996.027087999","191660.989067419"
"2002/10/26 21:20","28.0333333333333","80.6666666666667","0","1","0","0","2","0","1","2","0.902291591089722","6.9112","6.9112","95.5533876392735","645950.910679712","645950.910679712","196147.05462304"
"2002/10/26 21:30","28","81","0","2","0","0","2","0","1","2","0.902400215109001","6.9112","6.9112","95.5533876392735","646028.716476621","646028.71647662","196162.082454528"
"2002/10/26 21:40","27.9666666666667","81.3333333333333","0","2","0","0","2","0","1","2","0.903413455398475","6.9112","6.9112","95.5533876392735","646754.486167699","646754.486167698","196302.239122117"
"2002/10/26 21:50","27.9333333333333","81.6666666666667","1","1","0.284097275513421","1","1","0.284097275513421","0","1","0","6.9112","6.9112","95.5533876392735","647593.096579035","647593.096579035","195058.038931208"
"2002/10/26 22:00","27.9","82","1","2","0.284379424836644","0","1","0","1","1","0.452741305931218","6.9112","6.9112","95.5533876392735","648236.5964067","648236.5964067","194848.124881296"
"2002/10/26 22:10","27.85","82.5","1","2","0.199832998197258","1","1","0.199832998197258","1","2","0.318140641236431","6.9112","6.9112","121.94756008","683208.162904236","683208.162904236","241142.603502524"
"2002/10/26 22:20","27.8","83","1","2","0.548599815509412","0","1","0","0","1","0","6.9112","6.9112","95.5533876392735","625248.602699704","625248.602699703","165584.703816497"
"2002/10/26 22:30","27.75","83.5","1","2","0.286607754629959","1","1","0.286607754629959","0","2","0","6.9112","6.9112","95.5533876392735","653318.787127159","653318.787127159","195655.745158284"
"2002/10/26 22:40","27.7","84","1","2","0.573653071566279","0","1","0","0","2","0","6.9112","6.9112","95.5533876392735","653817.767446633","653817.767446632","169724.022857542"
"2002/10/26 22:50","27.65","84.5","1","2","0.287290368900656","0","2","0","1","1","0.457375623683956","6.9112","6.9112","95.5533876392735","654875.646033233","654875.646033233","195607.847775028"
"2002/10/26 23:00","27.6","85","0","1","0","0","2","0","1","2","0.917504534619598","6.9112","6.9112","95.5533876392735","656847.817850431","656847.817850431","198262.069313534"
"2002/10/26 23:10","27.6333333333333","85","0","2","0","0","2","0","1","2","0.919425835883449","6.9112","6.9112","95.5533876392735","658224.044309893","658224.044309893","198530.842744671"
"2002/10/26 23:20","27.6666666666667","85","1","1","0.288961022069261","0","2","0","1","2","0.460035357937749","6.9112","6.9112","95.5533876392735","658685.972005937","658685.972005937","196045.708747428"
"2002/10/26 23:30","27.7","85","0","1","0","0","2","0","1","2","0.921011792534407","6.9112","6.9112","95.5533876392735","659360.066084358","659360.066084357","198753.004899231"
"2002/10/26 23:40","27.7333333333333","85","1","1","0.579624539831411","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","660627.456551799","660627.456551799","170726.770014693"
"2002/10/26 23:50","27.7666666666667","85","1","2","0.581032931382901","0","2","0","0","2","0","6.9112","6.9112","95.5533876392735","662233.556654152","662233.556654152","170964.166688926"
"2002/10/27 0:00","27.8","85","1","2","0.291179528060183","0","2","0","1","1","0.463567291726994","6.9112","6.9112","95.5533876392735","663745.84533776","663745.84533776","196628.692522087"
"2002/10/27 0:10","27.8166666666667","85","1","2","0.291360375825781","0","2","0","1","2","0.463855207259627","6.9112","6.9112","95.5533876392735","664158.3170455","664158.3170455","196676.292693438"
"2002/10/27 0:20","27.8333333333333","85","1","2","0.204139868540648","1","1","0.204139868540648","1","2","0.324997319088083","6.9112","6.9112","121.94756008","697939.604949501","697939.604949501","242555.00265383"
"2002/10/27 0:30","27.85","85","1","2","0.558480858643325","0","1","0","0","1","0","6.9112","6.9112","95.5533876392735","636516.163413702","636516.163413702","167204.437807519"
"2002/10/27 0:40","27.8666666666667","85","1","2","0.29142483022878","0","2","0","1","1","0.463957820768334","6.9112","6.9112","95.5533876392735","664305.322622096","664305.322622096","196694.044900985"
"2002/10/27 0:50","27.8833333333333","85","1","2","0.584458821315047","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","666140.38740422","666140.38740422","171543.082996553"
"2002/10/27 1:00","27.9","85","0","1","0","0","2","0","1","1","0.933790524635227","6.9112","6.9112","95.5533876392735","668513.558551725","668513.558551724","200552.138246005"
"2002/10/27 1:10","27.9333333333333","85","1","1","0.588222106860998","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","670432.00807018","670432.00807018","172181.31807048"
"2002/10/27 1:20","27.9666666666667","85","1","2","0.29459354515493","1","1","0.29459354515493","0","2","0","6.9112","6.9112","95.5533876392735","671532.472398389","671532.47239839","197578.958163244"
"2002/10/27 1:30","28","85","1","2","0.294745281933906","0","1","0","1","1","0.469244088022458","6.9112","6.9112","95.5533876392735","671878.553181039","671878.553181039","197569.64050998"
"2002/10/27 1:40","28.0333333333333","85","0","1","0","0","2","0","1","2","0.938828023715474","6.9112","6.9112","95.5533876392735","672121.991640301","672121.9916403","201265.928918473"
"2002/10/27 1:50","28.0666666666667","85","1","1","0.206925210938217","1","1","0.206925210938217","1","2","0.329431674897282","6.9112","6.9112","121.94756008","707466.884844525","707466.884844525","243474.105767696"
"2002/10/27 2:00","28.1","85","1","2","0.283746008851415","0","1","0","1","2","0.451732887053816","6.9112","6.9112","95.5533876392735","646791.961343036","646791.961343036","194693.481477703"
"2002/10/27 2:10","28.0666666666667","84.8333333333333","1","2","0.443129772256237","1","1","0.443129772256237","0","1","0","6.9112","6.9112","100.506485805646","1010367.04112733","1010367.04112733","238691.255021238"
"2002/10/27 2:20","28.0333333333333","84.6666666666667","1","2","0.843474036067008","0","1","0","0","2","0","6.9112","6.9112","95.5533876392735","961590.870287361","961590.870287361","221196.632620577"
"2002/10/27 2:30","28","84.5","1","2","0.288648698666473","1","1","0.288648698666473","1","1","0.459538128908848","6.9112","6.9112","121.94756008","987055.264972893","987055.264972893","272350.71907748"
"2002/10/27 2:40","27.9666666666667","84.3333333333333","1","2","0.788869461268472","0","1","0","0","1","0","6.9112","6.9112","95.5533876392735","899293.060767814","899293.060767814","209761.863921986"
"2002/10/27 2:50","27.9333333333333","84.1666666666667","1","2","0.407474356533814","0","2","0","1","1","0.648712446115161","6.9112","6.9112","95.5533876392735","929045.810124969","929045.810124969","229636.841579825"
"2002/10/27 3:00","27.9","84","1","2","0.812219869744024","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","925932.515568254","925932.515568254","214588.375890622"
"2002/10/27 3:10","27.8666666666667","84","1","2","0.251313580008656","1","1","0.251313580008656","1","1","0.400099404085677","6.9112","6.9112","121.94756008","859313.539796801","859313.5397968","258695.027975376"
"2002/10/27 3:20","27.8333333333333","84","1","2","0.635050221620474","0","1","0","0","1","0","6.9112","6.9112","95.5533876392735","723836.979683842","723836.979683842","180327.932520474"
"2002/10/27 3:30","27.8","84","1","2","0.228460965465683","1","1","0.228460965465683","1","1","0.363717297475567","6.9112","6.9112","121.94756008","781134.055391427","781134.055391427","250720.570083463"
"2002/10/27 3:40","27.7666666666667","84","1","2","0.312146812322507","1","2","0.312146812322507","0","1","0","6.9112","6.9112","95.5533876392735","711569.233429453","711569.233429453","201807.268057089"
"2002/10/27 3:50","27.7333333333333","84","0","1","0","0","1","0","1","1","0.997773494882073","7.09963238978188","6.9112","95.5527934689441","790014.082746814","714392.069607328","209145.477417274"
"2002/10/27 4:00","27.7","84","1","1","0.332172183085859","0","2","0","1","2","0.528828933565441","6.9112","6.9112","95.5532455856767","757247.807211045","757247.807211045","207667.737879351"
"2002/10/27 4:10","27.6666666666667","84","0","1","0","0","2","0","1","2","0.997773494882073","7.54296417198587","6.9112","95.5516988341035","968035.698662824","714497.911100587","207582.638088703"
"2002/10/27 4:20","27.6333333333333","84","1","1","0.38413742453876","0","2","0","1","2","0.611559290348221","6.9112","6.9112","95.5529113631428","875798.556918197","875798.556918197","222590.254851001"
"2002/10/27 4:30","27.6","84","1","2","0.354688659596747","0","2","0","1","2","0.564675897481219","6.9112","6.9112","95.5533844397542","808612.829021731","808612.829021732","214004.3183123"
"2002/10/27 4:40","27.5666666666667","84","0","1","0","0","2","0","1","2","0.997773494882073","7.37195983230021","6.9112","95.5520097606709","899368.499694874","714457.082123121","208186.100540337"
"2002/10/27 4:50","27.5333333333333","84","1","1","0.362357547319562","0","2","0","1","2","0.576885016494176","6.9112","6.9112","95.5530402853158","826108.249397381","826108.249397381","216206.856279885"
"2002/10/27 5:00","27.5","84","0","1","0","0","2","0","1","2","0.997773494882073","7.4432104775962","6.9112","95.5518554276892","927979.364075616","714474.093462205","207934.708999125"
"2002/10/27 5:10","27.4833333333333","84.3333333333333","1","1","0.425448977992381","0","2","0","1","2","0.677328628869752","6.9112","6.9112","95.5529865557402","970061.248258948","970061.248258948","235197.1857944"
"2002/10/27 5:20","27.4666666666667","84.6666666666667","1","2","0.377477173938801","0","2","0","1","2","0.600955954483867","6.9112","6.9112","95.5533849448903","860602.903384457","860602.903384457","220618.264638782"
"2002/10/27 5:30","27.45","85","1","2","0.363598339756116","0","2","0","1","2","0.57886039846296","6.9112","6.9112","95.5533876211736","828938.97727915","828938.97727915","216566.450271918"
"2002/10/27 5:40","27.4333333333333","85.3333333333333","0","1","0","0","2","0","1","2","0.997773494882073","7.70121806683364","6.9112","95.5510927714898","1031581.47765975","714535.701360019","207023.10134129"
"2002/10/27 5:50","27.4166666666667","85.6666666666667","1","1","0.287586111769024","1","1","0.287586111769024","1","2","0.457846455962071","6.9112","6.9112","121.94756008","983419.340458727","983419.340458726","271950.384166662"
"2002/10/27 6:00","27.4","86","1","2","0.343198131987042","1","2","0.343198131987042","0","1","0","6.9112","6.9112","95.5533866347168","782399.86584478","782399.86584478","209554.02711002"
"2002/10/27 6:10","27.3666666666667","86.5","1","2","0.336043921679963","0","1","0","1","1","0.534992867500977","6.9112","6.9112","95.5533876325253","766079.778837802","766079.778837803","208744.015100249"
"2002/10/27 6:20","27.3333333333333","87","1","2","0.225676134326798","1","1","0.225676134326798","1","2","0.359283755606844","6.9112","6.9112","121.94756008","771607.608934722","771607.608934722","249768.64100547"
"2002/10/27 6:30","27.3","87.5","1","2","0.313504956956027","1","2","0.313504956956027","0","1","0","6.9112","6.9112","95.5533876392735","714667.099155506","714667.099155506","202140.821656007"
"2002/10/27 6:40","27.2666666666667","88","0","1","0","0","1","0","1","1","0.997773494882073","7.10706941343694","6.9112","95.5527653824151","793000.474167073","714393.8449146","209119.372714631"
"2002/10/27 6:50","27.2333333333333","88.5","1","1","0.234396043489368","1","1","0.234396043489368","1","2","0.373166134981271","6.9112","6.9112","121.94756008","801437.370097319","801437.37009732","252763.800809375"
"2002/10/27 7:00","27.2","89","0","1","0","0","1","0","1","2","0.997773494882073","7.05676868567845","6.9112","95.5530309415312","772801.859692327","714381.837359975","209296.40928826"
"2002/10/27 7:10","27.1833333333333","89.5","1","1","0.363395299836178","1","1","0.363395299836178","0","1","0","6.9112","6.9112","95.553277897707","828475.764026329","828475.764026329","214784.112758789"
"2002/10/27 7:20","27.1666666666667","90","0","1","0","0","1","0","1","1","0.997773494882073","7.501455895855","6.9112","95.5516307690826","951367.637162555","714488.00079851","207729.342298054"
"2002/10/27 7:30","27.15","90.5","1","1","0.382009536005748","1","1","0.382009536005748","0","1","0","6.9112","6.9112","95.552942656706","870943.644970506","870943.644970506","219723.215822717"
"2002/10/27 7:40","27.1333333333333","91","1","2","0.700303667243895","0","1","0","0","2","0","6.9112","6.9112","95.5533846499815","798262.980262987","798262.980262987","192313.905170032"
"2002/10/27 7:50","27.1166666666667","91.5","1","2","0.69058681732354","0","2","0","0","2","0","6.9112","6.9112","95.5533876191925","787179.666388421","787179.666388421","190482.384888337"
"2002/10/27 8:00","27.1","92","1","2","0.747759532361427","0","2","0","0","2","0","6.9112","6.9112","95.5533876391386","852395.421620288","852395.421620288","201494.061342778"
"2002/10/27 8:10","27.2333333333333","91","1","2","0.277463014542459","1","1","0.277463014542459","1","1","0.441730155491119","6.9112","6.9112","121.94756008","948781.327843228","948781.327843229","268178.374880616"
"2002/10/27 8:20","27.3666666666667","90","1","2","1.01910952792015","0","1","0","0","1","0","6.9112","6.9112","95.5533876392735","1162015.48613546","1162015.48613546","261479.615806967"
"2002/10/27 8:30","27.5","89","1","2","0.597183918367236","1","1","0.597183918367236","0","2","0","6.9112","6.9112","95.5533876392735","1362056.56697925","1362056.56697925","285498.490980626"
"2002/10/27 8:40","27.6333333333333","88","1","2","0.665201901194332","1","2","0.665201901194332","0","2","0","6.9112","6.9112","95.5533876392735","1517360.06559762","1517360.06559762","309625.294055143"
"2002/10/27 8:50","27.7666666666667","87","1","2","0.766415762231678","0","1","0","1","1","0.997773494882073","6.9112","6.9112","95.5533876392735","1588999.36054177","1588999.36054177","330961.726557464"
"2002/10/27 9:00","27.9","86","1","2","1.02","0","2","0","0","1","0","9.91177529578434","6.9112","95.5444227783523","2368133.94693889","1164043.36145636","261698.525063268"
"2002/10/27 9:10","28.0333333333333","85.1666666666667","1","2","0.751024812402609","1","1","0.688877068177739","1","1","0.997773494882073","6.9112","6.9112","121.94756008","2357601.65345572","2357601.65345572","463837.700410043"
"2002/10/27 9:20","28.1666666666667","84.3333333333333","1","2","0.569077705597928","1","2","0.569077705597928","1","2","0.905990240878878","6.9112","6.9112","121.94756008","1947155.28860655","1947155.28860655","399389.900928585"
"2002/10/27 9:30","28.3","83.5","1","2","0.965307890859978","0","1","0","1","2","0.997773494882073","6.9112","6.9112","95.553387632838","1816146.9909325","1816146.9909325","372292.016814883"
"2002/10/27 9:40","28.4333333333333","82.6666666666667","1","2","1.02","0","2","0","1","2","0.997773494882073","7.10523188290388","6.9112","95.5527973676235","1956595.62799541","1878726.41339752","384155.789636585"
"2002/10/27 9:50","28.5666666666667","81.8333333333333","1","2","1.02","0","2","0","1","2","0.997773494882073","7.30016175515707","6.9112","95.5520551969442","2034929.09180045","1878831.49238773","383450.259029516"
"2002/10/27 10:00","28.7","81","1","2","0.579279751690095","1","1","0.579279751690095","1","2","0.922232230515051","6.9112","6.9112","121.94756008","1982101.32233035","1982101.32233035","404806.612499576"
"2002/10/27 10:10","28.8333333333333","80.1666666666667","1","2","0.830299852322706","0","1","0","1","2","0.997773494882073","6.9112","6.9112","95.553387143027","1661951.07105302","1661951.07105302","343491.326761972"
"2002/10/27 10:20","28.9666666666667","79.3333333333333","1","2","0.976124635470041","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5533876359399","1828502.52498862","1828502.52498862","374736.169395065"
"2002/10/27 10:30","29.1","78.5","1","2","1.02","0","2","0","1","2","0.997773494882073","7.13085828508402","6.9112","95.5527915523776","1966893.86625842","1878740.22448339","384063.243969938"
"2002/10/27 10:40","29.2333333333333","77.6666666666667","1","2","1.02","0","2","0","1","2","0.997773494882073","7.27330008617206","6.9112","95.5520684851789","2024134.54535017","1878817.01397408","383547.503132429"
"2002/10/27 10:50","29.3666666666667","76.8333333333333","1","2","1.02","0","2","0","1","2","0.997773494882073","7.39508378716036","6.9112","95.5516031144271","2073073.32841474","1878882.66776087","383106.095463057"
"2002/10/27 11:00","29.5","76","1","2","1.02","0","2","0","1","2","0.997773494882073","7.11306571285177","6.9112","95.5521223102116","1959743.18171066","1878730.65311513","384126.974332985"
"2002/10/27 11:10","29.5333333333333","75.8333333333333","1","2","0.579576738744612","1","1","0.579576738744612","1","2","0.922705043578036","6.9112","6.9112","121.94756008","1983118.6406669","1983118.6406669","404965.121273404"
"2002/10/27 11:20","29.5666666666667","75.6666666666667","1","2","1.00905870245539","0","1","0","1","2","0.997773494882073","6.9112","6.9112","96.8569304162484","1866089.63748218","1866089.63748218","383074.120531801"
"2002/10/27 11:30","29.6","75.5","1","2","1.02","0","2","0","1","2","0.997773494882073","7.37044907982083","6.9112","95.5520986102365","2063174.67229948","1878869.37618034","383195.788505758"
"2002/10/27 11:40","29.6333333333333","75.3333333333333","1","2","1.02","0","2","0","1","2","0.997773494882073","8.95400028807522","6.9112","107.68076129806","2803313.99781469","1879438.77897538","383799.957895052"
"2002/10/27 11:50","29.6666666666667","75.1666666666667","1","2","0.796362073264917","1","1","0.711545698608893","1","2","0.997773494882073","6.9112","6.9112","121.94756008","2435288.21465074","2435288.21465074","476743.021208313"
"2002/10/27 12:00","29.7","75","1","2","1.02","0","1","0","1","2","0.997773494882073","8.27006713669504","6.9112","111.202645121621","2513659.51279912","1878999.10892793","387066.363270791"
"2002/10/27 12:10","29.7166666666667","75","1","2","1.02","0","2","0","1","2","0.997773494882073","8.92719387351028","6.9112","104.825802891972","2767063.70056688","1879485.35961962","383067.669102653"
"2002/10/27 12:20","29.7333333333333","75","1","2","0.859897033916685","1","1","0.859897033916685","0","1","0","6.9112","6.9112","95.5518596153471","1962092.50437112","1962092.50437112","387552.491967883"
"2002/10/27 12:30","29.75","75","1","2","0.498705580403008","1","2","0.498705580403008","1","1","0.79395552570845","6.9112","6.9112","121.94756008","1706140.22096817","1706140.22096817","363559.002382716"
"2002/10/27 12:40","29.7666666666667","75","1","2","0.73070807923239","0","1","0","1","2","0.997773494882073","6.9112","6.9112","95.5533876219587","1548226.69078258","1548226.69078258","324267.616204066"
"2002/10/27 12:50","29.7833333333333","75","1","2","0.715668939417197","1","1","0.715668939417197","0","1","0","6.9112","6.9112","95.5533876391572","1632612.27174903","1632612.27174903","328566.99295045"
"2002/10/27 13:00","29.8","75","1","2","0.914034370865993","0","1","0","1","1","0.997773494882073","6.9112","6.9112","95.5533876392728","1757582.27141382","1757582.27141382","360984.447031641"
"2002/10/27 13:10","29.8333333333333","75","1","2","1.01037232096055","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5533876392735","1867623.72343704","1867623.72343704","382609.671066079"
"2002/10/27 13:20","29.8666666666667","75","1","2","1.02","0","2","0","1","2","0.997773494882073","8.68518145012167","6.9112","108.900826039866","2690658.51769805","1879268.72744793","384770.911955218"
"2002/10/27 13:30","29.9","75","1","2","1.02","1","1","1.02","0","1","0","7.23896198350154","6.9112","105.095387342205","2472561.1266908","2327886.78171979","464806.774905451"
"2002/10/27 13:40","29.9333333333333","75","1","2","1.02","0","1","0","1","1","0.997773494882073","9.71390854218537","6.9112","110.798944516368","3184041.57316273","1879785.55046592","384482.329183485"
"2002/10/27 13:50","29.9666666666667","75","1","2","1.02","1","1","1.02","0","1","0","8.78851695435112","6.9112","111.582998178504","3208519.26179833","2328717.31374742","466299.640223321"
"2002/10/27 14:00","30","75","1","2","1.02","1","2","1.02","0","2","0","7.50913403786925","6.9112","104.457082398955","2590414.28147621","2328088.81221225","464633.188223211"
"2002/10/27 14:10","29.95","75.1666666666667","1","2","0.877210400426248","1","2","0.877210400426248","0","2","0","6.9112","6.9112","95.9214421292653","2001643.22263175","2001643.22263175","395283.949611771"
"2002/10/27 14:20","29.9","75.3333333333333","1","2","1.02","0","1","0","1","1","0.997773494882073","7.08447372575045","6.9112","95.5528005186507","1948253.74314985","1878715.22619247","384234.760571794"
"2002/10/27 14:30","29.85","75.5","1","2","1.02","0","2","0","1","2","0.997773494882073","7.23577701038563","6.9112","95.5522548439056","2009055.85890953","1878796.7850156","383687.021836387"
"2002/10/27 14:40","29.8","75.6666666666667","1","2","1.02","0","2","0","1","2","0.997773494882073","8.27452469871452","6.9112","100.908468661339","2457021.00536915","1879222.7733002","382869.65662511"
"2002/10/27 14:50","29.75","75.8333333333333","1","2","1.02","0","2","0","1","2","0.997773494882073","9.35505417397987","6.9112","101.496295287029","2921568.69988221","1879791.69138327","382066.363681557"
"2002/10/27 15:00","29.7","76","1","2","0.837689948226108","1","1","0.732209636089489","1","2","0.997773494882073","6.9112","6.9112","121.94756008","2506110.48048652","2506110.48048652","488894.513545386"
"2002/10/27 15:10","29.65","76.1666666666667","1","2","1.02","0","1","0","1","2","0.997773494882073","11.037867606682","6.9112","137.03309242901","4255140.66105636","1880082.56206128","387103.649145389"
"2002/10/27 15:20","29.6","76.3333333333333","1","2","1.02","1","1","0.891531442001746","1","2","0.997773494882073","7.18876311591813","6.9112","133.445507395098","3051898.9189612","2896332.80544219","562702.063121853"
"2002/10/27 15:30","29.55","76.5","1","2","1.02","1","2","1.02","0","1","0","7.95356785918418","6.9112","133.727566998706","2913061.89302742","2327609.95857675","468581.774955307"
"2002/10/27 15:40","29.5","76.6666666666667","1","2","1.02","1","2","1.02","0","2","0","8.03323344986069","6.9112","131.189996992473","2945954.84651324","2327716.67387999","468435.829560232"
"2002/10/27 15:50","29.45","76.8333333333333","1","2","1.02","1","2","1.02","0","2","0","8.1148010784962","6.9112","130.198053027103","2985960.0050752","2327792.63350079","468375.275975762"
"2002/10/27 16:00","29.4","77","1","2","0.7452804377448","1","2","0.686004880848834","1","1","0.997773494882073","6.9112","6.9112","121.94756008","2347759.00239547","2347759.00239547","462234.473983653"
"2002/10/27 16:10","29.35","77.1666666666667","1","2","0.538419895198317","1","2","0.538419895198317","1","2","0.857182008267517","6.9112","6.9112","121.94756008","1842148.41644671","1842148.41644671","383450.770745202"
"2002/10/27 16:20","29.3","77.3333333333333","1","2","0.568037633374591","1","2","0.568037633374591","1","2","0.904334412026537","6.9112","6.9112","121.94756008","1943592.70761099","1943592.70761099","398840.845841481"
"2002/10/27 16:30","29.25","77.5","1","2","1.02","0","1","0","1","2","0.997773494882073","6.94050179180431","6.9112","95.5531273503035","1890397.11788323","1878637.63093898","384750.697425473"
"2002/10/27 16:40","29.2","77.6666666666667","1","2","1.02","0","2","0","1","2","0.997773494882073","7.62349603079476","6.9112","96.3923750297656","2167355.38480219","1878983.77904534","382781.535017429"
"2002/10/27 16:50","29.15","77.8333333333333","1","2","1.02","0","2","0","1","2","0.997773494882073","8.23502192917012","6.9112","96.4975482838616","2415842.16094953","1879310.76472635","380617.518571638"
"2002/10/27 17:00","29.1","78","1","2","0.683075567397094","1","1","0.654902445674981","1","2","0.997773494882073","6.9112","6.9112","121.94756008","2241181.53234352","2241181.53234352","445327.939635535"
"2002/10/27 17:10","29.0333333333333","78.1666666666667","1","2","0.452781296254533","0","1","0","1","2","0.72084256969456","6.9112","6.9112","95.5533859496077","1032434.93432547","1032434.93432547","243909.596205203"
"2002/10/27 17:20","28.9666666666667","78.3333333333333","1","2","0.59866836225465","0","2","0","0","1","0","6.9112","6.9112","95.5533876279229","682344.994669993","682344.994669993","173965.736148734"
"2002/10/27 17:30","28.9","78.5","1","2","0.277913045065023","1","1","0.277913045065023","0","2","0","6.9112","6.9112","95.5533876391973","633488.854436916","633488.854436916","193615.934765522"
"2002/10/27 17:40","28.8333333333333","78.6666666666667","1","2","0.27934991144844","0","1","0","1","1","0.444734156817382","6.9112","6.9112","95.553387639273","636765.855337956","636765.855337956","193552.876528637"
"2002/10/27 17:50","28.7666666666667","78.8333333333333","1","2","0.281116203443138","1","1","0.281116203443138","0","1","0","6.9112","6.9112","95.5533876392735","640794.18791091","640794.18791091","194365.610098416"
"2002/10/27 18:00","28.7","79","0","1","0","0","1","0","1","1","0.904633288960806","6.9112","6.9112","95.5533876392735","647628.236862032","647628.236862031","196471.28441322"
"2002/10/27 18:10","28.6166666666667","79.3333333333333","0","2","0","0","2","0","1","2","0.91255466531619","6.9112","6.9112","95.5533876392735","653302.245209036","653302.245209036","197571.455401406"
"2002/10/27 18:20","28.5333333333333","79.6666666666667","1","1","0.288261780942203","1","1","0.288261780942203","0","1","0","6.9112","6.9112","95.5533876392735","657091.181662017","657091.181662018","196056.051128646"
"2002/10/27 18:30","28.45","80","0","1","0","0","1","0","1","1","0.918088461418014","6.9112","6.9112","95.5533876392735","657266.083785434","657266.083785434","198343.752696421"
"2002/10/27 18:40","28.3666666666667","80.3333333333333","1","1","0.287797486231503","1","1","0.287797486231503","0","1","0","6.9112","6.9112","95.5533876392735","656032.246400577","656032.246400577","195943.39056277"
"2002/10/27 18:50","28.2833333333333","80.6666666666667","1","2","0.287974052497367","1","2","0.287974052497367","0","2","0","6.9112","6.9112","95.5533876392735","656434.947828053","656434.947828052","195983.359936647"
"2002/10/27 19:00","28.2","81","1","2","0.288660608218259","1","2","0.288660608218259","0","2","0","6.9112","6.9112","95.5533876392735","658000.804253377","658000.804253377","196145.837187711"
"2002/10/27 19:10","28.1333333333333","81.1666666666667","1","2","0.288444801340664","0","1","0","1","1","0.459213517725688","6.9112","6.9112","95.5533876392735","657508.604017269","657508.604017269","195908.745141355"
"2002/10/27 19:20","28.0666666666667","81.3333333333333","1","2","0.287367859771228","0","2","0","1","2","0.457498991673608","6.9112","6.9112","95.5533876392735","655052.382048378","655052.382048378","195626.982967518"
"2002/10/27 19:30","28","81.5","1","2","0.572319405253716","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","652296.903635995","652296.903635995","169500.893242045"
"2002/10/27 19:40","27.9333333333333","81.6666666666667","1","2","0.570368608058204","0","2","0","0","2","0","6.9112","6.9112","95.5533876392735","650072.293492896","650072.293492896","169175.109152228"
"2002/10/27 19:50","27.8666666666667","81.8333333333333","1","2","0.568528236522222","0","2","0","0","2","0","6.9112","6.9112","95.5533876392735","647973.615853925","647973.615853925","168868.369336469"
"2002/10/27 20:00","27.8","82","1","2","0.566587493402314","0","2","0","0","2","0","6.9112","6.9112","95.5533876392735","645760.486879452","645760.486879452","168545.537084889"
"2002/10/27 20:10","27.7166666666667","82.6666666666667","1","2","0.198688709274192","1","1","0.198688709274192","1","1","0.316318896004022","6.9112","6.9112","121.94756008","679294.22548681","679294.22548681","240769.146690874"
"2002/10/27 20:20","27.6333333333333","83.3333333333333","1","2","0.544974919607226","0","1","0","0","1","0","6.9112","6.9112","95.5533876392735","621115.110869547","621115.110869546","164994.746850796"
"2002/10/27 20:30","27.55","84","1","2","0.199258687309968","1","1","0.199258687309968","1","1","0.317226319599866","6.9112","6.9112","121.94756008","681243.781633537","681243.781633537","240955.061596435"
"2002/10/27 20:40","27.4666666666667","84.6666666666667","1","2","0.272167375094762","1","2","0.272167375094762","0","1","0","6.9112","6.9112","95.5533876392735","620385.124569998","620385.124569998","192258.433241765"
"2002/10/27 20:50","27.3833333333333","85.3333333333333","1","2","0.567308276223829","0","1","0","0","2","0","6.9112","6.9112","95.5533876392735","646582.431568043","646582.431568043","168665.394519734"
"2002/10/27 21:00","27.3","86","1","2","0.568329114979252","0","2","0","0","2","0","6.9112","6.9112","95.5533876392735","647746.546964587","647746.546964586","168835.248595154"
"2002/10/27 21:10","27.2333333333333","86.5","0","1","0","0","2","0","1","1","0.909610855825529","6.9112","6.9112","95.5533876392735","651193.615540975","651193.615540975","197161.709251368"
"2002/10/27 21:20","27.1666666666667","87","1","1","0.287336681978382","1","1","0.287336681978382","0","1","0","6.9112","6.9112","95.5533876392735","654981.273809273","654981.273809273","195827.49200829"
"2002/10/27 21:30","27.1","87.5","0","1","0","0","1","0","1","1","0.916426868739383","6.9112","6.9112","95.5533876392735","656075.888078319","656075.888078319","198111.416059994"
"2002/10/27 21:40","27.0333333333333","88","1","1","0.201679375950734","1","1","0.201679375950734","1","2","0.321080134752291","6.9112","6.9112","121.94756008","689523.574193708","689523.574193707","241746.625057148"
"2002/10/27 21:50","26.9666666666667","88.5","1","2","0.193260045879027","1","2","0.193260045879027","1","2","0.307676287079695","6.9112","6.9112","121.94756008","660726.242471741","660726.242471741","239008.376393239"
"2002/10/27 22:00","26.9","89","1","2","0.19274692000944","1","2","0.19274692000944","1","2","0.30685937398397","6.9112","6.9112","121.94756008","658971.190542702","658971.190542702","238842.785715575"
"2002/10/27 22:10","26.8166666666667","89.6666666666667","1","2","0.274311884129928","0","1","0","1","2","0.436713453249216","6.9112","6.9112","95.5533876392735","625275.916267828","625275.916267828","192254.067795206"
"2002/10/27 22:20","26.7333333333333","90.3333333333333","1","2","0.286327317610933","1","1","0.286327317610933","0","1","0","6.9112","6.9112","95.5533876392735","652679.187149336","652679.187149335","195587.929809018"
"2002/10/27 22:30","26.65","91","0","1","0","0","1","0","1","1","0.9121725770305","6.9112","6.9112","95.5533876392735","653028.557686727","653028.557686727","197518.124512985"
"2002/10/27 22:40","26.5666666666667","91.6666666666667","0","2","0","0","2","0","1","2","0.911793559984701","6.9112","6.9112","95.5533876392735","652757.070198134","652757.070198134","197465.358856987"
"2002/10/27 22:50","26.4833333333333","92.3333333333333","0","2","0","0","2","0","1","2","0.912071902205809","6.9112","6.9112","95.5533876392735","652956.444940984","652956.444940984","197504.11520963"
"2002/10/27 23:00","26.4","93","1","1","0.201011655121742","1","1","0.201011655121742","1","2","0.320017101446386","6.9112","6.9112","121.94756008","687239.673870391","687239.673870391","241528.204567314"
"2002/10/27 23:10","26.3833333333333","93","1","2","0.274921322160552","1","2","0.274921322160552","0","1","0","6.9112","6.9112","95.5533876392735","626665.81483859","626665.81483859","192903.263168585"
"2002/10/27 23:20","26.3666666666667","93","0","1","0","0","1","0","1","1","0.911978964743872","6.9112","6.9112","95.5533876392735","652889.874427357","652889.874427357","197491.161472142"
"2002/10/27 23:30","26.35","93","1","1","0.286036499934416","0","2","0","1","2","0.45537942345404","6.9112","6.9112","95.5533876392735","652015.912456263","652015.912456262","195279.852499805"
"2002/10/27 23:40","26.3333333333333","93","0","1","0","0","2","0","1","2","0.909135149287051","6.9112","6.9112","95.5533876392735","650852.871047038","650852.871047038","197095.609259514"
"2002/10/27 23:50","26.3166666666667","93","1","1","0.199881377332624","1","1","0.199881377332624","1","2","0.318217662395533","6.9112","6.9112","121.94756008","683373.639828853","683373.639828854","241158.51053358"
"2002/10/28 0:00","26.3","93","0","1","0","0","1","0","1","2","0.86959008998925","6.9112","6.9112","95.5533876392735","622527.761752924","622527.761752924","191679.712461446"
"2002/10/28 0:10","26.3","93.1666666666667","1","1","0.28485309187337","1","1","0.28485309187337","0","1","0","6.9112","6.9112","95.5533876392735","649316.893500407","649316.893500407","195237.717908142"
"2002/10/28 0:20","26.3","93.3333333333333","0","1","0","0","1","0","1","1","0.907606313322764","6.9112","6.9112","95.5533876392735","649757.780329978","649757.780329978","196883.312522968"
"2002/10/28 0:30","26.3","93.5","0","2","0","0","2","0","1","2","0.908140703079645","6.9112","6.9112","95.5533876392735","650140.558423073","650140.558423072","196957.506174085"
"2002/10/28 0:40","26.3","93.6666666666667","1","1","0.57094653978278","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","650731.342574981","650731.342574981","169271.598860866"
"2002/10/28 0:50","26.3","93.8333333333333","1","2","0.572121218185115","0","2","0","0","2","0","6.9112","6.9112","95.5533876392735","652070.898750635","652070.898750635","169467.808665164"
"2002/10/28 1:00","26.3","94","1","2","0.201075501287467","1","1","0.201075501287467","1","1","0.320118746621544","6.9112","6.9112","121.94756008","687458.055678772","687458.055678773","241549.069248551"
"2002/10/28 1:10","26.2833333333333","94.1666666666667","1","2","0.275341020090791","0","1","0","1","2","0.438351871215529","6.9112","6.9112","95.5533876392735","627622.989586007","627622.989586007","192518.783550899"
"2002/10/28 1:20","26.2666666666667","94.3333333333333","0","1","0","0","2","0","1","2","0.914179897329227","6.9112","6.9112","95.5533876392735","654466.390438974","654466.390438974","197797.881447948"
"2002/10/28 1:30","26.25","94.5","1","1","0.28716863733107","0","2","0","1","2","0.457181823060654","6.9112","6.9112","95.5533876392735","654598.008884107","654598.008884107","195576.424772991"
"2002/10/28 1:40","26.2333333333333","94.6666666666667","0","1","0","0","2","0","1","2","0.914664727990504","6.9112","6.9112","95.5533876392735","654813.672554533","654813.672554533","197865.509260531"
"2002/10/28 1:50","26.2166666666667","94.8333333333333","1","1","0.574626736850863","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","654928.101811681","654928.101811681","169887.11314622"
"2002/10/28 2:00","26.2","95","0","1","0","0","2","0","1","1","0.914741210843289","6.9112","6.9112","95.5533876392735","654868.456911073","654868.456911073","197876.184818071"
"2002/10/28 2:10","26.1666666666667","95.8333333333333","1","1","0.287969197334243","1","1","0.287969197334243","0","1","0","6.9112","6.9112","95.5533876392735","656423.874468437","656423.874468437","195985.439046178"
"2002/10/28 2:20","26.1333333333333","96.6666666666667","1","2","0.289087650783316","0","1","0","1","1","0.460236954974535","6.9112","6.9112","95.5533876392735","658974.780199942","658974.780199942","196080.024596706"
"2002/10/28 2:30","26.1","97.5","1","2","0.203537364243189","1","1","0.203537364243189","1","2","0.324038112624333","6.9112","6.9112","121.94756008","695878.751064502","695878.751064502","242356.925192839"
"2002/10/28 2:40","26.0666666666667","98.3333333333333","0","1","0","0","1","0","1","2","0.890911235685668","6.9112","6.9112","95.5533876392735","637799.384325432","637799.384325432","194580.47196504"
"2002/10/28 2:50","26.0333333333333","99.1666666666667","1","1","0.293229588182319","1","1","0.293229588182319","0","1","0","6.9112","6.9112","95.5533876392735","668421.572448035","668421.572448034","197252.756965345"
"2002/10/28 3:00","26","100","1","2","0.294798150088664","1","2","0.294798150088664","0","2","0","6.9112","6.9112","95.5533876392735","671999.13475399","671999.13475399","197631.143203784"
"2002/10/28 3:10","25.9666666666667","99.8333333333333","1","2","0.590649334124113","0","1","0","0","2","0","6.9112","6.9112","95.5533876392735","673200.014848393","673200.014848393","172594.292555955"
"2002/10/28 3:20","25.9333333333333","99.6666666666667","1","2","0.295354569897236","1","1","0.295354569897236","0","2","0","6.9112","6.9112","95.5533876392735","673268.217317228","673268.217317228","197761.815560282"
"2002/10/28 3:30","25.9","99.5","1","2","0.294793456477126","0","1","0","1","1","0.469320783464199","6.9112","6.9112","95.5533876392735","671988.429573973","671988.429573973","197580.933437513"
"2002/10/28 3:40","25.8666666666667","99.3333333333333","0","1","0","0","2","0","1","2","0.935215336394462","6.9112","6.9112","95.5533876392735","669534.169521508","669534.169521507","200753.72138901"
"2002/10/28 3:50","25.8333333333333","99.1666666666667","1","1","0.292461624453281","0","2","0","1","2","0.465608430939771","6.9112","6.9112","95.5533876392735","666670.015247632","666670.015247632","196965.386806273"
"2002/10/28 4:00","25.8","99","1","2","0.291221294642128","0","2","0","1","2","0.463633785485693","6.9112","6.9112","95.5533876392735","663841.105175643","663841.105175643","196638.559918707"
"2002/10/28 4:10","25.7666666666667","98.8333333333333","1","2","0.290055594766645","0","2","0","1","2","0.461777953319729","6.9112","6.9112","95.5533876392735","661182.421150437","661182.421150436","196332.091795178"
