1,"eplusout"
"2002/10/28 4:20","25.7333333333333","98.6666666666667","0","1","0","0","2","0","1","2","0.919972717332991","6.9112","6.9112","95.5533876392735","658615.775603078","658615.775603078","198607.402824216"
"2002/10/28 4:30","25.7","98.5","0","2","0","0","2","0","1","2","0.916172320893836","6.9112","6.9112","95.5533876392735","655893.556144156","655893.556144155","198075.915263094"
"2002/10/28 4:40","25.6666666666667","98.3333333333333","0","2","0","0","2","0","1","2","0.912156233491471","6.9112","6.9112","95.5533876392735","653016.850911599","653016.850911599","197515.845968055"
"2002/10/28 4:50","25.6333333333333","98.1666666666667","1","1","0.285202394655422","0","2","0","1","2","0.454051500684969","6.9112","6.9112","95.5533876392735","650113.55305361","650113.55305361","195062.331941235"
"2002/10/28 5:00","25.6","98","1","2","0.283946816263176","0","2","0","1","2","0.452052578993181","6.9112","6.9112","95.5533876392735","647249.943453666","647249.943453666","194735.033131679"
"2002/10/28 5:10","25.6833333333333","97.8333333333333","1","2","0.283970397686097","0","2","0","1","2","0.452090121386463","6.9112","6.9112","95.5533876392735","647303.725703766","647303.725703766","194742.090746736"
"2002/10/28 5:20","25.7666666666667","97.6666666666667","1","2","0.284705977873702","1","1","0.284705977873702","0","1","0","6.9112","6.9112","95.5533876392735","648981.36893887","648981.36893887","195203.988305975"
"2002/10/28 5:30","25.85","97.5","1","2","0.285514035602546","1","2","0.285514035602546","0","2","0","6.9112","6.9112","95.5533876392735","650824.317645197","650824.317645197","195397.549354669"
"2002/10/28 5:40","25.9333333333333","97.3333333333333","1","2","0.573322886495155","0","1","0","0","2","0","6.9112","6.9112","95.5533876392735","653441.236226568","653441.236226568","169668.812481706"
"2002/10/28 5:50","26.0166666666667","97.1666666666667","1","2","0.578582458728433","0","2","0","0","2","0","6.9112","6.9112","95.5533876392735","659439.091944605","659439.091944604","170551.341152123"
"2002/10/28 6:00","26.1","97","1","2","0.292247909633889","1","1","0.292247909633889","0","2","0","6.9112","6.9112","95.5533876392735","666182.579423648","666182.579423649","197009.617252067"
"2002/10/28 6:10","26.1666666666667","96.8333333333333","1","2","0.292745773934143","0","1","0","1","1","0.466060806167406","6.9112","6.9112","95.5533876392735","667318.097433288","667318.097433288","197040.330739267"
"2002/10/28 6:20","26.2333333333333","96.6666666666667","1","2","0.292272762068243","0","2","0","1","2","0.465307755871972","6.9112","6.9112","95.5533876392735","666239.262261593","666239.262261593","196916.690169993"
"2002/10/28 6:30","26.3","96.5","1","2","0.29206833171153","1","1","0.29206833171153","0","1","0","6.9112","6.9112","95.5533876392735","665773.002551806","665773.002551806","196970.787153496"
"2002/10/28 6:40","26.3666666666667","96.3333333333333","1","2","0.584938366787379","0","1","0","0","2","0","6.9112","6.9112","95.5533876392735","666687.255511573","666687.255511572","171624.311786688"
"2002/10/28 6:50","26.4333333333333","96.1666666666667","1","2","0.29316886420237","1","1","0.29316886420237","0","2","0","6.9112","6.9112","95.5533876392735","668283.07415298","668283.07415298","197238.088968409"
"2002/10/28 7:00","26.5","96","1","2","0.293968603521047","1","2","0.293968603521047","0","2","0","6.9112","6.9112","95.5533876392735","670107.109527946","670107.109527946","197431.071300248"
"2002/10/28 7:10","26.5833333333333","95.6666666666667","1","2","0.294733465346784","0","1","0","1","1","0.46922527563092","6.9112","6.9112","95.5533876392735","671851.601938016","671851.601938016","197567.931419425"
"2002/10/28 7:20","26.6666666666667","95.3333333333333","0","1","0","0","2","0","1","2","0.94076366004659","6.9112","6.9112","95.5533876392735","673508.521566259","673508.521566259","201540.906723699"
"2002/10/28 7:30","26.75","95","0","2","0","0","2","0","1","2","0.943084070393344","6.9112","6.9112","95.5533876392735","675170.676021436","675170.676021436","201871.002166643"
"2002/10/28 7:40","26.8333333333333","94.6666666666667","0","2","0","0","2","0","1","2","0.945434471796296","6.9112","6.9112","95.5533876392735","676854.318334887","676854.318334886","202205.917977677"
"2002/10/28 7:50","26.9166666666667","94.3333333333333","1","1","0.297725240219903","0","2","0","1","2","0.473988278664231","6.9112","6.9112","95.5533876392735","678675.273362963","678675.273362963","198361.48745492"
"2002/10/28 8:00","27","94","1","2","0.298576017187221","0","2","0","1","2","0.475342743304073","6.9112","6.9112","95.5533876392735","680615.748526307","680615.748526306","198586.700101241"
"2002/10/28 8:10","27.1333333333333","93","0","1","0","0","2","0","1","2","0.952797734555692","6.9112","6.9112","95.5533876392735","682128.809976578","682128.809976577","203258.718678665"
"2002/10/28 8:20","27.2666666666667","92","1","1","0.299715740604626","0","2","0","1","2","0.477157220102781","6.9112","6.9112","95.5533876392735","683215.270407963","683215.270407963","198888.028556257"
"2002/10/28 8:30","27.4","91","1","2","0.29965347917458","0","2","0","1","2","0.477058097878435","6.9112","6.9112","95.5533876392735","683073.262023803","683073.262023803","198871.262409661"
"2002/10/28 8:40","27.5333333333333","90","1","2","0.598430208059175","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","682073.39923916","682073.39923916","173925.018030891"
"2002/10/28 8:50","27.6666666666667","89","0","1","0","0","2","0","1","1","0.95119608918393","6.9112","6.9112","95.5533876392735","680981.50688193","680981.50688193","203029.24128885"
"2002/10/28 9:00","27.8","88","1","1","0.298347077992888","0","2","0","1","2","0.474978264650665","6.9112","6.9112","95.5533876392735","680093.577191048","680093.577191047","198525.770491899"
"2002/10/28 9:10","27.9333333333333","87.1666666666667","1","2","0.298384671075044","1","1","0.298384671075044","0","1","0","6.9112","6.9112","95.5533876392735","680179.320581694","680179.320581694","198501.145928407"
"2002/10/28 9:20","28.0666666666667","86.3333333333333","1","2","0.209260877854556","1","2","0.209260877854556","1","1","0.333150132695454","6.9112","6.9112","121.94756008","715456.138399211","715456.138399211","244247.898453224"
"2002/10/28 9:30","28.2","85.5","0","1","0","0","1","0","1","2","0.911770286106844","6.9112","6.9112","95.5533876392735","652740.399272107","652740.399272106","197462.510322529"
"2002/10/28 9:40","28.3333333333333","84.6666666666667","1","1","0.298577878682648","0","2","0","1","2","0.475345706865417","6.9112","6.9112","95.5533876392735","680619.994282397","680619.994282397","198587.258308706"
"2002/10/28 9:50","28.4666666666667","83.8333333333333","1","2","0.298746949110273","1","1","0.298746949110273","0","1","0","6.9112","6.9112","95.5533876392735","681005.615445004","681005.615445004","198589.009705028"
"2002/10/28 10:00","28.6","83","0","1","0","0","1","0","1","1","0.951896533715089","6.9112","6.9112","95.5533876392735","681483.25449756","681483.25449756","203129.578978543"
"2002/10/28 10:10","28.7333333333333","82","1","1","0.597287062158694","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","680769.736309595","680769.736309594","173728.875558825"
"2002/10/28 10:20","28.8666666666667","81","1","2","0.297963370180791","0","2","0","1","1","0.474367389317316","6.9112","6.9112","95.5533876392735","679218.405999361","679218.405999361","198424.429636959"
"2002/10/28 10:30","29","80","0","1","0","0","2","0","1","2","0.947052798719399","6.9112","6.9112","95.5533876392735","678013.562934308","678013.562934308","202436.833615952"
"2002/10/28 10:40","29.1333333333333","79","0","2","0","0","2","0","1","2","0.945976531965481","6.9112","6.9112","95.5533876392735","677242.608186237","677242.608186237","202283.223076768"
"2002/10/28 10:50","29.2666666666667","78","1","1","0.593669900320916","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","676644.682380835","676644.682380835","173109.666085893"
"2002/10/28 11:00","29.4","77","1","2","0.296511889146045","0","2","0","1","1","0.472056584238562","6.9112","6.9112","95.5533876392735","675907.840197411","675907.840197411","198038.437315839"
"2002/10/28 11:10","29.6666666666667","76.6666666666667","1","2","0.298136359190871","1","1","0.298136359190871","0","1","0","6.9112","6.9112","95.5533876392735","679612.963870626","679612.963870627","198444.413878729"
"2002/10/28 11:20","29.9333333333333","76.3333333333333","1","2","0.601616822076164","0","1","0","0","2","0","6.9112","6.9112","95.5533876392735","685707.482726652","685707.482726652","174473.126912335"
"2002/10/28 11:30","30.2","76","1","2","0.303934286416435","1","1","0.303934286416435","0","2","0","6.9112","6.9112","95.5533876392735","692837.178274255","692837.178274255","199851.794944936"
"2002/10/28 11:40","30.4666666666667","75.6666666666667","0","1","0","0","1","0","1","1","0.978985580671524","6.9112","6.9112","95.5533876392735","700888.202862593","700888.202862593","207047.697959404"
"2002/10/28 11:50","30.7333333333333","75.3333333333333","1","1","0.312172899778782","0","2","0","1","2","0.496989423209388","6.9112","6.9112","95.5533876392735","711628.737572283","711628.737572283","202226.784703154"
"2002/10/28 12:00","31","75","0","1","0","0","2","0","1","2","0.997773494882073","7.00491469801501","6.9112","95.5530675067419","751979.313332237","714369.460495868","209479.482754037"
"2002/10/28 12:10","30.5","75.6666666666667","1","1","0.642640288529389","0","2","0","0","1","0","6.9112","6.9112","95.5533169905829","732493.494441121","732493.494441121","181684.798256341"
"2002/10/28 12:20","30","76.3333333333333","1","2","0.619931598852372","0","2","0","0","2","0","6.9112","6.9112","95.5533871646792","706594.476305766","706594.476305766","177656.667564672"
"2002/10/28 12:30","29.5","77","1","2","0.211839385135379","1","1","0.211839385135379","1","1","0.337255200262645","6.9112","6.9112","121.94756008","724276.135008847","724276.135008847","245105.416081557"
"2002/10/28 12:40","29","77.6666666666667","0","1","0","0","1","0","1","2","0.901013735180845","6.9112","6.9112","95.5533876392682","645035.601931307","645035.601931308","195970.715895529"
"2002/10/28 12:50","28.5","78.3333333333333","1","1","0.288808262560232","1","1","0.288808262560232","0","1","0","6.9112","6.9112","95.5533876392735","658337.566236779","658337.566236778","196178.397459439"
"2002/10/28 13:00","28","79","1","2","0.564095973310916","0","1","0","0","2","0","6.9112","6.9112","95.5533876392735","642919.290613285","642919.290613285","168131.934948903"
"2002/10/28 13:10","27.7333333333333","79.3333333333333","0","1","0","0","2","0","1","1","0.880256637447054","6.9112","6.9112","95.5533876392735","630167.803919422","630167.803919422","193124.794022188"
"2002/10/28 13:20","27.4666666666667","79.6666666666667","1","1","0.543279932281014","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","619182.315810843","619182.315810843","164719.355273163"
"2002/10/28 13:30","27.2","80","0","1","0","0","2","0","1","1","0.850672251093039","6.9112","6.9112","95.5533876392735","608977.872418203","608977.872418203","189143.862149407"
"2002/10/28 13:40","26.9333333333333","80.3333333333333","1","1","0.262955174960452","0","2","0","1","2","0.418633202389214","6.9112","6.9112","95.5533876392735","599376.129078653","599376.129078653","189358.086086386"
"2002/10/28 13:50","26.6666666666667","80.6666666666667","1","2","0.258981889850827","1","1","0.258981889850827","0","1","0","6.9112","6.9112","95.5533876392735","590315.032000363","590315.032000363","189183.206467781"
"2002/10/28 14:00","26.4","81","1","2","0.255139717488217","0","1","0","1","1","0.406190739561736","6.9112","6.9112","95.5533876392735","581553.068195588","581553.068195588","187400.463507545"
"2002/10/28 14:10","26.5333333333333","81.1666666666667","1","2","0.254563402621692","1","1","0.254563402621692","0","1","0","6.9112","6.9112","95.5533876392735","580238.809704605","580238.809704605","188178.62612195"
"2002/10/28 14:20","26.6666666666667","81.3333333333333","1","2","0.511625561125109","0","1","0","0","2","0","6.9112","6.9112","95.5533876392735","583087.959987347","583087.959987347","159673.877632231"
"2002/10/28 14:30","26.8","81.5","1","2","0.257700594877635","0","2","0","1","1","0.410267739767644","6.9112","6.9112","95.5533876392735","587393.061383481","587393.061383481","188043.434212336"
"2002/10/28 14:40","26.9333333333333","81.6666666666667","1","2","0.260000246759895","1","1","0.260000246759895","0","1","0","6.9112","6.9112","95.5533876392735","592637.38713059","592637.387130591","189426.680799519"
"2002/10/28 14:50","27.0666666666667","81.8333333333333","0","1","0","0","1","0","1","1","0.836450505808724","6.9112","6.9112","95.5533876392735","598791.7582083","598791.7582083","187261.515982487"
"2002/10/28 15:00","27.2","82","0","2","0","0","2","0","1","2","0.845699583532963","6.9112","6.9112","95.5533876392735","605416.253364213","605416.253364212","188483.505683689"
"2002/10/28 15:10","27.3166666666667","82","1","1","0.188087480290835","1","1","0.188087480290835","1","2","0.299441394204593","6.9112","6.9112","121.94756008","643034.624467616","643034.624467616","237344.601529963"
"2002/10/28 15:20","27.4333333333333","82","1","2","0.259458420462822","0","1","0","1","2","0.413066255347644","6.9112","6.9112","95.5533876392735","591401.755293017","591401.755293017","188491.031521677"
"2002/10/28 15:30","27.55","82","1","2","0.272767609345135","1","1","0.272767609345135","0","1","0","6.9112","6.9112","95.5533876392735","621754.02161567","621754.02161567","192387.369109859"
"2002/10/28 15:40","27.6666666666667","82","1","2","0.275108583391991","0","1","0","1","1","0.437981824421104","6.9112","6.9112","95.5533876392735","627092.887811553","627092.887811553","192453.782022423"
"2002/10/28 15:50","27.7833333333333","82","1","2","0.554857866326805","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","632384.764752041","632384.764752041","166608.381938266"
"2002/10/28 16:00","27.9","82","1","2","0.559584152534075","0","2","0","0","2","0","6.9112","6.9112","95.5533876392735","637774.285693342","637774.285693342","167386.118320498"
"2002/10/28 16:10","28.0333333333333","82","1","2","0.282238416091113","0","2","0","1","1","0.449332750280546","6.9112","6.9112","95.5533876392735","643353.600831721","643353.600831721","194295.039580814"
"2002/10/28 16:20","28.1666666666667","82","0","1","0","0","2","0","1","2","0.906538360511799","6.9112","6.9112","95.5533876392735","648992.81703366","648992.817033659","196735.268624939"
"2002/10/28 16:30","28.3","82","1","1","0.201324142776669","1","1","0.201324142776669","1","2","0.320514591970043","6.9112","6.9112","121.94756008","688308.518902071","688308.518902071","241631.139836976"
"2002/10/28 16:40","28.4333333333333","82","0","1","0","0","1","0","1","2","0.884693763034574","6.9112","6.9112","95.5533876392735","633345.976799223","633345.976799222","193729.96514422"
"2002/10/28 16:50","28.5666666666667","82","1","1","0.204836667950474","1","1","0.204836667950474","1","2","0.326106646441699","6.9112","6.9112","121.94756008","700323.000285829","700323.000285829","242785.112083593"
"2002/10/28 17:00","28.7","82","1","2","0.282813051383948","0","1","0","1","2","0.450247588381305","6.9112","6.9112","95.5533876392735","644664.166822631","644664.166822631","194453.635038861"
"2002/10/28 17:10","28.6","82.1666666666667","1","2","0.591729988778926","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","674432.396099235","674432.396099235","172778.540827316"
"2002/10/28 17:20","28.5","82.3333333333333","0","1","0","0","2","0","1","1","0.942597385069444","6.9112","6.9112","95.5533876392735","674822.05360426","674822.05360426","201801.683856312"
"2002/10/28 17:30","28.4","82.5","0","2","0","0","2","0","1","2","0.940136889361791","6.9112","6.9112","95.5533876392735","673059.554487335","673059.554487334","201451.782254828"
"2002/10/28 17:40","28.3","82.6666666666667","1","1","0.293863129202548","0","2","0","1","2","0.467839672144427","6.9112","6.9112","95.5533876392735","669866.544712394","669866.544712394","197336.536775141"
"2002/10/28 17:50","28.2","82.8333333333333","1","2","0.204792211576157","1","1","0.204792211576157","1","2","0.326035870445944","6.9112","6.9112","121.94756008","700170.937485683","700170.937485683","242769.809212708"
"2002/10/28 18:00","28.1","83","1","2","0.557035799094855","0","1","0","0","1","0","6.9112","6.9112","95.5533876392735","634868.318509568","634868.318509568","166966.501233788"
"2002/10/28 18:10","28.0166666666667","83","1","2","0.202458812136516","1","1","0.202458812136516","1","1","0.32232102254452","6.9112","6.9112","121.94756008","692189.599013823","692189.599013823","242002.607687537"
"2002/10/28 18:20","27.9333333333333","83","1","2","0.27531401876728","1","2","0.27531401876728","0","1","0","6.9112","6.9112","95.5533876392735","627561.409572344","627561.409572344","192998.658723734"
"2002/10/28 18:30","27.85","83","1","2","0.285468005253292","1","2","0.285468005253292","0","2","0","6.9112","6.9112","95.5533876392735","650719.33542387","650719.33542387","195385.512717218"
"2002/10/28 18:40","27.7666666666667","83","1","2","0.198931642683388","1","2","0.198931642683388","1","1","0.31670565390325","6.9112","6.9112","121.94756008","680125.155708551","680125.155708552","240848.481460235"
"2002/10/28 18:50","27.6833333333333","83","1","2","0.270623468890013","0","1","0","1","2","0.430841376063974","6.9112","6.9112","95.5533876392735","616864.099171999","616864.099171999","191311.804344136"
"2002/10/28 19:00","27.6","83","1","2","0.281037978293325","1","1","0.281037978293325","0","1","0","6.9112","6.9112","95.5533876392735","640615.781435761","640615.781435761","194330.278313606"
"2002/10/28 19:10","27.5","83.1666666666667","1","2","0.279945380298352","0","1","0","1","1","0.445682162619509","6.9112","6.9112","95.5533876392735","638123.921410705","638123.921410705","193697.123075908"
"2002/10/28 19:20","27.4","83.3333333333333","1","2","0.557295091752193","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","635163.997399491","635163.997399491","167008.836792598"
"2002/10/28 19:30","27.3","83.5","1","2","0.277185922545933","0","2","0","1","1","0.441289016008392","6.9112","6.9112","95.5533876392735","631830.543414352","631830.543414352","192984.678904086"
"2002/10/28 19:40","27.2","83.6666666666667","1","2","0.275655974301898","1","1","0.275655974301898","0","1","0","6.9112","6.9112","95.5533876392735","628341.283902409","628341.283902409","193057.708313622"
"2002/10/28 19:50","27.1","83.8333333333333","0","1","0","0","1","0","1","1","0.871983343576194","6.9112","6.9112","95.5533876392735","624241.949797633","624241.949797633","192002.759240515"
"2002/10/28 20:00","27","84","0","2","0","0","2","0","1","2","0.865887031891658","6.9112","6.9112","95.5533876392735","619875.424832531","619875.42483253","191180.313345278"
"2002/10/28 20:10","27","84.8333333333333","1","1","0.271993082446563","1","1","0.271993082446563","0","1","0","6.9112","6.9112","95.5533876392735","619987.632523749","619987.632523749","192204.42547964"
"2002/10/28 20:20","27","85.6666666666667","0","1","0","0","1","0","1","1","0.870064977202942","6.9112","6.9112","95.5533876392735","622867.903331609","622867.903331609","191743.643994354"
"2002/10/28 20:30","27","86.5","0","2","0","0","2","0","1","2","0.875525836876826","6.9112","6.9112","95.5533876392735","626779.299448897","626779.299448897","192482.509852675"
"2002/10/28 20:40","27","87.3333333333333","1","1","0.276936590193744","1","1","0.276936590193744","0","1","0","6.9112","6.9112","95.5533876392735","631261.90496537","631261.904965371","193369.427540527"
"2002/10/28 20:50","27","88.1666666666667","1","2","0.195661440729011","1","2","0.195661440729011","1","1","0.31149938588884","6.9112","6.9112","121.94756008","668939.821850234","668939.821850234","239785.246492608"
"2002/10/28 21:00","27","89","1","2","0.539518607411561","0","1","0","0","1","0","6.9112","6.9112","95.5533876392735","614893.297031674","614893.297031674","164111.204485051"
"2002/10/28 21:10","26.9333333333333","89.3333333333333","1","2","0.564995594308386","0","2","0","0","2","0","6.9112","6.9112","95.5533876392735","643945.168737047","643945.168737047","168281.345516456"
"2002/10/28 21:20","26.8666666666667","89.6666666666667","1","2","0.283232953932213","0","2","0","1","1","0.450916086913414","6.9112","6.9112","95.5533876392735","645621.83692251","645621.83692251","194552.19628111"
"2002/10/28 21:30","26.8","90","0","1","0","0","2","0","1","2","0.902603642174376","6.9112","6.9112","95.5533876392735","646174.428336523","646174.428336522","196190.27869249"
"2002/10/28 21:40","26.7333333333333","90.3333333333333","1","1","0.566879241894405","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","646093.182136138","646093.182136138","168594.101171518"
"2002/10/28 21:50","26.6666666666667","90.6666666666667","1","2","0.283005193429536","1","1","0.283005193429536","0","2","0","6.9112","6.9112","95.5533876392735","645102.384245186","645102.384245186","194800.937537825"
"2002/10/28 22:00","26.6","91","1","2","0.282342835218811","0","1","0","1","1","0.449498988932536","6.9112","6.9112","95.5533876392735","643591.748465719","643591.748465719","194320.232572097"
"2002/10/28 22:10","26.55","91.5","1","2","0.28210340530441","1","1","0.28210340530441","0","1","0","6.9112","6.9112","95.5533876392735","643045.683254633","643045.683254633","194587.413004907"
"2002/10/28 22:20","26.5","92","0","1","0","0","1","0","1","1","0.898482061749814","6.9112","6.9112","95.5533876392735","643222.206884139","643222.206884138","195621.1670266"
"2002/10/28 22:30","26.45","92.5","1","1","0.565445625915902","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","644458.360596638","644458.360596638","168355.996860406"
"2002/10/28 22:40","26.4","93","0","1","0","0","2","0","1","1","0.902875803100115","6.9112","6.9112","95.5533876392735","646369.373320142","646369.373320142","196227.92587607"
"2002/10/28 22:50","26.35","93.5","1","1","0.568638296374575","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","648099.122995926","648099.122995926","168886.780004063"
"2002/10/28 23:00","26.3","94","1","2","0.56970749580322","0","2","0","0","2","0","6.9112","6.9112","95.5533876392735","649318.389711847","649318.389711847","169064.932425332"
"2002/10/28 23:10","26.25","94.1666666666667","1","2","0.284904568469759","0","2","0","1","1","0.453577351697872","6.9112","6.9112","95.5533876392735","649434.296799777","649434.296799777","194986.165081576"
"2002/10/28 23:20","26.2","94.3333333333333","0","1","0","0","2","0","1","2","0.90673373676622","6.9112","6.9112","95.5533876392735","649132.762904219","649132.762904219","196762.265392362"
"2002/10/28 23:30","26.15","94.5","0","2","0","0","2","0","1","2","0.905616631634623","6.9112","6.9112","95.5533876392735","648332.593176869","648332.593176869","196607.369831321"
"2002/10/28 23:40","26.1","94.6666666666667","0","2","0","0","2","0","1","2","0.903899076276122","6.9112","6.9112","95.5533876392735","647102.329846033","647102.329846033","196369.469932883"
"2002/10/28 23:50","26.05","94.8333333333333","1","1","0.28326557286231","0","2","0","1","2","0.450968017312453","6.9112","6.9112","95.5533876392735","645696.230852745","645696.230852745","194559.140893716"
"2002/10/29 0:00","26","95","1","2","0.282645381993664","1","1","0.282645381993664","0","1","0","6.9112","6.9112","95.5533876392735","644281.764326411","644281.764326412","194712.774033789"
"2002/10/29 0:10","25.9666666666667","95.1666666666667","1","2","0.282038219816465","0","1","0","1","1","0.44901403129137","6.9112","6.9112","95.5533876392735","642897.015504662","642897.015504661","194240.319390044"
"2002/10/29 0:20","25.9333333333333","95.3333333333333","0","1","0","0","2","0","1","2","0.896052409493174","6.9112","6.9112","95.5533876392735","641481.893034268","641481.893034268","195286.42296772"
"2002/10/29 0:30","25.9","95.5","0","2","0","0","2","0","1","2","0.894182079200267","6.9112","6.9112","95.5533876392735","640142.214337987","640142.214337987","195029.185806297"
"2002/10/29 0:40","25.8666666666667","95.6666666666667","1","1","0.196514452268764","1","1","0.196514452268764","1","2","0.312857408040773","6.9112","6.9112","121.94756008","671857.429860145","671857.429860145","240061.958841745"
"2002/10/29 0:50","25.8333333333333","95.8333333333333","1","2","0.536628152429987","0","1","0","0","1","0","6.9112","6.9112","95.5533876392735","611597.347370882","611597.347370882","163645.068523157"
"2002/10/29 1:00","25.8","96","1","2","0.558940925459911","0","2","0","0","2","0","6.9112","6.9112","95.5533876392735","637040.792402879","637040.792402879","167279.994595203"
"2002/10/29 1:10","25.75","96","1","2","0.278909927494738","0","2","0","1","1","0.444033688033811","6.9112","6.9112","95.5533876392735","635762.400487879","635762.400487879","193431.163481601"
"2002/10/29 1:20","25.7","96","0","1","0","0","2","0","1","2","0.885524480723047","6.9112","6.9112","95.5533876392735","633940.995504081","633940.995504081","193842.993732513"
"2002/10/29 1:30","25.65","96","1","1","0.1943155178658","1","1","0.1943155178658","1","2","0.30935663285696","6.9112","6.9112","121.94756008","664336.301400854","664336.301400854","239348.921612869"
"2002/10/29 1:40","25.6","96","1","2","0.185900836971336","1","2","0.185900836971336","1","2","0.29596018682595","6.9112","6.9112","121.94756008","635555.816763323","635555.816763323","236646.741623891"
"2002/10/29 1:50","25.55","96","1","2","0.263579958481647","0","1","0","1","2","0.419627878102736","6.9112","6.9112","95.5533876392735","600800.963539972","600800.963539972","189525.743273839"
"2002/10/29 2:00","25.5","96","1","2","0.273847414612348","0","2","0","1","2","0.435974002650512","6.9112","6.9112","95.5533876392735","624216.638424738","624216.638424738","192128.31737377"
"2002/10/29 2:10","25.4666666666667","96.1666666666667","1","2","0.191588074696258","1","1","0.191588074696258","1","2","0.305014454504427","6.9112","6.9112","121.94756008","655007.589721728","655007.589721728","238468.258101728"
"2002/10/29 2:20","25.4333333333333","96.3333333333333","0","1","0","0","1","0","1","2","0.832611194857878","6.9112","6.9112","95.5533876392735","596041.938268707","596041.938268706","186756.985993261"
"2002/10/29 2:30","25.4","96.5","0","2","0","0","2","0","1","2","0.867261775622588","6.9112","6.9112","95.5533876392735","620860.091666285","620860.091666285","191365.504551819"
"2002/10/29 2:40","25.3666666666667","96.6666666666667","0","2","0","0","2","0","1","2","0.866718869870645","6.9112","6.9112","95.5533876392735","620471.23260777","620471.23260777","191292.365254512"
"2002/10/29 2:50","25.3333333333333","96.8333333333333","1","1","0.272045296353901","0","2","0","1","2","0.43310497169217","6.9112","6.9112","95.5533876392735","620106.711602959","620106.711602959","191667.762034899"
"2002/10/29 3:00","25.3","97","1","2","0.271904882867543","0","2","0","1","2","0.432881428848941","6.9112","6.9112","95.5533876392735","619786.484546277","619786.484546277","191631.550370196"
"2002/10/29 3:10","25.2833333333333","97.1666666666667","1","2","0.271813171098229","0","2","0","1","2","0.43273542072535","6.9112","6.9112","95.5533876392735","619577.326738354","619577.326738354","191608.239326784"
"2002/10/29 3:20","25.2666666666667","97.3333333333333","1","2","0.190529569825758","1","1","0.190529569825758","1","2","0.303329280277495","6.9112","6.9112","121.94756008","651387.20141164","651387.20141164","238127.692400453"
"2002/10/29 3:30","25.25","97.5","1","2","0.260743248218682","0","1","0","1","2","0.415111742978892","6.9112","6.9112","95.5533876392735","594331.80193064","594331.80193064","188812.162064576"
"2002/10/29 3:40","25.2333333333333","97.6666666666667","0","1","0","0","2","0","1","2","0.8671846614576","6.9112","6.9112","95.5533876392735","620804.858230618","620804.858230618","191355.107192143"
"2002/10/29 3:50","25.2166666666667","97.8333333333333","1","1","0.191037424196082","1","1","0.191037424196082","1","2","0.304137800974712","6.9112","6.9112","121.94756008","653124.20595332","653124.20595332","238291.143900983"
"2002/10/29 4:00","25.2","98","1","2","0.521769477462487","0","1","0","0","1","0","6.9112","6.9112","95.5533876392735","594654.471581173","594654.471581173","161272.136169943"
"2002/10/29 4:10","25.1666666666667","98","1","2","0.542834643322814","0","2","0","0","2","0","6.9112","6.9112","95.5533876392735","618674.553577797","618674.553577797","164647.300124214"
"2002/10/29 4:20","25.1333333333333","98","0","1","0","0","2","0","1","1","0.862227246034506","6.9112","6.9112","95.5533876392735","617254.093412968","617254.093412968","190688.411399243"
"2002/10/29 4:30","25.1","98","1","1","0.189419659882019","1","1","0.189419659882019","1","2","0.301562267499819","6.9112","6.9112","121.94756008","647591.011461169","647591.011461169","237771.369275285"
"2002/10/29 4:40","25.0666666666667","98","1","2","0.258284489732558","1","2","0.258284489732558","0","1","0","6.9112","6.9112","95.5533876392735","588724.621552429","588724.621552429","189047.368333581"
"2002/10/29 4:50","25.0333333333333","98","1","2","0.268739616542266","0","1","0","1","1","0.427842221773573","6.9112","6.9112","95.5533876392735","612567.822117204","612567.822117204","190825.122452334"
"2002/10/29 5:00","25","98","1","2","0.268245830456499","0","2","0","1","2","0.427056098243541","6.9112","6.9112","95.5533876392735","611441.708248481","611441.708248482","190699.545280646"
"2002/10/29 5:10","25","97.6666666666667","1","2","0.267541122053785","1","1","0.267541122053785","0","1","0","6.9112","6.9112","95.5533876392735","609834.574869976","609834.574869976","191164.982406119"
"2002/10/29 5:20","25","97.3333333333333","0","1","0","0","1","0","1","1","0.849226241694165","6.9112","6.9112","95.5533876392735","607942.181736488","607942.181736488","188951.644456911"
"2002/10/29 5:30","25","97","0","2","0","0","2","0","1","2","0.846801485573345","6.9112","6.9112","95.5533876392735","606205.47689443","606205.47689443","188629.600346789"
"2002/10/29 5:40","25","96.6666666666667","1","1","0.265262072685278","1","1","0.265262072685278","0","1","0","6.9112","6.9112","95.5533876392735","604637.083890479","604637.083890479","190637.294200079"
"2002/10/29 5:50","25","96.3333333333333","1","2","0.264447952292477","0","1","0","1","1","0.421009752518161","6.9112","6.9112","95.5533876392735","602780.450764466","602780.450764466","189737.290172007"
"2002/10/29 6:00","25","96","1","2","0.184812612001762","1","1","0.184812612001762","1","2","0.294227697233375","6.9112","6.9112","121.94756008","631833.871912338","631833.871912338","236298.83516134"
"2002/10/29 6:10","25","95.6666666666667","1","2","0.251807261587907","1","2","0.251807261587907","0","1","0","6.9112","6.9112","95.5533876392735","573953.601643683","573953.601643683","187570.712158923"
"2002/10/29 6:20","25","95.3333333333333","1","2","0.261900099953153","0","1","0","1","1","0.416953488616201","6.9112","6.9112","95.5533876392735","596970.011783359","596970.011783359","189095.120805546"
"2002/10/29 6:30","25","95","1","2","0.261321076446181","0","2","0","1","2","0.416031664335622","6.9112","6.9112","95.5533876392735","595649.542486397","595649.542486396","188949.38345793"
"2002/10/29 6:40","25","94.6666666666667","1","2","0.521264178432549","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","594078.303525621","594078.303525621","161191.83665957"
"2002/10/29 6:50","25","94.3333333333333","0","1","0","0","2","0","1","1","0.826786421044485","6.9112","6.9112","95.5533876392735","591870.09933601","591870.09933601","185993.767586539"
"2002/10/29 7:00","25","94","0","2","0","0","2","0","1","2","0.823086816058341","6.9112","6.9112","95.5533876392735","589220.370955197","589220.370955197","185510.951756232"
"2002/10/29 7:10","25.0833333333333","94","1","1","0.258912739527999","1","1","0.258912739527999","0","1","0","6.9112","6.9112","95.5533876392735","590157.335544385","590157.335544385","189176.722369259"
"2002/10/29 7:20","25.1666666666667","94","1","2","0.260275131847489","1","2","0.260275131847489","0","2","0","6.9112","6.9112","95.5533876392735","593264.262005959","593264.262005959","189488.509717003"
"2002/10/29 7:30","25.25","94","1","2","0.522665239652209","0","1","0","0","2","0","6.9112","6.9112","95.5533876392735","595675.867259346","595675.867259346","161413.885585036"
"2002/10/29 7:40","25.3333333333333","94","1","2","0.5242196259003","0","2","0","0","2","0","6.9112","6.9112","95.5533876392735","597448.265230692","597448.265230692","161660.589254174"
"2002/10/29 7:50","25.4166666666667","94","0","1","0","0","2","0","1","1","0.837633158376933","6.9112","6.9112","95.5533876392735","599638.808992006","599638.808992006","187417.313276611"
"2002/10/29 8:00","25.5","94","1","1","0.264365689379133","0","2","0","1","2","0.420878787281001","6.9112","6.9112","95.5533876392735","602592.847319776","602592.847319776","189719.368010742"
"2002/10/29 8:10","25.7166666666667","92.6666666666667","0","1","0","0","2","0","1","2","0.845125635765629","6.9112","6.9112","95.5533876392735","605005.1708778","605005.170877799","188407.447978329"
"2002/10/29 8:20","25.9333333333333","91.3333333333333","1","1","0.266267372411817","0","2","0","1","2","0.423906328602528","6.9112","6.9112","95.5533876392735","606929.716818583","606929.716818583","190199.982803356"
"2002/10/29 8:30","26.15","90","1","2","0.267087769339199","0","2","0","1","2","0.425212427229382","6.9112","6.9112","95.5533876392735","608800.676770583","608800.676770584","190407.576680425"
"2002/10/29 8:40","26.3666666666667","88.6666666666667","1","2","0.535734190910642","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","610577.977893781","610577.977893781","163501.014371479"
"2002/10/29 8:50","26.5833333333333","87.3333333333333","0","1","0","0","2","0","1","1","0.854624316457596","6.9112","6.9112","95.5533876392735","611808.511311058","611808.511311058","189670.767017093"
"2002/10/29 9:00","26.8","86","1","1","0.268718892797779","0","2","0","1","2","0.427809228897425","6.9112","6.9112","95.5533876392735","612520.560119129","612520.560119129","190821.922207326"
"2002/10/29 9:10","27.0166666666667","84.6666666666667","0","1","0","0","2","0","1","2","0.856729517919631","6.9112","6.9112","95.5533876392735","613316.352428348","613316.352428347","189951.988606278"
"2002/10/29 9:20","27.2333333333333","83.3333333333333","1","1","0.188976773102834","1","1","0.188976773102834","1","2","0.300857177323541","6.9112","6.9112","121.94756008","646076.225034429","646076.225034429","237629.636086092"
"2002/10/29 9:30","27.45","82","1","2","0.259053505972805","0","1","0","1","2","0.412421618292392","6.9112","6.9112","95.5533876392735","590478.351724445","590478.351724445","188390.164908348"
"2002/10/29 9:40","27.6666666666667","80.6666666666667","0","1","0","0","2","0","1","2","0.862408564711045","6.9112","6.9112","95.5533876392735","617383.96313121","617383.96313121","190712.798246173"
"2002/10/29 9:50","27.8833333333333","79.3333333333333","0","2","0","0","2","0","1","2","0.862709882290283","6.9112","6.9112","95.5533876392735","617599.782268674","617599.782268674","190753.258017554"
"2002/10/29 10:00","28.1","78","1","1","0.270434095194566","0","2","0","1","2","0.430539886973352","6.9112","6.9112","95.5533876392735","616432.215813137","616432.215813137","191258.615186898"
"2002/10/29 10:10","28.3166666666667","77","1","2","0.18958671898846","1","1","0.18958671898846","1","2","0.301828231038009","6.9112","6.9112","121.94756008","648162.397248796","648162.397248795","237825.26938052"
"2002/10/29 10:20","28.5333333333333","76","1","2","0.259565773303509","1","2","0.259565773303509","0","1","0","6.9112","6.9112","95.5533876392735","591646.572643395","591646.572643395","189348.459824709"
"2002/10/29 10:30","28.75","75","1","2","0.190359943678775","1","2","0.190359943678775","1","1","0.30305922992716","6.9112","6.9112","121.94756008","650807.033238029","650807.033238029","238073.70385534"
"2002/10/29 10:40","28.9666666666667","74","1","2","0.26133680168347","1","2","0.26133680168347","0","1","0","6.9112","6.9112","95.5533876392735","595685.404019781","595685.404019781","189755.857990563"
"2002/10/29 10:50","29.1833333333333","73","1","2","0.273301824163749","0","1","0","1","1","0.435105404887703","6.9112","6.9112","95.5533876392735","622972.357059459","622972.357059459","191992.648676371"
"2002/10/29 11:00","29.4","72","1","2","0.273945998430076","1","1","0.273945998430076","0","1","0","6.9112","6.9112","95.5533876392735","624441.47036165","624441.47036165","192668.972488804"
"2002/10/29 11:10","29.45","72.1666666666667","0","1","0","0","1","0","1","1","0.875670107059139","6.9112","6.9112","95.5533876392735","626882.634775274","626882.634775273","192502.156560761"
"2002/10/29 11:20","29.5","72.3333333333333","0","2","0","0","2","0","1","2","0.880365142818907","6.9112","6.9112","95.5533876392735","630245.522688784","630245.522688783","193139.850227305"
"2002/10/29 11:30","29.55","72.5","1","1","0.195095053933511","1","1","0.195095053933511","1","2","0.310597679664474","6.9112","6.9112","121.94756008","667002.580274181","667002.580274181","239602.094739052"
"2002/10/29 11:40","29.6","72.6666666666667","0","1","0","0","1","0","1","2","0.855161282968475","6.9112","6.9112","95.5533876392735","612193.110809647","612193.110809647","189742.801343255"
"2002/10/29 11:50","29.65","72.8333333333333","1","1","0.281408242142905","0","2","0","1","2","0.448011086318122","6.9112","6.9112","95.5533876392735","641460.234978646","641460.234978646","194082.080221797"
"2002/10/29 12:00","29.7","73","1","2","0.19811654828399","1","1","0.19811654828399","1","2","0.315407997073638","6.9112","6.9112","121.94756008","677337.207735815","677337.207735816","240583.631070563"
"2002/10/29 12:10","29.7666666666667","73","1","2","0.272165059057783","0","1","0","1","2","0.43329563781715","6.9112","6.9112","95.5533876392735","620379.842611245","620379.842611245","191710.988141623"
"2002/10/29 12:20","29.8333333333333","73","0","1","0","0","2","0","1","2","0.908384475553447","6.9112","6.9112","95.5533876392735","650315.170314044","650315.170314044","196991.55763671"
"2002/10/29 12:30","29.9","73","1","1","0.287045485091573","0","2","0","1","2","0.456985760684587","6.9112","6.9112","95.5533876392735","654317.131697505","654317.131697505","195549.796293155"
"2002/10/29 12:40","29.9666666666667","73","1","2","0.20234669381658","1","1","0.20234669381658","1","2","0.322142526527744","6.9112","6.9112","121.94756008","691806.103002067","691806.103002067","241966.481055251"
"2002/10/29 12:50","30.0333333333333","73","1","2","0.277957881864592","0","1","0","1","2","0.442518000384658","6.9112","6.9112","95.5533876392735","633591.11157509","633591.11157509","193198.050538584"
"2002/10/29 13:00","30.1","73","1","2","0.2908222463491","0","2","0","1","2","0.462998487607097","6.9112","6.9112","95.5533876392735","662930.969652325","662930.969652325","196540.086918808"
"2002/10/29 13:10","30.15","73.1666666666667","1","2","0.584285549959516","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","665942.790877921","665942.790877921","171513.930912861"
"2002/10/29 13:20","30.2","73.3333333333333","1","2","0.293674332730619","0","2","0","1","1","0.467539102012443","6.9112","6.9112","95.5533876392735","669435.939767817","669435.939767817","197291.99470134"
"2002/10/29 13:30","30.25","73.5","1","2","0.206925588016451","1","1","0.206925588016451","1","2","0.32943227521811","6.9112","6.9112","121.94756008","707468.174650835","707468.174650835","243474.809773314"
"2002/10/29 13:40","30.3","73.6666666666667","0","1","0","0","1","0","1","2","0.906197142487778","6.9112","6.9112","95.5533876392735","648748.406379529","648748.406379529","196688.339769727"
"2002/10/29 13:50","30.35","73.8333333333333","1","1","0.298350723089857","1","1","0.298350723089857","0","1","0","6.9112","6.9112","95.5533876392735","680101.891033257","680101.891033257","198502.865058712"
"2002/10/29 14:00","30.4","74","1","2","0.300049395385681","0","1","0","1","1","0.477688409380598","6.9112","6.9112","95.5533876392735","683976.284279763","683976.284279763","198980.953578017"
"2002/10/29 14:10","30.3333333333333","74.1666666666667","1","2","0.601607182855568","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","685696.489918027","685696.489918026","174471.479004441"
"2002/10/29 14:20","30.2666666666667","74.3333333333333","0","1","0","0","2","0","1","1","0.958736127246331","6.9112","6.9112","95.5533876392735","686382.664834055","686382.664834055","204111.879166415"
"2002/10/29 14:30","30.2","74.5","1","1","0.210852197249871","1","1","0.210852197249871","1","2","0.335683564998451","6.9112","6.9112","121.94756008","720899.365520459","720899.365520459","244777.352421804"
"2002/10/29 14:40","30.1333333333333","74.6666666666667","0","1","0","0","1","0","1","2","0.916611911536685","6.9112","6.9112","95.5533876392735","656208.433768918","656208.433768918","198137.779433214"
"2002/10/29 14:50","30.0666666666667","74.8333333333333","1","1","0.299807548903774","1","1","0.299807548903774","0","1","0","6.9112","6.9112","95.5533876392735","683424.670545719","683424.670545719","198848.566449959"
"2002/10/29 15:00","30","75","0","1","0","0","1","0","1","1","0.953960456623017","6.9112","6.9112","95.5533876392735","682961.701482127","682961.701482127","203425.511166068"
"2002/10/29 15:10","29.9333333333333","75.1666666666667","1","1","0.299105666187993","1","1","0.299105666187993","0","1","0","6.9112","6.9112","95.5533876392735","681823.789487151","681823.789487151","198677.859949547"
"2002/10/29 15:20","29.8666666666667","75.3333333333333","0","1","0","0","1","0","1","1","0.950031228367335","6.9112","6.9112","95.5533876392735","680147.086080328","680147.086080327","202862.548127887"
"2002/10/29 15:30","29.8","75.5","1","1","0.595071989078834","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","678243.637538637","678243.637538637","173349.450249719"
"2002/10/29 15:40","29.7333333333333","75.6666666666667","1","2","0.593424692284208","0","2","0","0","2","0","6.9112","6.9112","95.5533876392735","676365.045275356","676365.045275356","173067.811801697"
"2002/10/29 15:50","29.6666666666667","75.8333333333333","1","2","0.207584067320388","1","1","0.207584067320388","1","1","0.330480595715153","6.9112","6.9112","121.94756008","709720.524251633","709720.524251633","243692.237680248"
"2002/10/29 16:00","29.6","76","1","2","0.19915587319616","1","2","0.19915587319616","1","2","0.317062636182261","6.9112","6.9112","121.94756008","680892.115281806","680892.115281806","240923.241748226"
"2002/10/29 16:10","29.5333333333333","76.1666666666667","1","2","0.282926806526998","0","1","0","1","2","0.450428690273787","6.9112","6.9112","95.5533876392735","644923.607581779","644923.607581778","194481.447489653"
"2002/10/29 16:20","29.4666666666667","76.3333333333333","1","2","0.294051314221589","0","2","0","1","2","0.468139268823498","6.9112","6.9112","95.5533876392735","670295.755369062","670295.755369062","197388.021583795"
"2002/10/29 16:30","29.4","76.5","1","2","0.29307957596338","0","2","0","1","2","0.466592229869123","6.9112","6.9112","95.5533876392735","668079.427004739","668079.427004739","197131.579889176"
"2002/10/29 16:40","29.3333333333333","76.6666666666667","0","1","0","0","2","0","1","2","0.930354919256741","6.9112","6.9112","95.5533876392735","666052.597409181","666052.597409181","200066.902650905"
"2002/10/29 16:50","29.2666666666667","76.8333333333333","1","1","0.291416101883961","0","2","0","1","2","0.46394392495912","6.9112","6.9112","95.5533876392735","664285.415285453","664285.415285453","196693.481312804"
"2002/10/29 17:00","29.2","77","1","2","0.290672384336664","1","1","0.290672384336664","0","1","0","6.9112","6.9112","95.5533876392735","662589.169921931","662589.16992193","196637.574004205"
"2002/10/29 17:10","29.1166666666667","77.3333333333333","1","2","0.289985404717234","0","1","0","1","1","0.461666208475136","6.9112","6.9112","95.5533876392735","661022.334725835","661022.334725834","196317.15017936"
"2002/10/29 17:20","29.0333333333333","77.6666666666667","1","2","0.578644755153499","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","659510.133246129","659510.133246129","170561.907644477"
"2002/10/29 17:30","28.95","78","1","2","0.288907444645524","0","2","0","1","1","0.459950060934266","6.9112","6.9112","95.5533876392735","658563.775442462","658563.775442462","196034.335105894"
"2002/10/29 17:40","28.8666666666667","78.3333333333333","1","2","0.202325476740465","1","1","0.202325476740465","1","2","0.322108748251576","6.9112","6.9112","121.94756008","691733.530904517","691733.530904517","241959.066504347"
"2002/10/29 17:50","28.7833333333333","78.6666666666667","0","1","0","0","1","0","1","2","0.879686302884354","6.9112","6.9112","95.5533876392735","629759.292509892","629759.292509891","193047.689325576"
"2002/10/29 18:00","28.7","79","1","1","0.574925887720518","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","655269.243575174","655269.243575174","169937.330259939"
"2002/10/29 18:10","28.6333333333333","79.5","1","2","0.574344917929758","0","2","0","0","2","0","6.9112","6.9112","95.5533876392735","654606.725006653","654606.725006653","169839.989425108"
"2002/10/29 18:20","28.5666666666667","80","1","2","0.287036661087881","0","2","0","1","1","0.456971712583331","6.9112","6.9112","95.5533876392735","654297.006519751","654297.00651975","195544.943624767"
"2002/10/29 18:30","28.5","80.5","1","2","0.201180701431496","1","1","0.201180701431496","1","2","0.320286228676969","6.9112","6.9112","121.94756008","687817.886313812","687817.886313812","241583.973262872"
"2002/10/29 18:40","28.4333333333333","81","1","2","0.550439595131241","0","1","0","0","1","0","6.9112","6.9112","95.5533876392735","627346.525974214","627346.525974214","165885.133552509"
"2002/10/29 18:50","28.3666666666667","81.5","1","2","0.287180050254259","1","1","0.287180050254259","0","2","0","6.9112","6.9112","95.5533876392735","654624.038703689","654624.038703689","195801.867750919"
"2002/10/29 19:00","28.3","82","0","1","0","0","1","0","1","1","0.915313687859239","6.9112","6.9112","95.5533876392735","655278.520029097","655278.520029097","197956.186928091"
"2002/10/29 19:10","28.2166666666667","82.3333333333333","1","1","0.201364709282149","1","1","0.201364709282149","1","2","0.320579175167925","6.9112","6.9112","121.94756008","688447.274277832","688447.274277832","241644.367657422"
"2002/10/29 19:20","28.1333333333333","82.6666666666667","0","1","0","0","1","0","1","2","0.875631797756282","6.9112","6.9112","95.5533876392735","626855.195255197","626855.195255197","192497.164602741"
"2002/10/29 19:30","28.05","83","0","2","0","0","2","0","1","2","0.9115082549107","6.9112","6.9112","95.5533876392735","652552.708077219","652552.708077219","197425.762297329"
"2002/10/29 19:40","27.9666666666667","83.3333333333333","0","2","0","0","2","0","1","2","0.909690252800501","6.9112","6.9112","95.5533876392735","651250.486928738","651250.486928738","197172.879528276"
"2002/10/29 19:50","27.8833333333333","83.6666666666667","1","1","0.570529415274558","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","650255.671220508","650255.671220508","169202.065430955"
"2002/10/29 20:00","27.8","84","1","2","0.570005015723851","0","2","0","0","2","0","6.9112","6.9112","95.5533876392735","649657.668425856","649657.668425856","169114.577041925"
"2002/10/29 20:10","27.7333333333333","84.5","0","1","0","0","2","0","1","1","0.90792135237597","6.9112","6.9112","95.5533876392735","649983.439655802","649983.439655801","196927.133092435"
