1,"eplusout"
"2002/10/29 20:20","27.6666666666667","85","0","2","0","0","2","0","1","2","0.908798869380297","6.9112","6.9112","95.5533876392735","650611.996764463","650611.996764463","197048.993484653"
"2002/10/29 20:30","27.6","85.5","1","1","0.285689850322472","0","2","0","1","2","0.454827545982236","6.9112","6.9112","95.5533876392735","651225.301515902","651225.301515902","195192.456826925"
"2002/10/29 20:40","27.5333333333333","86","1","2","0.200383056868648","1","1","0.200383056868648","1","2","0.319016352555444","6.9112","6.9112","121.94756008","685089.596263175","685089.596263175","241322.795188728"
"2002/10/29 20:50","27.4666666666667","86.5","1","2","0.274078035132913","0","1","0","1","2","0.436341158030038","6.9112","6.9112","95.5533876392735","624742.595651001","624742.595651001","192197.207801476"
"2002/10/29 21:00","27.4","87","1","2","0.200359010025831","1","1","0.200359010025831","1","2","0.318978069198529","6.9112","6.9112","121.94756008","685007.345791201","685007.345791201","241314.961349756"
"2002/10/29 21:10","27.3166666666667","87.3333333333333","1","2","0.273864363090878","0","1","0","1","2","0.436000985180306","6.9112","6.9112","95.5533876392735","624255.291408086","624255.291408086","192142.167518079"
"2002/10/29 21:20","27.2333333333333","87.6666666666667","0","1","0","0","2","0","1","2","0.908203091036631","6.9112","6.9112","95.5533876392735","650185.246315004","650185.246315003","196966.230837592"
"2002/10/29 21:30","27.15","88","0","2","0","0","2","0","1","2","0.906554666218164","6.9112","6.9112","95.5533876392735","649004.496631241","649004.496631241","196737.467200886"
"2002/10/29 21:40","27.0666666666667","88.3333333333333","1","1","0.199084757245678","1","1","0.199084757245678","1","2","0.31694941727301","6.9112","6.9112","121.94756008","680648.869717292","680648.869717292","240898.804168704"
"2002/10/29 21:50","26.9833333333333","88.6666666666667","1","2","0.271592520777793","0","1","0","1","2","0.432384138229136","6.9112","6.9112","95.5533876392735","619074.112043883","619074.112043883","191560.424276319"
"2002/10/29 22:00","26.9","89","0","1","0","0","2","0","1","2","0.899929984013108","6.9112","6.9112","95.5533876392735","644259.328549255","644259.328549255","195820.888520745"
"2002/10/29 22:10","26.8333333333333","89.5","0","2","0","0","2","0","1","2","0.898682947828734","6.9112","6.9112","95.5533876392735","643366.097999734","643366.097999734","195648.857429458"
"2002/10/29 22:20","26.7666666666667","90","1","1","0.19754532458157","1","1","0.19754532458157","1","2","0.314498590335927","6.9112","6.9112","121.94756008","675383.40086397","675383.40086397","240397.270622473"
"2002/10/29 22:30","26.7","90.5","1","2","0.270092217569262","0","1","0","1","2","0.42999560665969","6.9112","6.9112","95.5533876392735","615652.534623059","615652.534623059","191178.384561085"
"2002/10/29 22:40","26.6333333333333","91","0","1","0","0","2","0","1","2","0.897535540833269","6.9112","6.9112","95.5533876392735","642544.231296318","642544.231296317","195490.711822463"
"2002/10/29 22:50","26.5666666666667","91.5","0","2","0","0","2","0","1","2","0.897861143334134","6.9112","6.9112","95.5533876392735","642777.454314781","642777.454314781","195535.57859399"
"2002/10/29 23:00","26.5","92","0","2","0","0","2","0","1","2","0.897396409290255","6.9112","6.9112","95.5533876392735","642444.573986107","642444.573986107","195471.54638295"
"2002/10/29 23:10","26.4666666666667","92","1","1","0.281750570535661","1","1","0.281750570535661","0","1","0","6.9112","6.9112","95.5533876392735","642240.977725992","642240.977725991","194504.864322204"
"2002/10/29 23:20","26.4333333333333","92","1","2","0.281825177852265","0","1","0","1","1","0.44867486154607","6.9112","6.9112","95.5533876392735","642411.133543259","642411.133543258","194185.81685472"
"2002/10/29 23:30","26.4","92","1","2","0.197288026229853","1","1","0.197288026229853","1","2","0.314088962980372","6.9112","6.9112","121.94756008","674503.342216965","674503.342216965","240313.210878485"
"2002/10/29 23:40","26.3666666666667","92","1","2","0.53782020931679","0","1","0","0","1","0","6.9112","6.9112","95.5533876392735","612956.632737125","612956.632737125","163837.093223251"
"2002/10/29 23:50","26.3333333333333","92","1","2","0.56032634770882","0","2","0","0","2","0","6.9112","6.9112","95.5533876392735","638620.636723426","638620.636723426","167508.534235139"
"2002/10/30 0:00","26.3","92","1","2","0.280398443995682","0","2","0","1","1","0.446403454780913","6.9112","6.9112","95.5533876392735","639157.210827934","639157.210827934","193815.208629733"
"2002/10/30 0:10","26.2833333333333","92","1","2","0.280149929053507","1","1","0.280149929053507","0","1","0","6.9112","6.9112","95.5533876392735","638590.42968656","638590.42968656","194120.455569385"
"2002/10/30 0:20","26.2666666666667","92","0","1","0","0","1","0","1","1","0.889819213098171","6.9112","6.9112","95.5533876392735","637017.19568636","637017.19568636","194430.462097421"
"2002/10/30 0:30","26.25","92","1","1","0.278844184428391","0","2","0","1","2","0.443929022931085","6.9112","6.9112","95.5533876392735","635612.462893806","635612.462893806","193413.800992168"
"2002/10/30 0:40","26.2333333333333","92","0","1","0","0","2","0","1","2","0.886545082048527","6.9112","6.9112","95.5533876392735","634672.023093349","634672.023093349","193982.427297079"
"2002/10/30 0:50","26.2166666666667","92","1","1","0.555972808056782","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","633656.160715056","633656.160715055","166791.428590459"
"2002/10/30 1:00","26.2","92","0","1","0","0","2","0","1","1","0.883592122745908","6.9112","6.9112","95.5533876392735","632556.9050945","632556.9050945","193579.263830225"
"2002/10/30 1:10","26.1666666666667","92","0","2","0","0","2","0","1","2","0.88071537459302","6.9112","6.9112","95.5533876392735","630496.38206519","630496.38206519","193187.347118052"
"2002/10/30 1:20","26.1333333333333","92","1","1","0.275472010454499","0","2","0","1","2","0.43856041214061","6.9112","6.9112","95.5533876392735","627921.730157106","627921.730157106","192545.852795771"
"2002/10/30 1:30","26.1","92","1","2","0.274558443000258","0","2","0","1","2","0.437105983000644","6.9112","6.9112","95.5533876392735","625838.223784248","625838.223784248","192311.173380675"
"2002/10/30 1:40","26.0666666666667","92","0","1","0","0","2","0","1","2","0.871918298747231","6.9112","6.9112","95.5533876392735","624195.36082622","624195.36082622","191994.024236916"
"2002/10/30 1:50","26.0333333333333","92","0","2","0","0","2","0","1","2","0.869120747284355","6.9112","6.9112","95.5533876392735","622191.591660079","622191.591660078","191616.163823971"
"2002/10/30 2:00","26","92","1","1","0.27194465014041","1","1","0.27194465014041","0","1","0","6.9112","6.9112","95.5533876392735","619877.177788356","619877.177788356","192193.694693824"
"2002/10/30 2:10","26","92.1666666666667","1","2","0.313685355408374","0","1","0","1","1","0.499397301828939","6.9112","6.9112","95.5533876392735","715078.580967869","715078.580967869","202602.354568989"
"2002/10/30 2:20","26","92.3333333333333","1","2","0.314626493866526","0","2","0","1","2","0.500895624905057","6.9112","6.9112","95.5533876392735","717225.285544082","717225.285544081","202856.998282513"
"2002/10/30 2:30","26","92.5","0","1","0","0","2","0","1","2","0.997563805860913","6.9112","6.9112","95.5533002913795","714196.878122614","714196.878122613","209776.531939897"
"2002/10/30 2:40","26","92.6666666666667","1","1","0.618936890977258","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","705460.04813702","705460.04813702","177481.497888264"
"2002/10/30 2:50","26","92.8333333333333","0","1","0","0","2","0","1","1","0.979283193223202","6.9112","6.9112","95.5533876392735","701101.39790506","701101.39790506","207090.194316346"
"2002/10/30 3:00","26","93","1","1","0.307103866431446","0","2","0","1","2","0.488919357033539","6.9112","6.9112","95.5533876392735","700066.644556535","700066.644556534","200835.967850337"
"2002/10/30 3:10","26","93.1666666666667","0","1","0","0","2","0","1","2","0.973582807600048","6.9112","6.9112","95.5533876392735","697017.934245394","697017.934245394","206259.452751103"
"2002/10/30 3:20","26","93.3333333333333","1","1","0.594811017334673","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","677946.022593755","677946.022593755","173304.244515451"
"2002/10/30 3:30","26","93.5","1","2","0.297728020071488","0","2","0","1","1","0.473992704278487","6.9112","6.9112","95.5533876392735","678681.613713584","678681.613713583","198346.308223364"
"2002/10/30 3:40","26","93.6666666666667","1","2","0.310754675310436","1","1","0.310754675310436","0","1","0","6.9112","6.9112","95.5533876392735","708393.849227589","708393.849227589","201454.478582387"
"2002/10/30 3:50","26","93.8333333333333","1","2","0.31737454675912","0","1","0","1","1","0.505270614607902","6.9112","6.9112","95.5533876392735","723493.543945838","723493.543945838","203604.419560852"
"2002/10/30 4:00","26","94","1","2","0.30692748267765","1","1","0.30692748267765","0","1","0","6.9112","6.9112","95.5533876392735","699664.330167218","699664.330167218","200525.943672296"
"2002/10/30 4:10","25.85","93.8333333333333","1","2","0.309526145013063","0","1","0","1","1","0.492775703423579","6.9112","6.9112","95.5533876392735","705591.656446786","705591.656446786","201484.016382458"
"2002/10/30 4:20","25.7","93.6666666666667","0","1","0","0","2","0","1","2","0.94866637811662","6.9112","6.9112","95.5533876392735","679169.408999859","679169.408999859","202666.658599303"
"2002/10/30 4:30","25.55","93.5","1","1","0.291168555514062","1","1","0.291168555514062","0","1","0","6.9112","6.9112","95.5533876392735","663720.819520197","663720.819520197","196718.076709881"
"2002/10/30 4:40","25.4","93.3333333333333","1","2","0.201688864715282","1","2","0.201688864715282","1","1","0.321095241174478","6.9112","6.9112","121.94756008","689556.030010889","689556.030010889","241747.481673052"
"2002/10/30 4:50","25.25","93.1666666666667","1","2","0.271133708804224","0","1","0","1","2","0.431653694624752","6.9112","6.9112","95.5533876392735","618027.747693046","618027.747693047","191427.914640433"
"2002/10/30 5:00","25.1","93","1","2","0.1924410641057","1","1","0.1924410641057","1","2","0.306372441424184","6.9112","6.9112","121.94756008","657925.069025242","657925.069025242","238741.351957761"
"2002/10/30 5:10","25.0833333333333","93.1666666666667","0","1","0","0","1","0","1","2","0.810514845403743","6.9112","6.9112","95.5533876392735","580216.170655741","580216.170655741","183880.518417187"
"2002/10/30 5:20","25.0666666666667","93.3333333333333","1","1","0.261328372094518","1","1","0.261328372094518","0","1","0","6.9112","6.9112","95.5533876392735","595666.180272358","595666.180272358","189724.58281259"
"2002/10/30 5:30","25.05","93.5","1","2","0.523872432554747","0","1","0","0","2","0","6.9112","6.9112","95.5533876392735","597052.375542969","597052.375542969","161605.301139769"
"2002/10/30 5:40","25.0333333333333","93.6666666666667","1","2","0.260914511224043","0","2","0","1","1","0.415384399261073","6.9112","6.9112","95.5533876392735","594722.367885993","594722.367885993","188845.757752586"
"2002/10/30 5:50","25.0166666666667","93.8333333333333","1","2","0.182336957873986","1","1","0.182336957873986","1","2","0.290286375235529","6.9112","6.9112","121.94756008","623366.711945514","623366.711945514","235512.424803953"
"2002/10/30 6:00","25","94","1","2","0.249022340197467","1","2","0.249022340197467","0","1","0","6.9112","6.9112","95.5533876392735","567602.828562218","567602.828562218","186938.668158001"
"2002/10/30 6:10","25","94","1","2","0.184507548325531","1","2","0.184507548325531","1","1","0.293742025925585","6.9112","6.9112","121.94756008","630790.49698294","630790.49698294","236201.247893372"
"2002/10/30 6:20","25","94","1","2","0.251454355501095","0","1","0","1","2","0.400323523254378","6.9112","6.9112","95.5533876392735","573148.82602973","573148.82602973","186493.768196378"
"2002/10/30 6:30","25","94","1","2","0.265302706638467","0","2","0","1","2","0.422370549274384","6.9112","6.9112","95.5533876392735","604729.751346797","604729.751346797","189948.739812909"
"2002/10/30 6:40","25","94","1","2","0.264862986664572","1","1","0.264862986664572","0","1","0","6.9112","6.9112","95.5533876392735","603726.952027353","603726.952027353","190534.330555822"
"2002/10/30 6:50","25","94","1","2","0.263932449530971","1","2","0.263932449530971","0","2","0","6.9112","6.9112","95.5533876392735","601604.829693645","601604.829693645","190320.551417099"
"2002/10/30 7:00","25","94","1","2","0.262694958475943","1","2","0.262694958475943","0","2","0","6.9112","6.9112","95.5533876392735","598782.699868195","598782.699868195","190036.854661992"
"2002/10/30 7:10","25","94.8333333333333","1","2","0.266753262324604","0","1","0","1","1","0.424679881168015","6.9112","6.9112","95.5533876392735","608037.814570204","608037.814570204","190316.389940265"
"2002/10/30 7:20","25","95.6666666666667","0","1","0","0","2","0","1","2","0.881382046026853","6.9112","6.9112","95.5533876392735","630973.896939389","630973.896939389","193277.773933894"
"2002/10/30 7:30","25","96.5","1","1","0.285911931629908","0","2","0","1","2","0.455181106656358","6.9112","6.9112","95.5533876392735","651731.806827709","651731.806827709","195234.559525332"
"2002/10/30 7:40","25","97.3333333333333","0","1","0","0","2","0","1","2","0.890130505803652","6.9112","6.9112","95.5533876392735","637240.166810859","637240.166810859","194472.839602846"
"2002/10/30 7:50","25","98.1666666666667","0","2","0","0","2","0","1","2","0.88286568505761","6.9112","6.9112","95.5533876392735","632036.580260503","632036.580260502","193480.032739581"
"2002/10/30 8:00","25","99","0","2","0","0","2","0","1","2","0.904287719180492","6.9112","6.9112","95.5533876392735","647380.709656511","647380.709656511","196422.992204961"
"2002/10/30 8:10","25.2166666666667","98","0","2","0","0","2","0","1","2","0.896575012355432","6.9112","6.9112","95.5533876392735","641856.223131323","641856.223131323","195358.164446228"
"2002/10/30 8:20","25.4333333333333","97","1","1","0.34080512956695","1","1","0.34080512956695","0","1","0","6.9112","6.9112","95.5533876392735","776940.931984354","776940.931984354","208930.597692916"
"2002/10/30 8:30","25.65","96","1","2","0.863568001250747","0","1","0","0","2","0","6.9112","6.9112","95.5533876392735","984517.500030765","984517.500030764","225534.120399332"
"2002/10/30 8:40","25.8666666666667","95","1","2","0.423758639375389","1","1","0.423758639375389","0","2","0","6.9112","6.9112","95.5533876392735","966204.022209915","966204.022209915","231207.349547598"
"2002/10/30 8:50","26.0833333333333","94","1","2","0.843392038623251","0","1","0","0","2","0","6.9112","6.9112","95.5533876392735","961497.315383014","961497.315383014","221178.753575118"
"2002/10/30 9:00","26.3","93","1","2","0.930109505232037","0","2","0","0","2","0","6.9112","6.9112","95.5533876392735","1060445.67170037","1060445.67170037","240398.683252285"
"2002/10/30 9:10","26.5166666666667","91.8333333333333","1","2","0.65517785244684","1","1","0.65517785244684","0","2","0","6.9112","6.9112","105.616802020831","1494318.29128023","1494318.29128023","309416.494431455"
"2002/10/30 9:20","26.7333333333333","90.6666666666667","1","2","1.02","0","1","0","0","2","0","7.59128158744535","6.9112","95.5512675595999","1436196.28704104","1163269.12459877","261697.396971801"
"2002/10/30 9:30","26.95","89.5","1","2","0.650767713147338","0","2","0","1","1","0.997773494882073","6.9112","6.9112","95.5528749442662","1456955.73347218","1456955.73347218","310069.030951653"
"2002/10/30 9:40","27.1666666666667","88.3333333333333","1","2","0.690232400409299","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5533841950949","1502012.57682181","1502012.57682181","316937.152107513"
"2002/10/30 9:50","27.3833333333333","87.1666666666667","1","2","0.716674399612493","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5533876161367","1532203.04209066","1532203.04209066","321689.720270096"
"2002/10/30 10:00","27.6","86","1","2","1.02","0","2","0","0","1","0","8.67797363291214","6.9112","95.5482151942747","1872642.25396535","1163631.5714017","261697.97340762"
"2002/10/30 10:10","27.8166666666667","85","1","2","0.813607185219819","0","2","0","1","1","0.997773494882073","6.9112","6.9112","95.5520557071019","1642888.36250641","1642888.36250641","340144.647152067"
"2002/10/30 10:20","28.0333333333333","84","1","2","0.726763401395379","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5533786913194","1543722.6226037","1543722.6226037","323537.36229861"
"2002/10/30 10:30","28.25","83","1","2","1.02","0","2","0","0","1","0","9.8587053509973","6.9112","95.5445980025211","2346822.14111877","1164025.64285924","261698.460768762"
"2002/10/30 10:40","28.4666666666667","82","1","2","1.02","0","2","0","1","1","0.997773494882073","7.95246802773991","6.9112","95.5478033432214","2297044.92279217","1879183.25727545","381077.927379007"
"2002/10/30 10:50","28.6833333333333","81","1","2","1.01705553597348","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5523927005208","1875258.25437373","1875258.25437373","384166.432583812"
"2002/10/30 11:00","28.9","80","1","2","0.878843387448174","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.553382265482","1717389.89485855","1717389.89485855","353484.589149498"
"2002/10/30 11:10","28.8166666666667","80.3333333333333","1","2","0.845256397397388","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5533876031743","1679031.62641131","1679031.62641131","346526.844224288"
"2002/10/30 11:20","28.7333333333333","80.6666666666667","1","2","0.807019912484292","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.553387639031","1635365.92765443","1635365.92765443","338843.526534373"
"2002/10/30 11:30","28.65","81","1","2","1.02","0","2","0","0","1","0","9.75186343465886","6.9112","95.5452802864612","2303920.30264451","1163989.96957579","261698.623512784"
"2002/10/30 11:40","28.5666666666667","81.3333333333333","1","2","1.02","0","2","0","1","1","0.997773494882073","6.91385348017575","6.9112","95.5510385975394","1879688.20568602","1878623.32598192","384844.724362278"
"2002/10/30 11:50","28.4833333333333","81.6666666666667","1","2","0.463568593327216","1","1","0.463568593327216","1","2","0.73801629795201","6.9112","6.9112","121.94756008","1585825.09570976","1585825.09570976","346651.478578357"
"2002/10/30 12:00","28.4","82","1","2","1.02","0","1","0","0","1","0","9.36261265036882","6.9112","95.5463932646525","2147599.3116606","1163860.03564705","261698.414572214"
"2002/10/30 12:10","28.3","82.3333333333333","1","2","1.02","0","2","0","1","1","0.997773494882073","7.82297912950909","6.9112","95.5484884691585","2245013.71645417","1879113.42235643","381547.967045345"
"2002/10/30 12:20","28.2","82.6666666666667","1","2","0.638736270335597","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.552687855411","1443220.00935933","1443220.00935933","308032.56139526"
"2002/10/30 12:30","28.1","83","1","2","0.4814760823504","1","1","0.4814760823504","0","1","0","6.9112","6.9112","95.5533829382335","1097924.81652742","1097924.81652742","248127.281237308"
"2002/10/30 12:40","28","83.3333333333333","1","2","0.938439757955677","0","1","0","0","2","0","6.9112","6.9112","95.5533876076936","1069951.70677931","1069951.70677931","242313.734854485"
"2002/10/30 12:50","27.9","83.6666666666667","1","2","0.472238016018651","0","2","0","1","1","0.75181830122016","6.9112","6.9112","95.5533876390614","1076840.07123688","1076840.07123688","250276.644750156"
"2002/10/30 13:00","27.8","84","1","2","1.02","0","2","0","0","1","0","7.26955384133779","6.9112","95.55251019993","1306976.6160941","1163161.85795973","261697.453507768"
"2002/10/30 13:10","27.7166666666667","84.1666666666667","1","2","0.580023719924761","0","2","0","1","1","0.923416652173994","6.9112","6.9112","95.5531174866051","1322880.62643285","1322880.62643285","288202.046674474"
"2002/10/30 13:20","27.6333333333333","84.3333333333333","1","2","0.636092360923534","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5533858244626","1440201.60880031","1440201.60880031","307583.29476129"
"2002/10/30 13:30","27.55","84.5","1","2","0.66191191703808","1","1","0.66191191703808","0","1","0","6.9112","6.9112","95.5533876270823","1509847.34656625","1509847.34656625","308401.940119733"
"2002/10/30 13:40","27.4666666666667","84.6666666666667","1","2","0.685447289009193","1","2","0.685447289009193","0","2","0","6.9112","6.9112","95.5533876391916","1563592.43115221","1563592.43115221","317095.043373716"
"2002/10/30 13:50","27.3833333333333","84.8333333333333","1","2","1.02","0","1","0","0","2","0","9.66893314582902","6.9112","95.5451432244486","2270611.92362392","1163962.28837314","261698.08472857"
"2002/10/30 14:00","27.3","85","1","2","1.02","0","2","0","1","1","0.997773494882073","7.19151256004332","6.9112","95.5502616477259","1991265.52224475","1878772.98073256","383830.813667354"
"2002/10/30 14:10","27.35","85.3333333333333","1","2","0.858416194553329","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5531623518814","1694060.62357234","1694060.62357234","349219.140097761"
"2002/10/30 14:20","27.4","85.6666666666667","1","2","0.442848100026361","1","1","0.442848100026361","1","2","0.705028597797693","6.9112","6.9112","121.94756008","1514872.64754143","1514872.64754143","336963.540983775"
"2002/10/30 14:30","27.45","86","1","2","1.02","0","1","0","0","1","0","7.72566728878704","6.9112","95.5513708063914","1490172.48631659","1163313.92945021","261697.687593911"
"2002/10/30 14:40","27.5","86.3333333333333","1","2","1.02","0","2","0","0","2","0","9.56267637096842","6.9112","95.5448381202848","2227933.32299263","1163926.82428809","261697.949487291"
"2002/10/30 14:50","27.55","86.6666666666667","1","2","0.818243608000792","1","1","0.818243608000792","0","2","0","6.9112","6.9112","95.5513846112242","1866921.89303151","1866921.89303151","369765.314107919"
"2002/10/30 15:00","27.6","87","1","2","0.765257735069745","0","1","0","1","1","0.997773494882073","6.9112","6.9112","95.5533741824981","1587677.03501383","1587677.03501383","330738.656969881"
"2002/10/30 15:10","27.6666666666667","87.3333333333333","1","2","0.821828061848482","1","1","0.821828061848482","0","1","0","6.9112","6.9112","110.148522251159","1874778.29583908","1874778.29583908","375810.70383092"
"2002/10/30 15:20","27.7333333333333","87.6666666666667","1","2","1.02","0","1","0","1","1","0.997773494882073","7.03746511519332","6.9112","98.3290509423054","1930763.89086287","1878618.66929773","386005.423307401"
"2002/10/30 15:30","27.8","88","1","2","1.02","0","2","0","1","2","0.997773494882073","7.39110366194368","6.9112","95.551941848327","2071474.5660071","1878880.51345197","383123.173882506"
"2002/10/30 15:40","27.8666666666667","88.3333333333333","1","2","1.02","0","2","0","1","2","0.997773494882073","8.03698551426873","6.9112","95.5498303439552","2331016.95853762","1879228.77599097","380776.446257082"
"2002/10/30 15:50","27.9333333333333","88.6666666666667","1","2","1.02","0","2","0","1","2","0.997773494882073","8.82203854605104","6.9112","95.5468577927597","2646465.66422248","1879652.26515973","379819.016591073"
"2002/10/30 16:00","28","89","1","2","0.980400721409142","1","1","0.980400721409142","0","1","0","6.9112","6.9112","95.5519413791043","2237494.81034629","2237494.81034629","442379.052426619"
"2002/10/30 16:10","27.4666666666667","90.1666666666667","1","2","0.519817505843914","1","2","0.519817505843914","1","1","0.827566398577783","6.9112","6.9112","121.94756008","1778438.9001856","1778438.9001856","374027.267626315"
"2002/10/30 16:20","26.9333333333333","91.3333333333333","1","2","0.800892834094519","0","1","0","1","2","0.997773494882073","6.9112","6.9112","95.5533876228853","1628369.11622323","1628369.11622323","337632.655458194"
"2002/10/30 16:30","26.4","92.5","1","2","0.792452570403785","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5533876391634","1618730.87955828","1618730.87955828","335974.21051579"
"2002/10/30 16:40","25.8666666666667","93.6666666666667","1","2","1.02","0","2","0","0","1","0","8.84424461282764","6.9112","95.5477132320483","1939418.61621657","1163687.04842548","261697.693541177"
"2002/10/30 16:50","25.3333333333333","94.8333333333333","1","2","0.786460153856163","0","2","0","1","1","0.997773494882073","6.9112","6.9112","95.5519303574438","1611888.03531268","1611888.03531268","334796.380658942"
"2002/10/30 17:00","24.8","96","1","2","1.02","0","2","0","0","1","0","8.52106579229689","6.9112","95.5486532418337","1809625.35873279","1163579.22364572","261697.222863695"
"2002/10/30 17:10","24.7833333333333","96.1666666666667","1","2","0.46702003541021","0","2","0","1","1","0.743511106153758","6.9112","6.9112","95.5521739319863","1064931.01437793","1064931.01437793","248533.821897043"
"2002/10/30 17:20","24.7666666666667","96.3333333333333","1","2","0.561915186262402","0","2","0","0","1","0","6.9112","6.9112","95.553379485598","640432.448749714","640432.448749714","167770.57237538"
"2002/10/30 17:30","24.75","96.5","1","2","0.179606472249202","1","1","0.179606472249202","1","1","0.285939353195164","6.9112","6.9112","121.94756008","614028.093160266","614028.093160266","234649.91492215"
"2002/10/30 17:40","24.7333333333333","96.6666666666667","1","2","0.173007741406192","1","2","0.173007741406192","1","2","0.275433958787433","6.9112","6.9112","121.94756008","591460.038160393","591460.038160393","232582.052770066"
"2002/10/30 17:50","24.7166666666667","96.8333333333333","1","2","0.1737889642808","1","2","0.1737889642808","1","2","0.276677691046462","6.9112","6.9112","121.94756008","594131.832554555","594131.832554555","232825.586460435"
"2002/10/30 18:00","24.7","97","1","2","0.249052614695792","0","1","0","1","2","0.396499873673098","6.9112","6.9112","95.5533876392735","567671.866584067","567671.866584067","185903.387129622"
"2002/10/30 18:10","24.6833333333333","97","0","1","0","0","2","0","1","2","0.832715708527775","6.9112","6.9112","95.5533876392735","596116.793662617","596116.793662616","186770.399916874"
"2002/10/30 18:20","24.6666666666667","97","0","2","0","0","2","0","1","2","0.838663321841928","6.9112","6.9112","95.5533876392735","600376.643538625","600376.643538624","187552.943347573"
"2002/10/30 18:30","24.65","97","1","1","0.526992874512018","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","600610.491098287","600610.491098287","162101.585583153"
"2002/10/30 18:40","24.6333333333333","97","1","2","0.524720663797306","0","2","0","0","2","0","6.9112","6.9112","95.5533876392735","598019.577725033","598019.577725033","161740.049037778"
"2002/10/30 18:50","24.6166666666667","97","1","2","0.261244891757318","0","2","0","1","1","0.41591037582979","6.9112","6.9112","95.5533876392735","595475.802705166","595475.802705166","188928.723586901"
"2002/10/30 19:00","24.6","97","0","1","0","0","2","0","1","2","0.829793147966439","6.9112","6.9112","95.5533876392735","594023.58370509","594023.583705089","186387.124450381"
"2002/10/30 19:10","24.5833333333333","97.1666666666667","1","1","0.182825949580538","1","1","0.182825949580538","1","2","0.291064865957709","6.9112","6.9112","121.94756008","625039.139693361","625039.139693361","235667.505795669"
"2002/10/30 19:20","24.5666666666667","97.3333333333333","0","1","0","0","1","0","1","2","0.796409177905753","6.9112","6.9112","95.5533876392735","570113.678436735","570113.678436735","182069.975087842"
"2002/10/30 19:30","24.55","97.5","1","1","0.182995567793959","1","1","0.182995567793959","1","2","0.291334903677555","6.9112","6.9112","121.94756008","625619.261236385","625619.261236385","235721.297222838"
"2002/10/30 19:40","24.5333333333333","97.6666666666667","1","2","0.250176543117066","0","1","0","1","2","0.39828920432356","6.9112","6.9112","95.5533876392735","570234.880644665","570234.880644665","186178.837725155"
"2002/10/30 19:50","24.5166666666667","97.8333333333333","1","2","0.260772824702423","1","1","0.260772824702423","0","1","0","6.9112","6.9112","95.5533876392735","594399.251199661","594399.25119966","189597.595049093"
"2002/10/30 20:00","24.5","98","1","2","0.26071484432571","1","2","0.26071484432571","0","2","0","6.9112","6.9112","95.5533876392735","594267.026765879","594267.026765879","189584.398474146"
"2002/10/30 20:10","24.5","98.1666666666667","1","2","0.261442982951009","0","1","0","1","1","0.416225743461526","6.9112","6.9112","95.5533876392735","595927.551332521","595927.551332521","188978.636193891"
"2002/10/30 20:20","24.5","98.3333333333333","0","1","0","0","2","0","1","2","0.836302907318196","6.9112","6.9112","95.5533876392735","598686.043883324","598686.043883324","187241.951599285"
"2002/10/30 20:30","24.5","98.5","1","1","0.184481497070731","1","1","0.184481497070731","1","2","0.293700551479513","6.9112","6.9112","121.94756008","630701.396876361","630701.396876361","236193.276461603"
"2002/10/30 20:40","24.5","98.6666666666667","1","2","0.176976557784837","1","2","0.176976557784837","1","2","0.281752443717562","6.9112","6.9112","121.94756008","605033.548452246","605033.548452246","233822.834299481"
"2002/10/30 20:50","24.5","98.8333333333333","1","2","0.251984846770056","1","2","0.251984846770056","0","1","0","6.9112","6.9112","95.5533876392735","574358.571615108","574358.571615108","187607.748918537"
"2002/10/30 21:00","24.5","99","1","2","0.184837736119793","1","2","0.184837736119793","1","1","0.294267695647515","6.9112","6.9112","121.94756008","631919.801166531","631919.801166531","236306.551125331"
"2002/10/30 21:10","24.5","99","1","2","0.252990781338702","0","1","0","1","2","0.402769563225743","6.9112","6.9112","95.5533876392735","576652.536706612","576652.536706612","186875.192866792"
"2002/10/30 21:20","24.5","99","1","2","0.2635481106393","1","1","0.2635481106393","0","1","0","6.9112","6.9112","95.5533876392735","600728.333656455","600728.333656455","190236.529891391"
"2002/10/30 21:30","24.5","99","1","2","0.263399765836618","1","2","0.263399765836618","0","2","0","6.9112","6.9112","95.5533876392735","600390.029355134","600390.029355134","190202.437672248"
"2002/10/30 21:40","24.5","99","1","2","0.263481925649203","0","1","0","1","1","0.419471806640778","6.9112","6.9112","95.5533876392735","600577.396987831","600577.396987831","189491.990531569"
"2002/10/30 21:50","24.5","99","1","2","0.264217840879488","0","2","0","1","2","0.420643407654478","6.9112","6.9112","95.5533876392735","602255.673803999","602255.673803999","189677.1967069"
"2002/10/30 22:00","24.5","99","1","2","0.264972981259608","0","2","0","1","2","0.421845615732834","6.9112","6.9112","95.5533876392735","603977.799026709","603977.799026708","189867.439735556"
"2002/10/30 22:10","24.5","99.1666666666667","0","1","0","0","2","0","1","2","0.844687326278363","6.9112","6.9112","95.5533876392735","604691.237702404","604691.237702404","188349.200856592"
"2002/10/30 22:20","24.5","99.3333333333333","0","2","0","0","2","0","1","2","0.844889900276911","6.9112","6.9112","95.5533876392735","604836.328537823","604836.328537823","188376.048309041"
"2002/10/30 22:30","24.5","99.5","1","1","0.185911828130043","1","1","0.185911828130043","1","2","0.295977685108568","6.9112","6.9112","121.94756008","635593.40879437","635593.40879437","236648.89647486"
"2002/10/30 22:40","24.5","99.6666666666667","0","1","0","0","1","0","1","2","0.808429726129239","6.9112","6.9112","95.5533876392735","578722.795585812","578722.795585812","183611.744567287"
"2002/10/30 22:50","24.5","99.8333333333333","1","1","0.264578733515789","0","2","0","1","2","0.421217960484922","6.9112","6.9112","95.5533876392735","603078.702028843","603078.702028843","189769.672975091"
"2002/10/30 23:00","24.5","100","0","1","0","0","2","0","1","2","0.842390812802267","6.9112","6.9112","95.5533876392735","603046.394016808","603046.394016808","188045.284298083"
"2002/10/30 23:10","24.5166666666667","99.8333333333333","0","2","0","0","2","0","1","2","0.841714997942201","6.9112","6.9112","95.5533876392735","602562.352513439","602562.352513438","187955.932700931"
"2002/10/30 23:20","24.5333333333333","99.6666666666667","0","2","0","0","2","0","1","2","0.840845579679738","6.9112","6.9112","95.5533876392735","601939.646266481","601939.646266481","187841.051902568"
"2002/10/30 23:30","24.55","99.5","1","1","0.264268120621609","0","2","0","1","2","0.420723454641432","6.9112","6.9112","95.5533876392735","602370.338439246","602370.338439246","189691.61115176"
"2002/10/30 23:40","24.5666666666667","99.3333333333333","1","2","0.264748717062907","0","2","0","1","2","0.421488579827912","6.9112","6.9112","95.5533876392735","603466.355818209","603466.355818209","189812.364062683"
"2002/10/30 23:50","24.5833333333333","99.1666666666667","1","2","0.529340797242851","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","603287.747673979","603287.747673979","162476.19299789"
"2002/10/31 0:00","24.6","99","0","1","0","0","2","0","1","1","0.8408995225996","6.9112","6.9112","95.5533876392735","601978.281959217","601978.281959216","187848.169795655"
"2002/10/31 0:10","24.6166666666667","98.8333333333333","0","2","0","0","2","0","1","2","0.840287635719348","6.9112","6.9112","95.5533876392735","601540.02860379","601540.02860379","187767.359384592"
"2002/10/31 0:20","24.6333333333333","98.6666666666667","1","1","0.264062926177094","1","1","0.264062926177094","0","1","0","6.9112","6.9112","95.5533876392735","601902.385776329","601902.385776329","190358.460732401"
"2002/10/31 0:30","24.65","98.5","1","2","0.185254029780012","1","2","0.185254029780012","1","1","0.294930448712322","6.9112","6.9112","121.94756008","633343.605931356","633343.605931355","236439.233602302"
"2002/10/31 0:40","24.6666666666667","98.3333333333333","1","2","0.253169954879382","0","1","0","1","2","0.403054813337781","6.9112","6.9112","95.5533876392735","577061.130649977","577061.130649977","186920.633009967"
"2002/10/31 0:50","24.6833333333333","98.1666666666667","1","2","0.184902907241075","1","1","0.184902907241075","1","2","0.294371450195071","6.9112","6.9112","121.94756008","632142.698820793","632142.698820793","236327.469864737"
"2002/10/31 1:00","24.7","98","0","1","0","0","1","0","1","2","0.803279505594174","6.9112","6.9112","95.5533876392735","575034.192313303","575034.192313303","182949.448531105"
"2002/10/31 1:10","24.7166666666667","98","1","1","0.262910134462453","0","2","0","1","2","0.418561496449533","6.9112","6.9112","95.5533876392735","599273.413225991","599273.413225991","189349.69236013"
"2002/10/31 1:20","24.7333333333333","98","1","2","0.263106746299703","0","2","0","1","2","0.418874508897637","6.9112","6.9112","95.5533876392735","599721.791001865","599721.791001864","189399.12242692"
"2002/10/31 1:30","24.75","98","0","1","0","0","2","0","1","2","0.838893906299633","6.9112","6.9112","95.5533876392735","600541.79529605","600541.79529605","187583.450350793"
"2002/10/31 1:40","24.7666666666667","98","0","2","0","0","2","0","1","2","0.84039310863308","6.9112","6.9112","95.5533876392735","601615.571724401","601615.571724401","187781.306860395"
"2002/10/31 1:50","24.7833333333333","98","0","2","0","0","2","0","1","2","0.841110440290252","6.9112","6.9112","95.5533876392735","602129.348167648","602129.348167648","187876.059892218"
"2002/10/31 2:00","24.8","98","1","1","0.26417799421788","1","1","0.26417799421788","0","1","0","6.9112","6.9112","95.5533876392735","602164.8021737","602164.802173701","190387.299519225"
"2002/10/31 2:10","24.8","97.8333333333333","0","1","0","0","1","0","1","1","0.849555830979032","6.9112","6.9112","95.5533876392735","608178.24681615","608178.24681615","188995.398734957"
"2002/10/31 2:20","24.8","97.6666666666667","1","1","0.26600275303841","0","2","0","1","2","0.423485045942012","6.9112","6.9112","95.5533876392735","606326.239143382","606326.239143381","190129.213983106"
"2002/10/31 2:30","24.8","97.5","0","1","0","0","2","0","1","2","0.845413557794169","6.9112","6.9112","95.5533876392735","605211.391182049","605211.391182049","188445.475924992"
"2002/10/31 2:40","24.8","97.3333333333333","1","1","0.275397516008598","0","2","0","1","2","0.438441814556621","6.9112","6.9112","95.5533876392735","627751.835860541","627751.835860541","192518.038131795"
"2002/10/31 2:50","24.8","97.1666666666667","1","2","0.289629217155213","0","2","0","1","2","0.46109914627618","6.9112","6.9112","95.5533876392735","660209.958219309","660209.958219308","196203.226199708"
"2002/10/31 3:00","24.8","97","1","2","0.275540661735586","0","2","0","1","2","0.438669707215917","6.9112","6.9112","95.5533876392735","628078.298397018","628078.298397018","192553.951311286"
"2002/10/31 3:10","24.8","97","1","2","0.284497476396149","0","2","0","1","2","0.452929247858622","6.9112","6.9112","95.5533876392735","648505.837583843","648505.837583843","194864.759331432"
"2002/10/31 3:20","24.8","97","0","1","0","0","2","0","1","2","0.852552735104784","6.9112","6.9112","95.5533876392735","610324.754141074","610324.754141074","189394.271963408"
"2002/10/31 3:30","24.8","97","0","2","0","0","2","0","1","2","0.853171050384525","6.9112","6.9112","95.5533876392735","610767.618204089","610767.618204089","189476.688676966"
"2002/10/31 3:40","24.8","97","1","1","0.268053229714207","0","2","0","1","2","0.426749471589244","6.9112","6.9112","95.5533876392735","611002.469293234","611002.469293233","190646.667546613"
"2002/10/31 3:50","24.8","97","0","1","0","0","2","0","1","2","0.845270983892367","6.9112","6.9112","95.5533876392735","605109.27452184","605109.27452184","188426.549921899"
"2002/10/31 4:00","24.8","97","0","2","0","0","2","0","1","2","0.841044791856332","6.9112","6.9112","95.5533876392735","602082.328589395","602082.328589395","187867.336050675"
"2002/10/31 4:10","24.8","96.8333333333333","0","2","0","0","2","0","1","2","0.834404323665899","6.9112","6.9112","95.5533876392735","597326.224797993","597326.224797993","186992.262128456"
"2002/10/31 4:20","24.8","96.6666666666667","0","2","0","0","2","0","1","2","0.828588871998792","6.9112","6.9112","95.5533876392735","593161.053676156","593161.053676156","186229.527908302"
"2002/10/31 4:30","24.8","96.5","1","1","0.259890680181364","0","2","0","1","2","0.413754426897278","6.9112","6.9112","95.5533876392735","592387.520956545","592387.520956545","188591.432953191"
"2002/10/31 4:40","24.8","96.3333333333333","0","1","0","0","2","0","1","2","0.826959333136649","6.9112","6.9112","95.5533876392735","591993.942594251","591993.942594251","186016.392646076"
"2002/10/31 4:50","24.8","96.1666666666667","1","1","0.518918618775556","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","591403.782479323","591403.782479323","160820.977702849"
"2002/10/31 5:00","24.8","96","1","2","0.518174574118329","0","2","0","0","2","0","6.9112","6.9112","95.5533876392735","590555.389110089","590555.389110089","160703.526278672"
"2002/10/31 5:10","24.7833333333333","96.1666666666667","1","2","0.262199938843958","0","2","0","1","1","0.417430841895432","6.9112","6.9112","95.5533876392735","597653.798719586","597653.798719585","189169.037346355"
"2002/10/31 5:20","24.7666666666667","96.3333333333333","1","2","0.259763066012283","0","2","0","1","2","0.413551260983999","6.9112","6.9112","95.5533876392735","592096.497450522","592096.497450522","188558.5338122"
"2002/10/31 5:30","24.75","96.5","1","2","0.182487740544737","1","1","0.182487740544737","1","2","0.290526426158013","6.9112","6.9112","121.94756008","623882.411759792","623882.411759792","235560.351041712"
"2002/10/31 5:40","24.7333333333333","96.6666666666667","1","2","0.176836559009677","1","2","0.176836559009677","1","2","0.281529561108065","6.9112","6.9112","121.94756008","604554.742969817","604554.742969817","233778.872078103"
"2002/10/31 5:50","24.7166666666667","96.8333333333333","1","2","0.252923866629621","0","1","0","1","2","0.402663032829626","6.9112","6.9112","95.5533876392735","576499.942009995","576499.942009994","186857.888321117"
"2002/10/31 6:00","24.7","97","1","2","0.261603587360816","1","1","0.261603587360816","0","1","0","6.9112","6.9112","95.5533876392735","596293.811284433","596293.811284433","189789.720295465"
"2002/10/31 6:10","24.6833333333333","97.1666666666667","1","2","0.277145165475574","1","2","0.277145165475574","0","2","0","6.9112","6.9112","95.5533876392735","631737.590990622","631737.590990622","193386.264022553"
"2002/10/31 6:20","24.6666666666667","97.3333333333333","1","2","0.263182259260381","0","1","0","1","1","0.41899472799032","6.9112","6.9112","95.5533876392735","599894.000118674","599894.000118674","189416.081715483"
"2002/10/31 6:30","24.65","97.5","1","2","0.267926328964847","1","1","0.267926328964847","0","1","0","6.9112","6.9112","95.5533876392735","610713.063769142","610713.063769142","191242.899025138"
"2002/10/31 6:40","24.6333333333333","97.6666666666667","0","1","0","0","1","0","1","1","0.864216857758533","6.9112","6.9112","95.5533876392735","618679.15671867","618679.15671867","190955.42650433"
"2002/10/31 6:50","24.6166666666667","97.8333333333333","0","2","0","0","2","0","1","2","0.861469614110702","6.9112","6.9112","95.5533876392735","616711.438948053","616711.438948053","190586.494423888"
"2002/10/31 7:00","24.6","98","0","2","0","0","2","0","1","2","0.872137469879345","6.9112","6.9112","95.5533876392735","624352.344228433","624352.344228433","192023.345150997"
"2002/10/31 7:10","24.5833333333333","98","1","1","0.266154843856882","1","1","0.266154843856882","0","1","0","6.9112","6.9112","95.5533876392735","606673.089764197","606673.089764197","190835.516996405"
"2002/10/31 7:20","24.5666666666667","98","1","2","0.521403904532487","0","1","0","0","2","0","6.9112","6.9112","95.5533876392735","594237.626387154","594237.626387154","161213.95569906"
"2002/10/31 7:30","24.55","98","0","1","0","0","2","0","1","1","0.826515645006257","6.9112","6.9112","95.5533876392735","591676.163923289","591676.163923289","185958.394096187"
"2002/10/31 7:40","24.5333333333333","98","1","1","0.259450177383128","0","2","0","1","2","0.413053132096313","6.9112","6.9112","95.5533876392735","591382.957015544","591382.957015544","188480.272160746"
"2002/10/31 7:50","24.5166666666667","98","0","1","0","0","2","0","1","2","0.826133222280285","6.9112","6.9112","95.5533876392735","591402.264944631","591402.264944631","185908.419786257"
"2002/10/31 8:00","24.5","98","1","1","0.518442718384131","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","590861.139191278","590861.139191278","160745.819285123"
"2002/10/31 8:10","24.7833333333333","96.8333333333333","1","2","0.266676005903956","0","2","0","1","1","0.424556886430276","6.9112","6.9112","95.5533876392735","607861.627063178","607861.627063178","190297.536476286"
"2002/10/31 8:20","25.0666666666667","95.6666666666667","1","2","0.349853003103908","0","2","0","1","2","0.556977374858282","6.9112","6.9112","95.5533876392735","797581.265259974","797581.265259974","212613.65153945"
"2002/10/31 8:30","25.35","94.5","1","2","0.329373087574646","1","1","0.329373087574646","1","2","0.524372682351412","6.9112","6.9112","121.94756008","1126417.62576102","1126417.62576102","288128.5240181"
"2002/10/31 8:40","25.6333333333333","93.3333333333333","1","2","0.487652136444343","1","2","0.487652136444343","0","1","0","6.9112","6.9112","95.5533876392735","1112021.31015024","1112021.31015024","249970.760682322"
"2002/10/31 8:50","25.9166666666667","92.1666666666667","1","2","0.3616372341428","1","2","0.3616372341428","1","1","0.57573825445781","6.9112","6.9112","121.94756008","1236846.30663628","1236846.30663628","301286.829248299"
"2002/10/31 9:00","26.2","91","1","2","0.517446860746951","1","2","0.517446860746951","0","1","0","6.9112","6.9112","95.5533876392735","1180030.73254359","1180030.73254359","259219.994833321"
"2002/10/31 9:10","26.4666666666667","89.8333333333333","1","2","1.02","0","1","0","0","2","0","7.10268013869896","6.9112","95.5527496603653","1239951.3385916","1163106.23280785","261697.033512279"
"2002/10/31 9:20","26.7333333333333","88.6666666666667","1","2","0.535593034632247","0","2","0","1","1","0.852681554181913","6.9112","6.9112","95.553243288068","1221454.95821281","1221454.95821281","272023.400564426"
"2002/10/31 9:30","27","87.5","1","2","0.551575746875982","0","2","0","1","2","0.878126552594537","6.9112","6.9112","95.5533866695672","1257940.03731982","1257940.03731982","277755.846575358"
"2002/10/31 9:40","27.2666666666667","86.3333333333333","1","2","0.539086396386913","0","2","0","1","2","0.858243099866191","6.9112","6.9112","95.5533876327594","1229429.95735997","1229429.95735997","273270.563152927"
"2002/10/31 9:50","27.5333333333333","85.1666666666667","1","2","1.02","0","2","0","0","1","0","7.31606684056612","6.9112","95.5522171667954","1325658.24764109","1163177.36569278","261697.357227534"
"2002/10/31 10:00","27.8","84","1","2","0.418470174398051","1","1","0.418470174398051","1","1","0.666218146263813","6.9112","6.9112","121.94756008","1431403.93687041","1431403.93687041","325871.155552354"
"2002/10/31 10:10","28.0833333333333","83","1","2","1.02","0","1","0","0","1","0","9.19291888657086","6.9112","103.559089898014","2156158.00517307","1163728.53372824","264589.707398368"
"2002/10/31 10:20","28.3666666666667","82","1","2","0.911155818277332","0","2","0","1","1","0.997773494882073","6.9112","6.9112","95.55166350548","1754294.56776395","1754294.56776395","360357.803193916"
"2002/10/31 10:30","28.65","81","1","2","0.79483401360038","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5533760563067","1621450.32084961","1621450.32084961","336447.68881222"
"2002/10/31 10:40","28.9333333333333","80","1","2","0.810582235665492","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5533875614632","1639433.95143861","1639433.95143861","339549.95643206"
"2002/10/31 10:50","29.2166666666667","79","1","2","0.832989398178304","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5533876387508","1665022.53419365","1665022.53419365","344037.141862825"
"2002/10/31 11:00","29.5","78","1","2","0.881062823356077","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.55338763927","1719924.69186485","1719924.69186485","353955.143939868"
"2002/10/31 11:10","29.5333333333333","77.3333333333333","1","2","0.934707259946029","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5533876392735","1781194.29784672","1781194.29784672","365491.412130023"
"2002/10/31 11:20","29.5666666666667","76.6666666666667","1","2","0.947399058754545","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5533876392735","1795690.92912773","1795690.92912773","368292.75810021"
"2002/10/31 11:30","29.6","76","1","2","0.549180912205548","1","1","0.549180912205548","1","2","0.874313897804886","6.9112","6.9112","121.94756008","1879004.85270724","1879004.85270724","388987.808551348"
"2002/10/31 11:40","29.6333333333333","75.3333333333333","1","2","0.837065872303053","0","1","0","1","2","0.997773494882073","6.9112","6.9112","95.5533876392735","1669677.89604989","1669677.89604989","344859.702517589"
"2002/10/31 11:50","29.6666666666667","74.6666666666667","1","2","0.880646164875121","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5533876392735","1719448.8293857","1719448.8293857","353861.846343643"
"2002/10/31 12:00","29.7","74","1","2","0.924026383099892","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5533876392735","1768994.78367587","1768994.78367587","363148.882907305"
"2002/10/31 12:10","29.75","73.3333333333333","1","2","0.830786866793787","1","1","0.830786866793787","0","1","0","6.9112","6.9112","99.5389507058665","1895476.75499343","1895476.75499343","376632.965406808"
