1,"eplusout"
"2002/10/31 12:20","29.8","72.6666666666667","1","2","0.805593690212874","0","1","0","1","1","0.997773494882073","6.9112","6.9112","95.5533876392735","1633737.24821993","1633737.24821994","338558.031881275"
"2002/10/31 12:30","29.85","72","1","2","0.455159604221166","1","1","0.455159604221166","1","2","0.724628913433522","6.9112","6.9112","121.94756008","1557030.03522482","1557030.03522482","342691.133910398"
"2002/10/31 12:40","29.9","71.3333333333333","1","2","1.02","0","1","0","0","1","0","7.70986736022191","6.9112","95.5513323917817","1483826.32947272","1163308.66176319","261697.685496057"
"2002/10/31 12:50","29.95","70.6666666666667","1","2","0.624130269408299","1","1","0.624130269408299","0","2","0","6.9112","6.9112","95.5527855451201","1423578.28112846","1423578.28112846","294849.632012007"
"2002/10/31 13:00","30","70","1","2","0.598091384802467","0","1","0","1","1","0.952180963082067","6.9112","6.9112","95.5533835945146","1364128.33221696","1364128.33221696","294994.544165648"
"2002/10/31 13:10","30","70.3333333333333","1","2","1.02","0","2","0","0","1","0","7.80457419262184","6.9112","95.5507413729214","1521863.0249883","1163340.24598881","261697.548593676"
"2002/10/31 13:20","30","70.6666666666667","1","2","0.856802550166847","0","2","0","1","1","0.997773494882073","6.9112","6.9112","95.5527141476216","1692217.77210981","1692217.77210981","348889.709239544"
"2002/10/31 13:30","30","71","1","2","0.921472028417399","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5533831148656","1766077.275233","1766077.275233","362589.715164759"
"2002/10/31 13:40","30","71.3333333333333","1","2","0.817737033079665","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5533876088801","1647604.50168702","1647604.50168702","340967.090180291"
"2002/10/31 13:50","30","71.6666666666667","1","2","1.02","0","2","0","0","1","0","9.77396791377213","6.9112","95.5448212958473","2312792.47772579","1163997.35304784","261698.357426274"
"2002/10/31 14:00","30","72","1","2","0.894282164901627","1","1","0.894282164901627","0","2","0","6.9112","6.9112","95.5512294454421","2040666.15268582","2040666.15268582","402671.379898224"
"2002/10/31 14:10","29.95","72.1666666666667","1","2","0.881038450550825","0","1","0","1","1","0.997773494882073","6.9112","6.9112","95.5533731399656","1719896.85618135","1719896.85618135","353942.212953899"
"2002/10/31 14:20","29.9","72.3333333333333","1","2","0.714146940800488","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5533875418722","1529317.22981069","1529317.22981069","321232.452461685"
"2002/10/31 14:30","29.85","72.5","1","2","0.657353168804553","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5533876386192","1464474.14145453","1464474.14145453","311199.748107101"
"2002/10/31 14:40","29.8","72.6666666666667","1","2","0.527457671395383","1","1","0.527457671395383","1","2","0.839729790958542","6.9112","6.9112","121.94756008","1804604.41121416","1804604.41121416","377874.021940752"
"2002/10/31 14:50","29.75","72.8333333333333","1","2","0.935514730171198","0","1","0","1","2","0.997773494882073","6.9112","6.9112","95.5533876392735","1782116.58512433","1782116.58512433","365660.921626251"
"2002/10/31 15:00","29.7","73","1","2","1.01548170503967","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5533375891689","1873460.37176911","1873460.37176911","383794.529135753"
"2002/10/31 15:10","29.65","73.1666666666667","1","2","1.02","0","2","0","1","2","0.997773494882073","6.9442074443188","6.9112","95.5532227324062","1891886.28957151","1878639.62532046","384732.682668112"
"2002/10/31 15:20","29.6","73.3333333333333","1","2","0.951089638389441","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5533627559647","1799906.38322492","1799906.38322492","369105.229761868"
"2002/10/31 15:30","29.55","73.5","1","2","0.77938553339479","1","1","0.77938553339479","0","1","0","6.9112","6.9112","95.5533874721158","1778149.77004963","1778149.77004963","353722.177081239"
"2002/10/31 15:40","29.5","73.6666666666667","1","2","0.562462255737742","1","2","0.562462255737742","1","1","0.8954582292513","6.9112","6.9112","121.94756008","1924495.49298527","1924495.49298527","395906.639669593"
"2002/10/31 15:50","29.45","73.8333333333333","1","2","0.783707975626579","1","2","0.783707975626579","0","1","0","6.9112","6.9112","95.5533876392716","1788023.92146399","1788023.92146399","355479.036005207"
"2002/10/31 16:00","29.4","74","1","2","0.871888178748187","0","1","0","1","1","0.997773494882073","6.9112","6.9112","95.5533876392735","1709446.47499607","1709446.47499607","352020.668436034"
"2002/10/31 16:10","29.35","74.3333333333333","1","2","0.56549984424055","1","1","0.56549984424055","1","2","0.900294169075122","6.9112","6.9112","121.94756008","1934900.02539591","1934900.02539591","397502.639422132"
"2002/10/31 16:20","29.3","74.6666666666667","1","2","1.02","0","1","0","1","2","0.997773494882073","7.36067387835644","6.9112","107.693020625055","2081881.54270545","1878579.70416594","389120.861257944"
"2002/10/31 16:30","29.25","75","1","2","1.02","0","2","0","1","2","0.997773494882073","8.27677960608201","6.9112","105.012177705222","2481421.02260465","1879130.5718937","384734.234761374"
"2002/10/31 16:40","29.2","75.3333333333333","1","2","0.894894110467071","1","1","0.894894110467071","0","1","0","6.9112","6.9112","95.5523540462853","2042064.55733768","2042064.55733768","402937.820520143"
"2002/10/31 16:50","29.15","75.6666666666667","1","2","0.572526047393411","1","2","0.572526047393411","1","1","0.911480113321937","6.9112","6.9112","121.94756008","1958967.0670544","1958967.0670544","401213.604998734"
"2002/10/31 17:00","29.1","76","1","2","1.02","0","1","0","1","2","0.997773494882073","7.46210461153012","6.9112","106.084585680538","2124126.7312841","1878668.28393668","388129.226363403"
"2002/10/31 17:10","28.95","77","1","2","0.489384055175143","0","2","0","1","2","0.779115353964806","6.9112","6.9112","95.5529711368021","1115974.38052207","1115974.38052207","256011.421142586"
"2002/10/31 17:20","28.8","78","1","2","0.29549262212609","1","1","0.29549262212609","0","1","0","6.9112","6.9112","95.5533848413077","673583.087332492","673583.087332492","197786.695370376"
"2002/10/31 17:30","28.65","79","0","1","0","0","1","0","1","1","0.869424769372241","6.9112","6.9112","95.5533876204778","622409.349648862","622409.349648862","191657.548363239"
"2002/10/31 17:40","28.5","80","1","1","0.551130284898314","0","2","0","0","1","0","6.9112","6.9112","95.5533876391473","628134.129881189","628134.129881189","165997.966566746"
"2002/10/31 17:50","28.35","81","1","2","0.555287069884094","0","2","0","0","2","0","6.9112","6.9112","95.5533876392727","632874.195993326","632874.195993326","166679.050927589"
"2002/10/31 18:00","28.2","82","1","2","0.562472440096878","0","2","0","0","2","0","6.9112","6.9112","95.5533876392735","641067.907393976","641067.907393976","167863.422017387"
"2002/10/31 18:10","28","83.1666666666667","1","2","0.199896609677093","1","1","0.199896609677093","1","1","0.318241912784011","6.9112","6.9112","121.94756008","683425.740840085","683425.740840085","241164.038648138"
"2002/10/31 18:20","27.8","84.3333333333333","0","1","0","0","1","0","1","2","0.876741431905311","6.9112","6.9112","95.5533876392735","627649.985180545","627649.985180544","192647.624343262"
"2002/10/31 18:30","27.6","85.5","1","1","0.572825413958505","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","652873.936822718","652873.936822718","169585.602951265"
"2002/10/31 18:40","27.4","86.6666666666667","0","1","0","0","2","0","1","1","0.909383087877606","6.9112","6.9112","95.5533876392735","651030.467298633","651030.467298632","197130.1532059"
"2002/10/31 18:50","27.2","87.8333333333333","1","1","0.286534735473297","0","2","0","1","2","0.456172630658338","6.9112","6.9112","95.5533876392735","653152.250378428","653152.250378428","195411.565107911"
"2002/10/31 19:00","27","89","1","2","0.28783501198552","1","1","0.28783501198552","0","1","0","6.9112","6.9112","95.5533876392735","656117.832798674","656117.832798673","195949.037275713"
"2002/10/31 19:10","26.9333333333333","89.3333333333333","1","2","0.575050035576608","0","1","0","0","2","0","6.9112","6.9112","95.5533876392735","655410.817743511","655410.817743511","169958.035503096"
"2002/10/31 19:20","26.8666666666667","89.6666666666667","1","2","0.286777626275839","1","1","0.286777626275839","0","2","0","6.9112","6.9112","95.5533876392735","653706.218123969","653706.218123969","195696.708782512"
"2002/10/31 19:30","26.8","90","0","1","0","0","1","0","1","1","0.910398606710313","6.9112","6.9112","95.5533876392735","651757.875136092","651757.875136091","197271.265349603"
"2002/10/31 19:40","26.7333333333333","90.3333333333333","1","1","0.199871799620676","1","1","0.199871799620676","1","2","0.318202414366188","6.9112","6.9112","121.94756008","683340.880035956","683340.880035956","241155.497986946"
"2002/10/31 19:50","26.6666666666667","90.6666666666667","1","2","0.547828628119986","0","1","0","0","1","0","6.9112","6.9112","95.5533876392735","624369.210437411","624369.210437411","165459.004410708"
"2002/10/31 20:00","26.6","91","1","2","0.573162790036619","0","2","0","0","2","0","6.9112","6.9112","95.5533876392735","653258.668048667","653258.668048666","169641.929719941"
"2002/10/31 20:10","26.55","91.1666666666667","0","1","0","0","2","0","1","1","0.91267843562853","6.9112","6.9112","95.5533876392735","653390.901160045","653390.901160044","197588.536537052"
"2002/10/31 20:20","26.5","91.3333333333333","1","1","0.572838129361206","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","652888.436994127","652888.436994127","169587.593836944"
"2002/10/31 20:30","26.45","91.5","1","2","0.285715736747375","1","1","0.285715736747375","0","2","0","6.9112","6.9112","95.5533876392735","651284.341184683","651284.341184683","195439.240256611"
"2002/10/31 20:40","26.4","91.6666666666667","1","2","0.569404011704355","0","1","0","0","2","0","6.9112","6.9112","95.5533876392735","648972.30990709","648972.30990709","169014.234720306"
"2002/10/31 20:50","26.35","91.8333333333333","1","2","0.568164019648745","0","2","0","0","2","0","6.9112","6.9112","95.5533876392735","647558.28004071","647558.28004071","168807.704498615"
"2002/10/31 21:00","26.3","92","0","1","0","0","2","0","1","1","0.903431215123727","6.9112","6.9112","95.5533876392735","646767.207215575","646767.207215575","196304.636542466"
"2002/10/31 21:10","26.25","92","1","1","0.282531745118337","1","1","0.282531745118337","0","1","0","6.9112","6.9112","95.5533876392735","644022.593576716","644022.593576716","194681.783715571"
"2002/10/31 21:20","26.2","92","1","2","0.196809102681855","1","2","0.196809102681855","1","1","0.313326501094508","6.9112","6.9112","121.94756008","672865.243431115","672865.243431114","240157.079343581"
"2002/10/31 21:30","26.15","92","1","2","0.26794149981805","1","2","0.26794149981805","0","1","0","6.9112","6.9112","95.5533876392735","610747.661892581","610747.661892581","191270.327713252"
"2002/10/31 21:40","26.1","92","1","2","0.27879038936793","0","1","0","1","1","0.443843379442849","6.9112","6.9112","95.5533876392735","635489.77466893","635489.77466893","193397.41212863"
"2002/10/31 21:50","26.05","92","1","2","0.556421205563366","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","634167.480374489","634167.480374489","166865.04347298"
"2002/10/31 22:00","26","92","1","2","0.277356450488226","0","2","0","1","1","0.441560502046231","6.9112","6.9112","95.5533876392735","632219.457332068","632219.457332068","193027.174421181"
"2002/10/31 22:10","25.9833333333333","92.1666666666667","1","2","0.554213084331507","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","631649.504931253","631649.504931253","166502.420495979"
"2002/10/31 22:20","25.9666666666667","92.3333333333333","1","2","0.277178380160354","1","1","0.277178380160354","0","2","0","6.9112","6.9112","95.5533876392735","631813.341906533","631813.341906533","193414.201678112"
"2002/10/31 22:30","25.95","92.5","1","2","0.276747185106965","1","2","0.276747185106965","0","2","0","6.9112","6.9112","95.5533876392735","630829.93966233","630829.93966233","193312.871432344"
"2002/10/31 22:40","25.9333333333333","92.6666666666667","1","2","0.276078463211687","0","1","0","1","1","0.43952590468084","6.9112","6.9112","95.5533876392735","629304.826527907","629304.826527907","192699.327996332"
"2002/10/31 22:50","25.9166666666667","92.8333333333333","1","2","0.551031223274522","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","628021.168361469","628021.168361468","165981.41291922"
"2002/10/31 23:00","25.9","93","1","2","0.275189271255917","0","2","0","1","1","0.438110282128295","6.9112","6.9112","95.5533876392735","627276.906805729","627276.906805728","192471.763460467"
"2002/10/31 23:10","25.9","93","0","1","0","0","2","0","1","2","0.875792487824306","6.9112","6.9112","95.5533876392735","626970.29154619","626970.29154619","192518.561387447"
"2002/10/31 23:20","25.9","93","1","1","0.274989393400571","0","2","0","1","2","0.437792070073017","6.9112","6.9112","95.5533876392735","626821.059894106","626821.059894106","192420.708719402"
"2002/10/31 23:30","25.9","93","1","2","0.27485833449677","0","2","0","1","2","0.437583420029875","6.9112","6.9112","95.5533876392735","626522.163556125","626522.163556125","192386.927076159"
"2002/10/31 23:40","25.9","93","1","2","0.54934593539985","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","626099.411481508","626099.411481507","165706.166423098"
"2002/10/31 23:50","25.9","93","1","2","0.192465572801805","1","1","0.192465572801805","1","1","0.306411460066576","6.9112","6.9112","121.94756008","658008.896271858","658008.896271858","238751.067890759"
"2002/11/1 0:00","25.9","93","1","2","0.184764438716979","1","2","0.184764438716979","1","2","0.294151003795107","6.9112","6.9112","121.94756008","631669.110158245","631669.110158245","236284.646785285"
"2002/11/1 0:10","25.9166666666667","93","1","2","0.263018325371471","1","2","0.263018325371471","0","1","0","6.9112","6.9112","95.5533876392735","599520.1450184","599520.1450184","190134.463242065"
"2002/11/1 0:20","25.9333333333333","93","0","1","0","0","1","0","1","1","0.873704402628476","6.9112","6.9112","95.5533876392735","625474.67586747","625474.67586747","192235.671230415"
"2002/11/1 0:30","25.95","93","1","1","0.549391390115827","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","626151.244036945","626151.244036945","165713.609713794"
"2002/11/1 0:40","25.9666666666667","93","1","2","0.192806996167786","1","1","0.192806996167786","1","1","0.306955017184601","6.9112","6.9112","121.94756008","659176.669699578","659176.669699577","238861.350753001"
"2002/11/1 0:50","25.9833333333333","93","1","2","0.263790995531567","1","2","0.263790995531567","0","1","0","6.9112","6.9112","95.5533876392735","601282.239579111","601282.239579111","190313.939876402"
"2002/11/1 1:00","26","93","1","2","0.192938277120737","1","2","0.192938277120737","1","1","0.307164020737221","6.9112","6.9112","121.94756008","659625.691604137","659625.691604137","238903.685284213"
"2002/11/1 1:10","26.0166666666667","93.1666666666667","0","1","0","0","1","0","1","2","0.841803056886412","6.9112","6.9112","95.5533876392735","602625.423291139","602625.423291139","187967.876459395"
"2002/11/1 1:20","26.0333333333333","93.3333333333333","1","1","0.276487957279281","1","1","0.276487957279281","0","1","0","6.9112","6.9112","95.5533876392735","630238.734147848","630238.734147848","193259.871969742"
"2002/11/1 1:30","26.05","93.5","1","2","0.277310175265496","0","1","0","1","1","0.441486830384566","6.9112","6.9112","95.5533876392735","632113.919892466","632113.919892466","193018.999102289"
"2002/11/1 1:40","26.0666666666667","93.6666666666667","0","1","0","0","2","0","1","2","0.885005335864864","6.9112","6.9112","95.5533876392735","633569.147206135","633569.147206135","193772.139212831"
"2002/11/1 1:50","26.0833333333333","93.8333333333333","1","1","0.557752332422938","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","635685.402468548","635685.402468548","167084.186069709"
"2002/11/1 2:00","26.1","94","1","2","0.279987161638946","0","2","0","1","1","0.445748679874458","6.9112","6.9112","95.5533876392735","638219.210844884","638219.210844883","193710.144510682"
"2002/11/1 2:10","26.1","94","1","2","0.618536811928748","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","705003.773132204","705003.773132204","177411.548254536"
"2002/11/1 2:20","26.1","94","0","1","0","0","2","0","1","1","0.956018679340786","6.9112","6.9112","95.5533876392735","684436.068881634","684436.068881634","203720.478554226"
"2002/11/1 2:30","26.1","94","0","2","0","0","2","0","1","2","0.947611935092574","6.9112","6.9112","95.5533876392735","678414.085630493","678414.085630493","202516.231585384"
"2002/11/1 2:40","26.1","94","0","2","0","0","2","0","1","2","0.941472244216416","6.9112","6.9112","95.5533876392735","674016.093515506","674016.093515507","201641.246450731"
"2002/11/1 2:50","26.1","94","0","2","0","0","2","0","1","2","0.937564994825886","6.9112","6.9112","95.5533876392735","671217.263833512","671217.263833512","201086.39494977"
"2002/11/1 3:00","26.1","94","0","2","0","0","2","0","1","2","0.934918895424447","6.9112","6.9112","95.5533876392735","669321.824903003","669321.824903003","200711.50903062"
"2002/11/1 3:10","26.0833333333333","94.1666666666667","0","2","0","0","2","0","1","2","0.997773494882073","7.12503082738868","6.9112","95.5528421050048","800213.13371835","714398.131914406","209056.063323477"
"2002/11/1 3:20","26.0666666666667","94.3333333333333","0","2","0","0","2","0","1","2","0.997773494882073","7.03069534860422","6.9112","95.5526627153315","762331.630376291","714375.615663125","209387.661283036"
"2002/11/1 3:30","26.05","94.5","0","2","0","0","2","0","1","2","0.997773494882073","7.07943954121897","6.9112","95.5527449348175","781905.399804401","714387.249930203","209216.356291819"
"2002/11/1 3:40","26.0333333333333","94.6666666666667","0","2","0","0","2","0","1","2","0.997773494882073","7.26791536287491","6.9112","95.5521784944066","857588.94895799","714432.242852485","208552.809306093"
"2002/11/1 3:50","26.0166666666667","94.8333333333333","0","2","0","0","2","0","1","2","0.997773494882073","7.46109719247726","6.9112","95.5514358572347","935160.924322179","714478.36579891","207871.416909858"
"2002/11/1 4:00","26","95","1","1","0.349496053960711","0","2","0","1","2","0.556409100197291","6.9112","6.9112","95.5529712746873","796766.968947376","796766.968947376","212524.547295721"
"2002/11/1 4:10","25.9833333333333","95","1","2","0.623928863134726","0","2","0","0","1","0","6.9112","6.9112","95.553384842234","711153.232506564","711153.232506564","178358.582751012"
"2002/11/1 4:20","25.9666666666667","95","1","2","0.295534189718806","0","2","0","1","1","0.470500054908951","6.9112","6.9112","95.553387620484","673677.894864026","673677.894864025","197768.552880548"
"2002/11/1 4:30","25.95","95","1","2","0.295645881723141","0","2","0","1","2","0.470677872217406","6.9112","6.9112","95.5533876391473","673932.642537302","673932.642537302","197797.66575153"
"2002/11/1 4:40","25.9333333333333","95","0","1","0","0","2","0","1","2","0.936463862410369","6.9112","6.9112","95.5533876392727","670428.506173979","670428.506173979","200930.288394316"
"2002/11/1 4:50","25.9166666666667","95","1","1","0.584719145476269","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","666437.258003429","666437.258003429","171586.864541164"
"2002/11/1 5:00","25.9","95","1","2","0.291317475161298","0","2","0","1","1","0.463786908004592","6.9112","6.9112","95.5533876392735","664060.470578232","664060.470578232","196657.408487725"
"2002/11/1 5:10","25.8833333333333","95","1","2","0.580932104502711","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","662118.575657974","662118.575657974","170946.914980068"
"2002/11/1 5:20","25.8666666666667","95","1","2","0.284461006102059","0","2","0","1","1","0.452871185962676","6.9112","6.9112","95.5533876392735","648422.65946681","648422.65946681","194866.723343894"
"2002/11/1 5:30","25.85","95","1","2","0.570118220795179","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","649786.762591761","649786.76259176","169133.252374313"
"2002/11/1 5:40","25.8333333333333","95","1","2","0.569359948603427","0","2","0","0","2","0","6.9112","6.9112","95.5533876392735","648922.062317868","648922.062317867","169006.830731975"
"2002/11/1 5:50","25.8166666666667","95","1","2","0.567133966558422","0","2","0","0","2","0","6.9112","6.9112","95.5533876392735","646383.657438452","646383.657438452","168636.299598797"
"2002/11/1 6:00","25.8","95","1","2","0.601909929705747","0","2","0","0","2","0","6.9112","6.9112","95.5533876392735","686041.750105711","686041.75010571","174522.933296083"
"2002/11/1 6:10","25.8333333333333","94.8333333333333","0","1","0","0","2","0","1","1","0.997773494882073","7.21987084134421","6.9112","95.5525689850557","838296.797854978","714420.772037863","208722.092251498"
"2002/11/1 6:20","25.8666666666667","94.6666666666667","1","1","0.323167621921769","1","1","0.323167621921769","0","1","0","6.9112","6.9112","95.5531549412751","736707.657892206","736707.657892206","204507.201293525"
"2002/11/1 6:30","25.9","94.5","1","2","0.311820188206178","0","1","0","1","1","0.496427894898789","6.9112","6.9112","95.5533860760752","710824.221164988","710824.221164988","202102.785782664"
"2002/11/1 6:40","25.9333333333333","94.3333333333333","1","2","0.313664589654898","1","1","0.313664589654898","0","1","0","6.9112","6.9112","95.5533876287725","715031.215082266","715031.215082266","202165.886996266"
"2002/11/1 6:50","25.9666666666667","94.1666666666667","1","2","0.31233623084424","0","1","0","1","1","0.497249451584919","6.9112","6.9112","95.553387639203","712001.287446102","712001.287446102","202242.113418748"
"2002/11/1 7:00","26","94","1","2","0.629813061637296","0","2","0","0","1","0","6.9112","6.9112","95.5533876392731","717864.041717997","717864.041717996","179397.736136541"
"2002/11/1 7:10","26.0833333333333","93.6666666666667","1","2","0.225859204565245","1","1","0.225859204565245","1","1","0.359575209388633","6.9112","6.9112","121.94756008","772233.858288463","772233.858288463","249830.389096098"
"2002/11/1 7:20","26.1666666666667","93.3333333333333","1","2","0.300625264574664","0","1","0","1","2","0.478605211884209","6.9112","6.9112","95.5533876392735","685289.753238863","685289.753238863","199114.539900472"
"2002/11/1 7:30","26.25","93","1","2","0.634925595727182","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","723694.844185718","723694.844185718","180305.595192082"
"2002/11/1 7:40","26.3333333333333","92.6666666666667","1","2","0.323076508868252","0","2","0","1","1","0.514348323985581","6.9112","6.9112","95.5533876392735","736499.823961448","736499.823961448","205161.078743987"
"2002/11/1 7:50","26.4166666666667","92.3333333333333","1","2","0.3286713354226","0","2","0","1","2","0.523255470070884","6.9112","6.9112","95.5533876392735","749261.99959798","749261.99959798","206698.41285277"
"2002/11/1 8:00","26.5","92","1","2","0.317457038036144","1","1","0.317457038036144","0","1","0","6.9112","6.9112","95.5533876392735","723681.706051807","723681.706051807","203104.956963618"
"2002/11/1 8:10","26.7833333333333","90.5","1","2","0.345432867574022","1","2","0.345432867574022","0","2","0","6.9112","6.9112","95.5533876392735","787497.805096542","787497.805096542","210125.336527917"
"2002/11/1 8:20","27.0666666666667","89","1","2","1.00944460731885","0","1","0","0","2","0","6.9112","6.9112","95.5533876392735","1150984.7222274","1150984.7222274","259123.724095589"
"2002/11/1 8:30","27.35","87.5","1","2","1.02","0","2","0","0","2","0","8.64566565774425","6.9112","95.5485672207568","1859668.76540798","1163620.78974549","261698.056599873"
"2002/11/1 8:40","27.6333333333333","86","1","2","0.86794401826591","0","2","0","1","1","0.997773494882073","6.9112","6.9112","95.5520800635409","1704941.98818246","1704941.98818246","351199.643050522"
"2002/11/1 8:50","27.9166666666667","84.5","1","2","0.467522579183736","1","1","0.467522579183736","1","2","0.74431117220792","6.9112","6.9112","121.94756008","1599363.41873201","1599363.41873201","348526.57546674"
"2002/11/1 9:00","28.2","83","1","2","1.02","0","1","0","0","1","0","8.93221356992769","6.9112","95.5478198296089","1974750.84791845","1163716.39801733","261698.29757752"
"2002/11/1 9:10","28.5","81.6666666666667","1","2","1.02","0","2","0","1","1","0.997773494882073","7.10362866980073","6.9112","95.5510410645876","1955949.98661837","1878725.59575181","384159.219369222"
"2002/11/1 9:20","28.8","80.3333333333333","1","2","0.899323498512488","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5532323369412","1740780.39137008","1740780.39137008","357821.889240625"
"2002/11/1 9:30","29.1","79","1","2","0.887795867638144","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5533865960005","1727614.4953752","1727614.4953752","355372.518042802"
"2002/11/1 9:40","29.4","77.6666666666667","1","2","0.914138533225327","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5533876322652","1757701.24090495","1757701.24090495","361007.724447769"
"2002/11/1 9:50","29.7","76.3333333333333","1","2","0.547091403947745","1","1","0.547091403947745","1","2","0.87098733260793","6.9112","6.9112","121.94756008","1871848.17708172","1871848.17708172","387908.111689411"
"2002/11/1 10:00","30","75","1","2","0.842934085462116","0","1","0","1","2","0.997773494882073","6.9112","6.9112","95.5533876392735","1676379.49075093","1676379.49075093","346057.337956362"
"2002/11/1 10:10","29.9333333333333","75.1666666666667","1","2","0.901889767088749","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5533876392735","1743711.39815236","1743711.39815236","358374.736957397"
"2002/11/1 10:20","29.8666666666667","75.3333333333333","1","2","0.91822949888312","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5533876392735","1762373.7710923","1762373.7710923","361894.54509209"
"2002/11/1 10:30","29.8","75.5","1","2","0.939244902043643","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5533876392735","1786377.17913331","1786377.1791333","366489.605705903"
"2002/11/1 10:40","29.7333333333333","75.6666666666667","1","2","0.81279490468888","1","1","0.81279490468888","0","1","0","6.9112","6.9112","95.5533876392735","1854473.4869876","1854473.4869876","367499.923858476"
"2002/11/1 10:50","29.6666666666667","75.8333333333333","1","2","1.02","0","1","0","1","1","0.997773494882073","6.97365519639498","6.9112","95.5531569793079","1903720.21897039","1878655.49599211","384633.135143125"
"2002/11/1 11:00","29.6","76","1","2","1.02","0","2","0","1","2","0.997773494882073","6.97477340646265","6.9112","95.5530424896677","1904169.55772353","1878656.10160598","384628.516687942"
"2002/11/1 11:10","29.1333333333333","77.8333333333333","1","2","0.82417320862108","1","1","0.82417320862108","0","1","0","6.9112","6.9112","96.6020631294997","1880441.68982122","1880441.68982122","372709.280088921"
"2002/11/1 11:20","28.6666666666667","79.6666666666667","1","2","0.560284417287072","1","2","0.560284417287072","1","1","0.891991039510588","6.9112","6.9112","121.94756008","1917035.90320049","1917035.90320049","394765.779456862"
"2002/11/1 11:30","28.2","81.5","1","2","0.890586603534103","0","1","0","1","2","0.997773494882073","6.9112","6.9112","95.5533876387561","1730801.81694501","1730801.81694501","355956.357269903"
"2002/11/1 11:40","27.7333333333333","83.3333333333333","1","2","0.944761862488057","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5533876392701","1792678.68663637","1792678.68663637","367696.97169715"
"2002/11/1 11:50","27.2666666666667","85.1666666666667","1","2","0.920798809484488","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5533876392735","1765308.34635228","1765308.34635228","362437.195270904"
"2002/11/1 12:00","26.8","87","1","2","0.889796340688903","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5533876392735","1729899.25001033","1729899.25001033","355780.387001286"
"2002/11/1 12:10","26.3333333333333","89.1666666666667","1","2","0.475501125600402","1","1","0.475501125600402","1","2","0.757013277946368","6.9112","6.9112","121.94756008","1626682.33488266","1626682.33488266","352329.576207802"
"2002/11/1 12:20","25.8666666666667","91.3333333333333","1","2","0.485739878988662","0","1","0","1","2","0.773313706793396","6.9112","6.9112","95.5533876392735","1107656.65542911","1107656.65542911","254769.640595499"
"2002/11/1 12:30","25.4","93.5","1","2","0.430335573132972","1","1","0.430335573132972","0","1","0","6.9112","6.9112","95.5533876392735","981212.218748124","981212.218748125","233053.563554683"
"2002/11/1 12:40","24.9333333333333","95.6666666666667","1","2","0.400650039747195","0","1","0","1","1","0.637847911538382","6.9112","6.9112","95.5533876392735","913474.459659086","913474.459659086","227535.946936731"
"2002/11/1 12:50","24.4666666666667","97.8333333333333","1","2","0.387506932634543","0","2","0","1","2","0.616923656973924","6.9112","6.9112","95.5533876392735","883486.378967687","883486.378967687","223576.474433087"
"2002/11/1 13:00","24","100","1","2","0.423047981241047","0","2","0","1","2","0.673506163846624","6.9112","6.9112","95.5533876392735","964582.36238732","964582.36238732","234427.725374363"
"2002/11/1 13:10","24.0333333333333","99.6666666666667","1","2","0.995545678183542","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","1135121.95654318","1135121.95654318","255763.694822474"
"2002/11/1 13:20","24.0666666666667","99.3333333333333","1","2","1.02","0","2","0","0","2","0","8.39777697551906","6.9112","95.5492947083019","1760111.89467146","1163538.09220158","261697.155355947"
"2002/11/1 13:30","24.1","99","1","2","0.755097947580699","1","1","0.755097947580699","0","2","0","6.9112","6.9112","95.5522669432269","1722670.02517846","1722670.02517846","343908.563890253"
"2002/11/1 13:40","24.1333333333333","98.6666666666667","1","2","0.707394349691713","0","1","0","1","1","0.997773494882073","6.9112","6.9112","95.5533801104763","1521607.28714748","1521607.28714748","319984.504868708"
"2002/11/1 13:50","24.1666666666667","98.3333333333333","1","2","0.45079872253869","1","1","0.45079872253869","1","2","0.717686247771019","6.9112","6.9112","121.94756008","1542097.12009162","1542097.12009162","340649.001810292"
"2002/11/1 14:00","24.2","98","1","2","1.02","0","1","0","0","1","0","7.80328824848732","6.9112","95.5510958168837","1521347.8543924","1163339.81361742","261696.937395707"
"2002/11/1 14:10","24.2333333333333","97.6666666666667","1","2","0.645170695917458","1","1","0.645170695917458","0","2","0","6.9112","6.9112","95.5527151171655","1471619.82351123","1471619.82351123","302287.559805334"
"2002/11/1 14:20","24.2666666666667","97.3333333333333","1","2","0.438950349018508","1","2","0.438950349018508","1","1","0.698823251252304","6.9112","6.9112","121.94756008","1501526.34608252","1501526.34608252","335164.365763909"
"2002/11/1 14:30","24.3","97","1","2","1.02","0","1","0","0","1","0","8.34787856426708","6.9112","95.5494535423937","1740071.62428381","1163521.44701029","261697.115692259"
"2002/11/1 14:40","24.3333333333333","96.6666666666667","1","2","0.735697362928414","1","1","0.735697362928414","0","2","0","6.9112","6.9112","95.5523045607865","1678356.71731204","1678356.71731204","336257.252616481"
"2002/11/1 14:50","24.3666666666667","96.3333333333333","1","2","0.724775373952514","0","1","0","1","1","0.997773494882073","6.9112","6.9112","95.5533803632014","1541452.68609252","1541452.68609252","323145.214535895"
"2002/11/1 15:00","24.4","96","1","2","0.748673621982026","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5533875903954","1568740.27436671","1568740.27436671","327577.369736776"
"2002/11/1 15:10","24.4333333333333","95.8333333333333","1","2","0.498932207978602","1","1","0.498932207978602","1","2","0.794316324189541","6.9112","6.9112","121.94756008","1706916.28559733","1706916.28559733","363665.113851715"
"2002/11/1 15:20","24.4666666666667","95.6666666666667","1","2","0.660235750568139","0","1","0","1","2","0.997773494882073","6.9112","6.9112","95.553387639273","1467765.12353109","1467765.12353109","311669.301560059"
"2002/11/1 15:30","24.5","95.5","1","2","1.02","0","2","0","0","1","0","9.37015324008411","6.9112","95.546040774285","2150624.19127606","1163862.55581169","261697.333711836"
"2002/11/1 15:40","24.5333333333333","95.3333333333333","1","2","1.02","0","2","0","1","1","0.997773494882073","7.19957528452203","6.9112","95.5504577914782","1994505.76091874","1878777.32102106","383783.739250705"
"2002/11/1 15:50","24.5666666666667","95.1666666666667","1","2","0.520564693148135","1","1","0.520564693148135","1","2","0.828755945100293","6.9112","6.9112","121.94756008","1780997.78182545","1780997.78182545","374397.13176184"
"2002/11/1 16:00","24.6","95","1","2","0.478612592328539","1","2","0.478612592328539","1","2","0.761966834310959","6.9112","6.9112","121.94756008","1637336.36888306","1637336.36888306","353815.827914825"
"2002/11/1 16:10","24.6333333333333","94.6666666666667","1","2","0.461956822197677","1","2","0.461956822197677","1","2","0.735450305822064","6.9112","6.9112","121.94756008","1580306.24829877","1580306.24829877","345884.914982134"
"2002/11/1 16:20","24.6666666666667","94.3333333333333","1","2","0.463640072198244","1","2","0.463640072198244","1","2","0.738130094642591","6.9112","6.9112","121.94756008","1586069.83529213","1586069.83529213","346680.723251573"
"2002/11/1 16:30","24.7","94","1","2","0.45556761922513","1","2","0.45556761922513","1","2","0.725278486607953","6.9112","6.9112","121.94756008","1558427.2110321","1558427.2110321","342878.313889944"
"2002/11/1 16:40","24.7333333333333","93.6666666666667","1","2","0.658673515651701","1","2","0.658673515651701","0","1","0","6.9112","6.9112","95.5533876392735","1502452.4961714","1502452.4961714","307173.643102406"
"2002/11/1 16:50","24.7666666666667","93.3333333333333","1","2","0.482321891283896","1","2","0.482321891283896","1","1","0.767872159051319","6.9112","6.9112","121.94756008","1650037.61787996","1650037.61787996","355596.977940006"
"2002/11/1 17:00","24.8","93","1","2","1.02","0","1","0","0","1","0","9.16789713902345","6.9112","95.5467153189014","2069399.04810563","1163795.05187196","261697.28033383"
"2002/11/1 17:10","24.8166666666667","93.1666666666667","1","2","0.524049734105274","0","2","0","1","1","0.834304243803919","6.9112","6.9112","95.55168635899","1195103.51233704","1195103.51233704","267926.845143465"
"2002/11/1 17:20","24.8333333333333","93.3333333333333","1","2","0.558286015089723","0","2","0","0","1","0","6.9112","6.9112","95.5533762098508","636293.977220743","636293.977220744","167171.462000769"
"2002/11/1 17:30","24.85","93.5","1","2","0.246987151685744","1","1","0.246987151685744","0","2","0","6.9112","6.9112","95.5533875624947","562961.79911821","562961.799118209","186477.618588912"
"2002/11/1 17:40","24.8666666666667","93.6666666666667","1","2","0.248613727746525","0","1","0","1","1","0.395801151356314","6.9112","6.9112","95.5533876387578","566671.028751229","566671.02875123","185792.074435175"
"2002/11/1 17:50","24.8833333333333","93.8333333333333","1","2","0.251052845094623","0","2","0","1","2","0.399684305610993","6.9112","6.9112","95.5533876392701","572233.21325547","572233.21325547","186392.920116663"
"2002/11/1 18:00","24.9","94","0","1","0","0","2","0","1","2","0.810506218595868","6.9112","6.9112","95.5533876392735","580209.992075975","580209.992075975","183879.371504336"
"2002/11/1 18:10","24.9166666666667","94","0","2","0","0","2","0","1","2","0.821410517744121","6.9112","6.9112","95.5533876392735","588019.777648605","588019.777648604","185292.607934051"
"2002/11/1 18:20","24.9333333333333","94","1","1","0.260234310471345","0","2","0","1","2","0.414301497510186","6.9112","6.9112","95.5533876392735","593171.168900487","593171.168900487","188674.885872068"
"2002/11/1 18:30","24.95","94","1","2","0.261420364620272","0","2","0","1","2","0.416189734342364","6.9112","6.9112","95.5533876392735","595875.970022536","595875.970022536","188971.896475905"
"2002/11/1 18:40","24.9666666666667","94","0","1","0","0","2","0","1","2","0.8331907933437","6.9112","6.9112","95.5533876392735","596457.061814713","596457.061814713","186832.731453597"
"2002/11/1 18:50","24.9833333333333","94","0","2","0","0","2","0","1","2","0.832863908479432","6.9112","6.9112","95.5533876392735","596222.938317579","596222.938317579","186789.816541495"
"2002/11/1 19:00","25","94","0","2","0","0","2","0","1","2","0.832951909574951","6.9112","6.9112","95.5533876392735","596285.966996948","596285.966996948","186801.378333513"
"2002/11/1 19:10","24.9","94.3333333333333","1","1","0.183169267406884","1","1","0.183169267406884","1","2","0.291611439118332","6.9112","6.9112","121.94756008","626213.342276349","626213.342276349","235776.312671547"
"2002/11/1 19:20","24.8","94.6666666666667","1","2","0.175395584816605","1","2","0.175395584816605","1","2","0.27923548326344","6.9112","6.9112","121.94756008","599626.52905947","599626.52905947","233327.103042203"
"2002/11/1 19:30","24.7","95","1","2","0.174742826614007","1","2","0.174742826614007","1","2","0.278196270946055","6.9112","6.9112","121.94756008","597394.069207355","597394.069207355","233122.880624651"
"2002/11/1 19:40","24.6","95.3333333333333","1","2","0.247607983425872","1","2","0.247607983425872","0","1","0","6.9112","6.9112","95.5533876392735","564377.535613537","564377.535613537","186615.376842427"
"2002/11/1 19:50","24.5","95.6666666666667","1","2","0.257297636874844","1","2","0.257297636874844","0","2","0","6.9112","6.9112","95.5533876392735","586474.125693782","586474.125693783","188797.590835025"
"2002/11/1 20:00","24.4","96","1","2","0.256506790069397","0","1","0","1","1","0.408367163633421","6.9112","6.9112","95.5533876392735","584670.623336629","584670.623336629","187741.048383036"
"2002/11/1 20:10","24.4333333333333","95.8333333333333","1","2","0.256540683589128","0","2","0","1","2","0.408421123220667","6.9112","6.9112","95.5533876392735","584747.916378063","584747.916378063","187749.650083594"
"2002/11/1 20:20","24.4666666666667","95.6666666666667","1","2","0.256996869038018","1","1","0.256996869038018","0","1","0","6.9112","6.9112","95.5533876392735","585788.23304869","585788.23304869","188728.369066784"
"2002/11/1 20:30","24.5","95.5","1","2","0.514470259505474","0","1","0","0","2","0","6.9112","6.9112","95.5533876392735","586331.579884494","586331.579884494","160120.093614959"
"2002/11/1 20:40","24.5333333333333","95.3333333333333","1","2","0.180448634584289","1","1","0.180448634584289","1","1","0.287280103059936","6.9112","6.9112","121.94756008","616908.386618525","616908.386618525","234914.78132624"
"2002/11/1 20:50","24.5666666666667","95.1666666666667","1","2","0.246619451728737","1","2","0.246619451728737","0","1","0","6.9112","6.9112","95.5533876392735","562123.302568571","562123.302568571","186392.831418908"
"2002/11/1 21:00","24.6","95","1","2","0.257314337522787","0","1","0","1","1","0.409652805479202","6.9112","6.9112","95.5533876392735","586512.211077563","586512.211077563","187942.985781892"
"2002/11/1 21:10","24.65","95","1","2","0.257918456875716","1","1","0.257918456875716","0","1","0","6.9112","6.9112","95.5533876392735","587889.890829703","587889.890829703","188940.569132419"
"2002/11/1 21:20","24.7","95","0","1","0","0","1","0","1","1","0.823458448480786","6.9112","6.9112","95.5533876392735","589486.540729288","589486.540729288","185559.31006233"
"2002/11/1 21:30","24.75","95","0","2","0","0","2","0","1","2","0.825795371307421","6.9112","6.9112","95.5533876392735","591160.289271147","591160.289271146","185864.227531976"
"2002/11/1 21:40","24.8","95","1","1","0.260112652122631","0","2","0","1","2","0.414107813456897","6.9112","6.9112","95.5533876392735","592893.727249441","592893.727249441","188644.406590884"
"2002/11/1 21:50","24.85","95","0","1","0","0","2","0","1","2","0.829685052776161","6.9112","6.9112","95.5533876392735","593946.163403573","593946.163403573","186372.963599615"
"2002/11/1 22:00","24.9","95","1","1","0.260884694681413","0","2","0","1","2","0.415336930354149","6.9112","6.9112","95.5533876392735","594654.371125341","594654.371125341","188838.942884958"
"2002/11/1 22:10","24.9333333333333","94.8333333333333","0","1","0","0","2","0","1","2","0.833289608622781","6.9112","6.9112","95.5533876392735","596527.835922385","596527.835922384","186845.74333549"
"2002/11/1 22:20","24.9666666666667","94.6666666666667","1","1","0.262905456709796","1","1","0.262905456709796","0","1","0","6.9112","6.9112","95.5533876392735","599262.745508523","599262.745508523","190087.680117157"
"2002/11/1 22:30","25","94.5","1","2","0.184723978239223","1","2","0.184723978239223","1","1","0.294086589396813","6.9112","6.9112","121.94756008","631530.727691722","631530.727691722","236270.219495465"
"2002/11/1 22:40","25.0333333333333","94.3333333333333","1","2","0.252295419422896","0","1","0","1","2","0.401662524409424","6.9112","6.9112","95.5533876392735","575066.810407082","575066.810407081","186702.470120701"
"2002/11/1 22:50","25.0666666666667","94.1666666666667","1","2","0.262644543462562","1","1","0.262644543462562","0","1","0","6.9112","6.9112","95.5533876392735","598667.727428989","598667.727428989","190027.989087177"
"2002/11/1 23:00","25.1","94","1","2","0.262355600272127","0","1","0","1","1","0.417678659958617","6.9112","6.9112","95.5533876392735","598008.787169548","598008.787169548","189208.46786597"
"2002/11/1 23:10","25.0833333333333","94","1","2","0.183808092079706","1","1","0.183808092079706","1","2","0.292628468802532","6.9112","6.9112","121.94756008","628398.23093158","628398.23093158","235979.184488076"
"2002/11/1 23:20","25.0666666666667","94","1","2","0.250947511168618","1","2","0.250947511168618","0","1","0","6.9112","6.9112","95.5533876392735","571993.007786623","571993.007786622","187372.877749052"
"2002/11/1 23:30","25.05","94","1","2","0.261233283788201","0","1","0","1","1","0.41589189556491","6.9112","6.9112","95.5533876392735","595449.330644848","595449.330644848","188926.303739176"
"2002/11/1 23:40","25.0333333333333","94","0","1","0","0","2","0","1","2","0.83027523601423","6.9112","6.9112","95.5533876392735","594368.866553042","594368.866553042","186450.303876724"
"2002/11/1 23:50","25.0166666666667","94","0","2","0","0","2","0","1","2","0.828480746026984","6.9112","6.9112","95.5533876392735","593083.611439383","593083.611439383","186215.320265387"
"2002/11/2 0:00","25","94","1","1","0.259666457360036","0","2","0","1","2","0.413397456863298","6.9112","6.9112","95.5533876392735","591876.181972033","591876.181972033","188533.759247457"
"2002/11/2 0:10","25","94.1666666666667","0","1","0","0","2","0","1","2","0.827089484729519","6.9112","6.9112","95.5533876392735","592087.159905062","592087.159905062","186033.368015418"
"2002/11/2 0:20","25","94.3333333333333","1","1","0.1825042273752","1","1","0.1825042273752","1","2","0.290552673729049","6.9112","6.9112","121.94756008","623938.799264651","623938.799264651","235565.653762795"
"2002/11/2 0:30","25","94.5","1","2","0.249637632279005","1","2","0.249637632279005","0","1","0","6.9112","6.9112","95.5533876392735","569005.943318348","569005.943318348","187078.621517883"
"2002/11/2 0:40","25","94.6666666666667","0","1","0","0","1","0","1","1","0.828963897886016","6.9112","6.9112","95.5533876392735","593429.655672827","593429.655672827","186278.586067472"
"2002/11/2 0:50","25","94.8333333333333","1","1","0.521226857051221","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","594035.747780682","594035.747780682","161185.938377628"
"2002/11/2 1:00","25","95","1","2","0.183077657934112","1","1","0.183077657934112","1","1","0.291465593854167","6.9112","6.9112","121.94756008","625900.022863011","625900.022863011","235747.54181007"
"2002/11/2 1:10","24.9833333333333","95","1","2","0.176009975807817","1","2","0.176009975807817","1","2","0.280213613730768","6.9112","6.9112","121.94756008","601727.777411137","601727.777411137","233519.882929395"
"2002/11/2 1:20","24.9666666666667","95","1","2","0.176020855665078","1","2","0.176020855665078","1","2","0.28023093481786","6.9112","6.9112","121.94756008","601764.987126678","601764.987126678","233523.251269182"
"2002/11/2 1:30","24.95","95","0","1","0","0","1","0","1","2","0.796485130737605","6.9112","6.9112","95.5533876392735","570168.075470825","570168.075470824","182079.710000361"
"2002/11/2 1:40","24.9333333333333","95","0","2","0","0","2","0","1","2","0.829021234550354","6.9112","6.9112","95.5533876392735","593470.721495261","593470.721495261","186286.080914865"
"2002/11/2 1:50","24.9166666666667","95","0","2","0","0","2","0","1","2","0.827773692612439","6.9112","6.9112","95.5533876392735","592577.204232899","592577.204232899","186122.838550593"
"2002/11/2 2:00","24.9","95","1","1","0.259599935061885","0","2","0","1","2","0.413291551198161","6.9112","6.9112","95.5533876392735","591724.478298827","591724.478298826","188517.521296951"
"2002/11/2 2:10","24.85","95.1666666666667","1","2","0.302951130821318","0","2","0","1","2","0.482308066697057","6.9112","6.9112","95.5533876392735","690594.725284611","690594.72528461","199716.794493175"
"2002/11/2 2:20","24.8","95.3333333333333","1","2","0.288742873711014","0","2","0","1","2","0.459688058646824","6.9112","6.9112","95.5533876392735","658188.430886607","658188.430886607","195968.279475815"
"2002/11/2 2:30","24.75","95.5","1","2","0.276848714533258","1","1","0.276848714533258","0","1","0","6.9112","6.9112","95.5533876392735","631061.491954961","631061.491954961","193312.776024659"
"2002/11/2 2:40","24.7","95.6666666666667","1","2","0.271770920914364","1","2","0.271770920914364","0","2","0","6.9112","6.9112","95.5533876392735","619480.97101803","619480.97101803","192127.81492848"
"2002/11/2 2:50","24.65","95.8333333333333","1","2","0.269601120977592","0","1","0","1","1","0.429213764891852","6.9112","6.9112","95.5533876392735","614532.548577604","614532.548577604","191034.986318265"
"2002/11/2 3:00","24.6","96","0","1","0","0","2","0","1","2","0.92995332391429","6.9112","6.9112","95.5533876392735","665764.930997406","665764.930997406","200009.326975018"
"2002/11/2 3:10","24.55","96.3333333333333","1","1","0.348169899665897","0","2","0","1","2","0.554297819370115","6.9112","6.9112","95.5533876392735","793741.655686212","793741.655686212","212130.843989745"
"2002/11/2 3:20","24.5","96.6666666666667","1","2","0.582230461825656","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","663599.198561445","663599.198561445","171165.49027072"
"2002/11/2 3:30","24.45","97","1","2","0.276119288763246","0","2","0","1","1","0.439590900288518","6.9112","6.9112","95.5533876392735","629397.934755896","629397.934755896","192697.776435302"
"2002/11/2 3:40","24.4","97.3333333333333","1","2","0.284544017457388","0","2","0","1","2","0.453003342743851","6.9112","6.9112","95.5533876392735","648611.984203857","648611.984203857","194872.119741544"
"2002/11/2 3:50","24.35","97.6666666666667","1","2","0.283691007107041","0","2","0","1","2","0.451645322485491","6.9112","6.9112","95.5533876392735","646666.518748449","646666.518748449","194650.569037512"
"2002/11/2 4:00","24.3","98","1","2","0.278224731226776","0","2","0","1","2","0.442942833259932","6.9112","6.9112","95.5533876392735","634199.702476066","634199.702476066","193238.163213937"
