1,"eplusout"
"2002/11/2 4:10","24.25","98.1666666666667","1","2","0.284473129647911","0","2","0","1","2","0.452890487042508","6.9112","6.9112","95.5533876392735","648450.309742034","648450.309742034","194853.104695296"
"2002/11/2 4:20","24.2","98.3333333333333","0","1","0","0","2","0","1","2","0.861212695878627","6.9112","6.9112","95.5533876392735","616527.421172342","616527.421172341","190551.867384832"
"2002/11/2 4:30","24.15","98.5","1","1","0.272732872105156","0","2","0","1","2","0.434199614680947","6.9112","6.9112","95.5533876392735","621674.799618261","621674.799618261","191830.16233929"
"2002/11/2 4:40","24.1","98.6666666666667","0","1","0","0","2","0","1","2","0.860939105614258","6.9112","6.9112","95.5533876392735","616331.462109509","616331.462109508","190515.147618297"
"2002/11/2 4:50","24.05","98.8333333333333","1","1","0.267609337666228","1","1","0.267609337666228","0","1","0","6.9112","6.9112","95.5533876392735","609990.144826021","609990.14482602","191158.003069039"
"2002/11/2 5:00","24","99","1","2","0.265680878941001","0","1","0","1","1","0.42297261189623","6.9112","6.9112","95.5533876392735","605592.190032535","605592.190032535","190039.321595238"
"2002/11/2 5:10","24.05","99","1","2","0.256724170739175","0","2","0","1","2","0.408713240739301","6.9112","6.9112","95.5533876392735","585166.352877303","585166.352877302","187795.477186363"
"2002/11/2 5:20","24.1","99","1","2","0.253482330869488","1","1","0.253482330869488","0","1","0","6.9112","6.9112","95.5533876392735","577773.485031129","577773.485031129","187934.244957051"
"2002/11/2 5:30","24.15","99","1","2","0.253833009259639","0","1","0","1","1","0.404110417505324","6.9112","6.9112","95.5533876392735","578573.186704411","578573.18670441","187078.998242476"
"2002/11/2 5:40","24.2","99","1","2","0.17863379045171","1","1","0.17863379045171","1","2","0.284390812095522","6.9112","6.9112","121.94756008","610701.421374329","610701.421374329","234342.990391228"
"2002/11/2 5:50","24.25","99","0","1","0","0","1","0","1","2","0.779659589327669","6.9112","6.9112","95.5533876392735","558117.828108589","558117.828108589","179945.749379982"
"2002/11/2 6:00","24.3","99","1","1","0.256074553428078","1","1","0.256074553428078","0","1","0","6.9112","6.9112","95.5533876392735","583684.922962809","583684.922962809","188527.42445819"
"2002/11/2 6:10","24.3333333333333","99","1","2","0.263699726614626","0","1","0","1","1","0.419818552871013","6.9112","6.9112","95.5533876392735","601074.0981516","601074.0981516","189544.548426768"
"2002/11/2 6:20","24.3666666666667","99","1","2","0.27161616203463","1","1","0.27161616203463","0","1","0","6.9112","6.9112","95.5533876392735","619128.028228385","619128.028228385","192094.456438198"
"2002/11/2 6:30","24.4","99","1","2","0.277460164067814","0","1","0","1","1","0.441725617442651","6.9112","6.9112","95.5533876392735","632455.991444981","632455.99144498","193044.504467241"
"2002/11/2 6:40","24.4333333333333","99","1","2","0.557100412944719","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","634941.99953111","634941.99953111","166976.431739921"
"2002/11/2 6:50","24.4666666666667","99","1","2","0.55683233852033","0","2","0","0","2","0","6.9112","6.9112","95.5533876392735","634636.306654654","634636.306654654","166932.348948711"
"2002/11/2 7:00","24.5","99","1","2","0.19418407132865","1","1","0.19418407132865","1","1","0.309147365688903","6.9112","6.9112","121.94756008","663886.710384638","663886.710384638","239304.548093631"
"2002/11/2 7:10","24.55","98.8333333333333","1","2","0.565839142283301","0","1","0","0","1","0","6.9112","6.9112","95.5533876392735","644907.105872962","644907.105872962","168420.805566867"
"2002/11/2 7:20","24.6","98.6666666666667","1","2","0.278837189593908","1","1","0.278837189593908","0","2","0","6.9112","6.9112","95.5533876392735","635596.510055481","635596.510055481","193786.750820592"
"2002/11/2 7:30","24.65","98.5","0","1","0","0","1","0","1","1","0.913654759790484","6.9112","6.9112","95.5533876392735","654090.23690712","654090.23690712","197724.128914746"
"2002/11/2 7:40","24.7","98.3333333333333","0","2","0","0","2","0","1","2","0.925581794424263","6.9112","6.9112","95.5533876392735","662633.573408439","662633.573408439","199393.910430807"
"2002/11/2 7:50","24.75","98.1666666666667","0","2","0","0","2","0","1","2","0.9251769376863","6.9112","6.9112","95.5533876392735","662343.57248058","662343.572480579","199337.009400007"
"2002/11/2 8:00","24.8","98","0","2","0","0","2","0","1","2","0.94002510808083","6.9112","6.9112","95.5533876392735","672979.483586913","672979.483586913","201435.182427261"
"2002/11/2 8:10","25.1","96.5","0","2","0","0","2","0","1","2","0.997773494882073","7.10815958458392","6.9112","95.5528732990656","793438.33242345","714394.104654158","209115.083752896"
"2002/11/2 8:20","25.4","95","1","1","0.453746526300886","0","2","0","1","2","0.722379247363702","6.9112","6.9112","95.5532391572633","1034637.75642957","1034637.75642957","244204.923868484"
"2002/11/2 8:30","25.7","93.5","1","2","0.522272208702644","0","2","0","1","2","0.831474365472971","6.9112","6.9112","95.5533866418176","1191045.79449909","1191045.79449909","267316.077088733"
"2002/11/2 8:40","26","92","1","2","0.613354571414551","0","2","0","1","2","0.97648045325579","6.9112","6.9112","95.553387632573","1398975.43082761","1398975.43082761","300822.215342477"
"2002/11/2 8:50","26.3","90.5","1","2","0.67740721881876","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5533876392285","1487369.74297184","1487369.74297184","314667.5021928"
"2002/11/2 9:00","26.6","89","1","2","0.430193142807113","1","1","0.430193142807113","1","2","0.684881493761467","6.9112","6.9112","121.94756008","1471541.61700085","1471541.61700085","331163.317314941"
"2002/11/2 9:10","26.9166666666667","87.6666666666667","1","2","0.512588902715161","1","2","0.512588902715161","0","1","0","6.9112","6.9112","95.5533876392735","1168941.43418041","1168941.43418041","257700.82707401"
"2002/11/2 9:20","27.2333333333333","86.3333333333333","1","2","1.02","0","1","0","0","2","0","6.99039326420309","6.9112","95.5530642051679","1194844.67751484","1163062.60946698","261697.12075489"
"2002/11/2 9:30","27.55","85","1","2","1.02","0","2","0","0","2","0","7.17967932040564","6.9112","95.5525277871878","1270878.18637384","1163131.89993579","261697.262738776"
"2002/11/2 9:40","27.8666666666667","83.6666666666667","1","2","0.640116354625471","0","2","0","1","1","0.997773494882073","6.9112","6.9112","95.55318483949","1444795.56463472","1444795.56463472","308262.917699438"
"2002/11/2 9:50","28.1833333333333","82.3333333333333","1","2","1.02","0","2","0","0","1","0","9.41946824928185","6.9112","95.545903517412","2170428.99163946","1163879.01584444","261698.214771909"
"2002/11/2 10:00","28.5","81","1","2","1.02","0","2","0","1","1","0.997773494882073","7.12792226234385","6.9112","95.5506506830181","1965712.10205469","1878738.69867999","384069.653381875"
"2002/11/2 10:10","28.8","79.8333333333333","1","2","1.02","0","2","0","1","2","0.997773494882073","7.55269198853663","6.9112","107.919015976824","2169441.04912378","1878678.47565225","388517.798592035"
"2002/11/2 10:20","29.1","78.6666666666667","1","2","0.561689866052703","1","1","0.561689866052703","1","2","0.894228559717743","6.9112","6.9112","121.94756008","1921849.87630597","1921849.87630597","395502.598619139"
"2002/11/2 10:30","29.4","77.5","1","2","0.9644763163309","0","1","0","1","2","0.997773494882073","6.9112","6.9112","95.5533868199017","1815197.12571273","1815197.12571273","372107.095284006"
"2002/11/2 10:40","29.7","76.3333333333333","1","2","1.02","0","2","0","1","2","0.997773494882073","7.10889959238384","6.9112","95.5527673471837","1958069.51208391","1878728.39083002","384146.085898601"
"2002/11/2 10:50","30","75.1666666666667","1","2","0.592396592837472","1","1","0.592396592837472","1","2","0.943114668807369","6.9112","6.9112","121.94756008","2027033.6884269","2027033.6884269","411854.052764443"
"2002/11/2 11:00","30.3","74","1","2","0.822709809415565","1","2","0.822709809415565","0","1","0","6.9112","6.9112","95.5533873878861","1877125.69160599","1877125.69160599","371666.544924143"
"2002/11/2 11:10","29.5833333333333","75.6666666666667","1","2","1.02","0","1","0","1","1","0.997773494882073","7.50236558135857","6.9112","95.5511192515136","2116183.94774574","1878940.50930625","382717.160375793"
"2002/11/2 11:20","28.8666666666667","77.3333333333333","1","2","1.02","0","2","0","1","2","0.997773494882073","7.47093125837653","6.9112","95.5511320275941","2103551.97691316","1878923.5643629","382824.911785577"
"2002/11/2 11:30","28.15","79","1","2","1.02","0","2","0","1","2","0.997773494882073","6.96962915840921","6.9112","95.5524018309458","1902102.14131958","1878653.34634314","384632.949826609"
"2002/11/2 11:40","27.4333333333333","80.6666666666667","1","2","0.502518691395787","1","1","0.502518691395787","1","2","0.800026122593309","6.9112","6.9112","121.94756008","1719197.94750257","1719197.94750257","365428.802946127"
"2002/11/2 11:50","26.7166666666667","82.3333333333333","1","2","0.644703997327894","0","1","0","1","2","0.997773494882073","6.9112","6.9112","95.5533875601619","1450033.03526868","1450033.03526868","309020.399975764"
"2002/11/2 12:00","26","84","1","2","0.699718485599359","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5533876387421","1512843.27693438","1512843.27693438","318603.783420566"
"2002/11/2 12:10","26.1333333333333","84","1","2","1.02","0","2","0","0","1","0","9.40205924086136","6.9112","95.5459448856176","2163437.50413075","1163873.20520103","261697.374097001"
"2002/11/2 12:20","26.2666666666667","84","1","2","0.682032234066621","0","2","0","1","1","0.997773494882073","6.9112","6.9112","95.5515098258744","1492650.23567267","1492650.23567267","315466.176621875"
"2002/11/2 12:30","26.4","84","1","2","0.460091867670416","1","1","0.460091867670416","0","1","0","6.9112","6.9112","95.553375023784","1049119.11516493","1049119.11516493","241682.377656639"
"2002/11/2 12:40","26.5333333333333","84","1","2","0.898272634593164","0","1","0","0","2","0","6.9112","6.9112","95.5533875545271","1024116.53923901","1024116.53923901","233190.5759864"
"2002/11/2 12:50","26.6666666666667","84","1","2","0.923016155833446","0","2","0","0","2","0","6.9112","6.9112","95.5533876387042","1052351.24265014","1052351.24265014","238777.173135809"
"2002/11/2 13:00","26.8","84","1","2","1.02","0","2","0","0","2","0","7.48054668451152","6.9112","95.5519936042906","1391721.48461194","1163232.19943225","261697.102028148"
"2002/11/2 13:10","26.95","83.8333333333333","1","2","0.658627894764629","0","2","0","1","1","0.997773494882073","6.9112","6.9112","95.5529584245489","1465929.47386362","1465929.47386362","311403.416435443"
"2002/11/2 13:20","27.1","83.6666666666667","1","2","0.499141015165413","1","1","0.499141015165413","1","2","0.794648752031318","6.9112","6.9112","121.94756008","1707631.32659264","1707631.32659264","363769.603386638"
"2002/11/2 13:30","27.25","83.5","1","2","0.513502678457479","1","2","0.513502678457479","1","2","0.817512987719007","6.9112","6.9112","121.94756008","1756812.89415568","1756812.89415568","370868.011885253"
"2002/11/2 13:40","27.4","83.3333333333333","1","2","0.789765100681509","0","1","0","1","2","0.997773494882073","6.9112","6.9112","95.5533876392653","1615661.99036298","1615661.99036298","335445.772892821"
"2002/11/2 13:50","27.55","83.1666666666667","1","2","1.02","0","2","0","0","1","0","10.3020728893901","6.9112","95.543254433384","2524868.81760659","1164173.68647309","261699.269371627"
"2002/11/2 14:00","27.7","83","1","2","0.985290301495918","1","1","0.985290301495918","0","2","0","6.9112","6.9112","95.550831306882","2248671.91791604","2248671.91791604","444670.349386979"
"2002/11/2 14:10","27.8","82.3333333333333","1","2","0.878489750421062","0","1","0","1","1","0.997773494882073","6.9112","6.9112","95.5533704648242","1716986.01040452","1716986.01040452","353399.616289011"
"2002/11/2 14:20","27.9","81.6666666666667","1","2","0.682291865440532","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5533875239019","1492946.63129291","1492946.63129291","315530.051056986"
"2002/11/2 14:30","28","81","1","2","1.02","0","2","0","0","1","0","8.83770965330458","6.9112","95.5477012772249","1936793.857448","1163684.86822913","261697.835016373"
"2002/11/2 14:40","28.1","80.3333333333333","1","2","0.571334978244704","1","1","0.571334978244704","1","1","0.909583892446782","6.9112","6.9112","121.94756008","1954887.22038453","1954887.22038453","400582.037814728"
"2002/11/2 14:50","28.2","79.6666666666667","1","2","0.514721368879597","1","2","0.514721368879597","1","2","0.819453182560996","6.9112","6.9112","121.94756008","1760986.42850382","1760986.42850382","371476.330712266"
"2002/11/2 15:00","28.3","79","1","2","0.816700017298486","0","1","0","1","2","0.997773494882073","6.9112","6.9112","95.5533876351416","1646420.25685689","1646420.25685689","340754.426506173"
"2002/11/2 15:10","28.4166666666667","78.1666666666667","1","2","0.51759752566744","1","1","0.51759752566744","1","2","0.824032117837128","6.9112","6.9112","121.94756008","1770836.20916475","1770836.20916475","372913.164214481"
"2002/11/2 15:20","28.5333333333333","77.3333333333333","1","2","0.7243298074835","1","2","0.7243298074835","0","1","0","6.9112","6.9112","95.5533876392735","1652393.11272847","1652393.11272847","331878.311935464"
"2002/11/2 15:30","28.65","76.5","1","2","0.919215516040163","0","1","0","1","1","0.997773494882073","6.9112","6.9112","95.5533876392735","1763499.96339232","1763499.96339232","362093.730276299"
"2002/11/2 15:40","28.7666666666667","75.6666666666667","1","2","0.868570778679864","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5533876392735","1705657.76333794","1705657.76333794","351323.842447727"
"2002/11/2 15:50","28.8833333333333","74.8333333333333","1","2","0.845724381281193","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5533876392735","1679566.07639272","1679566.07639272","346610.422100758"
"2002/11/2 16:00","29","74","1","2","0.522184330217807","1","1","0.522184330217807","1","2","0.831334460063109","6.9112","6.9112","121.94756008","1786544.55482109","1786544.55482109","375213.656350538"
"2002/11/2 16:10","28.9333333333333","74.8333333333333","1","2","1.02","0","1","0","1","2","0.997773494882073","8.38205882889435","6.9112","121.339882200239","2628468.44892225","1878878.33339112","389326.798016706"
"2002/11/2 16:20","28.8666666666667","75.6666666666667","1","2","1.02","1","1","1.02","0","1","0","7.44718720092457","6.9112","119.799800786635","2597280.41556331","2327593.54400452","467488.525242984"
"2002/11/2 16:30","28.8","76.5","1","2","1.02","1","2","1.02","0","2","0","7.04566066711445","6.9112","118.532776319162","2394298.05297317","2327358.4690222","467341.536976965"
"2002/11/2 16:40","28.7333333333333","77.3333333333333","1","2","0.966702376747209","1","2","0.966702376747209","0","2","0","6.9112","6.9112","116.521158759843","2205556.78963856","2205556.78963856","441485.503214589"
"2002/11/2 16:50","28.6666666666667","78.1666666666667","1","2","1.02","0","1","0","1","1","0.997773494882073","8.62742904326089","6.9112","115.079451224783","2708630.00054746","1879118.67535456","386923.175963582"
"2002/11/2 17:00","28.6","79","1","2","0.741707580126957","1","1","0.684218452039913","1","2","0.997773494882073","6.9112","6.9112","121.94756008","2341637.17390796","2341637.17390796","461239.739881261"
"2002/11/2 17:10","28.3333333333333","80.6666666666667","1","2","0.447640670687295","0","1","0","1","2","0.712658526373031","6.9112","6.9112","95.5533854475302","1020703.28009948","1020703.28009948","242246.325962635"
"2002/11/2 17:20","28.0666666666667","82.3333333333333","1","2","0.288130973988503","0","2","0","1","2","0.458713894360405","6.9112","6.9112","95.5533876245502","656792.84489402","656792.84489402","195828.574229136"
"2002/11/2 17:30","27.8","84","1","2","0.189055572210971","1","1","0.189055572210971","1","2","0.300982628070002","6.9112","6.9112","121.94756008","646345.737984753","646345.737984753","237656.310256483"
"2002/11/2 17:40","27.5333333333333","85.6666666666667","1","2","0.260941537307209","0","1","0","1","2","0.415427425665652","6.9112","6.9112","95.5533876392734","594784.000997838","594784.000997839","188871.829852468"
"2002/11/2 17:50","27.2666666666667","87.3333333333333","1","2","0.274582077412303","1","1","0.274582077412303","0","1","0","6.9112","6.9112","95.5533876392735","625892.124965486","625892.124965486","192827.127268194"
"2002/11/2 18:00","27","89","1","2","0.557318368203498","0","1","0","0","2","0","6.9112","6.9112","95.5533876392735","635190.540214856","635190.540214856","167012.885212994"
"2002/11/2 18:10","26.8833333333333","89.3333333333333","1","2","0.562627086440524","0","2","0","0","2","0","6.9112","6.9112","95.5533876392735","641244.256879086","641244.256879086","167888.8937194"
"2002/11/2 18:20","26.7666666666667","89.6666666666667","0","1","0","0","2","0","1","1","0.901358103572354","6.9112","6.9112","95.5533876392735","645282.267634221","645282.267634221","196018.074668419"
"2002/11/2 18:30","26.65","90","1","1","0.198194462136768","1","1","0.198194462136768","1","2","0.315532038464737","6.9112","6.9112","121.94756008","677603.703752585","677603.703752585","240608.246564961"
"2002/11/2 18:40","26.5333333333333","90.3333333333333","1","2","0.538717249475183","0","1","0","0","1","0","6.9112","6.9112","95.5533876392735","613979.516788592","613979.516788592","163981.716699007"
"2002/11/2 18:50","26.4166666666667","90.6666666666667","1","2","0.280279868222363","1","1","0.280279868222363","0","2","0","6.9112","6.9112","95.5533876392735","638886.778281177","638886.778281176","194149.827095129"
"2002/11/2 19:00","26.3","91","0","1","0","0","1","0","1","1","0.892773669212097","6.9112","6.9112","95.5533876392735","639133.401522705","639133.401522704","194835.606086"
"2002/11/2 19:10","26.1833333333333","91.5","1","1","0.280213356567651","1","1","0.280213356567651","0","1","0","6.9112","6.9112","95.5533876392735","638735.087009433","638735.087009434","194130.715407836"
"2002/11/2 19:20","26.0666666666667","92","1","2","0.279517185620678","1","2","0.279517185620678","0","2","0","6.9112","6.9112","95.5533876392735","637147.351689165","637147.351689164","193964.262047301"
"2002/11/2 19:30","25.95","92.5","1","2","0.27889354994646","1","2","0.27889354994646","0","2","0","6.9112","6.9112","95.5533876392735","635725.048862039","635725.04886204","193816.08084865"
"2002/11/2 19:40","25.8333333333333","93","1","2","0.278437976431395","1","2","0.278437976431395","0","2","0","6.9112","6.9112","95.5533876392735","634686.041316928","634686.041316928","193707.466730319"
"2002/11/2 19:50","25.7166666666667","93.5","0","1","0","0","1","0","1","1","0.882759527922832","6.9112","6.9112","95.5533876392735","631960.543228006","631960.543228006","193465.614528468"
"2002/11/2 20:00","25.6","94","1","1","0.275547891735604","1","1","0.275547891735604","0","1","0","6.9112","6.9112","95.5533876392735","628094.787361572","628094.787361572","193028.621746019"
"2002/11/2 20:10","25.5833333333333","94.1666666666667","1","2","0.274566098713056","0","1","0","1","1","0.437118171144748","6.9112","6.9112","95.5533876392735","625855.68357761","625855.683577609","192309.87914151"
"2002/11/2 20:20","25.5666666666667","94.3333333333333","0","1","0","0","2","0","1","2","0.873139438148587","6.9112","6.9112","95.5533876392735","625070.014027425","625070.014027425","192159.11326481"
"2002/11/2 20:30","25.55","94.5","1","1","0.274214944874154","0","2","0","1","2","0.436559122796934","6.9112","6.9112","95.5533876392735","625054.834639169","625054.834639169","192220.422709478"
"2002/11/2 20:40","25.5333333333333","94.6666666666667","1","2","0.274301270288128","1","1","0.274301270288128","0","1","0","6.9112","6.9112","95.5533876392735","625251.71012144","625251.71012144","192737.36887536"
"2002/11/2 20:50","25.5166666666667","94.8333333333333","1","2","0.274403568065672","1","2","0.274403568065672","0","2","0","6.9112","6.9112","95.5533876392735","625485.01258214","625485.01258214","192761.271673447"
"2002/11/2 21:00","25.5","95","0","1","0","0","1","0","1","1","0.874174926534708","6.9112","6.9112","95.5533876392735","625811.693846486","625811.693846486","192299.304213301"
"2002/11/2 21:10","25.5","95","1","1","0.274634543819291","1","1","0.274634543819291","0","1","0","6.9112","6.9112","95.5533876392735","626011.781071809","626011.781071809","192816.35931898"
"2002/11/2 21:20","25.5","95","1","2","0.549212007286865","0","1","0","0","2","0","6.9112","6.9112","95.5533876392735","625946.691680937","625946.691680937","165684.254009265"
"2002/11/2 21:30","25.5","95","1","2","0.549659550630196","0","2","0","0","2","0","6.9112","6.9112","95.5533876392735","626457.030764813","626457.030764813","165757.290653527"
"2002/11/2 21:40","25.5","95","1","2","0.275264128068119","0","2","0","1","1","0.438229456611236","6.9112","6.9112","95.5533876392735","627447.627391026","627447.627391026","192489.037834418"
"2002/11/2 21:50","25.5","95","1","2","0.27553132526131","0","2","0","1","2","0.438654843244801","6.9112","6.9112","95.5533876392735","628057.005341946","628057.005341945","192557.385540561"
"2002/11/2 22:00","25.5","95","1","2","0.193175575601682","1","1","0.193175575601682","1","2","0.307541807647157","6.9112","6.9112","121.94756008","660437.327268427","660437.327268427","238979.725144374"
"2002/11/2 22:10","25.4833333333333","95.1666666666667","0","1","0","0","1","0","1","2","0.839376112911853","6.9112","6.9112","95.5533876392735","600887.16681017","600887.166810169","187647.232204732"
"2002/11/2 22:20","25.4666666666667","95.3333333333333","1","1","0.274231960953956","0","2","0","1","2","0.436586212950153","6.9112","6.9112","95.5533876392735","625093.641849263","625093.641849263","192225.110901919"
"2002/11/2 22:30","25.45","95.5","1","2","0.273851818573829","1","1","0.273851818573829","0","1","0","6.9112","6.9112","95.5533876392735","624226.682172644","624226.682172644","192633.403895251"
"2002/11/2 22:40","25.4333333333333","95.6666666666667","0","1","0","0","1","0","1","1","0.871382891021737","6.9112","6.9112","95.5533876392735","623811.870137022","623811.870137022","191921.582379631"
"2002/11/2 22:50","25.4166666666667","95.8333333333333","1","1","0.273526929579637","0","2","0","1","2","0.435463780040969","6.9112","6.9112","95.5533876392735","623485.735371942","623485.735371942","192045.128074323"
"2002/11/2 23:00","25.4","96","0","1","0","0","2","0","1","2","0.870404906136229","6.9112","6.9112","95.5533876392735","623111.380133773","623111.380133773","191789.461481682"
"2002/11/2 23:10","25.3333333333333","95.6666666666667","1","1","0.191104448987536","1","1","0.191104448987536","1","2","0.304244506625552","6.9112","6.9112","121.94756008","653353.449853224","653353.449853224","238312.326516659"
"2002/11/2 23:20","25.2666666666667","95.3333333333333","1","2","0.260067173421801","0","1","0","1","2","0.414035409884038","6.9112","6.9112","95.5533876392735","592790.0131848","592790.0131848","188639.508196701"
"2002/11/2 23:30","25.2","95","1","2","0.269513353170384","0","2","0","1","2","0.429074035684379","6.9112","6.9112","95.5533876392735","614332.387116567","614332.387116567","191018.576367886"
"2002/11/2 23:40","25.1333333333333","94.6666666666667","1","2","0.535059171937734","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","609808.266113261","609808.26611326","163392.311320537"
"2002/11/2 23:50","25.0666666666667","94.3333333333333","1","2","0.185971089588625","1","1","0.185971089588625","1","1","0.296072031280641","6.9112","6.9112","121.94756008","635796.095244397","635796.095244397","236667.519154583"
"2002/11/3 0:00","25","94","0","1","0","0","1","0","1","2","0.801709702338045","6.9112","6.9112","95.5533876392735","573909.899053773","573909.899053773","182748.007693422"
"2002/11/3 0:10","25","94","1","1","0.262264817322923","0","2","0","1","2","0.417534130546889","6.9112","6.9112","95.5533876392735","597801.755133617","597801.755133617","189184.613990149"
"2002/11/3 0:20","25","94","0","1","0","0","2","0","1","2","0.837341165057838","6.9112","6.9112","95.5533876392735","599429.67462089","599429.67462089","187378.651967003"
"2002/11/3 0:30","25","94","1","1","0.262372548747166","0","2","0","1","2","0.417705642482852","6.9112","6.9112","95.5533876392735","598047.438458601","598047.438458601","189211.662859819"
"2002/11/3 0:40","25","94","0","1","0","0","2","0","1","2","0.831516610395656","6.9112","6.9112","95.5533876392735","595257.969122863","595257.969122862","186613.026325012"
"2002/11/3 0:50","25","94","1","1","0.26020070535771","0","2","0","1","2","0.414247997074837","6.9112","6.9112","95.5533876392735","593094.532484925","593094.532484925","188667.333819578"
"2002/11/3 1:00","25","94","1","2","0.259707791243102","0","2","0","1","2","0.41346326175129","6.9112","6.9112","95.5533876392735","591970.443645893","591970.443645892","188543.830997769"
"2002/11/3 1:10","25","93.8333333333333","1","2","0.259320781255515","0","2","0","1","2","0.412847129247016","6.9112","6.9112","95.5533876392735","591087.870256017","591087.870256017","188446.816988215"
"2002/11/3 1:20","25","93.6666666666667","1","2","0.258917023897209","1","1","0.258917023897209","0","1","0","6.9112","6.9112","95.5533876392735","590167.105994177","590167.105994178","189172.981710339"
"2002/11/3 1:30","25","93.5","1","2","0.258639226700102","1","2","0.258639226700102","0","2","0","6.9112","6.9112","95.5533876392735","589533.59332878","589533.59332878","189109.01327127"
"2002/11/3 1:40","25","93.3333333333333","1","2","0.258444130546085","0","1","0","1","1","0.411451472767082","6.9112","6.9112","95.5533876392735","589088.679647551","589088.679647551","188227.047886669"
"2002/11/3 1:50","25","93.1666666666667","1","2","0.258057356410391","0","2","0","1","2","0.410835715746703","6.9112","6.9112","95.5533876392735","588206.648346993","588206.648346993","188130.307677255"
"2002/11/3 2:00","25","93","1","2","0.257487519776753","1","1","0.257487519776753","0","1","0","6.9112","6.9112","95.5533876392735","586907.148747423","586907.148747423","188845.303977425"
"2002/11/3 2:10","24.9666666666667","93.1666666666667","0","1","0","0","1","0","1","1","0.880396522459958","6.9112","6.9112","95.5533876392735","630267.998878185","630267.998878185","193143.477184108"
"2002/11/3 2:20","24.9333333333333","93.3333333333333","1","1","0.269672127235103","1","1","0.269672127235103","0","1","0","6.9112","6.9112","95.5533876392735","614694.484040982","614694.484040982","191640.176796842"
"2002/11/3 2:30","24.9","93.5","1","2","0.266966019721876","0","1","0","1","1","0.425018597873496","6.9112","6.9112","95.5533876392735","608523.019757654","608523.019757653","190366.6183125"
"2002/11/3 2:40","24.8666666666667","93.6666666666667","1","2","0.267796764826901","0","2","0","1","2","0.426341171136174","6.9112","6.9112","95.5533876392735","610417.58435566","610417.58435566","190576.684106"
"2002/11/3 2:50","24.8333333333333","93.8333333333333","1","2","0.267777644857488","0","2","0","1","2","0.426310731522176","6.9112","6.9112","95.5533876392735","610373.98003858","610373.98003858","190571.689777088"
"2002/11/3 3:00","24.8","94","0","1","0","0","2","0","1","2","0.842722402324364","6.9112","6.9112","95.5533876392735","603283.889811374","603283.889811374","188088.928058703"
"2002/11/3 3:10","24.7833333333333","94.1666666666667","1","1","0.276130758978075","0","2","0","1","2","0.439609161244085","6.9112","6.9112","95.5533876392735","629424.094144873","629424.094144873","192700.413563683"
"2002/11/3 3:20","24.7666666666667","94.3333333333333","1","2","0.26087689377443","0","2","0","1","2","0.415324511056175","6.9112","6.9112","95.5533876392735","594636.581122869","594636.581122869","188833.894257936"
"2002/11/3 3:30","24.75","94.5","0","1","0","0","2","0","1","2","0.841453072402808","6.9112","6.9112","95.5533876392735","602374.75267142","602374.75267142","187921.111847092"
"2002/11/3 3:40","24.7333333333333","94.6666666666667","1","1","0.269251019435566","0","2","0","1","2","0.428656391834936","6.9112","6.9112","95.5533876392735","613734.114578903","613734.114578903","190945.48382473"
"2002/11/3 3:50","24.7166666666667","94.8333333333333","1","2","0.53824381289961","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","613439.662566118","613439.662566117","163904.795997835"
"2002/11/3 4:00","24.7","95","0","1","0","0","2","0","1","1","0.851906372826833","6.9112","6.9112","95.5533876392735","609861.801957697","609861.801957697","189307.994108329"
"2002/11/3 4:10","24.6666666666667","95.1666666666667","1","1","0.286016275204958","1","1","0.286016275204958","0","1","0","6.9112","6.9112","95.5533876392735","651969.785468858","651969.785468858","195470.91484349"
"2002/11/3 4:20","24.6333333333333","95.3333333333333","0","1","0","0","1","0","1","1","0.931730171284601","6.9112","6.9112","95.5533876392735","667037.704041336","667037.704041336","200260.069670219"
"2002/11/3 4:30","24.6","95.5","1","1","0.302483541195306","0","2","0","1","2","0.481563648784116","6.9112","6.9112","95.5533876392735","689528.215698885","689528.215698885","199590.092363178"
"2002/11/3 4:40","24.5666666666667","95.6666666666667","1","2","0.199144050794736","1","1","0.199144050794736","1","2","0.317043814534166","6.9112","6.9112","121.94756008","680851.677840288","680851.677840288","240914.574967784"
"2002/11/3 4:50","24.5333333333333","95.8333333333333","0","1","0","0","1","0","1","2","0.833593306601249","6.9112","6.9112","95.5533876392735","596745.352472306","596745.352472306","186885.509296837"
"2002/11/3 5:00","24.5","96","0","2","0","0","2","0","1","2","0.940032466159626","6.9112","6.9112","95.5533876392735","672984.754308029","672984.754308028","201435.97263816"
"2002/11/3 5:10","24.5333333333333","96","1","1","0.30120816388749","1","1","0.30120816388749","0","1","0","6.9112","6.9112","95.5533876392735","686619.25975322","686619.25975322","199109.568614234"
"2002/11/3 5:20","24.5666666666667","96","1","2","0.549407189930695","0","1","0","0","2","0","6.9112","6.9112","95.5533876392735","626169.260755565","626169.260755565","165715.743171381"
"2002/11/3 5:30","24.6","96","1","2","0.260750068202365","1","1","0.260750068202365","0","2","0","6.9112","6.9112","95.5533876392735","594347.354925319","594347.354925319","189588.533596926"
"2002/11/3 5:40","24.6333333333333","96","1","2","0.260101653664749","0","1","0","1","1","0.414090303553755","6.9112","6.9112","95.5533876392735","592868.645291832","592868.645291832","188640.867893239"
"2002/11/3 5:50","24.6666666666667","96","1","2","0.260336035692564","1","1","0.260336035692564","0","1","0","6.9112","6.9112","95.5533876392735","593403.153187576","593403.153187576","189495.457765762"
"2002/11/3 6:00","24.7","96","0","1","0","0","1","0","1","1","0.828460061273772","6.9112","6.9112","95.5533876392735","593068.796558129","593068.796558129","186212.586944344"
"2002/11/3 6:10","24.7166666666667","96","1","1","0.280535643966157","0","2","0","1","2","0.4466218816022","6.9112","6.9112","95.5533876392735","639470.119227418","639470.119227418","193836.149763661"
"2002/11/3 6:20","24.7333333333333","96","1","2","0.282917682387856","0","2","0","1","2","0.450414164347121","6.9112","6.9112","95.5533876392735","644902.798201277","644902.798201276","194452.326862164"
"2002/11/3 6:30","24.75","96","0","1","0","0","2","0","1","2","0.920187075027351","6.9112","6.9112","95.5533876392735","658769.320132702","658769.320132702","198636.768362056"
"2002/11/3 6:40","24.7666666666667","96","1","1","0.206572095860527","1","1","0.206572095860527","1","2","0.328869504193444","6.9112","6.9112","121.94756008","706259.046111438","706259.046111438","243353.338004328"
"2002/11/3 6:50","24.7833333333333","96","0","1","0","0","1","0","1","2","0.905324984753733","6.9112","6.9112","95.5533876392735","648123.69000156","648123.690001559","196566.385122293"
"2002/11/3 7:00","24.8","96","0","2","0","0","2","0","1","2","0.924046321988181","6.9112","6.9112","95.5533876392735","661533.707482496","661533.707482496","199178.052020485"
"2002/11/3 7:10","24.8333333333333","96","1","1","0.577162835103038","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","657820.190570388","657820.190570388","170312.02452049"
"2002/11/3 7:20","24.8666666666667","96","0","1","0","0","2","0","1","1","0.848412991978672","6.9112","6.9112","95.5533876392735","607359.700033086","607359.700033085","188843.433876936"
"2002/11/3 7:30","24.9","96","1","1","0.187417022305262","1","1","0.187417022305262","1","2","0.29837400325627","6.9112","6.9112","121.94756008","640741.500912072","640741.500912072","237129.20256612"
"2002/11/3 7:40","24.9333333333333","96","1","2","0.18976691259567","1","2","0.18976691259567","1","2","0.302115105129183","6.9112","6.9112","121.94756008","648778.706937716","648778.706937716","237881.642026426"
"2002/11/3 7:50","24.9666666666667","96","0","1","0","0","1","0","1","2","0.895501972922008","6.9112","6.9112","95.5533876392735","641087.626454108","641087.626454107","195210.254314007"
"2002/11/3 8:00","25","96","1","1","0.294412357439098","0","2","0","1","2","0.46871406138413","6.9112","6.9112","95.5533876392735","671119.220270012","671119.220270011","197460.71043331"
"2002/11/3 8:10","25.1833333333333","95","1","2","0.638080792789598","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","727293.348354841","727293.348354841","180867.720477896"
"2002/11/3 8:20","25.3666666666667","94","1","2","0.883112196752489","0","2","0","0","2","0","6.9112","6.9112","95.5533876392735","1006817.69855209","1006817.69855209","229820.190968994"
"2002/11/3 8:30","25.55","93","1","2","1.02","0","2","0","0","2","0","7.17452847268378","6.9112","95.5527428614424","1268809.56379918","1163130.18087769","261696.925808067"
"2002/11/3 8:40","25.7333333333333","92","1","2","0.541785888884584","0","2","0","1","1","0.862540779838816","6.9112","6.9112","95.5531891236287","1235592.70825178","1235592.70825178","274224.692364744"
"2002/11/3 8:50","25.9166666666667","91","1","2","0.532980049228153","0","2","0","1","2","0.848521596319601","6.9112","6.9112","95.5533863057044","1215489.83716255","1215489.83716255","271088.639297432"
"2002/11/3 9:00","26.1","90","1","2","0.55897803239425","1","1","0.55897803239425","0","1","0","6.9112","6.9112","95.5533876303151","1274837.27856446","1274837.27856446","272606.614010045"
"2002/11/3 9:10","26.2833333333333","89","1","2","0.629415377519611","1","2","0.629415377519611","0","2","0","6.9112","6.9112","95.5533876392134","1435645.43288781","1435645.43288781","296691.055937592"
"2002/11/3 9:20","26.4666666666667","88","1","2","1.02","0","1","0","0","2","0","8.47039058759037","6.9112","95.548836298756","1789273.4720091","1163562.31791772","261697.478765324"
"2002/11/3 9:30","26.65","87","1","2","0.836598715460603","0","2","0","1","1","0.997773494882073","6.9112","6.9112","95.5522122010421","1669144.42259802","1669144.42259802","344747.421246247"
"2002/11/3 9:40","26.8333333333333","86","1","2","0.67697558062231","1","1","0.67697558062231","0","1","0","6.9112","6.9112","95.5533797427019","1544246.0672919","1544246.0672919","313929.207313803"
"2002/11/3 9:50","27.0166666666667","85","1","2","1.02","0","1","0","0","2","0","9.40541720446658","6.9112","95.5459320930669","2164786.0181422","1163874.32604025","261697.818991647"
"2002/11/3 10:00","27.2","84","1","2","0.965437354625725","0","2","0","1","1","0.997773494882073","6.9112","6.9112","95.5515072939716","1816294.9173118","1816294.9173118","372305.057281845"
"2002/11/3 10:10","27.3833333333333","83","1","2","0.708535466254726","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5533750067729","1522910.18015675","1522910.18015675","320205.183006951"
"2002/11/3 10:20","27.5666666666667","82","1","2","1.02","0","2","0","0","1","0","9.4191879122825","6.9112","95.5459058560346","2170316.4254694","1163878.92225833","261697.880285691"
"2002/11/3 10:30","27.75","81","1","2","1.02","0","2","0","1","1","0.997773494882073","7.44010460180111","6.9112","95.5496117190719","2091160.83099226","1878906.98777045","382928.015733262"
"2002/11/3 10:40","27.9333333333333","80","1","2","0.894409472546772","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5529762095664","1735167.97878472","1735167.97878472","356760.911481605"
"2002/11/3 10:50","28.1166666666667","79","1","2","0.80867853308685","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.553384875386","1637259.99998623","1637259.99998623","339158.783395734"
"2002/11/3 11:00","28.3","78","1","2","1.02","0","2","0","0","1","0","10.3571426246995","6.9112","95.5430023904333","2546982.03675106","1164192.07814943","261699.405801641"
"2002/11/3 11:10","28.4166666666667","77.3333333333333","1","2","0.932390854379951","1","1","0.932390854379951","0","2","0","6.9112","6.9112","95.5507897895833","2127758.83394369","2127758.83394369","419894.132976218"
"2002/11/3 11:20","28.5333333333333","76.6666666666667","1","2","0.823996093475074","0","1","0","1","1","0.997773494882073","6.9112","6.9112","95.5533701859185","1654752.22744303","1654752.22744303","342211.17988243"
"2002/11/3 11:30","28.65","76","1","2","0.478839037163455","1","1","0.478839037163455","1","2","0.762327341862937","6.9112","6.9112","121.94756008","1638111.74802439","1638111.74802439","353927.200994285"
"2002/11/3 11:40","28.7666666666667","75.3333333333333","1","2","1.02","0","1","0","0","1","0","10.0045312786585","6.9112","95.5441318164383","2405382.86732148","1164074.33127323","261698.163012562"
"2002/11/3 11:50","28.8833333333333","74.6666666666667","1","2","1.02","0","2","0","1","1","0.997773494882073","8.87694742702076","6.9112","95.544913218944","2668514.04106671","1879681.93830145","379800.304614424"
"2002/11/3 12:00","29","74","1","2","0.876999156474875","1","1","0.876999156474875","0","1","0","6.9112","6.9112","95.5518900318677","2001171.54286353","2001171.54286353","394996.966596813"
"2002/11/3 12:10","29.1333333333333","73.1666666666667","1","2","0.940973108482448","0","1","0","1","1","0.997773494882073","6.9112","6.9112","96.2647825194543","1788334.25132013","1788334.25132013","367276.545803351"
"2002/11/3 12:20","29.2666666666667","72.3333333333333","1","2","0.717410936816794","1","1","0.717410936816794","0","1","0","6.9112","6.9112","95.5533875741582","1636590.83189356","1636590.83189356","329206.187374601"
"2002/11/3 12:30","29.4","71.5","1","2","0.715019534359511","1","2","0.715019534359511","0","2","0","6.9112","6.9112","95.5533876388361","1631129.09674693","1631129.09674693","328286.704569431"
"2002/11/3 12:40","29.5333333333333","70.6666666666667","1","2","0.709468596691981","1","2","0.709468596691981","0","2","0","6.9112","6.9112","95.5533876392706","1618451.44881284","1618451.44881284","326161.300390427"
"2002/11/3 12:50","29.6666666666667","69.8333333333333","1","2","1.02","0","1","0","0","2","0","9.90422075703313","6.9112","95.5444399597729","2365100.10572761","1164040.83924905","261698.090357522"
"2002/11/3 13:00","29.8","69","1","2","1.02","0","2","0","1","1","0.997773494882073","7.13157886576159","6.9112","95.5502573447853","1967181.16056139","1878740.67974653","384045.882643701"
"2002/11/3 13:10","29.9166666666667","68.3333333333333","1","2","0.649236765602747","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5532063424523","1455207.90313439","1455207.90313439","309802.048166494"
"2002/11/3 13:20","30.0333333333333","67.6666666666667","1","2","0.778145338206336","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5533864213762","1602393.24656716","1602393.24656716","333196.169521148"
"2002/11/3 13:30","30.15","67","1","2","1.02","0","2","0","0","1","0","10.7736382762211","6.9112","95.5417544360761","2714232.53074862","1164331.18764149","261700.900286362"
"2002/11/3 13:40","30.2666666666667","66.3333333333333","1","2","0.986116402484703","1","1","0.986116402484703","0","2","0","6.9112","6.9112","95.5504757912537","2250560.32903978","2250560.32903978","445057.095995554"
"2002/11/3 13:50","30.3833333333333","65.6666666666667","1","2","0.994459473062473","0","1","0","1","1","0.997773494882073","6.9112","6.9112","95.5531474711221","1849446.18005815","1849446.18005815","378911.096732121"
"2002/11/3 14:00","30.5","65","1","2","0.780855979501904","1","1","0.780855979501904","0","1","0","6.9112","6.9112","95.5533875078534","1781508.82938005","1781508.82938005","354301.522665237"
"2002/11/3 14:10","30.0833333333333","67.3333333333333","1","2","0.940606350522771","0","1","0","1","1","0.997773494882073","6.9112","6.9112","95.5533876383907","1787932.22901845","1787932.22901845","366773.436456762"
"2002/11/3 14:20","29.6666666666667","69.6666666666667","1","2","0.92423949974297","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5533876392676","1769238.19976713","1769238.19976713","363184.112871332"
"2002/11/3 14:30","29.25","72","1","2","0.538089912944907","1","1","0.538089912944907","1","2","0.856656665773318","6.9112","6.9112","121.94756008","1841018.25269852","1841018.25269852","383279.864930425"
"2002/11/3 14:40","28.8333333333333","74.3333333333333","1","2","0.746962065564341","1","2","0.746962065564341","0","1","0","6.9112","6.9112","95.5533876392735","1704086.31002994","1704086.31002994","340719.642055438"
"2002/11/3 14:50","28.4166666666667","76.6666666666667","1","2","0.543272436100856","1","2","0.543272436100856","1","1","0.864907411420584","6.9112","6.9112","121.94756008","1858768.15960318","1858768.15960318","385937.561064374"
"2002/11/3 15:00","28","79","1","2","0.513444781420746","1","2","0.513444781420746","1","2","0.817420813750954","6.9112","6.9112","121.94756008","1756614.62011014","1756614.62011014","370839.333193749"
"2002/11/3 15:10","27.9833333333333","79.3333333333333","1","2","0.540982773771056","1","2","0.540982773771056","1","2","0.861262194422446","6.9112","6.9112","121.94756008","1850926.12641794","1850926.12641794","384761.481620069"
"2002/11/3 15:20","27.9666666666667","79.6666666666667","1","2","0.734310500723234","1","2","0.734310500723234","0","1","0","6.9112","6.9112","95.5533876392735","1675189.039239","1675189.039239","335752.002177261"
"2002/11/3 15:30","27.95","80","1","2","0.922847856536897","0","1","0","1","1","0.997773494882073","6.9112","6.9112","95.5533876392735","1767648.70389812","1767648.70389812","362881.213978134"
"2002/11/3 15:40","27.9333333333333","80.3333333333333","1","2","0.979846737666218","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5533876392735","1832754.18368468","1832754.18368468","375569.121417846"
"2002/11/3 15:50","27.9166666666667","80.6666666666667","1","2","0.56743774248317","1","1","0.56743774248317","1","2","0.903379366190312","6.9112","6.9112","121.94756008","1941537.89533816","1941537.89533816","398522.621920629"
"2002/11/3 16:00","27.9","81","1","2","0.932641536626574","0","1","0","1","2","0.997773494882073","6.9112","6.9112","95.5533876392735","1778834.84754253","1778834.84754253","365022.724626122"
"2002/11/3 16:10","27.9","81.3333333333333","1","2","0.998130088829368","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5533876392735","1853639.14637334","1853639.14637334","379759.620163031"
"2002/11/3 16:20","27.9","81.6666666666667","1","2","0.559776819744358","1","1","0.559776819744358","1","2","0.891182927691289","6.9112","6.9112","121.94756008","1915297.27564154","1915297.27564154","394499.156099586"
"2002/11/3 16:30","27.9","82","1","2","0.898560993848811","0","1","0","1","2","0.997773494882073","6.9112","6.9112","95.5533876392735","1739909.5113674","1739909.5113674","357649.740906957"
"2002/11/3 16:40","27.9","82.3333333333333","1","2","0.936019673243654","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5533876392735","1782693.32845927","1782693.32845927","365767.768682424"
"2002/11/3 16:50","27.9","82.6666666666667","1","2","0.924815685516346","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5533876392735","1769896.30406685","1769896.30406685","363315.193879976"
"2002/11/3 17:00","27.9","83","1","2","0.964739746447743","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5533876392735","1815498.02836127","1815498.02836127","372157.232728177"
"2002/11/3 17:10","27.7333333333333","83.6666666666667","1","2","0.317198037273699","1","1","0.317198037273699","1","2","0.504989605758598","6.9112","6.9112","121.94756008","1084750.90083537","1084750.90083537","283316.090770501"
"2002/11/3 17:20","27.5666666666667","84.3333333333333","1","2","0.54999665964849","0","1","0","0","1","0","6.9112","6.9112","95.5533876392735","626841.44053932","626841.44053932","165812.611033934"
"2002/11/3 17:30","27.4","85","1","2","0.270943167128119","1","1","0.270943167128119","0","2","0","6.9112","6.9112","95.5533876392735","617593.199810802","617593.199810802","191974.271419714"
"2002/11/3 17:40","27.2333333333333","85.6666666666667","1","2","0.27209462992834","1","2","0.27209462992834","0","2","0","6.9112","6.9112","95.5533876392735","620219.221814324","620219.221814324","192238.70309138"
"2002/11/3 17:50","27.0666666666667","86.3333333333333","0","1","0","0","1","0","1","1","0.869532340440351","6.9112","6.9112","95.5533876392735","622486.398212431","622486.398212431","191671.828824531"
"2002/11/3 18:00","26.9","87","1","1","0.54981676344735","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","626636.302543356","626636.302543355","165783.099218331"
"2002/11/3 18:10","26.75","87.8333333333333","0","1","0","0","2","0","1","1","0.879701567527235","6.9112","6.9112","95.5533876392735","629770.226055083","629770.226055083","193049.435621881"
"2002/11/3 18:20","26.6","88.6666666666667","0","2","0","0","2","0","1","2","0.881647384920148","6.9112","6.9112","95.5533876392735","631163.950588348","631163.950588348","193314.208497451"
"2002/11/3 18:30","26.45","89.5","1","1","0.276568110093846","1","1","0.276568110093846","0","1","0","6.9112","6.9112","95.5533876392735","630421.533850666","630421.533850666","193275.267392037"
"2002/11/3 18:40","26.3","90.3333333333333","1","2","0.19341921976746","1","2","0.19341921976746","1","1","0.307929697094013","6.9112","6.9112","121.94756008","661270.668070605","661270.668070606","239058.797512394"
"2002/11/3 18:50","26.15","91.1666666666667","1","2","0.185800112656032","1","2","0.185800112656032","1","2","0.295799830435624","6.9112","6.9112","121.94756008","635211.31890411","635211.31890411","236614.399266808"
"2002/11/3 19:00","26","92","1","2","0.530005181913338","0","1","0","0","1","0","6.9112","6.9112","95.5533876392735","604045.325123107","604045.325123107","162582.558306449"
"2002/11/3 19:10","25.8333333333333","92.6666666666667","1","2","0.193319733739551","1","1","0.193319733739551","1","1","0.307771312097547","6.9112","6.9112","121.94756008","660930.39399634","660930.39399634","239026.401531982"
"2002/11/3 19:20","25.6666666666667","93.3333333333333","0","1","0","0","1","0","1","2","0.836698581175489","6.9112","6.9112","95.5533876392735","598969.43703166","598969.43703166","187294.283005464"
"2002/11/3 19:30","25.5","94","1","1","0.545121018030677","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","621281.707280039","621281.707280039","165018.178190033"
"2002/11/3 19:40","25.3333333333333","94.6666666666667","1","2","0.19036636895662","1","1","0.19036636895662","1","1","0.303069459178746","6.9112","6.9112","121.94756008","650829.009451141","650829.009451141","238074.684670248"
"2002/11/3 19:50","25.1666666666667","95.3333333333333","1","2","0.259247311330211","1","2","0.259247311330211","0","1","0","6.9112","6.9112","95.5533876392735","590920.322785838","590920.322785838","189259.419683592"
