1,"eplusout"
"2002/11/3 20:00","25","96","1","2","0.188792925505017","1","2","0.188792925505017","1","1","0.300564485960318","6.9112","6.9112","121.94756008","645447.419954722","645447.419954722","237569.503007904"
"2002/11/3 20:10","25","96","1","2","0.257787459875771","1","2","0.257787459875771","0","1","0","6.9112","6.9112","95.5533876392735","587591.15503253","587591.15503253","188924.803436634"
"2002/11/3 20:20","25","96","1","2","0.26877854536018","1","2","0.26877854536018","0","2","0","6.9112","6.9112","95.5533876392735","612656.602111903","612656.602111903","191444.40262399"
"2002/11/3 20:30","25","96","0","1","0","0","1","0","1","1","0.856628535418184","6.9112","6.9112","95.5533876392735","613244.024077599","613244.024077599","189938.284000719"
"2002/11/3 20:40","25","96","0","2","0","0","2","0","1","2","0.857356201057938","6.9112","6.9112","95.5533876392735","613765.212150086","613765.212150086","190035.57735807"
"2002/11/3 20:50","25","96","1","1","0.268961936426898","0","2","0","1","2","0.42819616227036","6.9112","6.9112","95.5533876392735","613074.838926539","613074.838926538","190877.956271662"
"2002/11/3 21:00","25","96","1","2","0.188167176014481","1","1","0.188167176014481","1","2","0.299568272392147","6.9112","6.9112","121.94756008","643307.202989846","643307.202989846","237369.160038055"
"2002/11/3 21:10","24.9833333333333","96","1","2","0.256235116223885","1","2","0.256235116223885","0","1","0","6.9112","6.9112","95.5533876392735","584051.080551287","584051.080551287","188571.935912293"
"2002/11/3 21:20","24.9666666666667","96","1","2","0.18671541952673","1","2","0.18671541952673","1","1","0.297257028783238","6.9112","6.9112","121.94756008","638341.862203178","638341.862203178","236905.094571343"
"2002/11/3 21:30","24.95","96","1","2","0.178878058836426","1","2","0.178878058836426","1","2","0.284779695319257","6.9112","6.9112","121.94756008","611536.843015515","611536.843015515","234420.650289923"
"2002/11/3 21:40","24.9333333333333","96","0","1","0","0","1","0","1","2","0.808815806389106","6.9112","6.9112","95.5533876392735","578999.308329318","578999.308329318","183661.485542048"
"2002/11/3 21:50","24.9166666666667","96","1","1","0.264822296042917","1","1","0.264822296042917","0","1","0","6.9112","6.9112","95.5533876392735","603634.155491113","603634.155491114","190531.05777323"
"2002/11/3 22:00","24.9","96","0","1","0","0","1","0","1","1","0.843944425815434","6.9112","6.9112","95.5533876392735","604159.145781341","604159.14578134","188250.813398556"
"2002/11/3 22:10","24.9","96","0","2","0","0","2","0","1","2","0.846265130063022","6.9112","6.9112","95.5533876392735","605821.31885087","605821.31885087","188558.343373209"
"2002/11/3 22:20","24.9","96","1","1","0.266642138059623","1","1","0.266642138059623","0","1","0","6.9112","6.9112","95.5533876392735","607784.389601844","607784.389601844","190949.546931447"
"2002/11/3 22:30","24.9","96","1","2","0.266317807721441","1","2","0.266317807721441","0","2","0","6.9112","6.9112","95.5533876392735","607044.737125714","607044.737125713","190873.672022373"
"2002/11/3 22:40","24.9","96","1","2","0.265199810051216","0","1","0","1","1","0.422206734556373","6.9112","6.9112","95.5533876392735","604495.091336413","604495.091336413","189924.888435699"
"2002/11/3 22:50","24.9","96","1","2","0.264336988470798","0","2","0","1","2","0.42083309450021","6.9112","6.9112","95.5533876392735","602527.393910502","602527.393910502","189707.479376687"
"2002/11/3 23:00","24.9","96","1","2","0.528002466577394","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","601761.693191539","601761.693191539","162262.562338643"
"2002/11/3 23:10","24.9166666666667","95.6666666666667","0","1","0","0","2","0","1","1","0.839484249323731","6.9112","6.9112","95.5533876392735","600964.617530461","600964.617530461","187661.270608892"
"2002/11/3 23:20","24.9333333333333","95.3333333333333","1","1","0.184561833135248","1","1","0.184561833135248","1","2","0.293828449110587","6.9112","6.9112","121.94756008","630976.161099126","630976.161099127","236218.905985448"
"2002/11/3 23:30","24.95","95","1","2","0.176984283503785","1","2","0.176984283503785","1","2","0.281764743313735","6.9112","6.9112","121.94756008","605059.970953459","605059.97095346","233825.23256966"
"2002/11/3 23:40","24.9666666666667","94.6666666666667","1","2","0.251503447288215","1","2","0.251503447288215","0","1","0","6.9112","6.9112","95.5533876392735","573260.776069171","573260.776069171","187497.553766552"
"2002/11/3 23:50","24.9833333333333","94.3333333333333","1","2","0.261721696749925","0","1","0","1","1","0.416669464906475","6.9112","6.9112","95.5533876392735","596563.16106202","596563.16106202","189048.449623279"
"2002/11/4 0:00","25","94","1","2","0.261020481632188","1","1","0.261020481632188","0","1","0","6.9112","6.9112","95.5533876392735","594964.033944516","594964.033944516","189653.987097182"
"2002/11/4 0:10","24.9833333333333","93.8333333333333","1","2","0.260138755559362","0","1","0","1","1","0.414149370978304","6.9112","6.9112","95.5533876392735","592953.256080367","592953.256080366","188651.087523925"
"2002/11/4 0:20","24.9666666666667","93.6666666666667","1","2","0.259270228870644","0","2","0","1","2","0.412766648203924","6.9112","6.9112","95.5533876392735","590972.586015151","590972.58601515","188433.468614696"
"2002/11/4 0:30","24.95","93.5","1","2","0.517116544239642","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","589348.977653961","589348.977653961","160536.612097048"
"2002/11/4 0:40","24.9333333333333","93.3333333333333","1","2","0.257940326759478","0","2","0","1","1","0.410649400731061","6.9112","6.9112","95.5533876392735","587939.764636418","587939.764636417","188100.656505586"
"2002/11/4 0:50","24.9166666666667","93.1666666666667","0","1","0","0","2","0","1","2","0.818692106899513","6.9112","6.9112","95.5533876392735","586072.810759289","586072.810759289","184939.133824816"
"2002/11/4 1:00","24.9","93","1","1","0.256119174981299","0","2","0","1","2","0.407750067789427","6.9112","6.9112","95.5533876392735","583786.680761956","583786.680761956","187646.389791368"
"2002/11/4 1:10","24.9","92.6666666666667","1","2","0.255049104873208","0","2","0","1","2","0.406046481327595","6.9112","6.9112","95.5533876392735","581346.430270091","581346.430270091","187379.797923788"
"2002/11/4 1:20","24.9","92.3333333333333","0","1","0","0","2","0","1","2","0.808782464617918","6.9112","6.9112","95.5533876392735","578975.428769751","578975.428769751","183656.954469274"
"2002/11/4 1:30","24.9","92","1","1","0.253286476812956","0","2","0","1","2","0.403240320050886","6.9112","6.9112","95.5533876392735","577326.851709389","577326.851709388","186942.050711921"
"2002/11/4 1:40","24.9","91.6666666666667","1","2","0.252771502098493","0","2","0","1","2","0.402420463533905","6.9112","6.9112","95.5533876392735","576152.484626627","576152.484626627","186813.847638131"
"2002/11/4 1:50","24.9","91.3333333333333","1","2","0.252026527560423","1","1","0.252026527560423","0","1","0","6.9112","6.9112","95.5533876392735","574453.621637324","574453.621637323","187600.713375104"
"2002/11/4 2:00","24.9","91","1","2","0.250818036248608","0","1","0","1","1","0.399325203281859","6.9112","6.9112","95.5533876392735","572165.880425146","572165.880425146","186322.496920281"
"2002/11/4 2:10","24.9166666666667","91.5","1","2","0.251122243491814","0","2","0","1","2","0.399794790119468","6.9112","6.9112","95.5533876392735","572391.470720041","572391.470720041","186406.455787363"
"2002/11/4 2:20","24.9333333333333","92","0","1","0","0","2","0","1","2","0.802159582979783","6.9112","6.9112","95.5533876392735","574232.103402288","574232.103402288","182805.533860968"
"2002/11/4 2:30","24.95","92.5","0","2","0","0","2","0","1","2","0.80544984521042","6.9112","6.9112","95.5533876392735","576588.593243544","576588.593243544","183228.010025298"
"2002/11/4 2:40","24.9666666666667","93","1","1","0.254138385036754","0","2","0","1","2","0.404596585687886","6.9112","6.9112","95.5533876392735","579269.579270623","579269.579270623","187155.613213732"
"2002/11/4 2:50","24.9833333333333","93.5","0","1","0","0","2","0","1","2","0.813352874522507","6.9112","6.9112","95.5533876392735","582248.79028745","582248.790287449","184247.17009153"
"2002/11/4 3:00","25","94","0","2","0","0","2","0","1","2","0.81783459265259","6.9112","6.9112","95.5533876392735","585458.647418145","585458.647418145","184827.887997696"
"2002/11/4 3:10","24.9833333333333","93.8333333333333","0","2","0","0","2","0","1","2","0.81980274866095","6.9112","6.9112","95.5533876392735","586868.268394847","586868.268394847","185083.511003757"
"2002/11/4 3:20","24.9666666666667","93.6666666666667","0","2","0","0","2","0","1","2","0.820467224359961","6.9112","6.9112","95.5533876392735","587344.17597017","587344.175970169","185169.88842819"
"2002/11/4 3:30","24.95","93.5","1","1","0.257345960504564","1","1","0.257345960504564","0","1","0","6.9112","6.9112","95.5533876392735","586584.326453679","586584.326453679","188814.761035719"
"2002/11/4 3:40","24.9333333333333","93.3333333333333","1","2","0.256544159615514","1","2","0.256544159615514","0","2","0","6.9112","6.9112","95.5533876392735","584755.843340878","584755.843340879","188630.435812347"
"2002/11/4 3:50","24.9166666666667","93.1666666666667","1","2","0.511444186456654","0","1","0","0","2","0","6.9112","6.9112","95.5533876392735","582881.151139717","582881.151139717","159645.432594645"
"2002/11/4 4:00","24.9","93","1","2","0.510042630295453","0","2","0","0","2","0","6.9112","6.9112","95.5533876392735","581283.057085987","581283.057085987","159426.085721516"
"2002/11/4 4:10","24.9","93","0","1","0","0","2","0","1","1","0.811891667501923","6.9112","6.9112","95.5533876392735","581202.261027392","581202.261027392","184058.211999926"
"2002/11/4 4:20","24.9","93","1","1","0.510615649117976","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","581936.428872469","581936.428872469","159515.716668758"
"2002/11/4 4:30","24.9","93","1","2","0.25524734614717","0","2","0","1","1","0.406362087892009","6.9112","6.9112","95.5533876392735","581798.510523638","581798.510523638","187429.684332573"
"2002/11/4 4:40","24.9","93","1","2","0.509650010605874","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","580835.38175174","580835.381751739","159364.705405872"
"2002/11/4 4:50","24.9","93","1","2","0.254407880434481","1","1","0.254407880434481","0","2","0","6.9112","6.9112","95.5533876392735","579884.149287131","579884.149287131","188144.876113308"
"2002/11/4 5:00","24.9","93","1","2","0.254126576653045","0","1","0","1","1","0.404577786356449","6.9112","6.9112","95.5533876392735","579242.650889814","579242.650889814","187151.550149321"
"2002/11/4 5:10","24.9166666666667","93.1666666666667","1","2","0.254248359722925","0","2","0","1","2","0.404771668969896","6.9112","6.9112","95.5533876392735","579520.370656308","579520.370656308","187182.25123475"
"2002/11/4 5:20","24.9333333333333","93.3333333333333","1","2","0.509175211927054","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","580294.004210301","580294.0042103","159290.547640027"
"2002/11/4 5:30","24.95","93.5","1","2","0.510369678913054","0","2","0","0","2","0","6.9112","6.9112","95.5533876392735","581655.966807742","581655.966807742","159477.286441192"
"2002/11/4 5:40","24.9666666666667","93.6666666666667","1","2","0.25597984279131","0","2","0","1","1","0.407528246405232","6.9112","6.9112","95.5533876392735","583468.938921271","583468.93892127","187613.626297576"
"2002/11/4 5:50","24.9833333333333","93.8333333333333","0","1","0","0","2","0","1","2","0.817583248229457","6.9112","6.9112","95.5533876392735","585278.631250245","585278.631250244","184795.251464449"
"2002/11/4 6:00","25","94","0","2","0","0","2","0","1","2","0.819913010124215","6.9112","6.9112","95.5533876392735","586947.239301346","586947.239301346","185097.861602527"
"2002/11/4 6:10","25","94","0","2","0","0","2","0","1","2","0.820600613585876","6.9112","6.9112","95.5533876392735","587439.711402642","587439.711402641","185187.27203924"
"2002/11/4 6:20","25","94","0","2","0","0","2","0","1","2","0.820393262564917","6.9112","6.9112","95.5533876392735","587291.203391956","587291.203391956","185160.304826593"
"2002/11/4 6:30","25","94","1","1","0.257652731544845","0","2","0","1","2","0.410191539783043","6.9112","6.9112","95.5533876392735","587283.910171521","587283.910171521","188031.13491889"
"2002/11/4 6:40","25","94","1","2","0.257726537575953","0","2","0","1","2","0.41030904138826","6.9112","6.9112","95.5533876392735","587452.223109055","587452.223109054","188049.267521953"
"2002/11/4 6:50","25","94","1","2","0.25767088182425","0","2","0","1","2","0.410220435618968","6.9112","6.9112","95.5533876392735","587325.301457235","587325.301457235","188035.392887451"
"2002/11/4 7:00","25","94","0","1","0","0","2","0","1","2","0.819886773262141","6.9112","6.9112","95.5533876392735","586928.448067998","586928.448067998","185094.450998609"
"2002/11/4 7:10","24.9666666666667","94.1666666666667","0","2","0","0","2","0","1","2","0.819124417666994","6.9112","6.9112","95.5533876392735","586382.437836003","586382.437836003","184995.372328116"
"2002/11/4 7:20","24.9333333333333","94.3333333333333","0","2","0","0","2","0","1","2","0.818410871884423","6.9112","6.9112","95.5533876392735","585871.386355589","585871.386355589","184902.689374811"
"2002/11/4 7:30","24.9","94.5","1","1","0.180374801686757","1","1","0.180374801686757","1","2","0.287162558682496","6.9112","6.9112","121.94756008","616655.869060695","616655.869060695","234892.121760008"
"2002/11/4 7:40","24.8666666666667","94.6666666666667","1","2","0.246690940975153","0","1","0","1","2","0.392740012195497","6.9112","6.9112","95.5533876392735","562286.325303818","562286.325303818","185322.22513523"
"2002/11/4 7:50","24.8333333333333","94.8333333333333","1","2","0.256966748240947","1","1","0.256966748240947","0","1","0","6.9112","6.9112","95.5533876392735","585719.543456019","585719.54345602","188729.161677944"
"2002/11/4 8:00","24.8","95","1","2","0.256509300361398","1","2","0.256509300361398","0","2","0","6.9112","6.9112","95.5533876392735","584676.34797348","584676.347973479","188624.932820535"
"2002/11/4 8:10","24.8333333333333","94.8333333333333","0","1","0","0","1","0","1","1","0.817567260391662","6.9112","6.9112","95.5533876392735","585267.180553236","585267.180553235","184793.167929885"
"2002/11/4 8:20","24.8666666666667","94.6666666666667","1","1","0.180672182805194","1","1","0.180672182805194","1","2","0.287635999108073","6.9112","6.9112","121.94756008","617672.949437064","617672.949437064","234985.954707056"
"2002/11/4 8:30","24.9","94.5","1","2","0.173604477507469","1","2","0.173604477507469","1","2","0.276383982095004","6.9112","6.9112","121.94756008","593500.884077841","593500.88407784","232767.81180439"
"2002/11/4 8:40","24.9333333333333","94.3333333333333","1","2","0.493032887355685","0","1","0","0","1","0","6.9112","6.9112","95.5533876392735","561888.405021182","561888.405021182","156791.448300478"
"2002/11/4 8:50","24.9666666666667","94.1666666666667","1","2","0.256842760060263","1","1","0.256842760060263","0","2","0","6.9112","6.9112","95.5533876392735","585436.792135866","585436.792135866","188702.775712626"
"2002/11/4 9:00","25","94","0","1","0","0","1","0","1","1","0.818581689318432","6.9112","6.9112","95.5533876392735","585993.728153999","585993.728153999","184924.881719668"
"2002/11/4 9:10","25.3166666666667","92.5","0","2","0","0","2","0","1","2","0.822542304269052","6.9112","6.9112","95.5533876392735","588830.382105896","588830.382105896","185440.063047104"
"2002/11/4 9:20","25.6333333333333","91","1","1","0.52003428111833","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","592675.91338612","592675.91338612","160997.324082666"
"2002/11/4 9:30","25.95","89.5","1","2","0.261913866425105","0","2","0","1","1","0.41697540528789","6.9112","6.9112","95.5533876392735","597001.406405122","597001.406405122","189100.917175254"
"2002/11/4 9:40","26.2666666666667","88","1","2","0.263916741945003","1","1","0.263916741945003","0","1","0","6.9112","6.9112","95.5533876392735","601569.00806126","601569.00806126","190330.104133887"
"2002/11/4 9:50","26.5833333333333","86.5","0","1","0","0","1","0","1","1","0.846768126662007","6.9112","6.9112","95.5533876392735","606181.583976932","606181.583976932","188625.247387099"
"2002/11/4 10:00","26.9","85","1","1","0.267908859656979","1","1","0.267908859656979","0","1","0","6.9112","6.9112","95.5533876392735","610673.223871908","610673.223871908","191255.78292578"
"2002/11/4 10:10","27.2166666666667","83.6666666666667","0","1","0","0","1","0","1","1","0.859899343555777","6.9112","6.9112","95.5533876392735","615586.732981504","615586.732981504","190376.256973355"
"2002/11/4 10:20","27.5333333333333","82.3333333333333","0","2","0","0","2","0","1","2","0.866954680402334","6.9112","6.9112","95.5533876392735","620640.13309229","620640.13309229","191324.207287545"
"2002/11/4 10:30","27.85","81","1","1","0.274284184435784","0","2","0","1","2","0.436669354434022","6.9112","6.9112","95.5533876392735","625212.743776449","625212.743776448","192243.589354741"
"2002/11/4 10:40","28.1666666666667","79.6666666666667","1","2","0.552157853031651","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","629305.883155985","629305.883155985","166165.862200611"
"2002/11/4 10:50","28.4833333333333","78.3333333333333","0","1","0","0","2","0","1","1","0.884646419023095","6.9112","6.9112","95.5533876392735","633312.065690748","633312.065690748","193723.234673376"
"2002/11/4 11:00","28.8","77","1","1","0.279624842398721","1","1","0.279624842398721","0","1","0","6.9112","6.9112","95.5533876392735","637392.880863771","637392.880863771","194007.072585873"
"2002/11/4 11:10","28.9","76.8333333333333","1","2","0.281271113817236","1","2","0.281271113817236","0","2","0","6.9112","6.9112","95.5533876392735","641147.488941398","641147.488941398","194395.81822829"
"2002/11/4 11:20","29","76.6666666666667","1","2","0.282839635611998","1","2","0.282839635611998","0","2","0","6.9112","6.9112","95.5533876392735","644724.797322319","644724.797322319","194768.217239149"
"2002/11/4 11:30","29.1","76.5","1","2","0.284195301072952","0","1","0","1","1","0.452448174902929","6.9112","6.9112","95.5533876392735","647816.664042869","647816.664042869","194805.05523687"
"2002/11/4 11:40","29.2","76.3333333333333","1","2","0.285401591584203","0","2","0","1","2","0.45436862868298","6.9112","6.9112","95.5533876392735","650567.864641394","650567.864641394","195119.612373555"
"2002/11/4 11:50","29.3","76.1666666666667","1","2","0.286598798242776","0","2","0","1","2","0.456274620673726","6.9112","6.9112","95.5533876392735","653298.360052245","653298.360052244","195432.349589111"
"2002/11/4 12:00","29.4","76","0","1","0","0","2","0","1","2","0.916562670609627","6.9112","6.9112","95.5533876392735","656173.162613778","656173.162613779","198130.648573635"
"2002/11/4 12:10","29.5","75.8333333333333","1","1","0.202889016237057","1","1","0.202889016237057","1","2","0.32300592148335","6.9112","6.9112","121.94756008","693661.095879541","693661.095879541","242144.610260055"
"2002/11/4 12:20","29.6","75.6666666666667","1","2","0.27925767583109","1","2","0.27925767583109","0","1","0","6.9112","6.9112","95.5533876392735","636555.496896693","636555.496896693","193938.410705868"
"2002/11/4 12:30","29.7","75.5","1","2","0.292573009862111","1","2","0.292573009862111","0","2","0","6.9112","6.9112","95.5533876392735","666924.060672271","666924.060672271","197100.520005545"
"2002/11/4 12:40","29.8","75.3333333333333","1","2","0.587498325309534","0","1","0","0","2","0","6.9112","6.9112","95.5533876392735","669606.611009918","669606.611009917","172058.543914066"
"2002/11/4 12:50","29.9","75.1666666666667","1","2","0.206818376328073","1","1","0.206818376328073","1","1","0.329261590718572","6.9112","6.9112","121.94756008","707101.45425487","707101.45425487","243439.314499105"
"2002/11/4 13:00","30","75","0","1","0","0","1","0","1","2","0.905981894119598","6.9112","6.9112","95.5533876392735","648594.226432081","648594.226432081","196658.465493498"
"2002/11/4 13:10","29.9166666666667","74.6666666666667","1","1","0.296153842461044","1","1","0.296153842461044","0","1","0","6.9112","6.9112","95.5533876392735","675091.203252068","675091.203252067","197964.495922009"
"2002/11/4 13:20","29.8333333333333","74.3333333333333","0","1","0","0","1","0","1","1","0.93723064208028","6.9112","6.9112","95.5533876392735","670977.761839069","670977.761839069","201039.375621065"
"2002/11/4 13:30","29.75","74","1","1","0.584055116178332","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","665680.007123996","665680.007123996","171474.815193503"
"2002/11/4 13:40","29.6666666666667","73.6666666666667","1","2","0.289546861618554","1","1","0.289546861618554","0","2","0","6.9112","6.9112","95.5533876392735","660022.125586745","660022.125586746","196366.4211478"
"2002/11/4 13:50","29.5833333333333","73.3333333333333","1","2","0.201371622790993","1","2","0.201371622790993","1","1","0.320590181699163","6.9112","6.9112","121.94756008","688470.921535779","688470.921535779","241646.252420674"
"2002/11/4 14:00","29.5","73","0","1","0","0","1","0","1","2","0.870523693241462","6.9112","6.9112","95.5533876392735","623196.462365962","623196.462365962","191805.836234783"
"2002/11/4 14:10","29.4833333333333","73.1666666666667","0","2","0","0","2","0","1","2","0.90520110936457","6.9112","6.9112","95.5533876392735","648034.95956272","648034.95956272","196549.84297917"
"2002/11/4 14:20","29.4666666666667","73.3333333333333","1","1","0.283930192562041","0","2","0","1","2","0.452026113519577","6.9112","6.9112","95.5533876392735","647212.029711699","647212.029711699","194734.036681398"
"2002/11/4 14:30","29.45","73.5","0","1","0","0","2","0","1","2","0.902866626473431","6.9112","6.9112","95.5533876392735","646362.800232495","646362.800232495","196226.694242653"
"2002/11/4 14:40","29.4333333333333","73.6666666666667","0","2","0","0","2","0","1","2","0.902169997082813","6.9112","6.9112","95.5533876392735","645863.814682243","645863.814682243","196130.37255783"
"2002/11/4 14:50","29.4166666666667","73.8333333333333","1","1","0.283623144151086","1","1","0.283623144151086","0","1","0","6.9112","6.9112","95.5533876392735","646511.743597542","646511.743597542","194952.61658162"
"2002/11/4 15:00","29.4","74","1","2","0.199263123000603","1","2","0.199263123000603","1","1","0.317233381363818","6.9112","6.9112","121.94756008","681258.953514696","681258.953514696","240957.002136054"
"2002/11/4 15:10","29.3666666666667","74.1666666666667","1","2","0.191516058722375","1","2","0.191516058722375","1","2","0.304899802728608","6.9112","6.9112","121.94756008","654761.274025969","654761.274025969","238446.551162821"
"2002/11/4 15:20","29.3333333333333","74.3333333333333","0","1","0","0","1","0","1","2","0.867517330387637","6.9112","6.9112","95.5533876392735","621043.134178333","621043.134178333","191400.273437694"
"2002/11/4 15:30","29.3","74.5","1","1","0.284204122559995","1","1","0.284204122559995","0","1","0","6.9112","6.9112","95.5533876392735","647836.783263764","647836.783263764","195089.769078073"
"2002/11/4 15:40","29.2666666666667","74.6666666666667","1","2","0.284557055734445","1","2","0.284557055734445","0","2","0","6.9112","6.9112","95.5533876392735","648641.720723826","648641.720723826","195172.194438882"
"2002/11/4 15:50","29.2333333333333","74.8333333333333","1","2","0.284394756077199","1","2","0.284394756077199","0","2","0","6.9112","6.9112","95.5533876392735","648271.562488185","648271.562488185","195133.582828588"
"2002/11/4 16:00","29.2","75","1","2","0.19899037716165","1","2","0.19899037716165","1","1","0.316799161105492","6.9112","6.9112","121.94756008","680326.051443917","680326.051443917","240867.97849957"
"2002/11/4 16:10","29.1833333333333","75.3333333333333","1","2","0.272360177324145","1","2","0.272360177324145","0","1","0","6.9112","6.9112","95.5533876392735","620824.829898225","620824.829898225","192311.07562171"
"2002/11/4 16:20","29.1666666666667","75.6666666666667","1","2","0.284868447335058","1","2","0.284868447335058","0","2","0","6.9112","6.9112","95.5533876392735","649351.914886208","649351.914886208","195248.08543115"
"2002/11/4 16:30","29.15","76","1","2","0.285740784590551","0","1","0","1","1","0.454908634995831","6.9112","6.9112","95.5533876392735","651341.468289461","651341.46828946","195206.266462312"
"2002/11/4 16:40","29.1333333333333","76.3333333333333","0","1","0","0","2","0","1","2","0.911723671407616","6.9112","6.9112","95.5533876392735","652707.009470243","652707.009470243","197455.757250313"
"2002/11/4 16:50","29.1166666666667","76.6666666666667","1","1","0.287033756071908","0","2","0","1","2","0.456967087703292","6.9112","6.9112","95.5533876392735","654290.380960245","654290.380960245","195544.440491608"
"2002/11/4 17:00","29.1","77","0","1","0","0","2","0","1","2","0.916655970157972","6.9112","6.9112","95.5533876392735","656239.992852915","656239.992852915","198143.613419768"
"2002/11/4 17:10","28.9833333333333","77.3333333333333","0","2","0","0","2","0","1","2","0.91619551920959","6.9112","6.9112","95.5533876392735","655910.173032773","655910.173032773","198079.267950128"
"2002/11/4 17:20","28.8666666666667","77.6666666666667","0","2","0","0","2","0","1","2","0.913720587702241","6.9112","6.9112","95.5533876392735","654137.389115625","654137.389115625","197733.911800886"
"2002/11/4 17:30","28.75","78","1","1","0.571797885429077","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","651702.182734998","651702.182734997","169413.836953627"
"2002/11/4 17:40","28.6333333333333","78.3333333333333","1","2","0.284674179533011","0","2","0","1","1","0.453210565007326","6.9112","6.9112","95.5533876392735","648908.846128545","648908.846128545","194927.133977732"
"2002/11/4 17:50","28.5166666666667","78.6666666666667","1","2","0.283399113920512","1","1","0.283399113920512","0","1","0","6.9112","6.9112","95.5533876392735","646000.797779726","646000.797779726","194895.419708645"
"2002/11/4 18:00","28.4","79","0","1","0","0","1","0","1","1","0.898291058632918","6.9112","6.9112","95.5533876392735","643085.39478995","643085.39478995","195594.82274174"
"2002/11/4 18:10","28.3","79.5","0","2","0","0","2","0","1","2","0.895577864243956","6.9112","6.9112","95.5533876392735","641141.985857297","641141.985857297","195221.164371014"
"2002/11/4 18:20","28.2","80","1","1","0.280864177288136","0","2","0","1","2","0.447144917350374","6.9112","6.9112","95.5533876392735","640219.397281152","640219.397281152","193937.724077256"
"2002/11/4 18:30","28.1","80.5","1","2","0.563172475808142","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","641866.186863371","641866.18686337","167979.120996436"
"2002/11/4 18:40","28","81","1","2","0.282505636175753","1","1","0.282505636175753","0","2","0","6.9112","6.9112","95.5533876392735","643963.047127481","643963.047127481","194679.925805338"
"2002/11/4 18:50","27.9","81.5","1","2","0.281669941914008","1","2","0.281669941914008","0","2","0","6.9112","6.9112","95.5533876392735","642057.089260438","642057.089260439","194481.45075633"
"2002/11/4 19:00","27.8","82","1","2","0.280123692729569","1","2","0.280123692729569","0","2","0","6.9112","6.9112","95.5533876392735","638530.593260868","638530.593260868","194116.518544888"
"2002/11/4 19:10","27.6833333333333","82.3333333333333","0","1","0","0","1","0","1","1","0.887621005194297","6.9112","6.9112","95.5533876392735","635442.677086247","635442.677086247","194129.561767959"
"2002/11/4 19:20","27.5666666666667","82.6666666666667","1","1","0.55474314482435","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","632253.945103866","632253.945103866","166589.496673716"
"2002/11/4 19:30","27.45","83","1","2","0.552093817859682","0","2","0","0","2","0","6.9112","6.9112","95.5533876392735","629232.862702504","629232.862702504","166155.280280716"
"2002/11/4 19:40","27.3333333333333","83.3333333333333","1","2","0.274817811572152","0","2","0","1","1","0.437518906214144","6.9112","6.9112","95.5533876392735","626429.745952468","626429.745952468","192377.595908656"
"2002/11/4 19:50","27.2166666666667","83.6666666666667","1","2","0.273602005659805","0","2","0","1","2","0.435583303605653","6.9112","6.9112","95.5533876392735","623656.95494547","623656.95494547","192065.587240792"
"2002/11/4 20:00","27.1","84","1","2","0.272361256455873","0","2","0","1","2","0.433607990464612","6.9112","6.9112","95.5533876392735","620827.290970105","620827.290970104","191747.935350816"
"2002/11/4 20:10","27.0166666666667","84.5","0","1","0","0","2","0","1","2","0.865833703486363","6.9112","6.9112","95.5533876392735","619837.228137319","619837.228137319","191173.176121858"
"2002/11/4 20:20","26.9333333333333","85","1","1","0.190683029974826","1","1","0.190683029974826","1","2","0.303573593832659","6.9112","6.9112","121.94756008","651912.077795068","651912.077795068","238177.117015354"
"2002/11/4 20:30","26.85","85.5","1","2","0.260408768811917","0","1","0","1","2","0.414579240870088","6.9112","6.9112","95.5533876392735","593569.021064057","593569.021064057","188727.932011804"
"2002/11/4 20:40","26.7666666666667","86","1","2","0.271027068007043","0","2","0","1","2","0.431483919002591","6.9112","6.9112","95.5533876392735","617784.543471777","617784.543471776","191407.571802763"
"2002/11/4 20:50","26.6833333333333","86.5","0","1","0","0","2","0","1","2","0.861609434815864","6.9112","6.9112","95.5533876392735","616811.585601874","616811.585601874","190605.498430292"
"2002/11/4 21:00","26.6","87","1","1","0.270241342020185","0","2","0","1","2","0.430233017642204","6.9112","6.9112","95.5533876392735","615992.625574372","615992.625574372","191207.677472044"
"2002/11/4 21:10","26.5166666666667","87.3333333333333","1","2","0.269738812394993","0","2","0","1","2","0.42943297411265","6.9112","6.9112","95.5533876392735","614846.564934526","614846.564934526","191079.35165345"
"2002/11/4 21:20","26.4333333333333","87.6666666666667","1","2","0.188725491854396","1","1","0.188725491854396","1","2","0.300457129392368","6.9112","6.9112","121.94756008","645216.7800182","645216.7800182","237548.581556594"
"2002/11/4 21:30","26.35","88","1","2","0.257591846840523","1","2","0.257591846840523","0","1","0","6.9112","6.9112","95.5533876392735","587145.064054725","587145.064054725","188888.271109863"
"2002/11/4 21:40","26.2666666666667","88.3333333333333","1","2","0.268339107671745","0","1","0","1","1","0.427204598608039","6.9112","6.9112","95.5533876392735","611654.433331048","611654.433331048","190722.852576735"
"2002/11/4 21:50","26.1833333333333","88.6666666666667","1","2","0.187779942519554","1","1","0.187779942519554","1","2","0.298951784056907","6.9112","6.9112","121.94756008","641982.772310528","641982.772310528","237245.699535897"
"2002/11/4 22:00","26.1","89","0","1","0","0","1","0","1","2","0.814256799356309","6.9112","6.9112","95.5533876392735","582896.190079449","582896.190079449","184364.357384745"
"2002/11/4 22:10","26.1","89","1","1","0.186576843598847","1","1","0.186576843598847","1","2","0.297036411392945","6.9112","6.9112","121.94756008","637867.902367586","637867.902367586","236861.425255442"
"2002/11/4 22:20","26.1","89","1","2","0.179008265814769","1","2","0.179008265814769","1","2","0.284986989069323","6.9112","6.9112","121.94756008","611982.16392149","611982.16392149","234462.090958219"
"2002/11/4 22:30","26.1","89","1","2","0.254604050656269","0","1","0","1","2","0.405337940519825","6.9112","6.9112","95.5533876392735","580331.505509231","580331.505509231","187278.497135473"
"2002/11/4 22:40","26.1","89","0","1","0","0","2","0","1","2","0.845304282564","6.9112","6.9112","95.5533876392735","605133.124250802","605133.124250802","188431.070250971"
"2002/11/4 22:50","26.1","89","0","2","0","0","2","0","1","2","0.846384481408706","6.9112","6.9112","95.5533876392735","605906.802764382","605906.802764382","188574.293618576"
"2002/11/4 23:00","26.1","89","0","2","0","0","2","0","1","2","0.84755932620374","6.9112","6.9112","95.5533876392735","606748.271352436","606748.271352435","188730.19865498"
"2002/11/4 23:10","26.0666666666667","89.3333333333333","0","2","0","0","2","0","1","2","0.847286366634555","6.9112","6.9112","95.5533876392735","606552.767207766","606552.767207765","188693.969744927"
"2002/11/4 23:20","26.0333333333333","89.6666666666667","1","1","0.265710467394605","0","2","0","1","2","0.423019717677996","6.9112","6.9112","95.5533876392735","605659.667863723","605659.667863723","190057.763170221"
"2002/11/4 23:30","26","90","1","2","0.265702687927057","0","2","0","1","2","0.4230073325123","6.9112","6.9112","95.5533876392735","605641.926428949","605641.926428949","190055.716744376"
"2002/11/4 23:40","25.9666666666667","90.3333333333333","1","2","0.266139611253843","0","2","0","1","2","0.423702928678143","6.9112","6.9112","95.5533876392735","606638.35105185","606638.35105185","190166.177300306"
"2002/11/4 23:50","25.9333333333333","90.6666666666667","1","2","0.187103182722076","1","1","0.187103182722076","1","2","0.297874360418795","6.9112","6.9112","121.94756008","639668.09828806","639668.09828806","237029.461018358"
"2002/11/5 0:00","25.9","91","1","2","0.256307495579763","0","1","0","1","2","0.408049880315354","6.9112","6.9112","95.5533876392735","584216.139100426","584216.139100425","187702.507410765"
"2002/11/5 0:10","25.8666666666667","91.1666666666667","1","2","0.267200314174603","1","1","0.267200314174603","0","1","0","6.9112","6.9112","95.5533876392735","609057.341862466","609057.341862465","191086.678354768"
"2002/11/5 0:20","25.8333333333333","91.3333333333333","1","2","0.266918911961698","0","1","0","1","1","0.4249436007851","6.9112","6.9112","95.5533876392735","608415.58783243","608415.587832429","190363.124603526"
"2002/11/5 0:30","25.8","91.5","1","2","0.266979198043228","0","2","0","1","2","0.425039578190277","6.9112","6.9112","95.5533876392735","608553.073672142","608553.073672142","190378.249642944"
"2002/11/5 0:40","25.7666666666667","91.6666666666667","1","2","0.267300309039516","0","2","0","1","2","0.425550797354221","6.9112","6.9112","95.5533876392735","609285.386103259","609285.386103258","190459.326923073"
"2002/11/5 0:50","25.7333333333333","91.8333333333333","1","2","0.266981882175844","1","1","0.266981882175844","0","1","0","6.9112","6.9112","95.5533876392735","608559.194990053","608559.194990053","191035.070993196"
"2002/11/5 1:00","25.7","92","0","1","0","0","1","0","1","1","0.847568599529236","6.9112","6.9112","95.5533876392735","606754.913266034","606754.913266034","188731.434767353"
"2002/11/5 1:10","25.6666666666667","92.3333333333333","1","1","0.265959387598077","0","2","0","1","2","0.423416006748689","6.9112","6.9112","95.5533876392735","606227.342152283","606227.342152282","190120.506961238"
"2002/11/5 1:20","25.6333333333333","92.6666666666667","1","2","0.266270744654572","1","1","0.266270744654572","0","1","0","6.9112","6.9112","95.5533876392735","606937.40739024","606937.40739024","190871.551975687"
"2002/11/5 1:30","25.6","93","1","2","0.266540637043605","1","2","0.266540637043605","0","2","0","6.9112","6.9112","95.5533876392735","607552.911072874","607552.911072873","190933.944772891"
"2002/11/5 1:40","25.5666666666667","93.3333333333333","1","2","0.266627723941328","0","1","0","1","1","0.424480019973339","6.9112","6.9112","95.5533876392735","607751.51742399","607751.51742399","190289.539824869"
"2002/11/5 1:50","25.5333333333333","93.6666666666667","0","1","0","0","2","0","1","2","0.848752539500526","6.9112","6.9112","95.5533876392735","607602.89736755","607602.897367549","188888.713244442"
"2002/11/5 2:00","25.5","94","1","1","0.532997870463972","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","607457.807873284","607457.807873284","163061.545898409"
"2002/11/5 2:10","25.4833333333333","93.8333333333333","1","2","0.53322139391736","0","2","0","0","2","0","6.9112","6.9112","95.5533876392735","607712.686469709","607712.686469709","163097.374017737"
"2002/11/5 2:20","25.4666666666667","93.6666666666667","1","2","0.266864656731781","0","2","0","1","1","0.424857224692103","6.9112","6.9112","95.5533876392735","608291.85571993","608291.85571993","190348.835964624"
"2002/11/5 2:30","25.45","93.5","0","1","0","0","2","0","1","2","0.848593962125726","6.9112","6.9112","95.5533876392735","607489.317981643","607489.317981642","188867.594506334"
"2002/11/5 2:40","25.4333333333333","93.3333333333333","0","2","0","0","2","0","1","2","0.845681001248807","6.9112","6.9112","95.5533876392735","605402.944044902","605402.944044902","188480.97087081"
"2002/11/5 2:50","25.4166666666667","93.1666666666667","1","1","0.528859517703492","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","602738.95998292","602738.95998292","162399.374505156"
"2002/11/5 3:00","25.4","93","0","1","0","0","2","0","1","1","0.838297474022287","6.9112","6.9112","95.5533876392735","600114.612049244","600114.612049243","187504.803179869"
"2002/11/5 3:10","25.3666666666667","93","0","2","0","0","2","0","1","2","0.836105719822899","6.9112","6.9112","95.5533876392735","598544.812502165","598544.812502165","187216.078807038"
"2002/11/5 3:20","25.3333333333333","93","1","1","0.524349463054876","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","597596.31303895","597596.31303895","161681.153656012"
"2002/11/5 3:30","25.3","93","0","1","0","0","2","0","1","1","0.833074105626719","6.9112","6.9112","95.5533876392735","596373.487006633","596373.487006633","186817.50022784"
"2002/11/5 3:40","25.2666666666667","93","1","1","0.521873308145657","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","594772.864758024","594772.864758023","161288.323634112"
"2002/11/5 3:50","25.2333333333333","93","0","1","0","0","2","0","1","1","0.827842130664476","6.9112","6.9112","95.5533876392735","592626.221052339","592626.221052339","186131.814224299"
"2002/11/5 4:00","25.2","93","1","1","0.258982712754556","0","2","0","1","2","0.412308913183366","6.9112","6.9112","95.5533876392735","590316.90862239","590316.90862239","188363.789777108"
"2002/11/5 4:10","25.1833333333333","93","0","1","0","0","2","0","1","2","0.823174204202584","6.9112","6.9112","95.5533876392735","589282.959893259","589282.959893258","185522.363666883"
"2002/11/5 4:20","25.1666666666667","93","0","2","0","0","2","0","1","2","0.822839855501471","6.9112","6.9112","95.5533876392735","589043.49346168","589043.493461679","185478.788243525"
"2002/11/5 4:30","25.15","93","1","1","0.257945375581041","0","2","0","1","2","0.410657438619417","6.9112","6.9112","95.5533876392735","587951.278367646","587951.278367646","188104.315368357"
"2002/11/5 4:40","25.1333333333333","93","1","2","0.257156117746203","1","1","0.257156117746203","0","1","0","6.9112","6.9112","95.5533876392735","586151.395178978","586151.395178979","188773.926421915"
"2002/11/5 4:50","25.1166666666667","93","1","2","0.256524531546643","0","1","0","1","1","0.408395408642996","6.9112","6.9112","95.5533876392735","584711.082182589","584711.082182589","187749.756858738"
"2002/11/5 5:00","25.1","93","1","2","0.256149541943718","1","1","0.256149541943718","0","1","0","6.9112","6.9112","95.5533876392735","583855.931504685","583855.931504685","188544.56054445"
"2002/11/5 5:10","25.1166666666667","93","1","2","0.512154076560567","0","1","0","0","2","0","6.9112","6.9112","95.5533876392735","583690.589575762","583690.589575762","159756.732191414"
"2002/11/5 5:20","25.1333333333333","93","1","2","0.256091573079745","1","1","0.256091573079745","0","2","0","6.9112","6.9112","95.5533876392735","583723.735645922","583723.735645922","188532.791328307"
"2002/11/5 5:30","25.15","93","1","2","0.17969576495506","1","2","0.17969576495506","1","1","0.286081510090951","6.9112","6.9112","121.94756008","614333.484121153","614333.484121153","234677.847134547"
"2002/11/5 5:40","25.1666666666667","93","1","2","0.245677940283967","0","1","0","1","2","0.391127282104","6.9112","6.9112","95.5533876392735","559976.301675546","559976.301675546","185075.409497044"
"2002/11/5 5:50","25.1833333333333","93","1","2","0.512619032762674","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","584220.747467259","584220.747467259","159829.655365055"
"2002/11/5 6:00","25.2","93","0","1","0","0","2","0","1","1","0.816883841232186","6.9112","6.9112","95.5533876392735","584777.707082028","584777.707082028","184704.566152512"
"2002/11/5 6:10","25.2166666666667","93","1","1","0.256988972635203","0","2","0","1","2","0.409134813981773","6.9112","6.9112","95.5533876392735","585770.225533333","585770.225533332","187866.893154418"
"2002/11/5 6:20","25.2333333333333","93","1","2","0.257548293357343","0","2","0","1","2","0.410025270787225","6.9112","6.9112","95.5533876392735","587045.74139428","587045.741394279","188006.18078376"
"2002/11/5 6:30","25.25","93","1","2","0.257778884136708","0","2","0","1","2","0.41039237881779","6.9112","6.9112","95.5533876392735","587571.598252086","587571.598252086","188063.859182517"
"2002/11/5 6:40","25.2666666666667","93","0","1","0","0","2","0","1","2","0.820754995960572","6.9112","6.9112","95.5533876392735","587550.282472844","587550.282472844","185207.414805469"
"2002/11/5 6:50","25.2833333333333","93","0","2","0","0","2","0","1","2","0.820879458955105","6.9112","6.9112","95.5533876392735","587639.424830064","587639.424830064","185223.613531812"
"2002/11/5 7:00","25.3","93","1","1","0.258003616909223","1","1","0.258003616909223","0","1","0","6.9112","6.9112","95.5533876392735","588084.096505752","588084.096505752","188972.359736545"
"2002/11/5 7:10","25.3166666666667","93.1666666666667","1","2","0.258506320514568","0","1","0","1","1","0.411550481222293","6.9112","6.9112","95.5533876392735","589230.50284736","589230.50284736","188246.419145141"
"2002/11/5 7:20","25.3333333333333","93.3333333333333","1","2","0.51830306746139","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","590701.902945649","590701.902945649","160723.883945775"
"2002/11/5 7:30","25.35","93.5","1","2","0.182486422988122","1","1","0.182486422988122","1","1","0.290524328564974","6.9112","6.9112","121.94756008","623877.905512991","623877.905512991","235560.432734319"
"2002/11/5 7:40","25.3666666666667","93.6666666666667","1","2","0.250627060026398","1","2","0.250627060026398","0","1","0","6.9112","6.9112","95.5533876392735","571262.245556697","571262.245556697","187308.288823949"
"2002/11/5 7:50","25.3833333333333","93.8333333333333","1","2","0.524628246200864","0","1","0","0","2","0","6.9112","6.9112","95.5533876392735","597914.19777606","597914.19777606","161725.515341582"
"2002/11/5 8:00","25.4","94","0","1","0","0","2","0","1","1","0.837866412616765","6.9112","6.9112","95.5533876392735","599805.872725461","599805.872725461","187448.043997642"
"2002/11/5 8:10","25.5166666666667","93.5","1","1","0.263749877630812","0","2","0","1","2","0.419898394922086","6.9112","6.9112","95.5533876392735","601188.468998053","601188.468998053","189563.720051593"
"2002/11/5 8:20","25.6333333333333","93","1","2","0.185416852622632","1","1","0.185416852622632","1","2","0.295189667980543","6.9112","6.9112","121.94756008","633900.492237151","633900.492237151","236491.662264303"
"2002/11/5 8:30","25.75","92.5","1","2","0.254167913896059","1","2","0.254167913896059","0","1","0","6.9112","6.9112","95.5533876392735","579336.918243526","579336.918243525","188112.908827006"
"2002/11/5 8:40","25.8666666666667","92","1","2","0.265839994401671","0","1","0","1","1","0.423225928891645","6.9112","6.9112","95.5533876392735","605955.060258135","605955.060258135","190092.157574548"
"2002/11/5 8:50","25.9833333333333","91.5","0","1","0","0","2","0","1","2","0.85067691237572","6.9112","6.9112","95.5533876392735","608981.211021131","608981.211021131","189144.683326533"
"2002/11/5 9:00","26.1","91","0","2","0","0","2","0","1","2","0.855475335967387","6.9112","6.9112","95.5533876392735","612418.049767191","612418.04976719","189784.401529156"
"2002/11/5 9:10","26.2166666666667","90.6666666666667","0","2","0","0","2","0","1","2","0.860186456100099","6.9112","6.9112","95.5533876392735","615792.377125838","615792.377125838","190414.734992413"
"2002/11/5 9:20","26.3333333333333","90.3333333333333","0","2","0","0","2","0","1","2","0.86436803462547","6.9112","6.9112","95.5533876392735","618787.437584782","618787.437584782","190976.088876812"
"2002/11/5 9:30","26.45","90","0","2","0","0","2","0","1","2","0.867811193869099","6.9112","6.9112","95.5533876392735","621253.615589061","621253.61558906","191439.636900193"
"2002/11/5 9:40","26.5666666666667","89.6666666666667","0","2","0","0","2","0","1","2","0.871042703485273","6.9112","6.9112","95.5533876392735","623568.207824172","623568.207824172","191875.774474939"
"2002/11/5 9:50","26.6833333333333","89.3333333333333","1","1","0.274666915362095","0","2","0","1","2","0.437278674533386","6.9112","6.9112","95.5533876392735","626085.608376054","626085.608376054","192342.4485401"
"2002/11/5 10:00","26.8","89","0","1","0","0","2","0","1","2","0.878436225470978","6.9112","6.9112","95.5533876392735","628863.905196361","628863.905196361","192877.563665189"
"2002/11/5 10:10","26.9166666666667","88.6666666666667","1","1","0.55494310394095","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","632481.96324205","632481.963242049","166622.434200709"
"2002/11/5 10:20","27.0333333333333","88.3333333333333","0","1","0","0","2","0","1","1","0.889256368341714","6.9112","6.9112","95.5533876392735","636614.044373629","636614.044373628","194353.502741372"
"2002/11/5 10:30","27.15","88","1","1","0.562052467937575","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","640588.996403186","640588.996403186","167793.874380457"
"2002/11/5 10:40","27.2666666666667","87.6666666666667","1","2","0.565131894907257","0","2","0","0","2","0","6.9112","6.9112","95.5533876392735","644100.59856864","644100.59856864","168304.007137175"
"2002/11/5 10:50","27.3833333333333","87.3333333333333","0","1","0","0","2","0","1","1","0.903798966804831","6.9112","6.9112","95.5533876392735","647030.622766834","647030.622766834","196355.753066485"
"2002/11/5 11:00","27.5","87","1","1","0.285068714882196","0","2","0","1","2","0.453838678132347","6.9112","6.9112","95.5533876392735","649808.667671992","649808.667671992","195032.705028223"
"2002/11/5 11:10","27.4166666666667","87.3333333333333","1","2","0.285487930101195","1","1","0.285487930101195","0","1","0","6.9112","6.9112","95.5533876392735","650764.778370159","650764.778370158","195397.438428259"
"2002/11/5 11:20","27.3333333333333","87.6666666666667","0","1","0","0","1","0","1","1","0.908910117721866","6.9112","6.9112","95.5533876392735","650691.682943534","650691.682943535","197064.47882782"
"2002/11/5 11:30","27.25","88","1","1","0.284896675001523","0","2","0","1","2","0.453564785039368","6.9112","6.9112","95.5533876392735","649416.294069293","649416.294069293","194986.405876922"
"2002/11/5 11:40","27.1666666666667","88.3333333333333","1","2","0.283890081771179","0","2","0","1","2","0.451962255834208","6.9112","6.9112","95.5533876392735","647120.548879684","647120.548879684","194724.232973447"
"2002/11/5 11:50","27.0833333333333","88.6666666666667","1","2","0.283144934437357","0","2","0","1","2","0.450775957011008","6.9112","6.9112","95.5533876392735","645421.091078293","645421.091078293","194530.418951283"
"2002/11/5 12:00","27","89","0","1","0","0","2","0","1","2","0.900462192005596","6.9112","6.9112","95.5533876392735","644640.540376031","644640.540376031","195894.409309205"
"2002/11/5 12:10","26.8333333333333","89.8333333333333","1","1","0.282178627015033","0","2","0","1","2","0.449237564124233","6.9112","6.9112","95.5533876392735","643217.240541396","643217.240541396","194279.046837671"
