1,"eplusout"
"2002/11/5 12:20","26.6666666666667","90.6666666666667","1","2","0.28118948328866","0","2","0","1","2","0.447662815097686","6.9112","6.9112","95.5533876392735","640961.315781304","640961.315781305","194022.225140956"
"2002/11/5 12:30","26.5","91.5","1","2","0.560191810672931","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","638467.219363059","638467.219363059","167486.377076346"
"2002/11/5 12:40","26.3333333333333","92.3333333333333","1","2","0.558104347510837","0","2","0","0","2","0","6.9112","6.9112","95.5533876392735","636086.815999639","636086.815999638","167142.175393893"
"2002/11/5 12:50","26.1666666666667","93.1666666666667","1","2","0.556138367491645","0","2","0","0","2","0","6.9112","6.9112","95.5533876392735","633844.952512246","633844.952512246","166818.693082574"
"2002/11/5 13:00","26","94","1","2","0.277107864020651","1","1","0.277107864020651","0","2","0","6.9112","6.9112","95.5533876392735","631652.519612833","631652.519612833","193406.542607563"
"2002/11/5 13:10","26.0833333333333","93.6666666666667","1","2","0.277057638284652","0","1","0","1","1","0.441084783286506","6.9112","6.9112","95.5533876392735","631537.972556675","631537.972556675","192954.982858962"
"2002/11/5 13:20","26.1666666666667","93.3333333333333","0","1","0","0","2","0","1","2","0.883610355835712","6.9112","6.9112","95.5533876392735","632569.964898239","632569.964898239","193581.828847615"
"2002/11/5 13:30","26.25","93","0","2","0","0","2","0","1","2","0.885687256688714","6.9112","6.9112","95.5533876392735","634057.587221084","634057.587221084","193865.305568192"
"2002/11/5 13:40","26.3333333333333","92.6666666666667","1","1","0.278919945602355","0","2","0","1","2","0.444049637187405","6.9112","6.9112","95.5533876392735","635785.24839037","635785.24839037","193435.998819638"
"2002/11/5 13:50","26.4166666666667","92.3333333333333","1","2","0.559603843892989","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","637796.740420936","637796.740420936","167389.374312624"
"2002/11/5 14:00","26.5","92","0","1","0","0","2","0","1","1","0.893890759850549","6.9112","6.9112","95.5533876392735","639933.548614552","639933.548614552","194989.220313424"
"2002/11/5 14:10","26.5","91.8333333333333","1","1","0.281050402061679","1","1","0.281050402061679","0","1","0","6.9112","6.9112","95.5533876392735","640644.116062776","640644.116062777","194340.04495911"
"2002/11/5 14:20","26.5","91.6666666666667","1","2","0.280972670993703","0","1","0","1","1","0.447317642863031","6.9112","6.9112","95.5533876392735","640466.836473941","640466.836473941","193965.727269182"
"2002/11/5 14:30","26.5","91.5","1","2","0.196692998684115","1","1","0.196692998684115","1","2","0.313141659748863","6.9112","6.9112","121.94756008","672468.124588017","672468.124588017","240119.932482607"
"2002/11/5 14:40","26.5","91.3333333333333","1","2","0.26837600794624","1","2","0.26837600794624","0","1","0","6.9112","6.9112","95.5533876392735","611738.586956967","611738.586956968","191379.447323153"
"2002/11/5 14:50","26.5","91.1666666666667","1","2","0.195939440848462","1","2","0.195939440848462","1","1","0.311941971132838","6.9112","6.9112","121.94756008","669890.681595048","669890.681595048","239875.221567925"
"2002/11/5 15:00","26.5","91","1","2","0.188071589583859","1","2","0.188071589583859","1","2","0.299416095681563","6.9112","6.9112","121.94756008","642980.274443511","642980.274443511","237340.500250642"
"2002/11/5 15:10","26.4833333333333","90.8333333333333","1","2","0.187651226110605","1","2","0.187651226110605","1","2","0.298746863341861","6.9112","6.9112","121.94756008","641542.532075613","641542.532075613","237205.957578151"
"2002/11/5 15:20","26.4666666666667","90.6666666666667","0","1","0","0","1","0","1","2","0.847928438318742","6.9112","6.9112","95.5533876392735","607012.643750768","607012.643750768","188779.497095485"
"2002/11/5 15:30","26.45","90.5","0","2","0","0","2","0","1","2","0.881817011527644","6.9112","6.9112","95.5533876392735","631285.448660777","631285.448660777","193337.365580987"
"2002/11/5 15:40","26.4333333333333","90.3333333333333","0","2","0","0","2","0","1","2","0.879850853562992","6.9112","6.9112","95.5533876392735","629877.154582091","629877.154582091","193069.755664819"
"2002/11/5 15:50","26.4166666666667","90.1666666666667","1","1","0.275693570745032","1","1","0.275693570745032","0","1","0","6.9112","6.9112","95.5533876392735","628427.027570985","628427.027570985","193072.788046927"
"2002/11/5 16:00","26.4","90","1","2","0.275039066849519","0","1","0","1","1","0.437871151821494","6.9112","6.9112","95.5533876392735","626934.346490046","626934.346490046","192434.539984169"
"2002/11/5 16:10","26.4","89.8333333333333","1","2","0.548657491969595","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","625314.371763618","625314.371763617","165593.901959344"
"2002/11/5 16:20","26.4","89.6666666666667","0","1","0","0","2","0","1","1","0.87100151949123","6.9112","6.9112","95.5533876392735","623538.709433185","623538.709433185","191870.121680809"
"2002/11/5 16:30","26.4","89.5","1","1","0.272798406640633","1","1","0.272798406640633","0","1","0","6.9112","6.9112","95.5533876392735","621824.258156316","621824.258156316","192393.933442095"
"2002/11/5 16:40","26.4","89.3333333333333","1","2","0.544211026850416","0","1","0","0","2","0","6.9112","6.9112","95.5533876392735","620244.042733687","620244.042733687","164870.541597862"
"2002/11/5 16:50","26.4","89.1666666666667","1","2","0.271568232489515","0","2","0","1","1","0.432345470483182","6.9112","6.9112","95.5533876392735","619018.720246317","619018.720246317","191546.597320485"
"2002/11/5 17:00","26.4","89","1","2","0.190133197172735","1","1","0.190133197172735","1","2","0.302698242104926","6.9112","6.9112","121.94756008","650031.498379015","650031.498379015","238000.412975919"
"2002/11/5 17:10","26.3166666666667","89.1666666666667","0","1","0","0","1","0","1","2","0.824969993337766","6.9112","6.9112","95.5533876392735","590569.137350228","590569.137350228","185756.834528631"
"2002/11/5 17:20","26.2333333333333","89.3333333333333","1","1","0.26906887713226","1","1","0.26906887713226","0","1","0","6.9112","6.9112","95.5533876392735","613318.725204187","613318.725204187","191522.401316921"
"2002/11/5 17:30","26.15","89.5","1","2","0.267875320191859","0","1","0","1","1","0.426466233835558","6.9112","6.9112","95.5533876392735","610596.73493918","610596.734939179","190605.962762693"
"2002/11/5 17:40","26.0666666666667","89.6666666666667","1","2","0.266565602873288","1","1","0.266565602873288","0","1","0","6.9112","6.9112","95.5533876392735","607609.846982649","607609.846982648","190940.200631237"
"2002/11/5 17:50","25.9833333333333","89.8333333333333","1","2","0.265871098205721","1","2","0.265871098205721","0","2","0","6.9112","6.9112","95.5533876392735","606025.993958861","606025.993958861","190778.429799086"
"2002/11/5 18:00","25.9","90","1","2","0.265543457521702","0","1","0","1","1","0.422753832521202","6.9112","6.9112","95.5533876392735","605278.794256004","605278.794256004","190014.206335125"
"2002/11/5 18:10","25.8","90.1666666666667","0","1","0","0","2","0","1","2","0.841510335990945","6.9112","6.9112","95.5533876392735","602415.766765739","602415.766765739","187928.893837129"
"2002/11/5 18:20","25.7","90.3333333333333","1","1","0.183955309713392","1","1","0.183955309713392","1","2","0.292862844069904","6.9112","6.9112","121.94756008","628901.741073323","628901.741073323","236026.34921273"
"2002/11/5 18:30","25.6","90.5","1","2","0.24975204862325","0","1","0","1","2","0.397613395264583","6.9112","6.9112","95.5533876392735","569266.85921197","569266.85921197","186076.034432405"
"2002/11/5 18:40","25.5","90.6666666666667","0","1","0","0","2","0","1","2","0.825389241107761","6.9112","6.9112","95.5533876392735","590869.41076881","590869.410768809","185811.281164953"
"2002/11/5 18:50","25.4","90.8333333333333","0","2","0","0","2","0","1","2","0.820959641121968","6.9112","6.9112","95.5533876392735","587696.852568004","587696.852568004","185233.965988446"
"2002/11/5 19:00","25.3","91","1","1","0.512122812697438","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","583654.941538644","583654.941538644","159751.795406638"
"2002/11/5 19:10","25.2166666666667","91","0","1","0","0","2","0","1","1","0.810093286670409","6.9112","6.9112","95.5533876392735","579914.247434915","579914.247434914","183826.050538045"
"2002/11/5 19:20","25.1333333333333","91","1","1","0.177519215454504","1","1","0.177519215454504","1","2","0.282616372400797","6.9112","6.9112","121.94756008","606889.477995742","606889.477995742","233992.593357851"
"2002/11/5 19:30","25.05","91","0","1","0","0","1","0","1","2","0.767359376610855","6.9112","6.9112","95.5533876392735","549308.718849291","549308.718849291","178403.509372608"
"2002/11/5 19:40","24.9666666666667","91","1","1","0.249491427396146","0","2","0","1","2","0.397198477783193","6.9112","6.9112","95.5533876392735","568672.536766639","568672.536766639","186004.803663798"
"2002/11/5 19:50","24.8833333333333","91","0","1","0","0","2","0","1","2","0.787712589368807","6.9112","6.9112","95.5533876392735","564752.944891591","564752.944891591","180888.689904565"
"2002/11/5 20:00","24.8","91","1","1","0.245352524047618","0","2","0","1","2","0.390675413769227","6.9112","6.9112","95.5533876392735","560999.982329278","560999.982329278","184955.983830387"
"2002/11/5 20:10","24.6666666666667","92.5","1","2","0.172510384890622","1","1","0.172510384890622","1","2","0.274642151016875","6.9112","6.9112","121.94756008","589759.075983528","589759.075983528","232425.932421784"
"2002/11/5 20:20","24.5333333333333","94","1","2","0.236059963040757","1","2","0.236059963040757","0","1","0","6.9112","6.9112","95.5533876392735","538044.12866208","538044.12866208","184049.228278919"
"2002/11/5 20:30","24.4","95.5","1","2","0.246726380387757","0","1","0","1","1","0.392796432894543","6.9112","6.9112","95.5533876392735","562367.140691311","562367.14069131","185326.133032997"
"2002/11/5 20:40","24.2666666666667","97","1","2","0.495230925595033","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","564394.59149413","564394.59149413","157128.948354668"
"2002/11/5 20:50","24.1333333333333","98.5","0","1","0","0","2","0","1","1","0.791941960791497","6.9112","6.9112","95.5533876392735","566914.288793918","566914.288793918","181500.580558949"
"2002/11/5 21:00","24","100","1","1","0.249969262797295","0","2","0","1","2","0.397959207303835","6.9112","6.9112","95.5533876392735","569762.196363102","569762.196363102","186124.798574375"
"2002/11/5 21:10","24.0333333333333","99.6666666666667","1","2","0.17585810681969","1","1","0.17585810681969","1","2","0.279971833355642","6.9112","6.9112","121.94756008","601208.377233262","601208.377233263","233471.572954902"
"2002/11/5 21:20","24.0666666666667","99.3333333333333","1","2","0.24055208574418","1","2","0.24055208574418","0","1","0","6.9112","6.9112","95.5533876392735","548287.556298377","548287.556298377","185045.189543186"
"2002/11/5 21:30","24.1","99","0","1","0","0","1","0","1","1","0.799359844026899","6.9112","6.9112","95.5533876392735","572226.934212847","572226.934212847","182446.952265823"
"2002/11/5 21:40","24.1333333333333","98.6666666666667","0","2","0","0","2","0","1","2","0.800088660483163","6.9112","6.9112","95.5533876392735","572748.910912606","572748.910912606","182540.225321977"
"2002/11/5 21:50","24.1666666666667","98.3333333333333","0","2","0","0","2","0","1","2","0.798950380877224","6.9112","6.9112","95.5533876392735","571933.677828907","571933.677828906","182394.56347786"
"2002/11/5 22:00","24.2","98","0","2","0","0","2","0","1","2","0.796795081878191","6.9112","6.9112","95.5533876392735","570390.060961398","570390.060961398","182119.113991794"
"2002/11/5 22:10","24.2333333333333","97.6666666666667","0","2","0","0","2","0","1","2","0.795614909718601","6.9112","6.9112","95.5533876392735","569544.827872675","569544.827872675","181968.481073482"
"2002/11/5 22:20","24.2666666666667","97.3333333333333","1","1","0.175319188119744","1","1","0.175319188119744","1","2","0.279113857233971","6.9112","6.9112","121.94756008","599365.248883887","599365.248883886","233302.964846326"
"2002/11/5 22:30","24.3","97","1","2","0.239382261029715","0","1","0","1","2","0.381104355695271","6.9112","6.9112","95.5533876392735","545619.977704623","545619.977704623","183539.404560081"
"2002/11/5 22:40","24.3333333333333","96.6666666666667","1","2","0.249191959030811","0","2","0","1","2","0.396721714392576","6.9112","6.9112","95.5533876392735","567989.627765084","567989.627765084","185932.266003089"
"2002/11/5 22:50","24.3666666666667","96.3333333333333","1","2","0.174587902338687","1","1","0.174587902338687","1","2","0.277949626454214","6.9112","6.9112","121.94756008","596864.222779621","596864.222779621","233074.140628648"
"2002/11/5 23:00","24.4","96","1","2","0.238147337626675","0","1","0","1","2","0.379138317418985","6.9112","6.9112","95.5533876392735","542803.965903999","542803.965903999","183240.481500467"
"2002/11/5 23:10","24.4166666666667","95.8333333333333","1","2","0.496319329677058","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","565635.585415791","565635.585415791","157296.451454586"
"2002/11/5 23:20","24.4333333333333","95.6666666666667","0","1","0","0","2","0","1","1","0.790264798611188","6.9112","6.9112","95.5533876392735","565713.121373825","565713.121373825","181287.345316309"
"2002/11/5 23:30","24.45","95.5","1","1","0.24794669008309","0","2","0","1","2","0.394739205672226","6.9112","6.9112","95.5533876392735","565149.91920508","565149.919205079","185626.227922836"
"2002/11/5 23:40","24.4666666666667","95.3333333333333","0","1","0","0","2","0","1","2","0.78819580222013","6.9112","6.9112","95.5533876392735","564231.329370093","564231.329370093","181024.705707303"
"2002/11/5 23:50","24.4833333333333","95.1666666666667","1","1","0.247405475837146","1","1","0.247405475837146","0","1","0","6.9112","6.9112","95.5533876392735","563915.739617815","563915.739617815","186567.047022873"
"2002/11/6 0:00","24.5","95","0","1","0","0","1","0","1","1","0.788126803344428","6.9112","6.9112","95.5533876392735","564181.913212373","564181.913212372","181015.950131282"
"2002/11/6 0:10","24.5166666666667","95","1","1","0.247682537174598","1","1","0.247682537174598","0","1","0","6.9112","6.9112","95.5533876392735","564547.547221243","564547.547221243","186629.335067285"
"2002/11/6 0:20","24.5333333333333","95","1","2","0.174010533637865","1","2","0.174010533637865","1","1","0.277030436678918","6.9112","6.9112","121.94756008","594889.604899917","594889.604899917","232893.846312475"
"2002/11/6 0:30","24.55","95","1","2","0.478226195055517","0","1","0","0","1","0","6.9112","6.9112","95.5533876392735","545006.199566502","545006.199566502","154538.639969801"
"2002/11/6 0:40","24.5666666666667","95","0","1","0","0","2","0","1","1","0.798758258600638","6.9112","6.9112","95.5533876392735","571796.080431078","571796.080431078","182369.981711616"
"2002/11/6 0:50","24.5833333333333","95","1","1","0.502081471875362","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","572205.599301016","572205.599301016","158186.67385668"
"2002/11/6 1:00","24.6","95","1","2","0.25036570894141","0","2","0","1","1","0.398590362476616","6.9112","6.9112","95.5533876392735","570666.256759655","570666.256759655","186221.95896972"
"2002/11/6 1:10","24.6166666666667","94.8333333333333","1","2","0.249502824338409","0","2","0","1","2","0.397216622086448","6.9112","6.9112","95.5533876392735","568698.526420153","568698.526420153","186009.36746735"
"2002/11/6 1:20","24.6333333333333","94.6666666666667","0","1","0","0","2","0","1","2","0.792549253497561","6.9112","6.9112","95.5533876392735","567349.226580418","567349.226580418","181577.858550131"
"2002/11/6 1:30","24.65","94.5","1","1","0.248608757952673","1","1","0.248608757952673","0","1","0","6.9112","6.9112","95.5533876392735","566659.695642494","566659.695642494","186838.688223776"
"2002/11/6 1:40","24.6666666666667","94.3333333333333","0","1","0","0","1","0","1","1","0.79094492462033","6.9112","6.9112","95.5533876392735","566200.220789617","566200.220789617","181373.800885047"
"2002/11/6 1:50","24.6833333333333","94.1666666666667","1","1","0.248196706515328","0","2","0","1","2","0.395137239974816","6.9112","6.9112","95.5533876392735","565720.055048398","565720.055048398","185688.377631972"
"2002/11/6 2:00","24.7","94","1","2","0.247965695685888","0","2","0","1","2","0.394769463210849","6.9112","6.9112","95.5533876392735","565193.259438883","565193.259438883","185631.392082726"
"2002/11/6 2:10","24.7166666666667","94","0","1","0","0","2","0","1","2","0.793807408973805","6.9112","6.9112","95.5533876392735","568250.307658675","568250.307658675","181738.060184285"
"2002/11/6 2:20","24.7333333333333","94","0","2","0","0","2","0","1","2","0.793124280878055","6.9112","6.9112","95.5533876392735","567761.056509895","567761.056509895","181651.064403645"
"2002/11/6 2:30","24.75","94","1","1","0.249164312475603","0","2","0","1","2","0.396677700176299","6.9112","6.9112","95.5533876392735","567926.582475908","567926.582475908","185926.710111107"
"2002/11/6 2:40","24.7666666666667","94","1","2","0.249308896932567","0","2","0","1","2","0.396907883340573","6.9112","6.9112","95.5533876392735","568256.293387601","568256.293387601","185962.222042774"
"2002/11/6 2:50","24.7833333333333","94","1","2","0.249464765605513","0","2","0","1","2","0.397156031344192","6.9112","6.9112","95.5533876392735","568611.737068388","568611.737068388","186000.771175071"
"2002/11/6 3:00","24.8","94","1","2","0.24987825623758","0","2","0","1","2","0.397814321896892","6.9112","6.9112","95.5533876392735","569554.664138191","569554.664138191","186102.732151791"
"2002/11/6 3:10","24.8333333333333","93.8333333333333","1","2","0.251137273662416","0","2","0","1","2","0.399818718640566","6.9112","6.9112","95.5533876392735","572425.745821039","572425.745821039","186413.090672404"
"2002/11/6 3:20","24.8666666666667","93.6666666666667","0","1","0","0","2","0","1","2","0.801961883133893","6.9112","6.9112","95.5533876392735","574090.510824808","574090.510824808","182780.254812232"
"2002/11/6 3:30","24.9","93.5","1","1","0.253801577959215","1","1","0.253801577959215","0","1","0","6.9112","6.9112","95.5533876392735","578501.509408406","578501.509408406","188010.229385796"
"2002/11/6 3:40","24.9333333333333","93.3333333333333","1","2","0.506337160279181","0","1","0","0","2","0","6.9112","6.9112","95.5533876392735","577057.995641649","577057.995641649","158847.888790843"
"2002/11/6 3:50","24.9666666666667","93.1666666666667","1","2","0.252464735604386","1","1","0.252464735604386","0","2","0","6.9112","6.9112","95.5533876392735","575452.924238959","575452.924238959","187708.783246639"
"2002/11/6 4:00","25","93","0","1","0","0","1","0","1","1","0.805493144790457","6.9112","6.9112","95.5533876392735","576619.604517447","576619.604517446","183233.628991213"
"2002/11/6 4:10","25.0166666666667","93","1","1","0.253869478162094","0","2","0","1","2","0.404168477185742","6.9112","6.9112","95.5533876392735","578656.35197654","578656.35197654","187089.606021624"
"2002/11/6 4:20","25.0333333333333","93","0","1","0","0","2","0","1","2","0.807025612156875","6.9112","6.9112","95.5533876392735","577717.162735006","577717.162735006","183430.77352636"
"2002/11/6 4:30","25.05","93","1","1","0.254522942212098","0","2","0","1","2","0.405208813235186","6.9112","6.9112","95.5533876392735","580146.541783552","580146.541783551","187251.997306605"
"2002/11/6 4:40","25.0666666666667","93","1","2","0.178282804234732","1","1","0.178282804234732","1","2","0.283832030607271","6.9112","6.9112","121.94756008","609501.015957488","609501.015957488","234232.799120527"
"2002/11/6 4:50","25.0833333333333","93","1","2","0.242978976941343","1","2","0.242978976941343","0","1","0","6.9112","6.9112","95.5533876392735","553821.690701794","553821.690701794","185589.063552563"
"2002/11/6 5:00","25.1","93","1","2","0.252881455702673","0","1","0","1","1","0.402595513252699","6.9112","6.9112","95.5533876392735","576403.226634903","576403.226634902","186845.899181616"
"2002/11/6 5:10","25.1166666666667","92.8333333333333","1","2","0.178415236676494","1","1","0.178415236676494","1","2","0.28404286736758","6.9112","6.9112","121.94756008","609953.946970971","609953.946970971","234274.506626899"
"2002/11/6 5:20","25.1333333333333","92.6666666666667","0","1","0","0","1","0","1","2","0.771706674618674","6.9112","6.9112","95.5533876392735","552422.131802304","552422.131802304","178946.970298643"
"2002/11/6 5:30","25.15","92.5","1","1","0.253231154972502","0","2","0","1","2","0.403152245879176","6.9112","6.9112","95.5533876392735","577200.693660764","577200.693660764","186932.436054662"
"2002/11/6 5:40","25.1666666666667","92.3333333333333","1","2","0.253318261336106","0","2","0","1","2","0.40329092204689","6.9112","6.9112","95.5533876392735","577399.334368083","577399.334368083","186953.717965342"
"2002/11/6 5:50","25.1833333333333","92.1666666666667","1","2","0.252978031322555","1","1","0.252978031322555","0","1","0","6.9112","6.9112","95.5533876392735","576623.461110642","576623.461110642","187826.548545359"
"2002/11/6 6:00","25.2","92","1","2","0.252784187981347","0","1","0","1","1","0.402440659872559","6.9112","6.9112","95.5533876392735","576181.413948043","576181.413948043","186821.42256839"
"2002/11/6 6:10","25.2333333333333","92","1","2","0.251970317367537","0","2","0","1","2","0.401144951349458","6.9112","6.9112","95.5533876392735","574325.438369007","574325.438369007","186620.747470804"
"2002/11/6 6:20","25.2666666666667","92","1","2","0.504289738953898","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","574723.4918848","574723.4918848","158529.482768736"
"2002/11/6 6:30","25.3","92","1","2","0.177475987247326","1","1","0.177475987247326","1","1","0.282547551687126","6.9112","6.9112","121.94756008","606741.634151173","606741.634151173","233979.52956173"
"2002/11/6 6:40","25.3333333333333","92","0","1","0","0","1","0","1","2","0.775302375858345","6.9112","6.9112","95.5533876392735","554997.284413508","554997.284413508","179397.828418203"
"2002/11/6 6:50","25.3666666666667","92","0","2","0","0","2","0","1","2","0.81099183270343","6.9112","6.9112","95.5533876392735","580557.792374296","580557.792374296","183942.148010997"
"2002/11/6 7:00","25.4","92","1","1","0.255446055916237","1","1","0.255446055916237","0","1","0","6.9112","6.9112","95.5533876392735","582251.659500487","582251.659500487","188391.008532288"
"2002/11/6 7:10","25.4166666666667","92","1","2","0.259686270538739","1","2","0.259686270538739","0","2","0","6.9112","6.9112","95.5533876392735","591921.365806074","591921.365806074","189353.79309426"
"2002/11/6 7:20","25.4333333333333","92","0","1","0","0","1","0","1","1","0.825441986319315","6.9112","6.9112","95.5533876392735","590907.187927275","590907.187927274","185818.218315529"
"2002/11/6 7:30","25.45","92","0","2","0","0","2","0","1","2","0.831675986981132","6.9112","6.9112","95.5533876392735","595372.118610852","595372.118610852","186634.014908203"
"2002/11/6 7:40","25.4666666666667","92","0","2","0","0","2","0","1","2","0.838183311012313","6.9112","6.9112","95.5533876392735","600032.845004671","600032.84500467","187489.722576135"
"2002/11/6 7:50","25.4833333333333","92","0","2","0","0","2","0","1","2","0.842657150636328","6.9112","6.9112","95.5533876392735","603237.154305802","603237.154305802","188080.487665916"
"2002/11/6 8:00","25.5","92","1","1","0.266900364943742","0","2","0","1","2","0.42491407332848","6.9112","6.9112","95.5533876392735","608373.29030883","608373.29030883","190355.526261738"
"2002/11/6 8:10","25.7833333333333","90.8333333333333","0","1","0","0","2","0","1","2","0.885044487907605","6.9112","6.9112","95.5533876392735","633597.190662712","633597.190662712","193777.162318022"
"2002/11/6 8:20","26.0666666666667","89.6666666666667","0","2","0","0","2","0","1","2","0.997773494882073","7.52722385508559","6.9112","95.5518792573303","961715.547561034","714494.152073785","207637.91932375"
"2002/11/6 8:30","26.35","88.5","1","1","1.00986309919925","0","2","0","0","1","0","6.9112","6.9112","95.5529232357741","1151462.35640781","1151462.35640781","259224.798682896"
"2002/11/6 8:40","26.6333333333333","87.3333333333333","1","2","1.02","0","2","0","0","2","0","7.01633547686307","6.9112","95.5530120634693","1205265.94688463","1163072.69863085","261696.913208357"
"2002/11/6 8:50","26.9166666666667","86.1666666666667","1","2","1.02","0","2","0","0","2","0","7.1840102940353","6.9112","95.5524743480449","1272617.67829804","1163133.34408274","261697.012240635"
"2002/11/6 9:00","27.2","85","1","2","0.526451739718169","0","2","0","1","1","0.838128314967509","6.9112","6.9112","95.5531814429666","1200586.78395078","1200586.78395078","268788.607812938"
"2002/11/6 9:10","27.5","84","1","2","0.364150092695188","1","1","0.364150092695188","1","2","0.5797388071113","6.9112","6.9112","121.94756008","1245447.59443551","1245447.59443551","302336.897866954"
"2002/11/6 9:20","27.8","83","1","2","1.02","0","1","0","0","1","0","7.25855938226914","6.9112","95.5525371240621","1302560.68795755","1163158.19282496","261697.370543531"
"2002/11/6 9:30","28.1","82","1","2","0.612870027582777","0","2","0","1","1","0.975709043695114","6.9112","6.9112","95.5531257750158","1397869.15494415","1397869.15494415","300645.276826411"
"2002/11/6 9:40","28.4","81","1","2","0.617106714681737","0","2","0","1","2","0.982453987535925","6.9112","6.9112","95.5533858801425","1407542.14528741","1407542.14528741","302282.354238415"
"2002/11/6 9:50","28.7","80","1","2","0.635815497027741","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5533876274563","1439885.53094658","1439885.53094658","307542.603580867"
"2002/11/6 10:00","29","79","1","2","1.02","0","2","0","0","1","0","8.65499196981865","6.9112","95.5482311132016","1863412.10464063","1163623.9044292","261698.10245968"
"2002/11/6 10:10","29.4","77.6666666666667","1","2","0.743433447096125","0","2","0","1","1","0.997773494882073","6.9112","6.9112","95.5520730327007","1562756.8508965","1562756.8508965","326628.958493318"
"2002/11/6 10:20","29.8","76.3333333333333","1","2","0.64430326884198","1","1","0.64430326884198","0","1","0","6.9112","6.9112","95.5533788077197","1469639.15404728","1469639.15404728","302052.748051115"
"2002/11/6 10:30","30.2","75","1","2","0.471384673125657","1","2","0.471384673125657","1","1","0.750459751543076","6.9112","6.9112","121.94756008","1612587.30475445","1612587.30475445","350368.363424794"
"2002/11/6 10:40","30.6","73.6666666666667","1","2","0.60244288105082","1","2","0.60244288105082","0","1","0","6.9112","6.9112","95.5533876391735","1374062.97588158","1374062.97588158","287327.797576084"
"2002/11/6 10:50","31","72.3333333333333","1","2","0.620400640010291","0","1","0","1","1","0.987698023934642","6.9112","6.9112","95.5533876392729","1415062.76478203","1415062.76478203","303574.728700633"
"2002/11/6 11:00","31.4","71","1","2","0.795290160378656","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5533876392735","1621971.20944828","1621971.20944828","336551.960656099"
"2002/11/6 11:10","31.1666666666667","71.6666666666667","1","2","0.915678561449335","0","2","0","1","2","0.997773494882073","6.9112","6.9112","97.3004248393209","1759420.47387623","1759420.47387623","362359.837084413"
"2002/11/6 11:20","30.9333333333333","72.3333333333333","1","2","0.831797296063015","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5533876392735","1663661.15112389","1663661.15112389","343804.682702082"
"2002/11/6 11:30","30.7","73","1","2","0.80461576954993","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5533876392735","1632620.51054168","1632620.51054168","338378.744297777"
"2002/11/6 11:40","30.4666666666667","73.6666666666667","1","2","0.489399828984576","1","1","0.489399828984576","1","2","0.77914046638314","6.9112","6.9112","121.94756008","1674274.14030234","1674274.14030234","359022.680028657"
"2002/11/6 11:50","30.2333333333333","74.3333333333333","1","2","0.699724662974567","0","1","0","1","2","0.997773494882073","6.9112","6.9112","95.5533876392735","1512850.32998264","1512850.32998264","318641.656307577"
"2002/11/6 12:00","30","75","1","2","0.817990473856425","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5533876392735","1647893.92471251","1647893.92471251","341026.755982031"
"2002/11/6 12:10","29.9666666666667","74.8333333333333","1","2","0.524465774899997","1","1","0.524465774899997","1","2","0.83496659429862","6.9112","6.9112","121.94756008","1794357.87955414","1794357.87955414","376364.66911939"
"2002/11/6 12:20","29.9333333333333","74.6666666666667","1","2","0.624689218385218","1","2","0.624689218385218","0","1","0","6.9112","6.9112","95.5533876392735","1424854.47584235","1424854.47584235","295067.828590635"
"2002/11/6 12:30","29.9","74.5","1","2","1.02","0","1","0","0","2","0","8.34426452841965","6.9112","95.5492046754536","1738618.58303242","1163520.24408819","261698.083523885"
"2002/11/6 12:40","29.8666666666667","74.3333333333333","1","2","0.648874925816489","1","1","0.648874925816489","0","2","0","6.9112","6.9112","95.5523072855","1480078.02831461","1480078.02831461","303690.025910854"
"2002/11/6 12:50","29.8333333333333","74.1666666666667","1","2","0.39595094764692","1","2","0.39595094764692","1","1","0.630366803875999","6.9112","6.9112","121.94756008","1354307.39245141","1354307.39245141","315917.417013513"
"2002/11/6 13:00","29.8","74","1","2","1.02","0","1","0","0","1","0","7.45583927006825","6.9112","95.5520540902724","1381797.8461265","1163223.96195486","261697.756365326"
"2002/11/6 13:10","29.7833333333333","74","1","2","0.586461227223463","1","1","0.586461227223463","0","2","0","6.9112","6.9112","95.5529770507719","1337576.90464088","1337576.90464088","281838.619834273"
"2002/11/6 13:20","29.7666666666667","74","1","2","1.02","0","1","0","0","2","0","8.91580856587435","6.9112","95.5474370783134","1968158.81370415","1163710.92828314","261698.155943769"
"2002/11/6 13:30","29.75","74","1","2","0.791964925412165","1","1","0.791964925412165","0","2","0","6.9112","6.9112","95.5518763876673","1806886.45379096","1806886.45379096","358866.214535194"
"2002/11/6 13:40","29.7333333333333","74","1","2","0.80463175646348","0","1","0","1","1","0.997773494882073","6.9112","6.9112","95.5533774865698","1632638.76700488","1632638.76700488","338370.553882896"
"2002/11/6 13:50","29.7166666666667","74","1","2","1.02","0","2","0","0","1","0","9.91995206913843","6.9112","95.5443952673058","2371417.55872099","1164046.09150963","261698.47516691"
"2002/11/6 14:00","29.7","74","1","2","1.02","0","2","0","1","1","0.997773494882073","7.50478507402839","6.9112","95.5490419354036","2117151.10595995","1878941.86841157","382704.676342645"
"2002/11/6 14:10","29.5","74.8333333333333","1","2","0.765938138987774","1","1","0.765938138987774","0","1","0","6.9112","6.9112","96.093020650511","1747419.29043915","1747419.29043915","348528.609234337"
"2002/11/6 14:20","29.3","75.6666666666667","1","2","0.781017022752023","0","1","0","1","1","0.997773494882073","6.9112","6.9112","95.5533846174449","1605672.4336505","1605672.4336505","333759.572273484"
"2002/11/6 14:30","29.1","76.5","1","2","0.697247223297518","1","1","0.697247223297518","0","1","0","6.9112","6.9112","95.5533876189739","1590540.16870965","1590540.16870965","321538.245969027"
"2002/11/6 14:40","28.9","77.3333333333333","1","2","0.821868792276482","0","1","0","1","1","0.997773494882073","6.9112","6.9112","95.5533876391372","1652322.88224621","1652322.88224621","341791.616660769"
"2002/11/6 14:50","28.7","78.1666666666667","1","2","1.02","0","2","0","0","1","0","10.3550344453614","6.9112","95.543100023842","2546136.7724671","1164191.37317651","261699.647168871"
"2002/11/6 15:00","28.5","79","1","2","0.914544196072814","1","1","0.914544196072814","0","2","0","6.9112","6.9112","95.5507913789879","2086971.1668217","2086971.1668217","411766.904592814"
"2002/11/6 15:10","28.3","80","1","2","0.77717517313071","1","2","0.77717517313071","0","2","0","6.9112","6.9112","97.0214758794819","1773066.4999047","1773066.49990471","353433.203059765"
"2002/11/6 15:20","28.1","81","1","2","0.896600741286264","0","1","0","1","1","0.997773494882073","6.9112","6.9112","95.5533875307691","1737670.66071688","1737670.66071688","357232.312942222"
"2002/11/6 15:30","27.9","82","1","2","0.904284769035209","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5533876385446","1746446.81090991","1746446.81090991","358874.409780879"
"2002/11/6 15:40","27.7","83","1","2","0.890419422954471","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5533876392686","1730610.87827068","1730610.87827068","355916.950326485"
"2002/11/6 15:50","27.5","84","1","2","0.877550977959446","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5533876392735","1715913.85010395","1715913.85010395","353201.798866819"
"2002/11/6 16:00","27.3","85","1","2","0.858552468356486","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5533876392735","1694216.25032811","1694216.25032811","349245.92390088"
"2002/11/6 16:10","27.1","86","1","2","0.735696867071356","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5533876392735","1553922.9747429","1553922.9747429","325176.309642157"
"2002/11/6 16:20","26.9","87","1","2","1.02","0","2","0","0","1","0","9.21261797543235","6.9112","95.5466008870169","2087359.16868406","1163809.97663813","261697.876290735"
"2002/11/6 16:30","26.7","88","1","2","0.555200512972929","1","1","0.555200512972929","1","1","0.883897298271267","6.9112","6.9112","121.94756008","1899622.62229755","1899622.62229755","392110.067230866"
"2002/11/6 16:40","26.5","89","1","2","0.438635416605975","1","2","0.438635416605975","1","2","0.698321868594919","6.9112","6.9112","121.94756008","1500447.9951749","1500447.99517489","335022.146663619"
"2002/11/6 16:50","26.3","90","1","2","0.419073804488534","1","2","0.419073804488534","1","2","0.667179145026722","6.9112","6.9112","121.94756008","1433470.62412428","1433470.62412428","326140.302772851"
"2002/11/6 17:00","26.1","91","1","2","0.426903475570236","1","2","0.426903475570236","1","2","0.679644236383376","6.9112","6.9112","121.94756008","1460278.07900891","1460278.07900891","329669.679460893"
"2002/11/6 17:10","26.1333333333333","91","1","2","0.741499762001206","0","1","0","0","1","0","6.9112","6.9112","95.5533876392735","845254.683369825","845254.683369825","200260.23179501"
"2002/11/6 17:20","26.1666666666667","91","0","1","0","0","2","0","1","1","0.89473611148304","6.9112","6.9112","95.5533876392735","640539.055829883","640539.055829882","195105.166936505"
"2002/11/6 17:30","26.2","91","1","1","0.534477200988533","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","609144.656082904","609144.656082904","163299.072743727"
"2002/11/6 17:40","26.2333333333333","91","1","2","0.188447611161536","1","1","0.188447611161536","1","1","0.300014734279393","6.9112","6.9112","121.94756008","644266.359339331","644266.35933933","237460.29870509"
"2002/11/6 17:50","26.2666666666667","91","1","2","0.259797028927338","0","1","0","1","2","0.413605331050861","6.9112","6.9112","95.5533876392735","592173.949703106","592173.949703106","188577.728696824"
"2002/11/6 18:00","26.3","91","1","2","0.273840557312057","1","1","0.273840557312057","0","1","0","6.9112","6.9112","95.5533876392735","624200.999551814","624200.999551814","192639.053605341"
"2002/11/6 18:10","26.3166666666667","91","1","2","0.553787881790712","0","1","0","0","2","0","6.9112","6.9112","95.5533876392735","631164.637132977","631164.637132977","166432.780469328"
"2002/11/6 18:20","26.3333333333333","91","0","1","0","0","2","0","1","1","0.891005139117057","6.9112","6.9112","95.5533876392735","637866.645067086","637866.645067086","194592.966938855"
"2002/11/6 18:30","26.35","91","1","1","0.281397681199883","1","1","0.281397681199883","0","1","0","6.9112","6.9112","95.5533876392735","641436.148825349","641436.148825349","194412.878328309"
"2002/11/6 18:40","26.3666666666667","91","1","2","0.281600090641743","1","2","0.281600090641743","0","2","0","6.9112","6.9112","95.5533876392735","641897.780576489","641897.780576489","194460.012426506"
"2002/11/6 18:50","26.3833333333333","91","0","1","0","0","1","0","1","1","0.894466439705776","6.9112","6.9112","95.5533876392735","640345.895662356","640345.895662356","195068.205841048"
"2002/11/6 19:00","26.4","91","1","1","0.196467806683851","1","1","0.196467806683851","1","2","0.312783146750451","6.9112","6.9112","121.94756008","671697.884800555","671697.884800555","240046.550901668"
"2002/11/6 19:10","26.4333333333333","90.8333333333333","1","2","0.537512422636461","0","1","0","0","1","0","6.9112","6.9112","95.5533876392735","612605.667706631","612605.667706631","163787.44307868"
"2002/11/6 19:20","26.4666666666667","90.6666666666667","0","1","0","0","2","0","1","1","0.893811213604063","6.9112","6.9112","95.5533876392735","639876.571378349","639876.571378349","194978.175135877"
"2002/11/6 19:30","26.5","90.5","0","2","0","0","2","0","1","2","0.895256390433657","6.9112","6.9112","95.5533876392735","640911.720769516","640911.720769516","195176.85447825"
"2002/11/6 19:40","26.5333333333333","90.3333333333333","1","1","0.281386875237718","0","2","0","1","2","0.447977069509192","6.9112","6.9112","95.5533876392735","641411.503862289","641411.503862288","194070.74865793"
"2002/11/6 19:50","26.5666666666667","90.1666666666667","1","2","0.28116004098561","0","2","0","1","2","0.447615941992361","6.9112","6.9112","95.5533876392735","640894.167307086","640894.167307086","194012.00666514"
"2002/11/6 20:00","26.6","90","1","2","0.56142230275692","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","639870.39464944","639870.394649439","167689.554408191"
"2002/11/6 20:10","26.55","90.1666666666667","1","2","0.280612496909924","0","2","0","1","1","0.446744233991603","6.9112","6.9112","95.5533876392735","639645.395805968","639645.395805968","193870.411197039"
"2002/11/6 20:20","26.5","90.3333333333333","1","2","0.28083479265771","1","1","0.28083479265771","0","1","0","6.9112","6.9112","95.5533876392735","640152.380422506","640152.380422507","194281.204675136"
"2002/11/6 20:30","26.45","90.5","1","2","0.560969538723359","0","1","0","0","2","0","6.9112","6.9112","95.5533876392735","639354.090822928","639354.090822928","167614.702031634"
"2002/11/6 20:40","26.4","90.6666666666667","1","2","0.196005348376307","1","1","0.196005348376307","1","1","0.312046898063626","6.9112","6.9112","121.94756008","670116.109063578","670116.109063578","239896.286894577"
"2002/11/6 20:50","26.35","90.8333333333333","1","2","0.267253818194617","1","2","0.267253818194617","0","1","0","6.9112","6.9112","95.5533876392735","609179.36095372","609179.360953719","191112.960610053"
"2002/11/6 21:00","26.3","91","1","2","0.278200572888673","1","2","0.278200572888673","0","2","0","6.9112","6.9112","95.5533876392735","634144.605655126","634144.605655126","193658.324226734"
"2002/11/6 21:10","26.25","91","0","1","0","0","1","0","1","1","0.883855011509896","6.9112","6.9112","95.5533876392735","632745.204291209","632745.204291209","193615.07257072"
"2002/11/6 21:20","26.2","91","1","1","0.194023844529037","1","1","0.194023844529037","1","2","0.308892279405697","6.9112","6.9112","121.94756008","663338.681624341","663338.681624341","239254.31435299"
"2002/11/6 21:30","26.15","91","1","2","0.530454819897602","0","1","0","0","1","0","6.9112","6.9112","95.5533876392735","604558.034058821","604558.034058821","162654.44628316"
"2002/11/6 21:40","26.1","91","1","2","0.276638939230404","0","2","0","1","1","0.440418200756069","6.9112","6.9112","95.5533876392735","630583.069648194","630583.069648194","192842.355609642"
"2002/11/6 21:50","26.05","91","0","1","0","0","2","0","1","2","0.87675676615312","6.9112","6.9112","95.5533876392735","627660.968542815","627660.968542815","192649.300606031"
"2002/11/6 22:00","26","91","0","2","0","0","2","0","1","2","0.870461999184635","6.9112","6.9112","95.5533876392735","623152.273493474","623152.273493474","191797.141474733"
"2002/11/6 22:10","25.95","91.1666666666667","0","2","0","0","2","0","1","2","0.865320063250052","6.9112","6.9112","95.5533876392735","619469.331276084","619469.331276084","191104.003511791"
"2002/11/6 22:20","25.9","91.3333333333333","1","1","0.270632948435921","0","2","0","1","2","0.430856467809786","6.9112","6.9112","95.5533876392735","616885.718117876","616885.718117876","191306.050564658"
"2002/11/6 22:30","25.85","91.5","1","2","0.269849668988913","0","2","0","1","2","0.429609461420519","6.9112","6.9112","95.5533876392735","615099.382436481","615099.382436481","191106.374402529"
"2002/11/6 22:40","25.8","91.6666666666667","1","2","0.188783067509916","1","1","0.188783067509916","1","2","0.300548791711064","6.9112","6.9112","121.94756008","645413.703143672","645413.703143672","237566.833185129"
"2002/11/6 22:50","25.75","91.8333333333333","1","2","0.257368988025943","0","1","0","1","2","0.409739810860068","6.9112","6.9112","95.5533876392735","586636.840114446","586636.840114446","187966.206841804"
"2002/11/6 23:00","25.7","92","1","2","0.535262435551659","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","610040.043788284","610040.043788284","163425.074308341"
"2002/11/6 23:10","25.6833333333333","92.1666666666667","0","1","0","0","2","0","1","1","0.851634131394339","6.9112","6.9112","95.5533876392735","609666.811159415","609666.811159415","189272.014364524"
"2002/11/6 23:20","25.6666666666667","92.3333333333333","1","1","0.187654750939255","1","1","0.187654750939255","1","2","0.298752474983866","6.9112","6.9112","121.94756008","641554.587810947","641554.587810947","237205.795394103"
"2002/11/6 23:30","25.65","92.5","0","1","0","0","1","0","1","2","0.816792728473968","6.9112","6.9112","95.5533876392735","584712.450998954","584712.450998954","184692.924004628"
"2002/11/6 23:40","25.6333333333333","92.6666666666667","1","1","0.267349031740367","0","2","0","1","2","0.425628365480764","6.9112","6.9112","95.5533876392735","609396.501153731","609396.501153731","190471.86435397"
"2002/11/6 23:50","25.6166666666667","92.8333333333333","1","2","0.267244004647636","1","1","0.267244004647636","0","1","0","6.9112","6.9112","95.5533876392735","609156.980575879","609156.980575879","191096.029836358"
"2002/11/7 0:00","25.6","93","0","1","0","0","1","0","1","1","0.850511297762538","6.9112","6.9112","95.5533876392735","608862.591015171","608862.591015171","189122.563315229"
"2002/11/7 0:10","25.6","93","0","2","0","0","2","0","1","2","0.850964540964401","6.9112","6.9112","95.5533876392735","609187.222516535","609187.222516535","189182.880782754"
"2002/11/7 0:20","25.6","93","1","1","0.267517299282924","1","1","0.267517299282924","0","1","0","6.9112","6.9112","95.5533876392735","609780.245565649","609780.245565649","191160.266356768"
"2002/11/7 0:30","25.6","93","1","2","0.535084868626019","0","1","0","0","2","0","6.9112","6.9112","95.5533876392735","609837.56755855","609837.56755855","163396.550354964"
"2002/11/7 0:40","25.6","93","0","1","0","0","2","0","1","1","0.851317327680656","6.9112","6.9112","95.5533876392735","609439.903055198","609439.903055197","189229.843762209"
"2002/11/7 0:50","25.6","93","0","2","0","0","2","0","1","2","0.850257048017574","6.9112","6.9112","95.5533876392735","608680.486923424","608680.486923424","189088.736849749"
"2002/11/7 1:00","25.6","93","1","1","0.533403808397798","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","607920.689540304","607920.689540304","163126.636085225"
"2002/11/7 1:10","25.5833333333333","93.1666666666667","0","1","0","0","2","0","1","1","0.849193372566141","6.9112","6.9112","95.5533876392735","607918.639552307","607918.639552307","188947.293645378"
"2002/11/7 1:20","25.5666666666667","93.3333333333333","0","2","0","0","2","0","1","2","0.849966693566108","6.9112","6.9112","95.5533876392735","608472.523228083","608472.523228083","189050.119837387"
"2002/11/7 1:30","25.55","93.5","1","1","0.53412998985143","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","608748.738399472","608748.738399471","163243.180628918"
"2002/11/7 1:40","25.5333333333333","93.6666666666667","1","2","0.534036663899608","0","2","0","0","2","0","6.9112","6.9112","95.5533876392735","608642.320789978","608642.320789978","163228.200895363"
"2002/11/7 1:50","25.5166666666667","93.8333333333333","1","2","0.266958654674052","1","1","0.266958654674052","0","2","0","6.9112","6.9112","95.5533876392735","608506.223346111","608506.223346112","191031.619822406"
"2002/11/7 2:00","25.5","94","1","2","0.266960083316937","1","2","0.266960083316937","0","2","0","6.9112","6.9112","95.5533876392735","608509.481447641","608509.481447641","191031.576445891"
"2002/11/7 2:10","25.4166666666667","94","1","2","0.292053683716719","0","1","0","1","1","0.464958976001462","6.9112","6.9112","95.5533876392735","665739.593780826","665739.593780825","196841.741682203"
"2002/11/7 2:20","25.3333333333333","94","1","2","0.201134881772394","1","1","0.201134881772394","1","2","0.320213282287436","6.9112","6.9112","121.94756008","687661.162961692","687661.162961692","241566.142139167"
"2002/11/7 2:30","25.25","94","1","2","0.542457336183033","0","1","0","0","1","0","6.9112","6.9112","95.5533876392735","618244.311231268","618244.311231267","164585.975064416"
"2002/11/7 2:40","25.1666666666667","94","0","1","0","0","2","0","1","1","0.893833445225164","6.9112","6.9112","95.5533876392735","639892.49540166","639892.49540166","194980.825415025"
"2002/11/7 2:50","25.0833333333333","94","0","2","0","0","2","0","1","2","0.886647871330254","6.9112","6.9112","95.5533876392735","634745.648170327","634745.648170327","193996.059878528"
"2002/11/7 3:00","25","94","1","1","0.27517479033021","0","2","0","1","2","0.438087228022958","6.9112","6.9112","95.5533876392735","627243.8811983","627243.8811983","192458.045467972"
"2002/11/7 3:10","24.9833333333333","94","0","1","0","0","2","0","1","2","0.887729362898938","6.9112","6.9112","95.5533876392735","635520.290768074","635520.290768073","194143.892576346"
"2002/11/7 3:20","24.9666666666667","94","0","2","0","0","2","0","1","2","0.867004710503447","6.9112","6.9112","95.5533876392735","620675.967411046","620675.967411046","191330.524360632"
"2002/11/7 3:30","24.95","94","1","1","0.275249997736434","0","2","0","1","2","0.438206960663001","6.9112","6.9112","95.5533876392735","627415.40134903","627415.401349029","192476.626402616"
"2002/11/7 3:40","24.9333333333333","94","1","2","0.272950407305213","1","1","0.272950407305213","0","1","0","6.9112","6.9112","95.5533876392735","622170.912120175","622170.912120176","192402.62611412"
"2002/11/7 3:50","24.9166666666667","94","0","1","0","0","1","0","1","1","0.860001235109382","6.9112","6.9112","95.5533876392735","615659.712722225","615659.712722225","190389.524319882"
"2002/11/7 4:00","24.9","94","1","1","0.268998560190964","1","1","0.268998560190964","0","1","0","6.9112","6.9112","95.5533876392735","613158.362148767","613158.362148767","191485.8321332"
"2002/11/7 4:10","24.9","94","0","1","0","0","1","0","1","1","0.849187560285433","6.9112","6.9112","95.5533876392735","607914.476564481","607914.476564481","188946.259376658"
"2002/11/7 4:20","24.9","94","1","1","0.519176879753471","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","591698.263606889","591698.263606889","160861.684281267"
"2002/11/7 4:30","24.9","94","0","1","0","0","2","0","1","1","0.829517699943514","6.9112","6.9112","95.5533876392735","593826.301413392","593826.301413391","186351.009308472"
