1,"eplusout"
"2002/11/7 4:40","24.9","94","1","1","0.261336386283069","1","1","0.261336386283069","0","1","0","6.9112","6.9112","95.5533876392735","595684.456695712","595684.456695712","189724.207313933"
"2002/11/7 4:50","24.9","94","1","2","0.261109138397315","1","2","0.261109138397315","0","2","0","6.9112","6.9112","95.5533876392735","595166.216226152","595166.216226152","189671.184067"
"2002/11/7 5:00","24.9","94","1","2","0.520862072418608","0","1","0","0","2","0","6.9112","6.9112","95.5533876392735","593619.801872281","593619.801872281","161128.108604892"
"2002/11/7 5:10","24.9","94","1","2","0.258408025584655","1","1","0.258408025584655","0","2","0","6.9112","6.9112","95.5533876392735","589006.342892468","589006.342892468","189055.878280897"
"2002/11/7 5:20","24.9","94","1","2","0.179875662473843","1","2","0.179875662473843","1","1","0.286367912799706","6.9112","6.9112","121.94756008","614948.753964031","614948.753964031","234734.324660036"
"2002/11/7 5:30","24.9","94","1","2","0.246759025120873","1","2","0.246759025120873","0","1","0","6.9112","6.9112","95.5533876392735","562441.583152499","562441.583152499","186429.302487445"
"2002/11/7 5:40","24.9","94","1","2","0.513453562406332","0","1","0","0","2","0","6.9112","6.9112","95.5533876392735","585172.305957937","585172.305957937","159960.515022842"
"2002/11/7 5:50","24.9","94","1","2","0.512502676586947","0","2","0","0","2","0","6.9112","6.9112","95.5533876392735","584088.074400603","584088.074400602","159811.342630538"
"2002/11/7 6:00","24.9","94","1","2","0.256014595322813","0","2","0","1","1","0.407583573567196","6.9112","6.9112","95.5533876392735","583548.190752002","583548.190752002","187621.965347281"
"2002/11/7 6:10","24.9166666666667","94","1","2","0.258414766351772","1","1","0.258414766351772","0","1","0","6.9112","6.9112","95.5533876392735","589021.715097236","589021.715097236","189057.446521183"
"2002/11/7 6:20","24.9333333333333","94","1","2","0.522033424465363","0","1","0","0","2","0","6.9112","6.9112","95.5533876392735","594955.437807968","594955.437807968","161313.601206868"
"2002/11/7 6:30","24.95","94","0","1","0","0","2","0","1","1","0.843572731818566","6.9112","6.9112","95.5533876392735","603892.925404192","603892.925404192","188201.512031485"
"2002/11/7 6:40","24.9666666666667","94","0","2","0","0","2","0","1","2","0.834342298065674","6.9112","6.9112","95.5533876392735","597281.800368086","597281.800368086","186984.018013081"
"2002/11/7 6:50","24.9833333333333","94","1","1","0.182403821649027","1","1","0.182403821649027","1","2","0.290392824542996","6.9112","6.9112","121.94756008","623595.396248197","623595.396248197","235533.746158383"
"2002/11/7 7:00","25","94","0","1","0","0","1","0","1","2","0.794637870018331","6.9112","6.9112","95.5533876392735","568845.078081905","568845.078081905","181844.01987247"
"2002/11/7 7:10","25.1166666666667","93.5","1","1","0.260107645198784","0","2","0","1","2","0.414099842271069","6.9112","6.9112","95.5533876392735","592882.308971129","592882.308971129","188644.685405215"
"2002/11/7 7:20","25.2333333333333","93","1","2","0.269845388614484","1","1","0.269845388614484","0","1","0","6.9112","6.9112","95.5533876392735","615089.620691589","615089.620691589","191686.659432543"
"2002/11/7 7:30","25.35","92.5","0","1","0","0","1","0","1","1","0.897938942084897","6.9112","6.9112","95.5533876392735","642833.180127088","642833.180127088","195545.774883208"
"2002/11/7 7:40","25.4666666666667","92","1","1","0.281468124085661","1","1","0.281468124085661","0","1","0","6.9112","6.9112","95.5533876392735","641596.806669526","641596.806669526","194406.20741716"
"2002/11/7 7:50","25.5833333333333","91.5","1","2","0.280585102306907","0","1","0","1","1","0.44670062089142","6.9112","6.9112","95.5533876392735","639582.917617065","639582.917617065","193852.292192752"
"2002/11/7 8:00","25.7","91","1","2","0.274493202686911","0","2","0","1","2","0.437002118297067","6.9112","6.9112","95.5533876392735","625689.435257002","625689.435257002","192287.201577398"
"2002/11/7 8:10","25.8833333333333","90.1666666666667","0","1","0","0","2","0","1","2","0.929251636156018","6.9112","6.9112","95.5533876392735","665262.30597794","665262.30597794","199910.617819415"
"2002/11/7 8:20","26.0666666666667","89.3333333333333","1","1","0.799873367293162","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","911846.786281737","911846.786281737","212024.047871608"
"2002/11/7 8:30","26.25","88.5","1","2","1.00307555347767","0","2","0","0","2","0","6.9112","6.9112","95.5533876392735","1143715.70667565","1143715.70667565","257579.78531328"
"2002/11/7 8:40","26.4333333333333","87.6666666666667","1","2","0.551035147582021","0","2","0","1","1","0.877265900912462","6.9112","6.9112","95.5533876392735","1256706.02405688","1256706.02405688","277552.638305141"
"2002/11/7 8:50","26.6166666666667","86.8333333333333","1","2","1.02","0","2","0","0","1","0","7.7316342133332","6.9112","95.5510127208935","1492567.86641108","1163315.92260069","261697.191698482"
"2002/11/7 9:00","26.8","86","1","2","0.433550986972194","1","1","0.433550986972194","1","1","0.690227291029626","6.9112","6.9112","121.94756008","1483038.75776032","1483038.75776032","332693.045528302"
"2002/11/7 9:10","26.9833333333333","85.3333333333333","1","2","0.566138602737374","0","1","0","1","2","0.901311093404978","6.9112","6.9112","95.5533865960409","1291183.14320474","1291183.14320474","283058.01375271"
"2002/11/7 9:20","27.1666666666667","84.6666666666667","1","2","0.569194457730014","0","2","0","1","2","0.906176114075509","6.9112","6.9112","95.5533876322655","1298159.04337445","1298159.04337445","284183.258671264"
"2002/11/7 9:30","27.35","84","1","2","0.401059191491885","1","1","0.401059191491885","1","2","0.638499294441071","6.9112","6.9112","121.94756008","1371795.23208254","1371795.23208254","318148.839260827"
"2002/11/7 9:40","27.5333333333333","83.3333333333333","1","2","1.02","0","1","0","0","1","0","7.91849449297388","6.9112","95.550921377279","1567619.4820532","1163378.23106516","261697.653120965"
"2002/11/7 9:50","27.7166666666667","82.6666666666667","1","2","1.02","0","2","0","0","2","0","9.80429836655035","6.9112","95.5439476909577","2324963.25062676","1164007.48683313","261697.796292819"
"2002/11/7 10:00","27.9","82","1","2","0.974536497837382","0","2","0","1","1","0.997773494882073","6.9112","6.9112","95.55120147607","1826688.49988584","1826688.49988584","374365.35691854"
"2002/11/7 10:10","28.0833333333333","81.3333333333333","1","2","0.450781844792763","1","1","0.450781844792763","1","2","0.717659377849835","6.9112","6.9112","121.94756008","1542039.32639316","1542039.32639316","340644.627135246"
"2002/11/7 10:20","28.2666666666667","80.6666666666667","1","2","1.02","0","1","0","0","1","0","8.60600434291361","6.9112","95.5487575521588","1843740.64378047","1163607.55689099","261698.015665609"
"2002/11/7 10:30","28.45","80","1","2","0.944804387460794","0","2","0","1","1","0.997773494882073","6.9112","6.9112","95.5521099634726","1792727.28986437","1792727.28986437","367708.519507633"
"2002/11/7 10:40","28.6333333333333","79.3333333333333","1","2","0.750659824479808","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5533790558348","1571008.21569691","1571008.21569692","327975.665542596"
"2002/11/7 10:50","28.8166666666667","78.6666666666667","1","2","1.02","0","2","0","0","1","0","9.36383182888034","6.9112","95.5460524708543","2148085.46152526","1163860.44598693","261698.214067267"
"2002/11/7 11:00","29","78","1","2","0.980300050807783","0","2","0","1","1","0.997773494882073","6.9112","6.9112","95.5515386449055","1833272.03951841","1833272.03951841","375681.23057873"
"2002/11/7 11:10","28.8333333333333","78.1666666666667","1","2","0.462918538098939","1","1","0.462918538098939","1","2","0.736981388857772","6.9112","6.9112","121.94756008","1583599.34671734","1583599.34671734","346343.516579926"
"2002/11/7 11:20","28.6666666666667","78.3333333333333","1","2","1.02","0","1","0","0","1","0","8.79526898319976","6.9112","95.548218610704","1919752.33068159","1163670.70332704","261698.109572298"
"2002/11/7 11:30","28.5","78.5","1","2","0.90713464556955","0","2","0","1","1","0.997773494882073","6.9112","6.9112","95.55196727928","1749701.79777888","1749701.79777888","359486.211434353"
"2002/11/7 11:40","28.3333333333333","78.6666666666667","1","2","0.708725076126152","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5533780972233","1523126.67124469","1523126.67124469","320243.439387596"
"2002/11/7 11:50","28.1666666666667","78.8333333333333","1","2","1.02","0","2","0","0","1","0","8.96134008374428","6.9112","95.5473348151831","1986444.88945817","1163726.12126009","261697.793895057"
"2002/11/7 12:00","28","79","1","2","0.770134150598107","1","1","0.770134150598107","0","2","0","6.9112","6.9112","95.5518420800187","1757016.49139754","1757016.49139754","349959.611613263"
"2002/11/7 12:10","27.5","81.5","1","2","0.484477544821625","1","2","0.484477544821625","1","1","0.771304029688119","6.9112","6.9112","121.94756008","1657419.01267947","1657419.01267947","356637.908990167"
"2002/11/7 12:20","27","84","1","2","0.347503442806828","1","2","0.347503442806828","1","2","0.553236798345495","6.9112","6.9112","121.94756008","1188469.41464621","1188469.41464621","295451.629197069"
"2002/11/7 12:30","26.5","86.5","1","2","0.864253587292783","0","1","0","0","1","0","6.9112","6.9112","95.553387639244","985299.749207481","985299.749207481","225683.149735932"
"2002/11/7 12:40","26","89","1","2","0.881764063717078","0","2","0","0","2","0","6.9112","6.9112","95.5533876392733","1005279.4334339","1005279.4334339","229522.381439517"
"2002/11/7 12:50","25.5","91.5","1","2","0.865462042126871","0","2","0","0","2","0","6.9112","6.9112","95.5533876392735","986678.590727857","986678.590727857","225946.272229357"
"2002/11/7 13:00","25","94","1","2","0.404147481299416","0","2","0","1","1","0.643415952393238","6.9112","6.9112","95.5533876392735","921454.678861251","921454.678861251","228598.388888938"
"2002/11/7 13:10","25","93.8333333333333","1","2","0.338332270627332","1","1","0.338332270627332","1","2","0.53863599355151","6.9112","6.9112","121.94756008","1157080.12198524","1157080.12198524","291723.252621891"
"2002/11/7 13:20","25","93.6666666666667","1","2","1.02","0","1","0","0","1","0","7.93905947786323","6.9112","95.5508710506989","1575879.13666005","1163385.08926434","261697.173940345"
"2002/11/7 13:30","25","93.5","1","2","0.724933342563196","1","1","0.724933342563196","0","2","0","6.9112","6.9112","95.5526127620304","1653771.58300274","1653771.58300274","332076.699969178"
"2002/11/7 13:40","25","93.3333333333333","1","2","1.02","0","1","0","0","2","0","9.69374919297071","6.9112","95.5450459406025","2280577.49294773","1163970.57295536","261697.53560529"
"2002/11/7 13:50","25","93.1666666666667","1","2","0.836496465173758","1","1","0.836496465173758","0","2","0","6.9112","6.9112","95.5512898871531","1908624.81438673","1908624.81438673","377429.700777561"
"2002/11/7 14:00","25","93","1","2","0.71627622394124","0","1","0","1","1","0.997773494882073","6.9112","6.9112","95.5533735460648","1531748.410898","1531748.410898","321595.40908755"
"2002/11/7 14:10","25.0333333333333","93","1","2","0.630424588299395","1","1","0.630424588299395","0","1","0","6.9112","6.9112","95.5533875446003","1437949.72517633","1437949.72517633","297028.604793263"
"2002/11/7 14:20","25.0666666666667","93","1","2","1.02","0","1","0","0","2","0","9.17725160343951","6.9112","95.5466324890241","2073155.29329023","1163798.17431924","261697.378226623"
"2002/11/7 14:30","25.1","93","1","2","0.980981709511233","0","2","0","1","1","0.997773494882073","6.9112","6.9112","95.5516793067643","1834050.68006625","1834050.68006625","375812.913749516"
"2002/11/7 14:40","25.1333333333333","93","1","2","0.769719004065867","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5533761624696","1592771.27378635","1592771.27378635","331566.824204773"
"2002/11/7 14:50","25.1666666666667","93","1","2","1.02","0","2","0","0","1","0","9.54513869549032","6.9112","95.5455117817186","2220897.25059617","1163920.96381453","261697.545885546"
"2002/11/7 15:00","25.2","93","1","2","1.02","0","2","0","1","1","0.997773494882073","7.03467042577455","6.9112","95.5508350923605","1928238.78793432","1878688.43830805","384384.705214928"
"2002/11/7 15:10","25.25","93.1666666666667","1","2","0.622349563094705","0","2","0","1","2","0.990800772957021","6.9112","6.9112","95.5532812180438","1419512.54373289","1419512.54373289","304295.413115522"
"2002/11/7 15:20","25.3","93.3333333333333","1","2","1.02","0","2","0","0","1","0","7.57683511384552","6.9112","95.5513885648413","1430394.21644612","1163264.3069432","261696.913535728"
"2002/11/7 15:30","25.35","93.5","1","2","1.02","0","2","0","0","2","0","8.14261981471583","6.9112","95.5492367272714","1657630.12851441","1163452.99028928","261696.950386597"
"2002/11/7 15:40","25.4","93.6666666666667","1","2","0.664712234065012","1","1","0.664712234065012","0","2","0","6.9112","6.9112","95.5524559303874","1516241.91562915","1516241.91562915","309398.727781061"
"2002/11/7 15:50","25.45","93.8333333333333","1","2","0.625551239433682","0","1","0","1","1","0.995897945959992","6.9112","6.9112","95.5533813801323","1426822.66473977","1426822.66473977","305545.533680655"
"2002/11/7 16:00","25.5","94","1","2","1.02","0","2","0","0","1","0","8.56624020033528","6.9112","95.5485005027391","1827768.0541026","1163594.29456468","261697.427379067"
"2002/11/7 16:10","25.5333333333333","94","1","2","0.800571859201037","1","1","0.800571859201037","0","2","0","6.9112","6.9112","100.199592209737","1826438.42057394","1826438.42057394","364182.275073737"
"2002/11/7 16:20","25.5666666666667","94","1","2","0.819186791900125","0","1","0","1","1","0.997773494882073","6.9112","6.9112","95.5533810676684","1649260.09173694","1649260.09173694","341242.515445894"
"2002/11/7 16:30","25.6","94","1","2","0.796411291375603","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5533875951278","1623251.46700777","1623251.46700777","336738.924980241"
"2002/11/7 16:40","25.6333333333333","94","1","2","0.700829123972135","1","1","0.700829123972135","0","1","0","6.9112","6.9112","95.553387638977","1598720.42967229","1598720.42967229","322864.608121254"
"2002/11/7 16:50","25.6666666666667","94","1","2","1.02","0","1","0","0","2","0","9.69883342122907","6.9112","95.5450492292022","2282619.47440203","1163972.27005197","261697.880578011"
"2002/11/7 17:00","25.7","94","1","2","1.02","0","2","0","1","1","0.997773494882073","7.60887396139396","6.9112","95.548966899158","2158978.49178101","1878997.98155773","382312.522263922"
"2002/11/7 17:10","25.75","94","1","2","0.481744495548769","0","2","0","1","2","0.766952926236531","6.9112","6.9112","95.5528475616204","1098537.45320159","1098537.45320159","253431.923547493"
"2002/11/7 17:20","25.8","94","1","2","0.200712569096619","1","1","0.200712569096619","1","2","0.319540946753839","6.9112","6.9112","121.94756008","686216.669694477","686216.669694477","241429.152043496"
"2002/11/7 17:30","25.85","94","1","2","0.25519991918854","0","1","0","1","2","0.406286582629282","6.9112","6.9112","95.5533876331539","581690.355459922","581690.355459922","187432.272489715"
"2002/11/7 17:40","25.9","94","1","2","0.268492528900799","0","2","0","1","2","0.427448850201274","6.9112","6.9112","95.5533876392324","612004.321123213","612004.321123213","190767.483727857"
"2002/11/7 17:50","25.95","94","0","1","0","0","2","0","1","2","0.865078254465808","6.9112","6.9112","95.5533876392733","619296.134851064","619296.134851064","191071.660601871"
"2002/11/7 18:00","26","94","1","1","0.275945865644869","0","2","0","1","2","0.439314805036064","6.9112","6.9112","95.5533876392735","629002.419825585","629002.419825584","192669.317549107"
"2002/11/7 18:10","25.8333333333333","94","1","2","0.277346782568456","1","1","0.277346782568456","0","1","0","6.9112","6.9112","95.5533876392735","632197.408220047","632197.408220047","193456.353597619"
"2002/11/7 18:20","25.6666666666667","94","0","1","0","0","1","0","1","1","0.878919528492265","6.9112","6.9112","95.5533876392735","629210.078314434","629210.078314433","192943.005957343"
"2002/11/7 18:30","25.5","94","1","1","0.272631746671878","0","2","0","1","2","0.434038619697744","6.9112","6.9112","95.5533876392735","621444.172292895","621444.172292895","191814.574004295"
"2002/11/7 18:40","25.3333333333333","94","0","1","0","0","2","0","1","2","0.856331034065567","6.9112","6.9112","95.5533876392735","613030.939862409","613030.939862409","189898.554652023"
"2002/11/7 18:50","25.1666666666667","94","1","1","0.265766151270953","1","1","0.265766151270953","0","1","0","6.9112","6.9112","95.5533876392735","605786.657528903","605786.657528903","190748.002792104"
"2002/11/7 19:00","25","94","1","2","0.184391872365594","1","2","0.184391872365594","1","1","0.293557866030062","6.9112","6.9112","121.94756008","630394.863898164","630394.863898164","236164.500640722"
"2002/11/7 19:10","25","93.8333333333333","1","2","0.176046356950136","1","2","0.176046356950136","1","2","0.280271533694192","6.9112","6.9112","121.94756008","601852.202943682","601852.202943682","233530.995691675"
"2002/11/7 19:20","25","93.6666666666667","0","1","0","0","1","0","1","2","0.794659948785484","6.9112","6.9112","95.5533876392735","568860.890749392","568860.890749392","181846.814492646"
"2002/11/7 19:30","25","93.5","0","2","0","0","2","0","1","2","0.826950096545802","6.9112","6.9112","95.5533876392735","591987.327153984","591987.327153984","186015.108806836"
"2002/11/7 19:40","25","93.3333333333333","0","2","0","0","2","0","1","2","0.826264749246308","6.9112","6.9112","95.5533876392735","591496.467233943","591496.467233943","185925.547069083"
"2002/11/7 19:50","25","93.1666666666667","1","1","0.259510774444785","1","1","0.259510774444785","0","1","0","6.9112","6.9112","95.5533876392735","591521.148144904","591521.148144904","189307.427663007"
"2002/11/7 20:00","25","93","0","1","0","0","1","0","1","1","0.826451524670373","6.9112","6.9112","95.5533876392735","591630.239618457","591630.239618457","185949.927643382"
"2002/11/7 20:10","25","93.1666666666667","1","1","0.259812487533838","0","2","0","1","2","0.413629941655861","6.9112","6.9112","95.5533876392735","592209.202978795","592209.202978795","188568.782574413"
"2002/11/7 20:20","25","93.3333333333333","1","2","0.260085841262115","0","2","0","1","2","0.414065129693788","6.9112","6.9112","95.5533876392735","592832.585146251","592832.585146251","188637.212137815"
"2002/11/7 20:30","25","93.5","1","2","0.259833145420301","1","1","0.259833145420301","0","1","0","6.9112","6.9112","95.5533876392735","592256.313189957","592256.313189958","189381.024635335"
"2002/11/7 20:40","25","93.6666666666667","1","2","0.181922008975985","1","2","0.181922008975985","1","1","0.28962576307597","6.9112","6.9112","121.94756008","621947.524988664","621947.524988663","235380.94669909"
"2002/11/7 20:50","25","93.8333333333333","0","1","0","0","1","0","1","2","0.793047827928148","6.9112","6.9112","95.5533876392735","567706.301513188","567706.301513188","181641.442045004"
"2002/11/7 21:00","25","94","0","2","0","0","2","0","1","2","0.830220507585586","6.9112","6.9112","95.5533876392735","594329.668749638","594329.668749638","186443.11740234"
"2002/11/7 21:10","25","94.1666666666667","0","2","0","0","2","0","1","2","0.83214319212309","6.9112","6.9112","95.5533876392735","595706.742718289","595706.742718289","186695.236180328"
"2002/11/7 21:20","25","94.3333333333333","1","1","0.261371026793349","0","2","0","1","2","0.416111186915083","6.9112","6.9112","95.5533876392735","595763.454672646","595763.454672646","188961.018676934"
"2002/11/7 21:30","25","94.5","1","2","0.261208557090168","0","2","0","1","2","0.41585252985635","6.9112","6.9112","95.5533876392735","595392.941229093","595392.941229093","188920.324960381"
"2002/11/7 21:40","25","94.6666666666667","1","2","0.522252535492062","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","595205.279815905","595205.279815905","161348.391283756"
"2002/11/7 21:50","25","94.8333333333333","0","1","0","0","2","0","1","1","0.831971447074146","6.9112","6.9112","95.5533876392735","595583.734560478","595583.734560478","186672.741159118"
"2002/11/7 22:00","25","95","1","1","0.261636963608298","1","1","0.261636963608298","0","1","0","6.9112","6.9112","95.5533876392735","596369.926176382","596369.926176382","189799.619710043"
"2002/11/7 22:10","25","95.1666666666667","1","2","0.525004465515809","0","1","0","0","2","0","6.9112","6.9112","95.5533876392735","598343.185159599","598343.185159599","161785.214295225"
"2002/11/7 22:20","25","95.3333333333333","1","2","0.184880721741345","1","1","0.184880721741345","1","1","0.294336130156971","6.9112","6.9112","121.94756008","632066.820176615","632066.820176616","236320.381074091"
"2002/11/7 22:30","25","95.5","1","2","0.253110521954991","0","1","0","1","2","0.402960194186555","6.9112","6.9112","95.5533876392735","576925.597588737","576925.597588737","186905.559282649"
"2002/11/7 22:40","25","95.6666666666667","1","2","0.263795031525941","0","2","0","1","2","0.419970281393692","6.9112","6.9112","95.5533876392735","601291.443783682","601291.443783682","189571.79465497"
"2002/11/7 22:50","25","95.8333333333333","0","1","0","0","2","0","1","2","0.839425441578063","6.9112","6.9112","95.5533876392735","600922.497560735","600922.497560734","187653.558880389"
"2002/11/7 23:00","25","96","1","1","0.527147619863272","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","600786.94160128","600786.941601279","162126.339019514"
"2002/11/7 23:10","24.9833333333333","96.1666666666667","1","2","0.263545250072724","0","2","0","1","1","0.419572621185355","6.9112","6.9112","95.5533876392735","600721.810055852","600721.810055852","189509.710667086"
"2002/11/7 23:20","24.9666666666667","96.3333333333333","1","2","0.263512880641107","0","2","0","1","2","0.419521087996023","6.9112","6.9112","95.5533876392735","600647.99068341","600647.99068341","189501.516949737"
"2002/11/7 23:30","24.95","96.5","0","1","0","0","2","0","1","2","0.838962583160842","6.9112","6.9112","95.5533876392735","600590.98380797","600590.98380797","187592.512957377"
"2002/11/7 23:40","24.9333333333333","96.6666666666667","1","1","0.263475976565005","0","2","0","1","2","0.419462335504987","6.9112","6.9112","95.5533876392735","600563.829941496","600563.829941496","189492.572742449"
"2002/11/7 23:50","24.9166666666667","96.8333333333333","1","2","0.263477885724761","1","1","0.263477885724761","0","1","0","6.9112","6.9112","95.5533876392735","600568.183831575","600568.183831575","190224.697316579"
"2002/11/8 0:00","24.9","97","1","2","0.184809879749272","1","2","0.184809879749272","1","1","0.294223347398428","6.9112","6.9112","121.94756008","631824.527090606","631824.527090605","236298.0059848"
"2002/11/8 0:10","24.8833333333333","97","1","2","0.505952795786854","0","1","0","0","1","0","6.9112","6.9112","95.5533876392735","576619.736180137","576619.736180137","158788.235237954"
"2002/11/8 0:20","24.8666666666667","97","0","1","0","0","2","0","1","1","0.841835483848774","6.9112","6.9112","95.5533876392735","602648.64857393","602648.648573929","187971.856088572"
"2002/11/8 0:30","24.85","97","0","2","0","0","2","0","1","2","0.84251577724466","6.9112","6.9112","95.5533876392735","603135.89782771","603135.89782771","188061.798639214"
"2002/11/8 0:40","24.8333333333333","97","0","2","0","0","2","0","1","2","0.841179438370884","6.9112","6.9112","95.5533876392735","602178.766877558","602178.766877558","187885.140493675"
"2002/11/8 0:50","24.8166666666667","97","1","1","0.263378389438374","1","1","0.263378389438374","0","1","0","6.9112","6.9112","95.5533876392735","600341.2799213","600341.2799213","190200.670902492"
"2002/11/8 1:00","24.8","97","1","2","0.262528926122733","1","2","0.262528926122733","0","2","0","6.9112","6.9112","95.5533876392735","598404.059872564","598404.059872564","190004.373554784"
"2002/11/8 1:10","24.7833333333333","97.1666666666667","1","2","0.2620478588556","0","1","0","1","1","0.417188725601067","6.9112","6.9112","95.5533876392735","597306.978004675","597306.978004674","189132.438907323"
"2002/11/8 1:20","24.7666666666667","97.3333333333333","1","2","0.261838450261122","1","1","0.261838450261122","0","1","0","6.9112","6.9112","95.5533876392735","596829.418863624","596829.418863624","189846.669226284"
"2002/11/8 1:30","24.75","97.5","1","2","0.261751271391832","1","2","0.261751271391832","0","2","0","6.9112","6.9112","95.5533876392735","596630.606381254","596630.606381255","189826.767498127"
"2002/11/8 1:40","24.7333333333333","97.6666666666667","1","2","0.18357772016412","1","2","0.18357772016412","1","1","0.29226170921023","6.9112","6.9112","121.94756008","627610.319216887","627610.319216887","235906.278899421"
"2002/11/8 1:50","24.7166666666667","97.8333333333333","1","2","0.176354306974989","1","2","0.176354306974989","1","2","0.280761800162989","6.9112","6.9112","121.94756008","602905.409985003","602905.409985003","233627.953363194"
"2002/11/8 2:00","24.7","98","0","1","0","0","1","0","1","2","0.799100425745613","6.9112","6.9112","95.5533876392735","572041.1395352","572041.1395352","182413.983458075"
"2002/11/8 2:10","24.6833333333333","98","1","1","0.272541905713516","1","1","0.272541905713516","0","1","0","6.9112","6.9112","95.5533876392735","621239.280489194","621239.280489194","192316.115758366"
"2002/11/8 2:20","24.6666666666667","98","0","1","0","0","1","0","1","1","0.880087554092998","6.9112","6.9112","95.5533876392735","630046.695187224","630046.695187223","193101.593530239"
"2002/11/8 2:30","24.65","98","0","2","0","0","2","0","1","2","0.88925091054782","6.9112","6.9112","95.5533876392735","636610.135096688","636610.135096688","194352.22404346"
"2002/11/8 2:40","24.6333333333333","98","0","2","0","0","2","0","1","2","0.871368667465711","6.9112","6.9112","95.5533876392735","623801.68238803","623801.68238803","191919.42929533"
"2002/11/8 2:50","24.6166666666667","98","0","2","0","0","2","0","1","2","0.860196587537769","6.9112","6.9112","95.5533876392735","615799.63376175","615799.63376175","190415.802774285"
"2002/11/8 3:00","24.6","98","1","1","0.267319671212717","0","2","0","1","2","0.42558162256454","6.9112","6.9112","95.5533876392735","609329.542701621","609329.542701621","190460.018364528"
"2002/11/8 3:10","24.5666666666667","98.1666666666667","1","2","0.283481861145501","1","1","0.283481861145501","0","1","0","6.9112","6.9112","95.5533876392735","646189.519351344","646189.519351344","194877.781826666"
"2002/11/8 3:20","24.5333333333333","98.3333333333333","0","1","0","0","1","0","1","1","0.896443209171228","6.9112","6.9112","95.5533876392735","641761.815094562","641761.815094562","195339.722609084"
"2002/11/8 3:30","24.5","98.5","0","2","0","0","2","0","1","2","0.937623014217273","6.9112","6.9112","95.5533876392735","671258.824022228","671258.824022227","201094.130360976"
"2002/11/8 3:40","24.4666666666667","98.6666666666667","1","1","0.564362557604853","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","643223.288443175","643223.288443175","168175.781307154"
"2002/11/8 3:50","24.4333333333333","98.8333333333333","1","2","0.272550124793343","0","2","0","1","1","0.433908675008877","6.9112","6.9112","95.5533876392735","621258.024966771","621258.024966771","191787.755165488"
"2002/11/8 4:00","24.4","99","1","2","0.269736908999912","0","2","0","1","2","0.429429943845693","6.9112","6.9112","95.5533876392735","614842.224087767","614842.224087767","191071.467269682"
"2002/11/8 4:10","24.3833333333333","99","1","2","0.260927367611754","0","2","0","1","2","0.415404867049012","6.9112","6.9112","95.5533876392735","594751.686938832","594751.686938832","188849.297595531"
"2002/11/8 4:20","24.3666666666667","99","0","1","0","0","2","0","1","2","0.818178385404438","6.9112","6.9112","95.5533876392735","585704.876377294","585704.876377294","184872.516583255"
"2002/11/8 4:30","24.35","99","0","2","0","0","2","0","1","2","0.816957255536496","6.9112","6.9112","95.5533876392735","584830.287318917","584830.287318916","184714.050784046"
"2002/11/8 4:40","24.3333333333333","99","1","1","0.512931606593093","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","584577.15438129","584577.15438129","159878.644293287"
"2002/11/8 4:50","24.3166666666667","99","1","2","0.25627495263573","0","2","0","1","1","0.407998070888605","6.9112","6.9112","95.5533876392735","584141.926067335","584141.926067334","187687.411698424"
"2002/11/8 5:00","24.3","99","1","2","0.179570646085255","1","1","0.179570646085255","1","2","0.285882316775385","6.9112","6.9112","121.94756008","613905.563738915","613905.563738915","234638.251652626"
"2002/11/8 5:10","24.2666666666667","99.1666666666667","0","1","0","0","1","0","1","2","0.782203442491872","6.9112","6.9112","95.5533876392735","559939.689181566","559939.689181565","180266.578685561"
"2002/11/8 5:20","24.2333333333333","99.3333333333333","1","1","0.511041165079435","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","582421.614308706","582421.614308706","159582.374851303"
"2002/11/8 5:30","24.2","99.5","1","2","0.255303495763435","0","2","0","1","1","0.406451479909769","6.9112","6.9112","95.5533876392735","581926.557244218","581926.557244217","187445.304544996"
"2002/11/8 5:40","24.1666666666667","99.6666666666667","1","2","0.255270903207033","0","2","0","1","2","0.406399591498513","6.9112","6.9112","95.5533876392735","581852.231355161","581852.23135516","187436.921377346"
"2002/11/8 5:50","24.1333333333333","99.8333333333333","1","2","0.255224611123543","0","2","0","1","2","0.406325892993968","6.9112","6.9112","95.5533876392735","581746.664313896","581746.664313896","187425.256385002"
"2002/11/8 6:00","24.1","100","1","2","0.50978792464691","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","580992.634943908","580992.634943907","159386.302835932"
"2002/11/8 6:10","24.0833333333333","100","1","2","0.180474444877704","1","1","0.180474444877704","1","1","0.287321193887636","6.9112","6.9112","121.94756008","616996.661004691","616996.661004691","234923.212156771"
"2002/11/8 6:20","24.0666666666667","100","0","1","0","0","1","0","1","2","0.792730359070265","6.9112","6.9112","95.5533876392735","567478.932887024","567478.932887024","181600.95731628"
"2002/11/8 6:30","24.05","100","0","2","0","0","2","0","1","2","0.839271940548865","6.9112","6.9112","95.5533876392735","600812.555276584","600812.555276584","187633.109094347"
"2002/11/8 6:40","24.0333333333333","100","1","1","0.185052494863339","1","1","0.185052494863339","1","2","0.294609598561445","6.9112","6.9112","121.94756008","632654.317240478","632654.317240478","236374.352323719"
"2002/11/8 6:50","24.0166666666667","100","1","2","0.2525666862322","0","1","0","1","2","0.40209439000438","6.9112","6.9112","95.5533876392735","575685.415708404","575685.415708404","186765.541867168"
"2002/11/8 7:00","24","100","0","1","0","0","2","0","1","2","0.830721308131758","6.9112","6.9112","95.5533876392735","594688.354117728","594688.354117728","186508.637476441"
"2002/11/8 7:10","24.1666666666667","98.8333333333333","1","1","0.189959130366988","1","1","0.189959130366988","1","2","0.302421122081217","6.9112","6.9112","121.94756008","649436.14298707","649436.14298707","237942.627239477"
"2002/11/8 7:20","24.3333333333333","97.6666666666667","1","2","0.266699917191595","1","2","0.266699917191595","0","1","0","6.9112","6.9112","95.5533876392735","607916.158061339","607916.158061339","190951.21772449"
"2002/11/8 7:30","24.5","96.5","1","2","0.29221656294288","1","2","0.29221656294288","0","2","0","6.9112","6.9112","95.5533876392735","666111.084648063","666111.084648063","196948.329375082"
"2002/11/8 7:40","24.6666666666667","95.3333333333333","1","2","0.273957001704648","1","2","0.273957001704648","0","2","0","6.9112","6.9112","95.5533876392735","624466.564622616","624466.564622616","192634.192334297"
"2002/11/8 7:50","24.8333333333333","94.1666666666667","1","2","0.185227371775612","1","2","0.185227371775612","1","1","0.294888008301127","6.9112","6.9112","121.94756008","633252.43032554","633252.43032554","236429.969983246"
"2002/11/8 8:00","25","93","0","1","0","0","1","0","1","2","0.84114278616997","6.9112","6.9112","95.5533876392735","602152.515357184","602152.515357184","187880.136807634"
"2002/11/8 8:10","25.3333333333333","92.3333333333333","1","1","0.281627162830473","0","2","0","1","2","0.448359615182479","6.9112","6.9112","95.5533876392735","641959.523681062","641959.523681061","194119.988754426"
"2002/11/8 8:20","25.6666666666667","91.6666666666667","0","1","0","0","2","0","1","2","0.997773494882073","8.32598322365264","6.9112","95.5495484619934","1282445.25304058","714681.280635801","204806.230459206"
"2002/11/8 8:30","26","91","1","1","0.616307232137347","1","1","0.616307232137347","0","1","0","6.9112","6.9112","95.5523210673661","1405716.81183707","1405716.81183707","292078.646874686"
"2002/11/8 8:40","26.3333333333333","90.3333333333333","1","2","0.54199397618376","0","1","0","1","1","0.862872061596034","6.9112","6.9112","95.5533804740968","1236067.75674919","1236067.75674919","274304.279415648"
"2002/11/8 8:50","26.6666666666667","89.6666666666667","1","2","0.536062338961442","0","2","0","1","2","0.853428701958166","6.9112","6.9112","95.5533875911404","1222526.3257615","1222526.3257615","272191.316278904"
"2002/11/8 9:00","27","89","1","2","0.567892016206229","1","1","0.567892016206229","0","1","0","6.9112","6.9112","95.5533876389502","1295185.82374941","1295185.82374941","275584.404365608"
"2002/11/8 9:10","27.2166666666667","87.6666666666667","1","2","0.613762247644311","1","2","0.613762247644311","0","2","0","6.9112","6.9112","95.5533876392714","1399906.21266216","1399906.21266216","291215.065960962"
"2002/11/8 9:20","27.4333333333333","86.3333333333333","1","2","0.685234516906705","0","1","0","1","1","0.997773494882073","6.9112","6.9112","95.5533876392735","1496306.33049218","1496306.33049218","316052.191922069"
"2002/11/8 9:30","27.65","85","1","2","0.694792638042844","1","1","0.694792638042844","0","1","0","6.9112","6.9112","95.5533876392735","1584934.4995414","1584934.4995414","320608.646928733"
"2002/11/8 9:40","27.8666666666667","83.6666666666667","1","2","1.02","0","1","0","0","2","0","9.35939158004705","6.9112","95.5461400183758","2146303.03631276","1163858.96321702","261698.160297494"
"2002/11/8 9:50","28.0833333333333","82.3333333333333","1","2","0.966937844753327","0","2","0","1","1","0.997773494882073","6.9112","6.9112","95.5515419927201","1818008.85363294","1818008.85363294","372652.127045925"
"2002/11/8 10:00","28.3","81","1","2","0.720982810779078","1","1","0.720982810779078","0","1","0","6.9112","6.9112","95.5533752399036","1644748.73101017","1644748.73101017","330596.59520696"
"2002/11/8 10:10","28.5333333333333","80","1","2","0.505835291506316","1","2","0.505835291506316","1","1","0.805306257983397","6.9112","6.9112","121.94756008","1730555.56312724","1730555.56312724","367066.23314769"
"2002/11/8 10:20","28.7666666666667","79","1","2","0.665391496801411","0","1","0","1","2","0.997773494882073","6.9112","6.9112","95.553387639133","1473651.36755373","1473651.36755373","312585.893579931"
"2002/11/8 10:30","29","78","1","2","0.663889362228458","1","1","0.663889362228458","0","1","0","6.9112","6.9112","95.5533876392726","1514362.85715875","1514362.85715875","309139.190411786"
"2002/11/8 10:40","29.2333333333333","77","1","2","0.753563886961088","0","1","0","1","1","0.997773494882073","6.9112","6.9112","95.5533876392735","1574324.22644453","1574324.22644453","328525.095081742"
"2002/11/8 10:50","29.4666666666667","76","1","2","0.494972072460233","1","1","0.494972072460233","1","2","0.788011659471688","6.9112","6.9112","121.94756008","1693355.27429399","1693355.27429399","361732.667097954"
"2002/11/8 11:00","29.7","75","1","2","0.826756576115986","0","1","0","1","2","0.997773494882073","6.9112","6.9112","95.5533876392735","1657904.6678442","1657904.6678442","342778.08012276"
"2002/11/8 11:10","29.6833333333333","75","1","2","0.543586407473104","1","1","0.543586407473104","1","2","0.865407264070536","6.9112","6.9112","121.94756008","1859843.5086524","1859843.5086524","386101.225417844"
"2002/11/8 11:20","29.6666666666667","75","1","2","0.917995510686433","0","1","0","1","2","0.997773494882073","6.9112","6.9112","95.5533876392735","1762106.51870108","1762106.51870108","361840.046601149"
"2002/11/8 11:30","29.65","75","1","2","1.02","0","2","0","1","2","0.997773494882073","6.9559056974543","6.9112","95.5532338112167","1896587.37964107","1878645.92900258","384694.98601833"
"2002/11/8 11:40","29.6333333333333","75","1","2","0.550587694515462","1","1","0.550587694515462","1","2","0.87655354105797","6.9112","6.9112","121.94756008","1883823.18836671","1883823.18836671","389715.976389593"
"2002/11/8 11:50","29.6166666666667","75","1","2","0.842971153273607","0","1","0","1","2","0.997773494882073","6.9112","6.9112","95.5533875824274","1676421.82299865","1676421.82299865","346059.377232303"
"2002/11/8 12:00","29.6","75","1","2","0.936956532690877","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5533876388917","1783763.40567659","1783763.40567659","365981.354447137"
"2002/11/8 12:10","29.5833333333333","75","1","2","0.960901587085269","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.553387639271","1811113.90919215","1811113.90919215","371301.020091208"
"2002/11/8 12:20","29.5666666666667","75","1","2","0.777834266780137","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5533876392735","1602038.03387087","1602038.03387087","333148.05004254"
"2002/11/8 12:30","29.55","75","1","2","0.66329236854415","1","1","0.66329236854415","0","1","0","6.9112","6.9112","95.5533876392735","1512999.61463306","1512999.61463306","308922.414249908"
"2002/11/8 12:40","29.5333333333333","75","1","2","1.02","0","1","0","0","2","0","9.30218144318694","6.9112","95.5462420716463","2123326.89467277","1163839.86928264","261698.247124969"
"2002/11/8 12:50","29.5166666666667","75","1","2","0.979691186608979","0","2","0","1","1","0.997773494882073","6.9112","6.9112","95.5515851231098","1832576.5465949","1832576.5465949","375542.932505689"
"2002/11/8 13:00","29.5","75","1","2","0.660076679323638","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5533755296831","1467583.51507791","1467583.51507791","311669.330599929"
"2002/11/8 13:10","29.4833333333333","75.1666666666667","1","2","0.57818346571784","0","2","0","1","2","0.92048690754368","6.9112","6.9112","95.5533875579255","1318679.53730228","1318679.53730228","287522.008828651"
"2002/11/8 13:20","29.4666666666667","75.3333333333333","1","2","1.02","0","2","0","0","1","0","9.73127418271277","6.9112","95.544936267173","2295647.09396746","1163983.1001323","261698.386349003"
"2002/11/8 13:30","29.45","75.5","1","2","0.631904606601296","1","1","0.629316965277082","1","1","0.997773494882073","6.9112","6.9112","121.94756008","2153518.32565281","2153518.32565281","432047.525592991"
"2002/11/8 13:40","29.4333333333333","75.6666666666667","1","2","0.515894882430024","1","2","0.515894882430024","1","2","0.821321454351944","6.9112","6.9112","121.94756008","1765005.26829851","1765005.26829851","372063.340227929"
"2002/11/8 13:50","29.4166666666667","75.8333333333333","1","2","0.726473076962126","1","2","0.726473076962126","0","1","0","6.9112","6.9112","95.5533876332252","1657288.28257766","1657288.28257766","332728.636768435"
"2002/11/8 14:00","29.4","76","1","2","1.00730871278888","0","1","0","1","1","0.997773494882073","6.9112","6.9112","95.5533876392329","1864124.06870312","1864124.06870312","381893.438388495"
"2002/11/8 14:10","29","78.1666666666667","1","2","0.543001704571739","1","1","0.543001704571739","1","2","0.864476398009119","6.9112","6.9112","121.94756008","1857840.90765653","1857840.90765653","385800.218973266"
"2002/11/8 14:20","28.6","80.3333333333333","1","2","0.760606767666885","0","1","0","1","2","0.997773494882073","6.9112","6.9112","95.5533876392735","1582366.22240369","1582366.22240369","329854.740614637"
"2002/11/8 14:30","28.2","82.5","1","2","1.02","0","2","0","0","1","0","9.94622343726786","6.9112","95.5443109286801","2381967.59947242","1164054.86301459","261698.416711124"
"2002/11/8 14:40","27.8","84.6666666666667","1","2","1.02","0","2","0","1","1","0.997773494882073","8.18611158996972","6.9112","95.5469927209533","2390927.93327088","1879309.26596276","380221.83935973"
"2002/11/8 14:50","27.4","86.8333333333333","1","2","1.02","0","2","0","1","2","0.997773494882073","7.17052185380381","6.9112","95.5513939871531","1982831.60923572","1878761.63782212","383912.862385349"
"2002/11/8 15:00","27","89","1","2","0.902974461592902","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5531855837758","1744950.26772217","1744950.26772217","358595.468137354"
"2002/11/8 15:10","26.8333333333333","89.8333333333333","1","2","0.536658113367067","1","1","0.536658113367067","1","2","0.854377194214939","6.9112","6.9112","121.94756008","1836114.46621905","1836114.46621905","382548.931197668"
"2002/11/8 15:20","26.6666666666667","90.6666666666667","1","2","0.858867974510397","0","1","0","1","2","0.997773494882073","6.9112","6.9112","95.5533876369841","1694576.57448112","1694576.57448112","349313.710437409"
"2002/11/8 15:30","26.5","91.5","1","2","0.532090208419755","1","1","0.532090208419755","1","2","0.847104940772539","6.9112","6.9112","121.94756008","1820469.97710689","1820469.97710689","380221.643604187"
"2002/11/8 15:40","26.3333333333333","92.3333333333333","1","2","0.73553096713995","0","1","0","1","2","0.997773494882073","6.9112","6.9112","95.5533876392735","1553733.54659589","1553733.54659589","325147.413168045"
"2002/11/8 15:50","26.1666666666667","93.1666666666667","1","2","0.479861125447047","1","1","0.479861125447047","1","2","0.763954539697507","6.9112","6.9112","121.94756008","1641611.53123588","1641611.53123588","354417.544147253"
"2002/11/8 16:00","26","94","1","2","0.750173367436926","0","1","0","1","2","0.997773494882073","6.9112","6.9112","95.5533876392735","1570452.75490079","1570452.75490079","327876.897898022"
"2002/11/8 16:10","26.0166666666667","94","1","2","0.783811757811166","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5533876392735","1608863.76649491","1608863.76649491","334292.028501155"
"2002/11/8 16:20","26.0333333333333","94","1","2","1.02","0","2","0","0","1","0","9.68852882180245","6.9112","95.5450779093403","2278481.24442942","1163968.83006174","261698.058730005"
"2002/11/8 16:30","26.05","94","1","2","0.590852434394718","1","1","0.590852434394718","1","1","0.940656318276776","6.9112","6.9112","121.94756008","2021743.98251019","2021743.98251019","411017.195312688"
"2002/11/8 16:40","26.0666666666667","94","1","2","0.470284221560669","1","2","0.470284221560669","1","2","0.74870779681241","6.9112","6.9112","121.94756008","1608819.31690015","1608819.31690015","349840.397092998"
"2002/11/8 16:50","26.0833333333333","94","1","2","0.456503423288652","1","2","0.456503423288652","1","2","0.726768317154092","6.9112","6.9112","121.94756008","1561631.71751654","1561631.71751654","343320.339566933"
"2002/11/8 17:00","26.1","94","1","2","1.02","0","1","0","0","1","0","9.46650537323453","6.9112","95.5457380599527","2189318.57535198","1163894.71636411","261698.011911679"
"2002/11/8 17:10","26.1166666666667","93.8333333333333","1","2","0.568684374785992","1","1","0.568684374785992","0","2","0","6.9112","6.9112","95.551461240305","1296994.64635092","1296994.64635092","275840.955912148"
"2002/11/8 17:20","26.1333333333333","93.6666666666667","1","2","0.618867585300011","0","1","0","0","2","0","6.9112","6.9112","95.5533746973508","705381.007667836","705381.007667836","177469.48666684"
"2002/11/8 17:30","26.15","93.5","1","2","0.19130751542803","1","1","0.19130751542803","1","1","0.30456779501223","6.9112","6.9112","121.94756008","654047.995405557","654047.995405557","238378.882039742"
"2002/11/8 17:40","26.1666666666667","93.3333333333333","0","1","0","0","1","0","1","2","0.842171360183949","6.9112","6.9112","95.5533876391269","602889.214572459","602889.214572459","188016.658884482"
"2002/11/8 17:50","26.1833333333333","93.1666666666667","0","2","0","0","2","0","1","2","0.884924161062327","6.9112","6.9112","95.5533876392725","633511.004086965","633511.004086965","193761.083819931"
"2002/11/8 18:00","26.2","93","1","1","0.280076960601999","0","2","0","1","2","0.445891642748187","6.9112","6.9112","95.5533876392735","638424.01266299","638424.01266299","193732.916185961"
"2002/11/8 18:10","26.2333333333333","92.8333333333333","1","2","0.280740494680344","0","2","0","1","2","0.446948010610707","6.9112","6.9112","95.5533876392735","639937.317219596","639937.317219596","193904.11583101"
"2002/11/8 18:20","26.2666666666667","92.6666666666667","1","2","0.562248641300823","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","640812.700660053","640812.700660053","167826.200902011"
"2002/11/8 18:30","26.3","92.5","1","2","0.563086021182814","0","2","0","0","2","0","6.9112","6.9112","95.5533876392735","641767.599046322","641767.599046322","167964.781810612"
"2002/11/8 18:40","26.3333333333333","92.3333333333333","1","2","0.563775661856715","0","2","0","0","2","0","6.9112","6.9112","95.5533876392735","642554.02553603","642554.02553603","168079.004935616"
"2002/11/8 18:50","26.3666666666667","92.1666666666667","1","2","0.282630332658511","0","2","0","1","1","0.449956694219675","6.9112","6.9112","95.5533876392735","644247.441416767","644247.441416767","194393.684273936"
"2002/11/8 19:00","26.4","92","1","2","0.567443949568463","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","646737.146792015","646737.146792015","168687.938859018"
"2002/11/8 19:10","26.4166666666667","91.8333333333333","1","2","0.284713559962688","0","2","0","1","1","0.453273259933903","6.9112","6.9112","95.5533876392735","648998.661490323","648998.661490323","194934.204164772"
"2002/11/8 19:20","26.4333333333333","91.6666666666667","1","2","0.570710809656285","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","650462.525745337","650462.525745337","169232.182744609"
"2002/11/8 19:30","26.45","91.5","1","2","0.285275957553213","1","1","0.285275957553213","0","2","0","6.9112","6.9112","95.5533876392735","650281.329078725","650281.329078725","195334.819591658"
"2002/11/8 19:40","26.4666666666667","91.3333333333333","1","2","0.199579987814542","1","2","0.199579987814542","1","1","0.317737840467174","6.9112","6.9112","121.94756008","682342.761909256","682342.761909256","241059.749274074"
"2002/11/8 19:50","26.4833333333333","91.1666666666667","1","2","0.272203433939205","0","1","0","1","2","0.433356731878156","6.9112","6.9112","95.5533876392735","620467.360451627","620467.360451627","191713.803878098"
"2002/11/8 20:00","26.5","91","1","2","0.28321282504744","0","2","0","1","2","0.450884041073303","6.9112","6.9112","95.5533876392735","645575.929018877","645575.929018876","194544.109002854"
"2002/11/8 20:10","26.45","91.3333333333333","1","2","0.198224802382797","1","1","0.198224802382797","1","2","0.315580341124528","6.9112","6.9112","121.94756008","677707.479350615","677707.479350615","240617.909664284"
"2002/11/8 20:20","26.4","91.6666666666667","1","2","0.270692956148682","0","1","0","1","2","0.430952002042817","6.9112","6.9112","95.5533876392735","617022.571051359","617022.571051359","191328.976234355"
"2002/11/8 20:30","26.35","92","1","2","0.282742604341629","1","1","0.282742604341629","0","1","0","6.9112","6.9112","95.5533876392735","644503.49867825","644503.498678249","194733.80477326"
