1,"eplusout"
"2002/11/8 20:40","26.3","92.3333333333333","1","2","0.283490150721265","0","1","0","1","1","0.4513255525779","6.9112","6.9112","95.5533876392735","646208.425387611","646208.42538761","194615.742935229"
"2002/11/8 20:50","26.25","92.6666666666667","1","2","0.283500090398613","0","2","0","1","2","0.451341376867951","6.9112","6.9112","95.5533876392735","646231.094811509","646231.094811508","194618.274449726"
"2002/11/8 21:00","26.2","93","1","2","0.283409176428369","1","1","0.283409176428369","0","1","0","6.9112","6.9112","95.5533876392735","646023.747335259","646023.747335259","194890.857913117"
"2002/11/8 21:10","26.1333333333333","93.1666666666667","1","2","0.283536664935097","0","1","0","1","1","0.451399604721182","6.9112","6.9112","95.5533876392735","646314.510370745","646314.510370745","194626.993637318"
"2002/11/8 21:20","26.0666666666667","93.3333333333333","1","2","0.566945215729858","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","646168.415394129","646168.415394129","168604.93509923"
"2002/11/8 21:30","26","93.5","1","2","0.197868765811146","1","1","0.197868765811146","1","1","0.315013519307158","6.9112","6.9112","121.94756008","676489.694851858","676489.694851857","240501.713282767"
"2002/11/8 21:40","25.9333333333333","93.6666666666667","1","2","0.188934465169112","1","2","0.188934465169112","1","2","0.300789821715182","6.9112","6.9112","121.94756008","645931.521201741","645931.521201741","237616.30123491"
"2002/11/8 21:50","25.8666666666667","93.8333333333333","1","2","0.535369735168064","0","1","0","0","1","0","6.9112","6.9112","95.5533876392735","610162.39555834","610162.39555834","163442.511088626"
"2002/11/8 22:00","25.8","94","0","1","0","0","2","0","1","1","0.885701335443901","6.9112","6.9112","95.5533876392735","634067.671427354","634067.671427354","193867.060516696"
"2002/11/8 22:10","25.75","94.3333333333333","0","2","0","0","2","0","1","2","0.884559245373652","6.9112","6.9112","95.5533876392735","633249.625801247","633249.625801247","193711.129273417"
"2002/11/8 22:20","25.7","94.6666666666667","1","1","0.555287686673619","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","632874.89933369","632874.89933369","166678.803319978"
"2002/11/8 22:30","25.65","95","1","2","0.277858330703282","0","2","0","1","1","0.442359511693698","6.9112","6.9112","95.5533876392735","633364.070040056","633364.070040056","193156.976952109"
"2002/11/8 22:40","25.6","95.3333333333333","0","1","0","0","2","0","1","2","0.885841455541071","6.9112","6.9112","95.5533876392735","634168.035420732","634168.035420732","193886.187302152"
"2002/11/8 22:50","25.55","95.6666666666667","1","1","0.277798852085906","1","1","0.277798852085906","0","1","0","6.9112","6.9112","95.5533876392735","633228.420065347","633228.420065347","193561.048976439"
"2002/11/8 23:00","25.5","96","0","1","0","0","1","0","1","1","0.881544695312246","6.9112","6.9112","95.5533876392735","631090.397343507","631090.397343507","193300.169817342"
"2002/11/8 23:10","25.45","96.3333333333333","1","1","0.276159835747071","0","2","0","1","2","0.43965545240729","6.9112","6.9112","95.5533876392735","629490.407686529","629490.407686529","192720.488375206"
"2002/11/8 23:20","25.4","96.6666666666667","0","1","0","0","2","0","1","2","0.878156936626761","6.9112","6.9112","95.5533876392735","628663.860417352","628663.860417352","192839.432977054"
"2002/11/8 23:30","25.35","97","1","1","0.275476939287755","0","2","0","1","2","0.438568259003674","6.9112","6.9112","95.5533876392735","627932.971005668","627932.971005668","192545.216821709"
"2002/11/8 23:40","25.3","97.3333333333333","1","2","0.192908005728721","1","1","0.192908005728721","1","2","0.30711582769526","6.9112","6.9112","121.94756008","659522.153955654","659522.153955654","238893.623179666"
"2002/11/8 23:50","25.25","97.6666666666667","0","1","0","0","1","0","1","2","0.838983883407008","6.9112","6.9112","95.5533876392735","600606.239710034","600606.239710034","187595.529431961"
"2002/11/9 0:00","25.2","98","1","1","0.274604051206699","1","1","0.274604051206699","0","1","0","6.9112","6.9112","95.5533876392735","625942.238908433","625942.238908433","192812.192319848"
"2002/11/9 0:10","25.1666666666667","98.3333333333333","1","2","0.192691625232256","1","2","0.192691625232256","1","1","0.306771342897868","6.9112","6.9112","121.94756008","658782.065246004","658782.065246004","238823.787118762"
"2002/11/9 0:20","25.1333333333333","98.6666666666667","0","1","0","0","1","0","1","2","0.839735928120113","6.9112","6.9112","95.5533876392735","601144.877887768","601144.877887768","187694.759859097"
"2002/11/9 0:30","25.1","99","1","1","0.192907635841947","1","1","0.192907635841947","1","2","0.30711523882347","6.9112","6.9112","121.94756008","659520.888827042","659520.888827042","238893.676253758"
"2002/11/9 0:40","25.0666666666667","99.3333333333333","1","2","0.185342692063315","1","2","0.185342692063315","1","2","0.29507160195487","6.9112","6.9112","121.94756008","633646.848415341","633646.848415341","236468.65886373"
"2002/11/9 0:50","25.0333333333333","99.6666666666667","0","1","0","0","1","0","1","2","0.840160090063666","6.9112","6.9112","95.5533876392735","601448.676282412","601448.676282412","187750.761207558"
"2002/11/9 1:00","25","100","1","1","0.275277066603932","1","1","0.275277066603932","0","1","0","6.9112","6.9112","95.5533876392735","627477.1353905","627477.1353905","192971.053807644"
"2002/11/9 1:10","25.1333333333333","98.6666666666667","1","2","0.274993368255706","1","2","0.274993368255706","0","2","0","6.9112","6.9112","95.5533876392735","626830.125054228","626830.125054228","192902.632665008"
"2002/11/9 1:20","25.2666666666667","97.3333333333333","1","2","0.192354927405315","1","2","0.192354927405315","1","1","0.306235308991895","6.9112","6.9112","121.94756008","657630.455202746","657630.455202746","238715.155842516"
"2002/11/9 1:30","25.4","96","0","1","0","0","1","0","1","2","0.834972786896001","6.9112","6.9112","95.5533876392735","597733.373851298","597733.373851298","187067.226760041"
"2002/11/9 1:40","25.5333333333333","94.6666666666667","1","1","0.545303951494224","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","621490.306847261","621490.306847261","165047.951944891"
"2002/11/9 1:50","25.6666666666667","93.3333333333333","0","1","0","0","2","0","1","1","0.865405508971166","6.9112","6.9112","95.5533876392735","619530.532097898","619530.532097898","191115.503861981"
"2002/11/9 2:00","25.8","92","0","2","0","0","2","0","1","2","0.862080155102066","6.9112","6.9112","95.5533876392735","617148.739377872","617148.739377871","190668.613188825"
"2002/11/9 2:10","25.7333333333333","92.6666666666667","1","1","0.33103720158443","0","2","0","1","2","0.527022006051398","6.9112","6.9112","95.5533876392735","754658.781012168","754658.781012168","207342.724404953"
"2002/11/9 2:20","25.6666666666667","93.3333333333333","1","2","0.638080358317738","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","727292.852837936","727292.852837936","180867.760091422"
"2002/11/9 2:30","25.6","94","1","2","0.622872067255559","0","2","0","0","2","0","6.9112","6.9112","95.5533876392735","709947.986139273","709947.986139272","178172.322035898"
"2002/11/9 2:40","25.5333333333333","94.6666666666667","1","2","0.30407375483101","0","2","0","1","1","0.484095320681799","6.9112","6.9112","95.5533876392735","693155.288684687","693155.288684687","200023.707559299"
"2002/11/9 2:50","25.4666666666667","95.3333333333333","0","1","0","0","2","0","1","2","0.956780186812337","6.9112","6.9112","95.5533876392735","684981.560712365","684981.560712364","203829.681726486"
"2002/11/9 3:00","25.4","96","1","1","0.597207406766898","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","680678.89605829","680678.89605829","173714.537965244"
"2002/11/9 3:10","25.3333333333333","96.6666666666667","0","1","0","0","2","0","1","1","0.94612649516983","6.9112","6.9112","95.5533876392735","677350.030235787","677350.030235787","202303.972554676"
"2002/11/9 3:20","25.2666666666667","97.3333333333333","0","2","0","0","2","0","1","2","0.910164904400936","6.9112","6.9112","95.5533876392735","651590.476004492","651590.476004492","197238.480334166"
"2002/11/9 3:30","25.2","98","0","2","0","0","2","0","1","2","0.922860777127093","6.9112","6.9112","95.5533876392735","660684.497656154","660684.497656154","199011.921068639"
"2002/11/9 3:40","25.1333333333333","98.6666666666667","0","2","0","0","2","0","1","2","0.933569563795217","6.9112","6.9112","95.5533876392735","668355.281618343","668355.281618342","200520.424768183"
"2002/11/9 3:50","25.0666666666667","99.3333333333333","1","1","0.205711700228066","1","1","0.205711700228066","1","2","0.327499726325436","6.9112","6.9112","121.94756008","703316.049838423","703316.049838423","243071.016019224"
"2002/11/9 4:00","25","100","1","2","0.278253128142483","0","1","0","1","2","0.44298804207456","6.9112","6.9112","95.5533876392735","634264.466034277","634264.466034276","193258.238680457"
"2002/11/9 4:10","24.9833333333333","99.6666666666667","1","2","0.213221450930744","1","1","0.213221450930744","1","2","0.339455494019606","6.9112","6.9112","121.94756008","729003.646704538","729003.646704538","245563.434482292"
"2002/11/9 4:20","24.9666666666667","99.3333333333333","0","1","0","0","1","0","1","2","0.85746475425188","6.9112","6.9112","95.5533876392735","613842.963049713","613842.963049712","190050.276174583"
"2002/11/9 4:30","24.95","99","1","1","0.566379857768992","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","645523.709794214","645523.709794214","168510.799424199"
"2002/11/9 4:40","24.9333333333333","98.6666666666667","1","2","0.287410861000485","0","2","0","1","1","0.457567451031037","6.9112","6.9112","95.5533876392735","655150.456409754","655150.456409753","195627.898348869"
"2002/11/9 4:50","24.9166666666667","98.3333333333333","1","2","0.285733872161604","1","1","0.285733872161604","0","1","0","6.9112","6.9112","95.5533876392735","651325.702977311","651325.702977311","195422.168568126"
"2002/11/9 5:00","24.9","98","1","2","0.283938228665015","1","2","0.283938228665015","0","2","0","6.9112","6.9112","95.5533876392735","647230.357683737","647230.357683737","194994.898154504"
"2002/11/9 5:10","24.9","98.1666666666667","0","1","0","0","1","0","1","1","0.899034366613424","6.9112","6.9112","95.5533876392735","643617.813090661","643617.813090661","195696.93354028"
"2002/11/9 5:20","24.9","98.3333333333333","1","1","0.275633013659367","1","1","0.275633013659367","0","1","0","6.9112","6.9112","95.5533876392735","628288.919121779","628288.919121779","193044.363449638"
"2002/11/9 5:30","24.9","98.5","1","2","0.275967966451365","0","1","0","1","1","0.43934999023978","6.9112","6.9112","95.5533876392735","629052.823696256","629052.823696256","192667.287106283"
"2002/11/9 5:40","24.9","98.6666666666667","0","1","0","0","2","0","1","2","0.876533589661617","6.9112","6.9112","95.5533876392735","627501.115383856","627501.115383856","192618.955322781"
"2002/11/9 5:50","24.9","98.8333333333333","1","1","0.27469257769066","0","2","0","1","2","0.437319529796225","6.9112","6.9112","95.5533876392735","626144.134494468","626144.134494468","192341.379073664"
"2002/11/9 6:00","24.9","99","1","2","0.283089701381269","0","2","0","1","2","0.450688024186901","6.9112","6.9112","95.5533876392735","645295.12121814","645295.12121814","194504.150623495"
"2002/11/9 6:10","24.9166666666667","99.1666666666667","1","2","0.298007463031636","0","2","0","1","2","0.474437586571865","6.9112","6.9112","95.5533876392735","679318.974105403","679318.974105403","198415.075632132"
"2002/11/9 6:20","24.9333333333333","99.3333333333333","1","2","0.562931412136981","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","641591.291939803","641591.291939803","167938.950558133"
"2002/11/9 6:30","24.95","99.5","1","2","0.276133865777054","0","2","0","1","1","0.439614107369241","6.9112","6.9112","95.5533876392735","629431.179623778","629431.179623778","192712.289666708"
"2002/11/9 6:40","24.9666666666667","99.6666666666667","1","2","0.280797419970944","1","1","0.280797419970944","0","1","0","6.9112","6.9112","95.5533876392735","640067.145396155","640067.145396155","194261.995912668"
"2002/11/9 6:50","24.9833333333333","99.8333333333333","1","2","0.285699596679157","0","1","0","1","1","0.454843062499495","6.9112","6.9112","95.5533876392735","651247.530218978","651247.530218978","195184.527255219"
"2002/11/9 7:00","25","100","0","1","0","0","2","0","1","2","0.896671854061001","6.9112","6.9112","95.5533876392735","641925.588955836","641925.588955835","195371.5145822"
"2002/11/9 7:10","25.1166666666667","99.6666666666667","1","1","0.286900976903681","1","1","0.286900976903681","0","1","0","6.9112","6.9112","95.5533876392735","653987.547495086","653987.547495087","195712.116053833"
"2002/11/9 7:20","25.2333333333333","99.3333333333333","1","2","0.196895569089235","1","2","0.196895569089235","1","1","0.313464158431071","6.9112","6.9112","121.94756008","673160.990828693","673160.990828693","240185.141327551"
"2002/11/9 7:30","25.35","99","0","1","0","0","1","0","1","2","0.883805241351805","6.9112","6.9112","95.5533876392735","632709.555441721","632709.555441721","193608.367887789"
"2002/11/9 7:40","25.4666666666667","98.6666666666667","1","1","0.584470593759348","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","666153.81255751","666153.812557509","171544.801978156"
"2002/11/9 7:50","25.5833333333333","98.3333333333333","1","2","0.587292217786365","0","2","0","0","2","0","6.9112","6.9112","95.5533876392735","669371.567172169","669371.567172168","172023.131139514"
"2002/11/9 8:00","25.7","98","1","2","0.294407831303029","0","2","0","1","1","0.468706855628101","6.9112","6.9112","95.5533876392735","671108.897082836","671108.897082836","197473.238826851"
"2002/11/9 8:10","25.4166666666667","97.3333333333333","1","2","0.302280546307404","0","2","0","1","2","0.481240474311493","6.9112","6.9112","95.5533876392735","689065.212017663","689065.212017663","199550.207558035"
"2002/11/9 8:20","25.1333333333333","96.6666666666667","1","2","0.386049719124223","1","1","0.386049719124223","0","1","0","6.9112","6.9112","95.5533876392735","880161.607761092","880161.607761092","220770.155349581"
"2002/11/9 8:30","24.85","96","1","2","0.44511519945181","1","2","0.44511519945181","0","2","0","6.9112","6.9112","95.5533876392735","1014939.87187609","1014939.87187609","237298.646920911"
"2002/11/9 8:40","24.5666666666667","95.3333333333333","1","2","0.330879991102867","1","2","0.330879991102867","1","1","0.526771721844762","6.9112","6.9112","121.94756008","1131574.86549097","1131574.86549097","288728.831213412"
"2002/11/9 8:50","24.2833333333333","94.6666666666667","1","2","0.911963061697324","0","1","0","0","1","0","6.9112","6.9112","95.5533876392735","1039738.45029097","1039738.45029097","236268.116840544"
"2002/11/9 9:00","24","94","1","2","0.912399288694711","0","2","0","0","2","0","6.9112","6.9112","95.5533876392735","1051479.4466309","1051479.44663089","236986.003692153"
"2002/11/9 9:10","24.0666666666667","94.1666666666667","1","2","1.02","0","2","0","0","2","0","7.27811453908399","6.9112","97.8668653981962","1329020.29237","1178203.43397147","263508.264971905"
"2002/11/9 9:20","24.1333333333333","94.3333333333333","1","2","0.566372820524281","1","1","0.566372820524281","0","2","0","6.9112","6.9112","95.5531108194236","1298675.85711958","1298675.85711958","275357.798557744"
"2002/11/9 9:30","24.2","94.5","1","2","0.385702570635985","1","2","0.385702570635985","1","1","0.614051053908252","6.9112","6.9112","121.94756008","1319223.74538981","1319223.74538981","311474.449675418"
"2002/11/9 9:40","24.2666666666667","94.6666666666667","1","2","1.02","0","1","0","0","1","0","7.07074864705779","6.9112","95.552990891285","1229670.95305549","1165640.48129557","261846.07196269"
"2002/11/9 9:50","24.3333333333333","94.8333333333333","1","2","0.553093121335423","1","1","0.553093121335423","0","2","0","6.9112","6.9112","95.5532673602717","1261403.72523026","1261403.72523026","270640.848788983"
"2002/11/9 10:00","24.4","95","1","2","1.02","0","1","0","0","2","0","7.71435588639901","6.9112","95.5510736992003","1486577.39834698","1164259.28771529","261752.663200308"
"2002/11/9 10:10","24.4666666666667","95.1666666666667","1","2","1.02","0","2","0","0","2","0","7.63745518641844","6.9112","95.5504292823269","1456047.64954364","1164592.87125429","261773.424524341"
"2002/11/9 10:20","24.5333333333333","95.3333333333333","1","2","1.02","0","2","0","0","2","0","7.74708938973366","6.9112","95.5502856006135","1498772.85680891","1163321.0831467","261696.493680688"
"2002/11/9 10:30","24.6","95.5","1","2","0.593080676227653","1","1","0.593080676227653","0","2","0","6.9112","6.9112","95.5527537785782","1352688.86306795","1352688.86306795","284030.238844512"
"2002/11/9 10:40","24.6666666666667","95.6666666666667","1","2","1.02","0","1","0","0","2","0","7.35471738172494","6.9112","95.5522973936502","1341182.48905611","1163190.24907321","261696.792831352"
"2002/11/9 10:50","24.7333333333333","95.8333333333333","1","2","1.02","0","2","0","0","2","0","7.77344776998321","6.9112","95.5505676876416","1509360.57744369","1163329.86902463","261696.77669554"
"2002/11/9 11:00","24.8","96","1","2","0.542741823286246","1","1","0.542741823286246","0","2","0","6.9112","6.9112","95.5527353667694","1237775.05934869","1237775.05934869","267285.115357051"
"2002/11/9 11:10","24.8166666666667","96.3333333333333","1","2","1.02","0","1","0","0","2","0","6.98755181882481","6.9112","95.5531041036333","1193703.2478395","1163061.50401029","261696.640455699"
"2002/11/9 11:20","24.8333333333333","96.6666666666667","1","2","0.582752121349596","0","2","0","1","1","0.927760356100162","6.9112","6.9112","95.5533300505057","1329109.29210524","1329109.29210524","289203.718680355"
"2002/11/9 11:30","24.85","97","1","2","1.02","0","2","0","0","1","0","8.56580304991265","6.9112","95.5485309016284","1827592.68913647","1163594.14842953","261697.323563477"
"2002/11/9 11:40","24.8666666666667","97.3333333333333","1","2","0.740570331191024","0","2","0","1","1","0.997773494882073","6.9112","6.9112","95.5521402683905","1559487.64754107","1559487.64754107","326071.048234938"
"2002/11/9 11:50","24.8833333333333","97.6666666666667","1","2","1.02","0","2","0","0","1","0","8.14055361192764","6.9112","95.5497248599117","1656802.77363653","1163452.29626058","261697.190336083"
"2002/11/9 12:00","24.9","98","1","2","0.625684804877286","0","2","0","1","1","0.996110586496132","6.9112","6.9112","95.552460803351","1427127.63933356","1427127.63933356","305597.08133852"
"2002/11/9 12:10","24.9166666666667","98.3333333333333","1","2","1.02","0","2","0","0","1","0","8.41003864841792","6.9112","95.548968791457","1765034.63185929","1163542.18544661","261697.361513928"
"2002/11/9 12:20","24.9333333333333","98.6666666666667","1","2","0.417173679481643","1","1","0.417173679481643","1","1","0.664154084133001","6.9112","6.9112","121.94756008","1426965.0624963","1426965.0624963","325288.459532297"
"2002/11/9 12:30","24.95","99","1","2","0.921400157994284","0","1","0","0","1","0","6.9112","6.9112","95.5533857333386","1050507.19540208","1050507.19540208","238409.219862597"
"2002/11/9 12:40","24.9666666666667","99.3333333333333","1","2","1.00075329773437","0","2","0","0","2","0","6.9112","6.9112","95.5533876264701","1141065.33284672","1141065.33284672","257018.81701636"
"2002/11/9 12:50","24.9833333333333","99.6666666666667","1","2","0.51809823585788","0","2","0","1","1","0.824829264767302","6.9112","6.9112","95.5533876391875","1181517.6471255","1181517.6471255","265858.212710218"
"2002/11/9 13:00","25","100","1","2","0.53161087978562","0","2","0","1","2","0.846341833976354","6.9112","6.9112","95.553387639273","1212364.21805807","1212364.21805807","270607.215841247"
"2002/11/9 13:10","25.1666666666667","99","1","2","1.02","0","2","0","0","1","0","6.97028019355132","6.9112","95.5530666586198","1186765.02130319","1163054.78787821","261696.908806715"
"2002/11/9 13:20","25.3333333333333","98","1","2","1.02","0","2","0","0","2","0","8.04041599033607","6.9112","95.5504620644457","1616586.75388985","1163418.89337173","261697.571069539"
"2002/11/9 13:30","25.5","97","1","2","0.504027006351196","1","1","0.504027006351196","1","1","0.802427409124709","6.9112","6.9112","121.94756008","1724363.11712447","1724363.11712447","366172.555990996"
"2002/11/9 13:40","25.6666666666667","96","1","2","0.639573354158773","0","1","0","1","2","0.997773494882073","6.9112","6.9112","95.5533862029013","1444175.64860877","1444175.64860877","308164.296572091"
"2002/11/9 13:50","25.8333333333333","95","1","2","0.452478584563842","1","1","0.452478584563842","1","2","0.720360642824348","6.9112","6.9112","121.94756008","1547849.41711155","1547849.41711155","341435.636881556"
"2002/11/9 14:00","26","94","1","2","1.02","0","1","0","0","1","0","8.56391331850145","6.9112","95.548836916306","1826835.82336693","1163593.51494354","261697.808308613"
"2002/11/9 14:10","26.0833333333333","93.3333333333333","1","2","0.529994730968161","1","1","0.529994730968161","1","1","0.843768872424666","6.9112","6.9112","121.94756008","1813293.32701529","1813293.32701529","379157.550493542"
"2002/11/9 14:20","26.1666666666667","92.6666666666667","1","2","0.636399664133258","0","1","0","1","2","0.997773494882073","6.9112","6.9112","95.5533855377483","1440552.43741815","1440552.43741815","307630.773870857"
"2002/11/9 14:30","26.25","92","1","2","0.673266966179262","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5533876251562","1482642.77735498","1482642.77735498","313945.964626323"
"2002/11/9 14:40","26.3333333333333","91.3333333333333","1","2","0.496313519909065","1","1","0.496313519909065","1","2","0.790147287498121","6.9112","6.9112","121.94756008","1697948.87788259","1697948.87788259","362386.067474671"
"2002/11/9 14:50","26.4166666666667","90.6666666666667","1","2","0.791941546801547","0","1","0","1","2","0.997773494882073","6.9112","6.9112","95.5533876392734","1618147.32783181","1618147.32783181","335870.882658274"
"2002/11/9 15:00","26.5","90","1","2","0.818240178100105","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5533876392735","1648179.0808284","1648179.0808284","341059.260883508"
"2002/11/9 15:10","26.5833333333333","89.3333333333333","1","2","1.02","0","2","0","0","1","0","8.98439120892038","6.9112","95.5472963594089","1995702.63534967","1163733.81298624","261697.808224711"
"2002/11/9 15:20","26.6666666666667","88.6666666666667","1","2","0.906088550979806","0","2","0","1","1","0.997773494882073","6.9112","6.9112","95.5518247024226","1748507.01409551","1748507.01409551","359256.935638749"
"2002/11/9 15:30","26.75","88","1","2","0.754768377552573","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5533771393214","1575699.58180145","1575699.58180145","328740.548134134"
"2002/11/9 15:40","26.8333333333333","87.3333333333333","1","2","0.482227182307781","1","1","0.482227182307781","1","2","0.767721379276889","6.9112","6.9112","121.94756008","1649713.31654065","1649713.31654065","355554.165004439"
"2002/11/9 15:50","26.9166666666667","86.6666666666667","1","2","1.02","0","1","0","0","1","0","9.2445382390779","6.9112","95.5464894849148","2100178.19558546","1163820.62998127","261697.86509853"
"2002/11/9 16:00","27","86","1","2","0.987628475662916","0","2","0","1","1","0.997773494882073","6.9112","6.9112","95.5516285798605","1841643.1848737","1841643.1848737","377342.671002402"
"2002/11/9 16:10","27.0833333333333","85.3333333333333","1","2","0.502585844363619","1","1","0.502585844363619","1","2","0.800133032305118","6.9112","6.9112","121.94756008","1719427.90975964","1719427.90975964","365462.579301303"
"2002/11/9 16:20","27.1666666666667","84.6666666666667","1","2","0.639228906904971","1","2","0.639228906904971","0","1","0","6.9112","6.9112","95.5533876193406","1458052.61009955","1458052.61009955","300191.533130637"
"2002/11/9 16:30","27.25","84","1","2","1.02","0","1","0","0","2","0","9.63820103351886","6.9112","95.5452568218895","2258270.48823138","1163952.02900669","261697.952840196"
"2002/11/9 16:40","27.3333333333333","83.3333333333333","1","2","0.600943538201443","1","1","0.600943538201443","1","1","0.956721684181389","6.9112","6.9112","121.94756008","2056312.87451743","2056312.87451743","416492.572332726"
"2002/11/9 16:50","27.4166666666667","82.6666666666667","1","2","0.784337125615743","0","1","0","1","2","0.997773494882073","6.9112","6.9112","95.5533841717306","1609463.69037123","1609463.69037123","334390.614523859"
"2002/11/9 17:00","27.5","82","1","2","0.747358646109262","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5533876159798","1567238.77595655","1567238.77595655","327345.923752082"
"2002/11/9 17:10","27.4","82.6666666666667","1","2","0.282966772378026","1","1","0.282966772378026","1","2","0.45049231721022","6.9112","6.9112","121.94756008","967613.239002732","967613.239002732","270220.391225374"
"2002/11/9 17:20","27.3","83.3333333333333","1","2","0.188167559956394","1","2","0.188167559956394","1","2","0.299568883640176","6.9112","6.9112","121.94756008","643308.516163668","643308.516163668","237370.538907715"
"2002/11/9 17:30","27.2","84","1","2","0.516983494540808","0","1","0","0","1","0","6.9112","6.9112","95.5533876392735","589197.268800839","589197.268800838","160516.050807709"
"2002/11/9 17:40","27.1","84.6666666666667","1","2","0.540211113715436","0","2","0","0","2","0","6.9112","6.9112","95.5533876392735","615682.955993286","615682.955993286","164222.800043933"
"2002/11/9 17:50","27","85.3333333333333","1","2","0.271034192039394","0","2","0","1","1","0.431495260694108","6.9112","6.9112","95.5533876392735","617800.790484729","617800.790484729","191411.411392186"
"2002/11/9 18:00","26.9","86","1","2","0.546050497504894","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","622341.596212831","622341.59621283","165169.372425967"
"2002/11/9 18:10","26.8","86.6666666666667","0","1","0","0","2","0","1","1","0.876003169041929","6.9112","6.9112","95.5533876392735","627121.194662963","627121.194662963","192547.138796832"
"2002/11/9 18:20","26.7","87.3333333333333","0","2","0","0","2","0","1","2","0.882870235075652","6.9112","6.9112","95.5533876392735","632039.839296208","632039.839296208","193480.762944224"
"2002/11/9 18:30","26.6","88","1","1","0.555815099959142","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","633476.322060295","633476.322060294","166765.425827824"
"2002/11/9 18:40","26.5","88.6666666666667","0","1","0","0","2","0","1","1","0.882951215334296","6.9112","6.9112","95.5533876392735","632097.842927253","632097.842927252","193491.795881835"
"2002/11/9 18:50","26.4","89.3333333333333","0","2","0","0","2","0","1","2","0.882739525215063","6.9112","6.9112","95.5533876392735","631946.215915675","631946.215915675","193462.93981896"
"2002/11/9 19:00","26.3","90","1","1","0.277897409296129","0","2","0","1","2","0.442421726086211","6.9112","6.9112","95.5533876392735","633453.194692864","633453.194692864","193166.767841069"
"2002/11/9 19:10","26.2","90.6666666666667","0","1","0","0","2","0","1","2","0.885452687490102","6.9112","6.9112","95.5533876392735","633889.572094653","633889.572094653","193833.076206203"
"2002/11/9 19:20","26.1","91.3333333333333","0","2","0","0","2","0","1","2","0.884219126266564","6.9112","6.9112","95.5533876392735","633006.008673949","633006.008673948","193664.692233841"
"2002/11/9 19:30","26","92","1","1","0.276928313490011","0","2","0","1","2","0.440878894001624","6.9112","6.9112","95.5533876392735","631243.028756043","631243.028756043","192917.356053483"
"2002/11/9 19:40","25.9","92.6666666666667","1","2","0.276129309628325","1","1","0.276129309628325","0","1","0","6.9112","6.9112","95.5533876392735","629420.788705073","629420.788705073","193167.524467816"
"2002/11/9 19:50","25.8","93.3333333333333","0","1","0","0","1","0","1","1","0.877754456629524","6.9112","6.9112","95.5533876392735","628375.57826415","628375.57826415","192784.755200021"
"2002/11/9 20:00","25.7","94","1","1","0.550879210395852","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","627847.825738544","627847.825738544","165956.538552239"
"2002/11/9 20:10","25.7166666666667","94","1","2","0.275348268335829","1","1","0.275348268335829","0","2","0","6.9112","6.9112","95.5533876392735","627639.520148197","627639.520148196","192985.365551634"
"2002/11/9 20:20","25.7333333333333","94","1","2","0.275267989618102","1","2","0.275267989618102","0","2","0","6.9112","6.9112","95.5533876392735","627456.434153597","627456.434153596","192966.527452943"
"2002/11/9 20:30","25.75","94","1","2","0.275237888806139","1","2","0.275237888806139","0","2","0","6.9112","6.9112","95.5533876392735","627387.785374721","627387.785374721","192960.063973048"
"2002/11/9 20:40","25.7666666666667","94","1","2","0.275308611732454","1","2","0.275308611732454","0","2","0","6.9112","6.9112","95.5533876392735","627549.078130226","627549.078130226","192977.148174223"
"2002/11/9 20:50","25.7833333333333","94","1","2","0.275601211316006","1","2","0.275601211316006","0","2","0","6.9112","6.9112","95.5533876392735","628216.389681098","628216.389681099","193046.064710427"
"2002/11/9 21:00","25.8","94","1","2","0.276002987535564","1","2","0.276002987535564","0","2","0","6.9112","6.9112","95.5533876392735","629132.69401187","629132.69401187","193140.532699506"
"2002/11/9 21:10","25.8333333333333","94","1","2","0.194087092257671","1","2","0.194087092257671","1","1","0.308992971849517","6.9112","6.9112","121.94756008","663555.009772325","663555.009772326","239274.672457678"
"2002/11/9 21:20","25.8666666666667","94","1","2","0.266381100983086","0","1","0","1","2","0.424087388191868","6.9112","6.9112","95.5533876392735","607189.080682235","607189.080682234","190232.671032248"
"2002/11/9 21:30","25.9","94","1","2","0.27866594856244","1","1","0.27866594856244","0","1","0","6.9112","6.9112","95.5533876392735","635205.967638485","635205.967638485","193767.816222084"
"2002/11/9 21:40","25.9333333333333","94","0","1","0","0","1","0","1","1","0.889888937104439","6.9112","6.9112","95.5533876392735","637067.137228739","637067.137228739","194439.981052754"
"2002/11/9 21:50","25.9666666666667","94","0","2","0","0","2","0","1","2","0.892964121026524","6.9112","6.9112","95.5533876392735","639269.817831294","639269.817831294","194861.795492329"
"2002/11/9 22:00","26","94","1","1","0.281559694780202","0","2","0","1","2","0.448252203849167","6.9112","6.9112","95.5533876392735","641805.650397847","641805.650397847","194114.933472603"
"2002/11/9 22:10","25.95","94","0","1","0","0","2","0","1","2","0.895154773264514","6.9112","6.9112","95.5533876392735","640838.934496667","640838.934496667","195162.839409931"
"2002/11/9 22:20","25.9","94","1","1","0.55953435356356","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","637717.498234002","637717.498234002","167377.760916128"
"2002/11/9 22:30","25.85","94","1","2","0.558212808648006","0","2","0","0","2","0","6.9112","6.9112","95.5533876392735","636210.497593365","636210.497593365","167159.905312552"
"2002/11/9 22:40","25.8","94","1","2","0.279021463505612","1","1","0.279021463505612","0","2","0","6.9112","6.9112","95.5533876392735","636016.776313048","636016.776313047","193848.489468616"
"2002/11/9 22:50","25.75","94","1","2","0.195026464003339","1","2","0.195026464003339","1","1","0.310488482261823","6.9112","6.9112","121.94756008","666767.978978219","666767.978978219","239578.44876819"
"2002/11/9 23:00","25.7","94","1","2","0.265201591085631","0","1","0","1","2","0.422209570021165","6.9112","6.9112","95.5533876392735","604499.153059793","604499.153059792","189932.439860138"
"2002/11/9 23:10","25.65","94","1","2","0.275374030872081","1","1","0.275374030872081","0","1","0","6.9112","6.9112","95.5533876392735","627698.274954653","627698.274954653","192988.591431267"
"2002/11/9 23:20","25.6","94","1","2","0.549027203348542","0","1","0","0","2","0","6.9112","6.9112","95.5533876392735","625735.957642818","625735.957642818","165654.090975852"
"2002/11/9 23:30","25.55","94","1","2","0.273426640517388","1","1","0.273426640517388","0","2","0","6.9112","6.9112","95.5533876392735","623257.014789925","623257.014789925","192531.934096489"
"2002/11/9 23:40","25.5","94","0","1","0","0","1","0","1","1","0.866752073236868","6.9112","6.9112","95.5533876392735","620495.014683681","620495.014683681","191296.738630061"
"2002/11/9 23:50","25.45","94","1","1","0.190091303207781","1","1","0.190091303207781","1","2","0.302631545548327","6.9112","6.9112","121.94756008","649888.209684935","649888.209684935","237986.482194787"
"2002/11/10 0:00","25.4","94","1","2","0.258924146384513","0","1","0","1","2","0.412215673614884","6.9112","6.9112","95.5533876392735","590183.348736738","590183.348736738","188353.276764557"
"2002/11/10 0:10","25.3666666666667","94","1","2","0.269012175944195","1","1","0.269012175944195","0","1","0","6.9112","6.9112","95.5533876392735","613189.413891275","613189.413891275","191501.662629424"
"2002/11/10 0:20","25.3333333333333","94","1","2","0.267938175608335","0","1","0","1","1","0.426566301705645","6.9112","6.9112","95.5533876392735","610740.080814635","610740.080814635","190619.171708738"
"2002/11/10 0:30","25.3","94","1","2","0.26678543089068","0","2","0","1","2","0.424731094572865","6.9112","6.9112","95.5533876392735","608111.176765749","608111.176765749","190327.089870439"
"2002/11/10 0:40","25.2666666666667","94","0","1","0","0","2","0","1","2","0.846107312084038","6.9112","6.9112","95.5533876392735","605708.28370946","605708.28370946","188537.461613806"
"2002/11/10 0:50","25.2333333333333","94","0","2","0","0","2","0","1","2","0.843623569117912","6.9112","6.9112","95.5533876392735","603929.336867735","603929.336867735","188208.370708824"
"2002/11/10 1:00","25.2","94","1","1","0.528713740561157","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","602572.735061232","602572.735061232","162376.05871204"
"2002/11/10 1:10","25.15","94","0","1","0","0","2","0","1","1","0.838850539488304","6.9112","6.9112","95.5533876392735","600510.734634045","600510.734634045","187577.677958311"
"2002/11/10 1:20","25.1","94","1","1","0.26229232753406","0","2","0","1","2","0.417577927698965","6.9112","6.9112","95.5533876392735","597864.492623273","597864.492623273","189192.85754299"
"2002/11/10 1:30","25.05","94","1","2","0.261210711004272","1","1","0.261210711004272","0","1","0","6.9112","6.9112","95.5533876392735","595397.853245752","595397.853245752","189698.937131659"
"2002/11/10 1:40","25","94","1","2","0.260259153928154","0","1","0","1","1","0.414341049102521","6.9112","6.9112","95.5533876392735","593227.82437596","593227.82437596","188681.714799602"
"2002/11/10 1:50","24.95","94","1","2","0.259211292727026","0","2","0","1","2","0.412672819943868","6.9112","6.9112","95.5533876392735","590838.182718811","590838.18271881","188419.096058791"
"2002/11/10 2:00","24.9","94","1","2","0.25804527370097","0","2","0","1","2","0.410816479679798","6.9112","6.9112","95.5533876392735","588179.093971317","588179.093971317","188127.420030831"
"2002/11/10 2:10","24.9","94","0","1","0","0","2","0","1","2","0.869515394417289","6.9112","6.9112","95.5533876392735","622474.260498921","622474.260498921","191669.023588861"
"2002/11/10 2:20","24.9","94","1","1","0.278029777631078","1","1","0.278029777631078","0","1","0","6.9112","6.9112","95.5533876392735","633755.080837561","633755.080837561","193589.098392466"
"2002/11/10 2:30","24.9","94","1","2","0.560464019831947","0","1","0","0","2","0","6.9112","6.9112","95.5533876392735","638777.629175683","638777.629175683","167530.723583524"
"2002/11/10 2:40","24.9","94","1","2","0.542387309860556","0","2","0","0","2","0","6.9112","6.9112","95.5533876392735","618164.460432455","618164.460432455","164574.476875319"
"2002/11/10 2:50","24.9","94","1","2","0.265974312764699","0","2","0","1","1","0.42343976810003","6.9112","6.9112","95.5533876392735","606261.379717209","606261.379717209","190117.036199174"
"2002/11/10 3:00","24.9","94","1","2","0.265809379938961","0","2","0","1","2","0.423177189669968","6.9112","6.9112","95.5533876392735","605885.24253173","605885.24253173","190075.278397768"
"2002/11/10 3:10","24.9166666666667","94","0","1","0","0","2","0","1","2","0.836744183792648","6.9112","6.9112","95.5533876392735","599002.098963729","599002.098963729","187299.985731941"
"2002/11/10 3:20","24.9333333333333","94","1","1","0.260859850895691","0","2","0","1","2","0.415297378238174","6.9112","6.9112","95.5533876392735","594597.714765242","594597.714765241","188831.452736254"
"2002/11/10 3:30","24.95","94","0","1","0","0","2","0","1","2","0.831491038720135","6.9112","6.9112","95.5533876392735","595239.654052696","595239.654052696","186609.649383326"
"2002/11/10 3:40","24.9666666666667","94","1","1","0.260686689466692","0","2","0","1","2","0.415021699603734","6.9112","6.9112","95.5533876392735","594202.819530703","594202.819530703","188788.521128154"
"2002/11/10 3:50","24.9833333333333","94","0","1","0","0","2","0","1","2","0.829123198847816","6.9112","6.9112","95.5533876392735","593543.750649995","593543.750649995","186299.392518124"
"2002/11/10 4:00","25","94","1","1","0.52088124634119","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","593641.664942479","593641.664942479","161131.187670249"
"2002/11/10 4:10","24.8666666666667","94.6666666666667","1","2","0.542765301100543","0","2","0","0","2","0","6.9112","6.9112","95.5533876392735","618595.482799646","618595.482799646","164635.737279082"
"2002/11/10 4:20","24.7333333333333","95.3333333333333","1","2","0.184799477151929","1","1","0.184799477151929","1","1","0.294206786124668","6.9112","6.9112","121.94756008","631788.948235715","631788.948235715","236293.996693862"
"2002/11/10 4:30","24.6","96","1","2","0.181102533919589","1","2","0.181102533919589","1","2","0.288321132097748","6.9112","6.9112","121.94756008","619144.806110643","619144.806110643","235121.572149223"
"2002/11/10 4:40","24.4666666666667","96.6666666666667","1","2","0.17989013658855","1","2","0.17989013658855","1","2","0.28639095606171","6.9112","6.9112","121.94756008","614998.257093383","614998.257093383","234738.705416919"
"2002/11/10 4:50","24.3333333333333","97.3333333333333","0","1","0","0","1","0","1","2","0.805275849640096","6.9112","6.9112","95.5533876392735","576463.977171389","576463.977171388","183205.646340361"
"2002/11/10 5:00","24.2","98","1","1","0.519232548552533","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","591761.739768616","591761.739768616","160870.392883865"
"2002/11/10 5:10","24.2666666666667","97.6666666666667","1","2","0.528343411412876","0","2","0","0","2","0","6.9112","6.9112","95.5533876392735","602150.461016531","602150.461016531","162316.757399499"
"2002/11/10 5:20","24.3333333333333","97.3333333333333","1","2","0.179272432810705","1","1","0.179272432810705","1","1","0.285407551530172","6.9112","6.9112","121.94756008","612885.642298147","612885.642298146","234543.984979578"
"2002/11/10 5:30","24.4","97","1","2","0.24666075200131","0","1","0","1","2","0.392691950365952","6.9112","6.9112","95.5533876392735","562217.482929297","562217.482929296","185312.589924516"
"2002/11/10 5:40","24.4666666666667","96.6666666666667","1","2","0.259625532493825","0","2","0","1","2","0.413332303143459","6.9112","6.9112","95.5533876392735","591782.853073244","591782.853073244","188520.737112601"
"2002/11/10 5:50","24.5333333333333","96.3333333333333","0","1","0","0","2","0","1","2","0.826894714785117","6.9112","6.9112","95.5533876392735","591947.661575888","591947.661575888","186007.824586731"
"2002/11/10 6:00","24.6","96","1","1","0.260803379874092","0","2","0","1","2","0.415207474532656","6.9112","6.9112","95.5533876392735","594468.932377691","594468.93237769","188816.315641215"
"2002/11/10 6:10","24.6666666666667","95.6666666666667","1","2","0.183996499793182","1","1","0.183996499793182","1","2","0.292928420018397","6.9112","6.9112","121.94756008","629042.618433654","629042.618433653","236038.601623804"
"2002/11/10 6:20","24.7333333333333","95.3333333333333","1","2","0.247566429649283","0","1","0","1","2","0.394133818677387","6.9112","6.9112","95.5533876392735","564282.776826379","564282.776826379","185536.125078326"
"2002/11/10 6:30","24.8","95","0","1","0","0","2","0","1","2","0.828502237852799","6.9112","6.9112","95.5533876392735","593099.00436441","593099.00436441","186218.092722634"
"2002/11/10 6:40","24.8666666666667","94.6666666666667","0","2","0","0","2","0","1","2","0.855563039043357","6.9112","6.9112","95.5533876392735","612480.86669069","612480.866690689","189795.77603736"
"2002/11/10 6:50","24.9333333333333","94.3333333333333","1","1","0.275284703825434","1","1","0.275284703825434","0","1","0","6.9112","6.9112","95.5533876392735","627494.553059713","627494.553059713","192949.060727604"
"2002/11/10 7:00","25","94","1","2","0.188297669972368","1","2","0.188297669972368","1","1","0.299776023022994","6.9112","6.9112","121.94756008","643753.523886975","643753.523886975","237410.36765546"
"2002/11/10 7:10","25.0666666666667","94","1","2","0.25034761973927","0","1","0","1","2","0.398561563877684","6.9112","6.9112","95.5533876392735","570625.005903146","570625.005903146","186221.784802948"
"2002/11/10 7:20","25.1333333333333","94","0","1","0","0","2","0","1","2","0.830651425490222","6.9112","6.9112","95.5533876392735","594638.302480139","594638.302480138","186499.649564999"
"2002/11/10 7:30","25.2","94","1","1","0.263216070452917","0","2","0","1","2","0.419048556509991","6.9112","6.9112","95.5533876392735","599971.10736968","599971.10736968","189426.16186519"
"2002/11/10 7:40","25.2666666666667","94","0","1","0","0","2","0","1","2","0.841902683639269","6.9112","6.9112","95.5533876392735","602696.779330458","602696.779330458","187980.744565985"
"2002/11/10 7:50","25.3333333333333","94","1","1","0.265990112240515","0","2","0","1","2","0.423464921380082","6.9112","6.9112","95.5533876392735","606297.411188674","606297.411188673","190126.788391701"
"2002/11/10 8:00","25.4","94","1","2","0.271108429211506","1","1","0.271108429211506","0","1","0","6.9112","6.9112","95.5533876392735","617970.095230077","617970.095230077","191988.169557509"
"2002/11/10 8:10","25.6666666666667","93.1666666666667","1","2","0.312665753280635","0","1","0","1","1","0.497774062035455","6.9112","6.9112","95.5533876392735","712752.912108838","712752.912108837","202324.559684314"
"2002/11/10 8:20","25.9333333333333","92.3333333333333","1","2","1.01812664749222","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","1160893.69611758","1160893.69611758","261238.747359246"
"2002/11/10 8:30","26.2","91.5","1","2","1.02","0","2","0","0","2","0","8.75149550121605","6.9112","95.5479355907447","1902169.13349441","1163656.10221827","261697.657593524"
"2002/11/10 8:40","26.4666666666667","90.6666666666667","1","2","0.512553881247101","1","1","0.512553881247101","1","1","0.816002471659918","6.9112","6.9112","121.94756008","1753563.65117688","1753563.65117688","370396.272529602"
"2002/11/10 8:50","26.7333333333333","89.8333333333333","1","2","0.432660458385182","1","2","0.432660458385182","1","2","0.688809540516612","6.9112","6.9112","121.94756008","1479989.60226779","1479989.60226779","332287.626122893"
"2002/11/10 9:00","27","89","1","2","0.400444998603421","1","2","0.400444998603421","1","2","0.637521479359771","6.9112","6.9112","121.94756008","1369692.54964964","1369692.54964964","317880.371705537"
"2002/11/10 9:10","26.9666666666667","89.3333333333333","1","2","0.532745974904064","1","2","0.532745974904064","0","1","0","6.9112","6.9112","95.5533876392669","1214955.4776044","1214955.4776044","264102.565786251"
"2002/11/10 9:20","26.9333333333333","89.6666666666667","1","2","0.584507872999086","0","1","0","1","1","0.93055556990699","6.9112","6.9112","95.5533876392735","1333117.52662549","1333117.52662549","289876.617153107"
"2002/11/10 9:30","26.9","90","1","2","0.614863210299101","0","2","0","1","2","0.978882255492931","6.9112","6.9112","95.5533876392735","1402419.87052594","1402419.87052593","301413.324638683"
"2002/11/10 9:40","26.8666666666667","90.3333333333333","1","2","0.446809575047401","1","1","0.446809575047401","1","2","0.711335395047423","6.9112","6.9112","121.94756008","1528437.38490061","1528437.38490061","338797.459762122"
"2002/11/10 9:50","26.8333333333333","90.6666666666667","1","2","1.02","0","1","0","0","1","0","8.4265852018808","6.9112","95.5492143048684","1771681.93691572","1163547.7021982","261697.940509837"
"2002/11/10 10:00","26.8","91","1","2","0.892858137070571","0","2","0","1","1","0.997773494882073","6.9112","6.9112","95.5522452251521","1733396.18979608","1733396.18979608","356437.863084046"
"2002/11/10 10:10","26.7666666666667","91.3333333333333","1","2","0.620919445386653","0","2","0","1","2","0.98852397899012","6.9112","6.9112","95.553379964568","1416247.29754796","1416247.29754796","303757.977234479"
"2002/11/10 10:20","26.7333333333333","91.6666666666667","1","2","0.595422373022042","0","2","0","1","2","0.947931809403985","6.9112","6.9112","95.5533875877176","1358034.93897537","1358034.93897537","293985.356793975"
"2002/11/10 10:30","26.7","92","1","2","0.606030582428108","1","1","0.606030582428108","0","1","0","6.9112","6.9112","95.5533876389272","1382253.95074393","1382253.95074393","288532.892892992"
"2002/11/10 10:40","26.6666666666667","92.3333333333333","1","2","1.02","0","1","0","0","2","0","8.47641858789976","6.9112","95.5487718517433","1791694.12708588","1163564.32932185","261697.864956766"
"2002/11/10 10:50","26.6333333333333","92.6666666666667","1","2","0.709126763195749","1","1","0.709126763195749","0","2","0","6.9112","6.9112","95.5522076566428","1617670.77442208","1617670.77442208","326047.235242946"
"2002/11/10 11:00","26.6","93","1","2","0.429723967647395","1","2","0.429723967647395","1","1","0.684134551627229","6.9112","6.9112","121.94756008","1469935.19143556","1469935.19143556","330951.287733933"
"2002/11/10 11:10","26.5166666666667","93.1666666666667","1","2","0.872087907311118","0","1","0","1","2","0.997773494882073","6.9112","6.9112","110.963253437683","1709384.61669306","1709384.61669306","358879.82998258"
"2002/11/10 11:20","26.4333333333333","93.3333333333333","1","2","0.893289408438872","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5533876392334","1733888.72569603","1733888.72569603","356529.472548052"
"2002/11/10 11:30","26.35","93.5","1","2","0.91787731699836","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5533876392733","1761971.52241866","1761971.52241866","361806.913017351"
"2002/11/10 11:40","26.2666666666667","93.6666666666667","1","2","0.513625347707206","1","1","0.513625347707206","1","2","0.817708281159631","6.9112","6.9112","121.94756008","1757232.98710339","1757232.98710339","370930.251721137"
"2002/11/10 11:50","26.1833333333333","93.8333333333333","1","2","0.475164016248249","1","2","0.475164016248249","1","2","0.756476588878855","6.9112","6.9112","121.94756008","1625528.03979219","1625528.03979219","352169.680512433"
"2002/11/10 12:00","26.1","94","1","2","0.788376469664532","0","1","0","1","2","0.997773494882073","6.9112","6.9112","95.5533876392735","1614076.28299043","1614076.28299043","335178.821668092"
"2002/11/10 12:10","26.0166666666667","94.3333333333333","1","2","1.02","0","2","0","0","1","0","8.65340572860311","6.9112","95.5481423894511","1862774.36447102","1163623.37615222","261697.688395597"
"2002/11/10 12:20","25.9333333333333","94.6666666666667","1","2","0.590195092613019","0","2","0","1","1","0.939609808752182","6.9112","6.9112","95.5520742285909","1346101.15228761","1346101.15228761","292005.900111913"
