1,"eplusout"
"2002/11/10 12:30","25.85","95","1","2","0.923253087744706","0","2","0","0","1","0","6.9112","6.9112","95.5533788157541","1052621.61092658","1052621.61092658","238831.50629921"
"2002/11/10 12:40","25.7666666666667","95.3333333333333","1","2","0.47377163409375","1","1","0.47377163409375","0","2","0","6.9112","6.9112","95.5533875800002","1080340.31377678","1080340.31377678","245785.132843872"
"2002/11/10 12:50","25.6833333333333","95.6666666666667","1","2","0.981195574882916","0","1","0","0","2","0","6.9112","6.9112","95.5533876388754","1118744.70832571","1118744.70832571","252331.029823557"
"2002/11/10 13:00","25.6","96","1","2","0.30657977415698","1","1","0.30657977415698","1","1","0.488084985064094","6.9112","6.9112","121.94756008","1048413.82452427","1048413.82452427","279183.474094705"
"2002/11/10 13:10","25.5166666666667","96.3333333333333","1","2","0.462324997693675","0","1","0","1","2","0.736036453202331","6.9112","6.9112","95.5533876392735","1054215.65521118","1054215.65521118","247003.133628162"
"2002/11/10 13:20","25.4333333333333","96.6666666666667","1","2","0.597658442305514","0","2","0","1","2","0.951491704526966","6.9112","6.9112","95.5533876392735","1363139.91446287","1363139.91446287","294822.795495686"
"2002/11/10 13:30","25.35","97","1","2","0.656637437801932","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5533876392735","1463657.00904254","1463657.00904254","311064.641578617"
"2002/11/10 13:40","25.2666666666667","97.3333333333333","1","2","0.444341367106653","1","1","0.444341367106653","1","2","0.707405927621831","6.9112","6.9112","121.94756008","1519985.80965497","1519985.80965497","337652.451194412"
"2002/11/10 13:50","25.1833333333333","97.6666666666667","1","2","0.422340119371361","1","2","0.422340119371361","1","2","0.672379224696631","6.9112","6.9112","121.94756008","1444653.81367486","1444653.81367486","327608.371233694"
"2002/11/10 14:00","25.1","98","1","2","0.437685473221001","1","2","0.437685473221001","1","2","0.696809527788544","6.9112","6.9112","121.94756008","1497195.33087501","1497195.33087501","334585.429607079"
"2002/11/10 14:10","25.25","97.3333333333333","1","2","0.785727947375636","0","1","0","1","2","0.997773494882073","6.9112","6.9112","99.3151463218816","1610981.65614039","1610981.65614039","336696.925961164"
"2002/11/10 14:20","25.4","96.6666666666667","1","2","0.889791433933446","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5533876392735","1729893.6459605","1729893.6459605","355778.026007122"
"2002/11/10 14:30","25.55","96","1","2","0.774686592832173","1","1","0.774686592832173","0","1","0","6.9112","6.9112","95.5533876392735","1767415.70702896","1767415.70702896","351797.262191211"
"2002/11/10 14:40","25.7","95.3333333333333","1","2","0.789765724505095","0","1","0","1","1","0.997773494882073","6.9112","6.9112","95.5533876392735","1615662.70272124","1615662.70272124","335445.70677543"
"2002/11/10 14:50","25.85","94.6666666666667","1","2","0.471505161317738","1","1","0.471505161317738","1","2","0.750651572668895","6.9112","6.9112","121.94756008","1612999.86185446","1612999.86185446","350422.82365359"
"2002/11/10 15:00","26","94","1","2","0.681900949196216","0","1","0","1","2","0.997773494882073","6.9112","6.9112","95.5533876392735","1492500.31359483","1492500.31359483","315459.169454592"
"2002/11/10 15:10","26.0166666666667","94","1","2","1.02","0","2","0","0","1","0","8.25950233832615","6.9112","95.5493298216041","1704575.38785791","1163491.97159726","261697.52761076"
"2002/11/10 15:20","26.0333333333333","94","1","2","0.728569753110759","0","2","0","1","1","0.997773494882073","6.9112","6.9112","95.5523711863409","1545785.14550549","1545785.14550549","323860.371615397"
"2002/11/10 15:30","26.05","94","1","2","1.02","0","2","0","0","1","0","9.00905186503189","6.9112","95.5471864512144","2005606.1844316","1163742.04259163","261697.856443036"
"2002/11/10 15:40","26.0666666666667","94","1","2","0.7981486383753","1","1","0.7981486383753","0","2","0","6.9112","6.9112","95.5518060651303","1821013.10220979","1821013.10220979","361389.727932786"
"2002/11/10 15:50","26.0833333333333","94","1","2","0.797273960486017","0","1","0","1","1","0.997773494882073","6.9112","6.9112","95.553377014106","1624236.57996408","1624236.57996408","336915.105205356"
"2002/11/10 16:00","26.1","94","1","2","1.02","0","2","0","0","1","0","9.83205620507425","6.9112","95.5446578919078","2336120.01476385","1164016.7459297","261698.148910341"
"2002/11/10 16:10","26.1166666666667","94","1","2","1.02","0","2","0","1","1","0.997773494882073","8.58521281247056","6.9112","97.9601077672651","2568205.48136881","1879462.28421254","380789.90766771"
"2002/11/10 16:20","26.1333333333333","94","1","2","0.876924357509324","1","1","0.876924357509324","0","1","0","6.9112","6.9112","95.5521115846367","2001000.61282149","2001000.61282149","394968.532005582"
"2002/11/10 16:30","26.15","94","1","2","0.90503247193404","0","1","0","1","1","0.997773494882073","6.9112","6.9112","95.5533790667264","1747300.79007524","1747300.79007524","359034.386959537"
"2002/11/10 16:40","26.1666666666667","94","1","2","0.52773630217753","1","1","0.52773630217753","1","2","0.840173380238091","6.9112","6.9112","121.94756008","1805558.66114642","1805558.66114642","378014.142306392"
"2002/11/10 16:50","26.1833333333333","94","1","2","0.825541746274477","0","1","0","1","2","0.997773494882073","6.9112","6.9112","95.5533876391764","1656517.34380155","1656517.34380155","342524.411718115"
"2002/11/10 17:00","26.2","94","1","2","0.499204242699377","1","1","0.499204242699377","1","2","0.794749412324567","6.9112","6.9112","121.94756008","1707847.84357692","1707847.84357692","363801.929618465"
"2002/11/10 17:10","26","95","1","2","0.391728285730814","0","1","0","1","2","0.62364418858306","6.9112","6.9112","95.5533876392735","893117.901428183","893117.901428183","224856.550759627"
"2002/11/10 17:20","25.8","96","1","2","0.580161302158659","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","661239.568513495","661239.568513495","170816.994818734"
"2002/11/10 17:30","25.6","97","1","2","0.275049683707515","0","2","0","1","1","0.43788805420519","6.9112","6.9112","95.5533876392735","626958.559583058","626958.559583058","192439.551589739"
"2002/11/10 17:40","25.4","98","1","2","0.192666800830191","1","1","0.192666800830191","1","2","0.306731821641307","6.9112","6.9112","121.94756008","658697.158102762","658697.158102762","238816.270596754"
"2002/11/10 17:50","25.2","99","1","2","0.263732428633461","0","1","0","1","2","0.41987061555003","6.9112","6.9112","95.5533876392735","601148.676051221","601148.676051221","189564.645875157"
"2002/11/10 18:00","25","100","1","2","0.193787376864014","1","1","0.193787376864014","1","2","0.308515815181767","6.9112","6.9112","121.94756008","662529.88455066","662529.88455066","239177.671373951"
"2002/11/10 18:10","25","99","1","2","0.186139003969378","1","2","0.186139003969378","1","2","0.29633935644339","6.9112","6.9112","121.94756008","636370.397460398","636370.397460398","236722.143192657"
"2002/11/10 18:20","25","98","1","2","0.264260320606698","0","1","0","1","2","0.420711036763664","6.9112","6.9112","95.5533876392735","602352.550242666","602352.550242666","189692.865433773"
"2002/11/10 18:30","25","97","0","1","0","0","2","0","1","2","0.868817940592139","6.9112","6.9112","95.5533876392735","621974.704285643","621974.704285643","191575.142101806"
"2002/11/10 18:40","25","96","0","2","0","0","2","0","1","2","0.859235491946847","6.9112","6.9112","95.5533876392735","615111.250034536","615111.250034535","190287.095357542"
"2002/11/10 18:50","25","95","0","2","0","0","2","0","1","2","0.850762282668626","6.9112","6.9112","95.5533876392735","609042.356749602","609042.356749602","189155.8080307"
"2002/11/10 19:00","25","94","1","1","0.264765500524554","0","2","0","1","2","0.421515299645452","6.9112","6.9112","95.5533876392735","603504.631139102","603504.631139101","189813.625732673"
"2002/11/10 19:10","25","94","1","2","0.526981057182398","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","600597.01622871","600597.01622871","162099.686426087"
"2002/11/10 19:20","25","94","0","1","0","0","2","0","1","1","0.836860011991151","6.9112","6.9112","95.5533876392735","599085.058525068","599085.058525067","187315.276674405"
"2002/11/10 19:30","25","94","1","1","0.262249584901139","0","2","0","1","2","0.417509880035324","6.9112","6.9112","95.5533876392735","597767.017347644","597767.017347643","189180.800191848"
"2002/11/10 19:40","25","94","0","1","0","0","2","0","1","2","0.833420531272174","6.9112","6.9112","95.5533876392735","596621.606187873","596621.606187873","186862.91945461"
"2002/11/10 19:50","25","94","1","1","0.523195055712315","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","596279.992519815","596279.992519815","161497.804524465"
"2002/11/10 20:00","25","94","0","1","0","0","2","0","1","1","0.833330633516617","6.9112","6.9112","95.5533876392735","596557.219035225","596557.219035225","186851.112051476"
"2002/11/10 20:10","25","94","1","1","0.261634137401938","1","1","0.261634137401938","0","1","0","6.9112","6.9112","95.5533876392735","596363.480981957","596363.480981957","189795.208838707"
"2002/11/10 20:20","25","94","1","2","0.26129244797919","1","2","0.26129244797919","0","2","0","6.9112","6.9112","95.5533876392735","595584.255036711","595584.255036711","189716.015592823"
"2002/11/10 20:30","25","94","1","2","0.260908353991998","1","2","0.260908353991998","0","2","0","6.9112","6.9112","95.5533876392735","594708.326289769","594708.326289769","189628.247823474"
"2002/11/10 20:40","25","94","1","2","0.182803066602098","1","2","0.182803066602098","1","1","0.291028435510785","6.9112","6.9112","121.94756008","624960.876264009","624960.876264009","235660.118933252"
"2002/11/10 20:50","25","94","1","2","0.249919271035974","0","1","0","1","2","0.397879618791694","6.9112","6.9112","95.5533876392735","569648.194665925","569648.194665925","186115.441697371"
"2002/11/10 21:00","25","94","1","2","0.183004844791044","1","1","0.183004844791044","1","2","0.291349672959044","6.9112","6.9112","121.94756008","625650.99006964","625650.99006964","235724.10489124"
"2002/11/10 21:10","25","94","0","1","0","0","1","0","1","2","0.797020131170161","6.9112","6.9112","95.5533876392735","570551.240214742","570551.240214742","182147.986325429"
"2002/11/10 21:20","25","94","0","2","0","0","2","0","1","2","0.831413282115609","6.9112","6.9112","95.5533876392735","595183.962841577","595183.962841577","186599.474563971"
"2002/11/10 21:30","25","94","1","1","0.262336960145614","0","2","0","1","2","0.417648984270141","6.9112","6.9112","95.5533876392735","597966.278043061","597966.278043061","189202.756159502"
"2002/11/10 21:40","25","94","1","2","0.263702551500698","1","1","0.263702551500698","0","1","0","6.9112","6.9112","95.5533876392735","601080.540385611","601080.540385611","190267.936136603"
"2002/11/10 21:50","25","94","1","2","0.263149291710004","0","1","0","1","1","0.418942242576442","6.9112","6.9112","95.5533876392735","599818.816823762","599818.816823761","189406.533681903"
"2002/11/10 22:00","25","94","1","2","0.183659877324158","1","1","0.183659877324158","1","2","0.292392506084682","6.9112","6.9112","121.94756008","627891.310792088","627891.310792088","235931.947847832"
"2002/11/10 22:10","24.9333333333333","94.8333333333333","1","2","0.250955202610893","0","1","0","1","2","0.399528855596901","6.9112","6.9112","95.5533876392735","572010.547493206","572010.547493206","186371.198724129"
"2002/11/10 22:20","24.8666666666667","95.6666666666667","1","2","0.18383187896696","1","1","0.18383187896696","1","2","0.292666338301725","6.9112","6.9112","121.94756008","628479.586237844","628479.586237844","235986.727339124"
"2002/11/10 22:30","24.8","96.5","1","2","0.252134697062361","1","2","0.252134697062361","0","1","0","6.9112","6.9112","95.5533876392735","574700.294418623","574700.294418623","187641.666983234"
"2002/11/10 22:40","24.7333333333333","97.3333333333333","1","2","0.185102776450268","1","2","0.185102776450268","1","1","0.294689648485392","6.9112","6.9112","121.94756008","632826.29000882","632826.29000882","236390.939735335"
"2002/11/10 22:50","24.6666666666667","98.1666666666667","0","1","0","0","1","0","1","2","0.80755426707532","6.9112","6.9112","95.5533876392735","578095.787608593","578095.787608593","183498.96883541"
"2002/11/10 23:00","24.6","99","1","1","0.529364996841904","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","603315.341717304","603315.341717304","162480.056423483"
"2002/11/10 23:10","24.6333333333333","99.1666666666667","1","2","0.265239817003497","1","1","0.265239817003497","0","2","0","6.9112","6.9112","95.5533876392735","604586.32886885","604586.32886885","190630.044722608"
"2002/11/10 23:20","24.6666666666667","99.3333333333333","1","2","0.266011747387237","1","2","0.266011747387237","0","2","0","6.9112","6.9112","95.5533876392735","606346.751194394","606346.751194394","190808.679751689"
"2002/11/10 23:30","24.7","99.5","1","2","0.535076990013504","0","1","0","0","2","0","6.9112","6.9112","95.5533876392735","609828.583726279","609828.583726279","163395.256727474"
"2002/11/10 23:40","24.7333333333333","99.6666666666667","1","2","0.538872274307426","0","2","0","0","2","0","6.9112","6.9112","95.5533876392735","614156.289907769","614156.289907768","164006.455608442"
"2002/11/10 23:50","24.7666666666667","99.8333333333333","0","1","0","0","2","0","1","1","0.861212840658986","6.9112","6.9112","95.5533876392735","616527.52487131","616527.52487131","190552.23573996"
"2002/11/11 0:00","24.8","100","1","1","0.270858638161234","0","2","0","1","2","0.431215773202685","6.9112","6.9112","95.5533876392735","617400.423799175","617400.423799174","191363.777455334"
"2002/11/11 0:10","24.8333333333333","100","1","2","0.542204207059708","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","617955.668925453","617955.668925453","164545.135157773"
"2002/11/11 0:20","24.8666666666667","100","1","2","0.271549248637182","0","2","0","1","1","0.432315247572008","6.9112","6.9112","95.5533876392735","618975.425733053","618975.425733053","191540.328718842"
"2002/11/11 0:30","24.9","100","1","2","0.544311900232117","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","620359.068740252","620359.068740252","164886.87267516"
"2002/11/11 0:40","24.9333333333333","100","0","1","0","0","2","0","1","1","0.868556925492067","6.9112","6.9112","95.5533876392735","621787.75048915","621787.75048915","191540.081199149"
"2002/11/11 0:50","24.9666666666667","100","1","1","0.191748471883813","1","1","0.191748471883813","1","2","0.305269812050787","6.9112","6.9112","121.94756008","655556.195304621","655556.195304621","238520.031921325"
"2002/11/11 1:00","25","100","1","2","0.525738777550457","0","1","0","0","1","0","6.9112","6.9112","95.5533876392735","599180.491799498","599180.491799497","161902.264825926"
"2002/11/11 1:10","24.9333333333333","99.8333333333333","0","1","0","0","2","0","1","1","0.871380455961391","6.9112","6.9112","95.5533876392735","623810.126003297","623810.126003297","191921.26778311"
"2002/11/11 1:20","24.8666666666667","99.6666666666667","1","1","0.545301557375186","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","621487.576825803","621487.576825803","165047.551634108"
"2002/11/11 1:30","24.8","99.5","0","1","0","0","2","0","1","1","0.864618249832105","6.9112","6.9112","95.5533876392735","618966.654989677","618966.654989676","191009.577365281"
"2002/11/11 1:40","24.7333333333333","99.3333333333333","0","2","0","0","2","0","1","2","0.860902615800258","6.9112","6.9112","95.5533876392735","616305.326280264","616305.326280264","190510.586028606"
"2002/11/11 1:50","24.6666666666667","99.1666666666667","1","1","0.268951822257801","0","2","0","1","2","0.428180060183762","6.9112","6.9112","95.5533876392735","613051.772812507","613051.772812507","190876.307436974"
"2002/11/11 2:00","24.6","99","1","2","0.26751252936576","0","2","0","1","2","0.425888659025136","6.9112","6.9112","95.5533876392735","609769.367474741","609769.36747474","190510.226815798"
"2002/11/11 2:10","24.5666666666667","99","1","2","0.267302890886178","0","2","0","1","2","0.425554907738193","6.9112","6.9112","95.5533876392735","609291.274159382","609291.274159382","190456.722138141"
"2002/11/11 2:20","24.5333333333333","99","1","2","0.187485991499276","1","1","0.187485991499276","1","2","0.298483804459309","6.9112","6.9112","121.94756008","640977.391414744","640977.391414744","237151.123572769"
"2002/11/11 2:30","24.5","99","1","2","0.255312011793529","0","1","0","1","2","0.406465037707027","6.9112","6.9112","95.5533876392735","581945.977677201","581945.977677201","187450.449558083"
"2002/11/11 2:40","24.4666666666667","99","1","2","0.264666793699776","0","2","0","1","2","0.421358155165748","6.9112","6.9112","95.5533876392735","603279.526516183","603279.526516182","189789.831057068"
"2002/11/11 2:50","24.4333333333333","99","0","1","0","0","2","0","1","2","0.83794442075921","6.9112","6.9112","95.5533876392735","599861.744524167","599861.744524167","187458.175080885"
"2002/11/11 3:00","24.4","99","0","2","0","0","2","0","1","2","0.834498614884183","6.9112","6.9112","95.5533876392735","597393.758751597","597393.758751597","187004.598019755"
"2002/11/11 3:10","24.3833333333333","99","1","1","0.261126878575244","1","1","0.261126878575244","0","1","0","6.9112","6.9112","95.5533876392735","595206.672815893","595206.672815893","189679.963591274"
"2002/11/11 3:20","24.3666666666667","99","0","1","0","0","1","0","1","1","0.828855291879358","6.9112","6.9112","95.5533876392735","593351.869589611","593351.869589611","186264.331919672"
"2002/11/11 3:30","24.35","99","0","2","0","0","2","0","1","2","0.82681551128007","6.9112","6.9112","95.5533876392735","591890.934369603","591890.934369603","185997.543515034"
"2002/11/11 3:40","24.3333333333333","99","1","1","0.18178677699242","1","1","0.18178677699242","1","2","0.289410469353936","6.9112","6.9112","121.94756008","621485.012055951","621485.01205595","235338.360898919"
"2002/11/11 3:50","24.3166666666667","99","1","2","0.174303708060582","1","2","0.174303708060582","1","2","0.277497179907909","6.9112","6.9112","121.94756008","595892.269383217","595892.269383217","232985.976724226"
"2002/11/11 4:00","24.3","99","0","1","0","0","1","0","1","2","0.788251471316237","6.9112","6.9112","95.5533876392735","564271.19890434","564271.198904339","181031.902695065"
"2002/11/11 4:10","24.2666666666667","99","1","1","0.515142062620561","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","587097.594741582","587097.594741582","160225.790436931"
"2002/11/11 4:20","24.2333333333333","99","1","2","0.180263081531886","1","1","0.180263081531886","1","1","0.286984696557469","6.9112","6.9112","121.94756008","616273.772597767","616273.772597767","234856.569702247"
"2002/11/11 4:30","24.2","99","0","1","0","0","1","0","1","2","0.782213371547151","6.9112","6.9112","95.5533876392735","559946.800200038","559946.800200038","180267.791655469"
"2002/11/11 4:40","24.1666666666667","99","1","1","0.510926537115284","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","582290.912195888","582290.912195888","159564.383246022"
"2002/11/11 4:50","24.1333333333333","99","1","2","0.254811918541658","1","1","0.254811918541658","0","2","0","6.9112","6.9112","95.5533876392735","580805.538022264","580805.538022264","188236.277385147"
"2002/11/11 5:00","24.1","99","1","2","0.508177637289668","0","1","0","0","2","0","6.9112","6.9112","95.5533876392735","579156.545800998","579156.545800998","159134.744085296"
"2002/11/11 5:10","24.0833333333333","99.1666666666667","1","2","0.254414950864159","0","2","0","1","1","0.405036887492235","6.9112","6.9112","95.5533876392735","579900.27303693","579900.27303693","187222.734527831"
"2002/11/11 5:20","24.0666666666667","99.3333333333333","0","1","0","0","2","0","1","2","0.812302465596925","6.9112","6.9112","95.5533876392735","581496.478035075","581496.478035075","184111.28163464"
"2002/11/11 5:30","24.05","99.5","0","2","0","0","2","0","1","2","0.81145763171855","6.9112","6.9112","95.5533876392735","580891.401150841","580891.401150841","184002.134359149"
"2002/11/11 5:40","24.0333333333333","99.6666666666667","1","1","0.254229305409201","1","1","0.254229305409201","0","1","0","6.9112","6.9112","95.5533876392735","579476.918306198","579476.918306198","188104.567532219"
"2002/11/11 5:50","24.0166666666667","99.8333333333333","1","2","0.507508497158988","0","1","0","0","2","0","6.9112","6.9112","95.5533876392735","578393.577461363","578393.577461363","159030.375080655"
"2002/11/11 6:00","24","100","0","1","0","0","2","0","1","1","0.807187569496594","6.9112","6.9112","95.5533876392735","577833.157236777","577833.157236776","183451.554502051"
"2002/11/11 6:10","24","100","1","1","0.253389407092722","0","2","0","1","2","0.403404188408479","6.9112","6.9112","95.5533876392735","577561.577941081","577561.577941081","186969.075020227"
"2002/11/11 6:20","24","100","1","2","0.177726589107241","1","1","0.177726589107241","1","2","0.282946518009642","6.9112","6.9112","121.94756008","607598.712479868","607598.712479868","234057.604063768"
"2002/11/11 6:30","24","100","1","2","0.242785779858054","1","2","0.242785779858054","0","1","0","6.9112","6.9112","95.5533876392735","553381.13400974","553381.13400974","185540.489836843"
"2002/11/11 6:40","24","100","1","2","0.253057490484344","0","1","0","1","1","0.402875766358171","6.9112","6.9112","95.5533876392735","576804.662667593","576804.662667593","186886.669637418"
"2002/11/11 6:50","24","100","1","2","0.25304669817039","1","1","0.25304669817039","0","1","0","6.9112","6.9112","95.5533876392735","576780.051479878","576780.051479878","187836.644069549"
"2002/11/11 7:00","24","100","1","2","0.252992336443465","0","1","0","1","1","0.402772039003172","6.9112","6.9112","95.5533876392735","576656.083023612","576656.083023612","186870.554978533"
"2002/11/11 7:10","24.1666666666667","99.8333333333333","1","2","0.254324117215222","0","2","0","1","2","0.404892277364881","6.9112","6.9112","95.5533876392735","579693.131623657","579693.131623658","187202.288398305"
"2002/11/11 7:20","24.3333333333333","99.6666666666667","1","2","0.256441449748768","0","2","0","1","2","0.408263139714993","6.9112","6.9112","95.5533876392735","584521.616942526","584521.616942526","187729.980029406"
"2002/11/11 7:30","24.5","99.5","1","2","0.258957592720332","1","1","0.258957592720332","0","1","0","6.9112","6.9112","95.5533876392735","590259.622690052","590259.622690053","189189.230871106"
"2002/11/11 7:40","24.6666666666667","99.3333333333333","1","2","0.523951679861515","0","1","0","0","2","0","6.9112","6.9112","95.5533876392735","597142.737826558","597142.737826558","161618.04633607"
"2002/11/11 7:50","24.8333333333333","99.1666666666667","1","2","0.531911999215553","0","2","0","0","2","0","6.9112","6.9112","95.5533876392735","606219.615676677","606219.615676677","162887.53178336"
"2002/11/11 8:00","25","99","0","1","0","0","2","0","1","1","0.860394091565344","6.9112","6.9112","95.5533876392735","615941.095915813","615941.095915813","190442.511065914"
"2002/11/11 8:10","25.25","98","1","1","0.272255539877509","0","2","0","1","2","0.433439686228909","6.9112","6.9112","95.5533876392735","620586.193391451","620586.193391451","191722.307262792"
"2002/11/11 8:20","25.5","97","1","2","0.273406299670227","1","1","0.273406299670227","0","1","0","6.9112","6.9112","95.5533876392735","623210.625191382","623210.625191382","192537.893203138"
"2002/11/11 8:30","25.75","96","1","2","0.274916216320932","0","1","0","1","1","0.43767556977902","6.9112","6.9112","95.5533876392735","626654.170328443","626654.170328442","192405.499812807"
"2002/11/11 8:40","26","95","0","1","0","0","2","0","1","2","0.881628679907033","6.9112","6.9112","95.5533876392735","631150.552791761","631150.552791761","193311.802457982"
"2002/11/11 8:50","26.25","94","0","2","0","0","2","0","1","2","0.888950260335024","6.9112","6.9112","95.5533876392735","636394.787146155","636394.787146155","194311.588558238"
"2002/11/11 9:00","26.5","93","0","2","0","0","2","0","1","2","0.896538615885371","6.9112","6.9112","95.5533876392735","641830.153051911","641830.153051911","195353.484734158"
"2002/11/11 9:10","26.7333333333333","92","1","1","0.198965442322973","1","1","0.198965442322973","1","2","0.316759464030247","6.9112","6.9112","121.94756008","680240.764176912","680240.764176913","240860.30644685"
"2002/11/11 9:20","26.9666666666667","91","1","2","0.274212534289466","1","2","0.274212534289466","0","1","0","6.9112","6.9112","95.5533876392735","625049.337011977","625049.337011977","192748.290647749"
"2002/11/11 9:30","27.2","90","1","2","0.2880339012481","0","1","0","1","1","0.458559351396244","6.9112","6.9112","95.5533876392735","656571.447221368","656571.447221368","195807.036985652"
"2002/11/11 9:40","27.4333333333333","89","1","2","0.290171382412863","1","1","0.290171382412863","0","1","0","6.9112","6.9112","95.5533876392735","661446.504692146","661446.504692146","196520.551353757"
"2002/11/11 9:50","27.6666666666667","88","0","1","0","0","1","0","1","1","0.929321035320078","6.9112","6.9112","95.5533876392735","665312.017181569","665312.017181568","199921.145796462"
"2002/11/11 10:00","27.9","87","0","2","0","0","2","0","1","2","0.933972988185802","6.9112","6.9112","95.5533876392735","668644.259440555","668644.259440555","200578.099580222"
"2002/11/11 10:10","28.15","86","1","1","0.295011874740458","0","2","0","1","2","0.469668512452809","6.9112","6.9112","95.5533876392735","672486.597723978","672486.597723978","197644.701970471"
"2002/11/11 10:20","28.4","85","0","1","0","0","2","0","1","2","0.945394621017405","6.9112","6.9112","95.5533876392735","676825.772338479","676825.772338478","202200.331743018"
"2002/11/11 10:30","28.65","84","0","2","0","0","2","0","1","2","0.951469540277381","6.9112","6.9112","95.5533876392735","681177.387345111","681177.38734511","203068.523725817"
"2002/11/11 10:40","28.9","83","0","2","0","0","2","0","1","2","0.957314872841672","6.9112","6.9112","95.5533876392735","685364.573482882","685364.573482882","203907.42596853"
"2002/11/11 10:50","29.15","82","1","1","0.302439936492228","0","2","0","1","2","0.48149422867671","6.9112","6.9112","95.5533876392735","689428.759282213","689428.759282213","199616.215418252"
"2002/11/11 11:00","29.4","81","1","2","0.304189987708794","0","2","0","1","2","0.484280367208672","6.9112","6.9112","95.5533876392735","693420.401803828","693420.401803828","200082.786668635"
"2002/11/11 11:10","29.4","80.8333333333333","1","2","0.30480827449384","0","2","0","1","2","0.48526469990666","6.9112","6.9112","95.5533876392735","694830.64105663","694830.64105663","200247.116451068"
"2002/11/11 11:20","29.4","80.6666666666667","1","2","0.304789554978775","0","2","0","1","2","0.485234897829024","6.9112","6.9112","95.5533876392735","694787.944001426","694787.944001426","200241.730722745"
"2002/11/11 11:30","29.4","80.5","0","1","0","0","2","0","1","2","0.969755242849707","6.9112","6.9112","95.5533876392735","694276.078906135","694276.078906135","205704.277245968"
"2002/11/11 11:40","29.4","80.3333333333333","1","1","0.304231461866773","0","2","0","1","2","0.484346395418893","6.9112","6.9112","95.5533876392735","693514.999364238","693514.999364238","200092.433197455"
"2002/11/11 11:50","29.4","80.1666666666667","0","1","0","0","2","0","1","2","0.967644773373008","6.9112","6.9112","95.5533876392735","692764.260846923","692764.260846923","205398.32563783"
"2002/11/11 12:00","29.4","80","1","1","0.303586497182841","0","2","0","1","2","0.483319590637041","6.9112","6.9112","95.5533876392735","692043.914266618","692043.914266618","199919.958209085"
"2002/11/11 12:10","29.4","79.8333333333333","1","2","0.303604650366948","0","2","0","1","2","0.483348491097346","6.9112","6.9112","95.5533876392735","692085.319397","692085.319397","199924.203862553"
"2002/11/11 12:20","29.4","79.6666666666667","1","2","0.303742848055086","0","2","0","1","2","0.483568506317647","6.9112","6.9112","95.5533876392735","692400.531040373","692400.531040373","199960.572451697"
"2002/11/11 12:30","29.4","79.5","1","2","0.303266156893638","0","2","0","1","2","0.482809598463874","6.9112","6.9112","95.5533876392735","691313.258815837","691313.258815837","199833.359620303"
"2002/11/11 12:40","29.4","79.3333333333333","1","2","0.302339322820272","1","1","0.302339322820272","0","1","0","6.9112","6.9112","95.5533876392735","689199.273198496","689199.273198496","199459.02134308"
"2002/11/11 12:50","29.4","79.1666666666667","1","2","0.301606426361267","0","1","0","1","1","0.48016725340269","6.9112","6.9112","95.5533876392735","687527.638830153","687527.638830153","199391.693175415"
"2002/11/11 13:00","29.4","79","1","2","0.301212295762946","0","2","0","1","2","0.479539784654225","6.9112","6.9112","95.5533876392735","686628.68395623","686628.68395623","199286.783235402"
"2002/11/11 13:10","29.4","78.8333333333333","1","2","0.601789572242531","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","685904.4913778","685904.4913778","174502.823557397"
"2002/11/11 13:20","29.4","78.6666666666667","1","2","0.300499221935943","0","2","0","1","1","0.478404547898444","6.9112","6.9112","95.5533876392735","685002.269139962","685002.269139961","199097.10642887"
"2002/11/11 13:30","29.4","78.5","1","2","0.299921904516567","0","2","0","1","2","0.477485439764882","6.9112","6.9112","95.5533876392735","683685.497624181","683685.497624181","198943.767938264"
"2002/11/11 13:40","29.4","78.3333333333333","1","2","0.59823834490599","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","681854.595054902","681854.595054902","173892.122457416"
"2002/11/11 13:50","29.4","78.1666666666667","1","2","0.597583003895444","0","2","0","0","2","0","6.9112","6.9112","95.5533876392735","681107.233002754","681107.233002754","173779.656878657"
"2002/11/11 14:00","29.4","78","1","2","0.597891169424998","0","2","0","0","2","0","6.9112","6.9112","95.5533876392735","681458.670106421","681458.670106421","173832.512983798"
"2002/11/11 14:10","29.4333333333333","77.6666666666667","1","2","0.59793708520433","0","2","0","0","2","0","6.9112","6.9112","95.5533876392735","681511.03324369","681511.03324369","173840.381061654"
"2002/11/11 14:20","29.4666666666667","77.3333333333333","1","2","0.298611610947158","0","2","0","1","1","0.4753994097291","6.9112","6.9112","95.5533876392735","680696.931875197","680696.931875197","198595.598132476"
"2002/11/11 14:30","29.5","77","1","2","0.297730245303121","1","1","0.297730245303121","0","1","0","6.9112","6.9112","95.5533876392735","678686.689074073","678686.689074074","198343.059050632"
"2002/11/11 14:40","29.5333333333333","76.6666666666667","0","1","0","0","1","0","1","1","0.944568062495945","6.9112","6.9112","95.5533876392735","676233.690450716","676233.690450716","202082.400235199"
"2002/11/11 14:50","29.5666666666667","76.3333333333333","1","1","0.295907857449445","0","2","0","1","2","0.471094946105637","6.9112","6.9112","95.5533876392735","674530.158487488","674530.158487488","197879.579899486"
"2002/11/11 15:00","29.6","76","0","1","0","0","2","0","1","2","0.940770973835294","6.9112","6.9112","95.5533876392735","673513.760566218","673513.760566217","201541.961344722"
"2002/11/11 15:10","29.65","75.6666666666667","1","1","0.590405725364541","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","672922.203163521","672922.203163521","172552.872890906"
"2002/11/11 15:20","29.7","75.3333333333333","1","2","0.294941933625355","0","2","0","1","1","0.469557163919742","6.9112","6.9112","95.5533876392735","672327.076055731","672327.076055731","197623.913378147"
"2002/11/11 15:30","29.75","75","1","2","0.294794344512666","0","2","0","1","2","0.4693221972457","6.9112","6.9112","95.5533876392735","671990.455003681","671990.455003681","197584.762064226"
"2002/11/11 15:40","29.8","74.6666666666667","0","1","0","0","2","0","1","2","0.938469408762262","6.9112","6.9112","95.5533876392735","671865.109871603","671865.109871603","201215.088636924"
"2002/11/11 15:50","29.85","74.3333333333333","1","1","0.206398143161794","1","1","0.206398143161794","1","2","0.328592565831818","6.9112","6.9112","121.94756008","705664.037363569","705664.037363569","243300.136649216"
"2002/11/11 16:00","29.9","74","1","2","0.197980290279141","1","2","0.197980290279141","1","2","0.315191069892305","6.9112","6.9112","121.94756008","676871.151997279","676871.151997279","240540.103785795"
"2002/11/11 16:10","29.9333333333333","73.6666666666667","0","1","0","0","1","0","1","2","0.896200940431631","6.9112","6.9112","95.5533876392735","641588.282784924","641588.282784923","195307.239052783"
"2002/11/11 16:20","29.9666666666667","73.3333333333333","1","1","0.2930451190126","1","1","0.2930451190126","0","1","0","6.9112","6.9112","95.5533876392735","668000.838176085","668000.838176085","197211.108890769"
"2002/11/11 16:30","30","73","0","1","0","0","1","0","1","1","0.9316436536317","6.9112","6.9112","95.5533876392735","666975.730543069","666975.730543069","200248.822054667"
"2002/11/11 16:40","30.0333333333333","72.6666666666667","0","2","0","0","2","0","1","2","0.929915508762161","6.9112","6.9112","95.5533876392735","665737.843665649","665737.843665648","200004.927141412"
"2002/11/11 16:50","30.0666666666667","72.3333333333333","1","1","0.292031826640912","1","1","0.292031826640912","0","1","0","6.9112","6.9112","95.5533876392735","665689.742726211","665689.742726211","196966.064535782"
"2002/11/11 17:00","30.1","72","1","2","0.29229454618093","0","1","0","1","1","0.465342436888828","6.9112","6.9112","95.5533876392735","666288.946949253","666288.946949253","196924.023708233"
"2002/11/11 17:10","30.0833333333333","72.5","1","2","0.205187612153342","1","1","0.205187612153342","1","2","0.326665361042119","6.9112","6.9112","121.94756008","701523.404188999","701523.404189","242900.461488917"
"2002/11/11 17:20","30.0666666666667","73","1","2","0.28105796728655","0","1","0","1","2","0.447453437339149","6.9112","6.9112","95.5533876392735","640661.369912579","640661.369912579","193997.662185175"
"2002/11/11 17:30","30.05","73.5","1","2","0.587302575890023","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","669383.379491999","669383.379491999","172025.276018673"
"2002/11/11 17:40","30.0333333333333","74","0","1","0","0","2","0","1","1","0.938118952829182","6.9112","6.9112","95.5533876392735","671614.072648893","671614.072648893","201165.424204101"
"2002/11/11 17:50","30.0166666666667","74.5","1","1","0.592562170399507","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","675381.419808384","675381.419808383","172920.58433574"
"2002/11/11 18:00","30","75","1","2","0.596621777403707","0","2","0","0","2","0","6.9112","6.9112","95.5533876392735","680011.035619412","680011.035619412","173614.884479705"
"2002/11/11 18:10","29.8333333333333","75.6666666666667","0","1","0","0","2","0","1","1","0.951256742570544","6.9112","6.9112","95.5533876392735","681024.95454859","681024.954548589","203037.966224834"
"2002/11/11 18:20","29.6666666666667","76.3333333333333","1","1","0.298148372542871","0","2","0","1","2","0.474661919102853","6.9112","6.9112","95.5533876392735","679640.364248574","679640.364248573","198473.867273416"
"2002/11/11 18:30","29.5","77","1","2","0.297195141221317","1","1","0.297195141221317","0","1","0","6.9112","6.9112","95.5533876392735","677466.212371118","677466.212371118","198213.887573103"
"2002/11/11 18:40","29.3333333333333","77.6666666666667","1","2","0.207534126643503","1","2","0.207534126643503","1","1","0.330401088531097","6.9112","6.9112","121.94756008","709549.700331025","709549.700331025","243675.560275013"
"2002/11/11 18:50","29.1666666666667","78.3333333333333","0","1","0","0","1","0","1","2","0.900617275775586","6.9112","6.9112","95.5533876392735","644751.624373871","644751.62437387","195916.100942758"
"2002/11/11 19:00","29","79","1","1","0.205999053439345","1","1","0.205999053439345","1","2","0.327957201996233","6.9112","6.9112","121.94756008","704298.944586994","704298.944586994","243168.23502199"
"2002/11/11 19:10","28.8166666666667","80","1","2","0.281028774845821","0","1","0","1","2","0.447406962022777","6.9112","6.9112","95.5533876392735","640594.791327595","640594.791327595","193989.019996171"
"2002/11/11 19:20","28.6333333333333","81","0","1","0","0","2","0","1","2","0.930972428287131","6.9112","6.9112","95.5533876392735","666494.925036466","666494.925036465","200154.042383704"
"2002/11/11 19:30","28.45","82","0","2","0","0","2","0","1","2","0.929061230421726","6.9112","6.9112","95.5533876392735","665125.916773669","665125.916773668","199884.460312924"
"2002/11/11 19:40","28.2666666666667","83","1","1","0.29116671718012","1","1","0.29116671718012","0","1","0","6.9112","6.9112","95.5533876392735","663716.626709501","663716.626709501","196757.647299583"
"2002/11/11 19:50","28.0833333333333","84","1","2","0.290772217281701","0","1","0","1","1","0.462918839702465","6.9112","6.9112","95.5533876392735","662816.865185743","662816.865185742","196523.680267848"
"2002/11/11 20:00","27.9","85","1","2","0.290463867233915","1","1","0.290463867233915","0","1","0","6.9112","6.9112","95.5533876392735","662113.592156423","662113.592156423","196586.455489318"
"2002/11/11 20:10","27.9166666666667","84.8333333333333","1","2","0.203362145125034","1","2","0.203362145125034","1","1","0.323759158081742","6.9112","6.9112","121.94756008","695279.418619132","695279.418619131","242299.458957001"
"2002/11/11 20:20","27.9333333333333","84.6666666666667","0","1","0","0","1","0","1","2","0.884616541484932","6.9112","6.9112","95.5533876392735","633290.665299034","633290.665299034","193719.378373452"
"2002/11/11 20:30","27.95","84.5","0","2","0","0","2","0","1","2","0.921779664141216","6.9112","6.9112","95.5533876392735","659910.093784741","659910.093784741","198860.733166928"
"2002/11/11 20:40","27.9666666666667","84.3333333333333","1","1","0.202824425355835","1","1","0.202824425355835","1","2","0.322903090696868","6.9112","6.9112","121.94756008","693440.165031453","693440.165031453","242123.02594883"
"2002/11/11 20:50","27.9833333333333","84.1666666666667","0","1","0","0","1","0","1","2","0.882325322238687","6.9112","6.9112","95.5533876392735","631649.535389035","631649.535389035","193406.929900248"
"2002/11/11 21:00","28","84","0","2","0","0","2","0","1","2","0.918879164547537","6.9112","6.9112","95.5533876392735","657832.463776472","657832.463776471","198454.446677865"
"2002/11/11 21:10","27.8333333333333","84.8333333333333","1","1","0.287955528527138","0","2","0","1","2","0.458434579472051","6.9112","6.9112","95.5533876392735","656392.699488849","656392.699488849","195785.066984835"
"2002/11/11 21:20","27.6666666666667","85.6666666666667","1","2","0.287112328954686","0","2","0","1","2","0.457092178291614","6.9112","6.9112","95.5533876392735","654469.584582505","654469.584582504","195564.159339789"
"2002/11/11 21:30","27.5","86.5","1","2","0.286351115002638","0","2","0","1","2","0.455880300888947","6.9112","6.9112","95.5533876392735","652733.462450948","652733.462450948","195365.099789166"
"2002/11/11 21:40","27.3333333333333","87.3333333333333","1","2","0.20021700142928","1","1","0.20021700142928","1","2","0.318751986887922","6.9112","6.9112","121.94756008","684521.615924151","684521.615924151","241268.520920845"
"2002/11/11 21:50","27.1666666666667","88.1666666666667","0","1","0","0","1","0","1","2","0.869144759433091","6.9112","6.9112","95.5533876392735","622208.790529993","622208.790529993","191619.717837863"
"2002/11/11 22:00","27","89","1","1","0.198865727401488","1","1","0.198865727401488","1","2","0.316600714627755","6.9112","6.9112","121.94756008","679899.698775261","679899.698775261","240827.421677553"
"2002/11/11 22:10","26.8666666666667","90","1","2","0.19074261557236","1","2","0.19074261557236","1","2","0.3036684560445","6.9112","6.9112","121.94756008","652115.877204806","652115.877204806","238197.645517502"
"2002/11/11 22:20","26.7333333333333","91","0","1","0","0","1","0","1","2","0.864401247824336","6.9112","6.9112","95.5533876392735","618811.226636691","618811.226636691","190980.813771259"
"2002/11/11 22:30","26.6","92","1","1","0.283148967903075","1","1","0.283148967903075","0","1","0","6.9112","6.9112","95.5533876392735","645430.290192112","645430.290192112","194839.220697687"
"2002/11/11 22:40","26.4666666666667","93","0","1","0","0","1","0","1","1","0.90203299853231","6.9112","6.9112","95.5533876392735","645765.684652059","645765.684652059","196111.426254319"
"2002/11/11 22:50","26.3333333333333","94","0","2","0","0","2","0","1","2","0.90232572200665","6.9112","6.9112","95.5533876392735","645975.358155422","645975.358155422","196151.894195023"
"2002/11/11 23:00","26.2","95","1","1","0.283480075058474","0","2","0","1","2","0.451309511794595","6.9112","6.9112","95.5533876392735","646185.445822563","646185.445822563","194617.389125666"
"2002/11/11 23:10","25.8333333333333","95.8333333333333","1","2","0.19703653693313","1","1","0.19703653693313","1","2","0.313688583829554","6.9112","6.9112","121.94756008","673643.153733185","673643.153733185","240231.364876654"
"2002/11/11 23:20","25.4666666666667","96.6666666666667","1","2","0.186620434603509","1","2","0.186620434603509","1","2","0.297105809692028","6.9112","6.9112","121.94756008","638016.993059901","638016.993059901","236876.154727307"
"2002/11/11 23:30","25.1","97.5","1","2","0.523028423856653","0","1","0","0","1","0","6.9112","6.9112","95.5533876392735","596089.989695282","596089.989695282","161471.617818825"
"2002/11/11 23:40","24.7333333333333","98.3333333333333","1","2","0.188071424758524","1","1","0.188071424758524","1","1","0.299415833274262","6.9112","6.9112","121.94756008","642979.710701406","642979.710701406","237338.677210781"
"2002/11/11 23:50","24.3666666666667","99.1666666666667","1","2","0.504789910293084","0","1","0","0","1","0","6.9112","6.9112","95.5533876392735","575293.794704964","575293.794704964","158607.227510068"
"2002/11/12 0:00","24","100","1","2","0.258448730288965","0","2","0","1","1","0.41145879570755","6.9112","6.9112","95.5533876392735","589099.169284355","589099.169284354","188226.328767789"
"2002/11/12 0:10","24","100","1","2","0.512103850997163","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","583633.320814416","583633.320814416","159748.758950724"
"2002/11/12 0:20","24","100","0","1","0","0","2","0","1","1","0.811768682265541","6.9112","6.9112","95.5533876392735","581114.178007621","581114.178007621","184042.317798402"
"2002/11/12 0:30","24","100","1","1","0.254271701016025","1","1","0.254271701016025","0","1","0","6.9112","6.9112","95.5533876392735","579573.599239405","579573.599239405","188114.293512143"
"2002/11/12 0:40","24","100","1","2","0.253836562698737","0","1","0","1","1","0.404116074696095","6.9112","6.9112","95.5533876392735","578581.290121053","578581.290121053","187079.535618878"
"2002/11/12 0:50","24","100","1","2","0.253577388824398","0","2","0","1","2","0.403703461447445","6.9112","6.9112","95.5533876392735","577990.259063556","577990.259063556","187015.370280771"
"2002/11/12 1:00","24","100","1","2","0.253408929827987","0","2","0","1","2","0.403435269238831","6.9112","6.9112","95.5533876392735","577606.098359722","577606.098359721","186973.664266192"
"2002/11/12 1:10","23.9333333333333","100","0","1","0","0","2","0","1","2","0.804392853108166","6.9112","6.9112","95.5533876392735","575831.573196959","575831.573196958","183092.155176582"
"2002/11/12 1:20","23.8666666666667","100","0","2","0","0","2","0","1","2","0.800808868266972","6.9112","6.9112","95.5533876392735","573264.722546131","573264.722546131","182632.404620207"
"2002/11/12 1:30","23.8","100","1","1","0.175849806506082","1","1","0.175849806506082","1","2","0.279958618986056","6.9112","6.9112","121.94756008","601179.989720593","601179.989720593","233468.7420185"
"2002/11/12 1:40","23.7333333333333","100","1","2","0.239547195064533","0","1","0","1","2","0.381366936050228","6.9112","6.9112","95.5533876392735","545996.079915612","545996.079915612","183576.738218121"
"2002/11/12 1:50","23.6666666666667","100","1","2","0.495271990765071","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","566647.175828574","566647.175828574","157242.68097451"
"2002/11/12 2:00","23.6","100","0","1","0","0","2","0","1","1","0.782589782677033","6.9112","6.9112","95.5533876392735","563286.924849557","563286.924849556","180030.855728738"
"2002/11/12 2:10","23.5666666666667","100","0","2","0","0","2","0","1","2","0.777733312994596","6.9112","6.9112","95.5533876392735","560371.014292889","560371.014292888","179360.098544742"
"2002/11/12 2:20","23.5333333333333","100","1","1","0.485891946036432","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","558115.13312825","558115.13312825","155910.655157794"
"2002/11/12 2:30","23.5","100","0","1","0","0","2","0","1","1","0.770860967921686","6.9112","6.9112","95.5533876392735","556220.137074224","556220.137074224","178413.631446258"
"2002/11/12 2:40","23.4666666666667","100","1","1","0.241364941179287","0","2","0","1","2","0.384477724322492","6.9112","6.9112","95.5533876392735","554483.353379612","554483.353379611","183925.644623039"
"2002/11/12 2:50","23.4333333333333","100","1","2","0.240611131504407","0","2","0","1","2","0.383301049718512","6.9112","6.9112","95.5533876392735","553082.756782927","553082.756782926","183734.075189786"
"2002/11/12 3:00","23.4","100","1","2","0.239894173009863","0","2","0","1","2","0.382194910696301","6.9112","6.9112","95.5533876392735","551904.024428091","551904.024428091","183548.230107951"
"2002/11/12 3:10","23.3666666666667","100","1","2","0.239076771320112","0","2","0","1","2","0.380926227307898","6.9112","6.9112","95.5533876392735","550437.141533313","550437.141533313","183339.367134883"
"2002/11/12 3:20","23.3333333333333","100","1","2","0.475793121117832","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","548668.02051185","548668.020511849","154478.848028784"
"2002/11/12 3:30","23.3","100","1","2","0.237214799615916","0","2","0","1","1","0.378041653232192","6.9112","6.9112","95.5533876392735","547082.671053251","547082.671053251","182863.875467334"
"2002/11/12 3:40","23.2666666666667","100","1","2","0.236521117184233","0","2","0","1","2","0.376961039381849","6.9112","6.9112","95.5533876392735","545746.566098666","545746.566098665","182688.800999763"
"2002/11/12 3:50","23.2333333333333","100","0","1","0","0","2","0","1","2","0.751083593044776","6.9112","6.9112","95.5533876392735","544403.490452528","544403.490452528","175670.801508488"
"2002/11/12 4:00","23.2","100","1","1","0.234938145133691","0","2","0","1","2","0.374520550593317","6.9112","6.9112","95.5533876392735","542917.843870348","542917.843870348","182283.48707145"
"2002/11/12 4:10","23.1666666666667","100","1","2","0.23415881746872","0","2","0","1","2","0.373314439504335","6.9112","6.9112","95.5533876392735","541457.811572986","541457.811572986","182085.461656698"
"2002/11/12 4:20","23.1333333333333","100","1","2","0.233382483003891","0","2","0","1","2","0.372125901001747","6.9112","6.9112","95.5533876392735","540107.624606957","540107.624606957","181885.134308071"
"2002/11/12 4:30","23.1","100","1","2","0.232535446667942","0","2","0","1","2","0.370820673308668","6.9112","6.9112","95.5533876392735","538541.515076266","538541.515076266","181669.398874731"
"2002/11/12 4:40","23.0666666666667","100","1","2","0.231624612312619","0","2","0","1","2","0.369414715926177","6.9112","6.9112","95.5533876392735","536821.70391413","536821.70391413","181438.550610668"
