1,"eplusout"
"2002/11/12 4:50","23.0333333333333","100","1","2","0.230715721672054","0","2","0","1","2","0.368013054045907","6.9112","6.9112","95.5533876392735","535102.371907173","535102.371907173","181208.267510228"
"2002/11/12 5:00","23","100","1","2","0.162058465372181","1","1","0.162058465372181","1","2","0.258344165564184","6.9112","6.9112","121.94756008","561743.75777741","561743.75777741","229182.948358837"
"2002/11/12 5:10","23.0166666666667","99.8333333333333","1","2","0.440662736626251","0","1","0","0","1","0","6.9112","6.9112","95.5533876392735","511061.420833699","511061.420833699","149410.307587201"
"2002/11/12 5:20","23.0333333333333","99.6666666666667","1","2","0.229517904381497","0","2","0","1","1","0.366182709324993","6.9112","6.9112","95.5533876392735","532944.720380931","532944.720380931","180901.067748307"
"2002/11/12 5:30","23.05","99.5","0","1","0","0","2","0","1","2","0.731180811248285","6.9112","6.9112","95.5533876392735","532415.660311878","532415.660311878","172905.880036674"
"2002/11/12 5:40","23.0666666666667","99.3333333333333","0","2","0","0","2","0","1","2","0.72898241859308","6.9112","6.9112","95.5533876392735","531166.658064485","531166.658064484","172586.667862198"
"2002/11/12 5:50","23.0833333333333","99.1666666666667","0","2","0","0","2","0","1","2","0.727334091186302","6.9112","6.9112","95.5533876392735","530054.854859269","530054.854859269","172375.330993733"
"2002/11/12 6:00","23.1","99","1","1","0.227914852743303","0","2","0","1","2","0.36364060148731","6.9112","6.9112","95.5533876392735","529336.793591428","529336.793591428","180516.19085451"
"2002/11/12 6:10","23.1","99","1","2","0.456073568140604","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","530083.382892785","530083.382892785","151721.177772462"
"2002/11/12 6:20","23.1","99","1","2","0.229091161088179","1","1","0.229091161088179","0","2","0","6.9112","6.9112","95.5533876392735","531473.078121657","531473.078121657","182986.540421074"
"2002/11/12 6:30","23.1","99","1","2","0.161319111922369","1","2","0.161319111922369","1","1","0.257182796081294","6.9112","6.9112","121.94756008","559424.514367803","559424.514367804","228954.796960483"
"2002/11/12 6:40","23.1","99","0","1","0","0","1","0","1","2","0.698682235380776","6.9112","6.9112","95.5533876392735","507882.73426062","507882.73426062","169196.228654347"
"2002/11/12 6:50","23.1","99","0","2","0","0","2","0","1","2","0.725140844085753","6.9112","6.9112","95.5533876392735","528265.770044161","528265.770044161","172144.598625688"
"2002/11/12 7:00","23.1","99","1","1","0.227621481719944","1","1","0.227621481719944","0","1","0","6.9112","6.9112","95.5533876392735","527857.684288121","527857.68428812","182656.117370252"
"2002/11/12 7:10","23.1166666666667","98.8333333333333","0","1","0","0","1","0","1","1","0.725055438891426","6.9112","6.9112","95.5533876392735","527659.575595874","527659.575595874","172219.834239425"
"2002/11/12 7:20","23.1333333333333","98.6666666666667","1","1","0.227438271015967","1","1","0.227438271015967","0","1","0","6.9112","6.9112","95.5533876392735","527494.764153444","527494.764153444","182618.875273394"
"2002/11/12 7:30","23.15","98.5","1","2","0.227361147116925","0","1","0","1","1","0.362736040156221","6.9112","6.9112","95.5533876392735","527891.54916196","527891.54916196","180390.103714888"
"2002/11/12 7:40","23.1666666666667","98.3333333333333","1","2","0.160450292982195","1","1","0.160450292982195","1","2","0.25581733568685","6.9112","6.9112","121.94756008","556681.977822514","556681.977822514","228687.137884682"
"2002/11/12 7:50","23.1833333333333","98.1666666666667","1","2","0.218529559888742","1","2","0.218529559888742","0","1","0","6.9112","6.9112","95.5533876392735","506659.7357124","506659.735712399","180680.770821477"
"2002/11/12 8:00","23.2","98","1","2","0.227293740359816","1","2","0.227293740359816","0","2","0","6.9112","6.9112","95.5533876392735","527407.102121106","527407.102121106","182598.078059775"
"2002/11/12 8:10","23.3333333333333","97.3333333333333","1","2","0.227653684548323","0","1","0","1","1","0.363176107847731","6.9112","6.9112","95.5533876392735","528367.62691223","528367.62691223","180467.138151624"
"2002/11/12 8:20","23.4666666666667","96.6666666666667","1","2","0.161303344541963","1","1","0.161303344541963","1","2","0.257107831807349","6.9112","6.9112","121.94756008","558647.296908423","558647.296908423","228956.526631834"
"2002/11/12 8:30","23.6","96","1","2","0.44097919666454","0","1","0","0","1","0","6.9112","6.9112","95.5533876392735","510413.560203248","510413.560203248","149410.62622602"
"2002/11/12 8:40","23.7333333333333","95.3333333333333","1","2","0.230442379207608","0","2","0","1","1","0.367442162664216","6.9112","6.9112","95.5533876392735","533337.878215434","533337.878215434","181182.146394705"
"2002/11/12 8:50","23.8666666666667","94.6666666666667","0","1","0","0","2","0","1","2","0.737559719095984","6.9112","6.9112","95.5533876392735","535228.494345208","535228.494345208","173942.019270819"
"2002/11/12 9:00","24","94","1","1","0.232724471559471","0","2","0","1","2","0.37095457216479","6.9112","6.9112","95.5533876392735","537437.110148703","537437.110148703","181764.574106642"
"2002/11/12 9:10","24.25","92.8333333333333","1","2","0.234432507126945","0","2","0","1","2","0.373571766641059","6.9112","6.9112","95.5533876392735","540267.79339036","540267.793390359","182206.416833432"
"2002/11/12 9:20","24.5","91.6666666666667","1","2","0.236191008670663","0","2","0","1","2","0.376281725171595","6.9112","6.9112","95.5533876392735","543209.303834409","543209.303834408","182659.414693865"
"2002/11/12 9:30","24.75","90.5","1","2","0.238043597139463","0","2","0","1","2","0.379150836286038","6.9112","6.9112","95.5533876392735","546319.555894031","546319.55589403","183135.016863172"
"2002/11/12 9:40","25","89.3333333333333","1","2","0.479397654651016","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","549703.393565095","549703.393565094","154877.991972335"
"2002/11/12 9:50","25.25","88.1666666666667","1","2","0.483165648038632","0","2","0","0","2","0","6.9112","6.9112","95.5533876392735","553236.089867006","553236.089867006","155411.999878741"
"2002/11/12 10:00","25.5","87","1","2","0.244001767058204","0","2","0","1","1","0.388478095044997","6.9112","6.9112","95.5533876392735","556755.890853922","556755.890853922","184649.612882793"
"2002/11/12 10:10","25.75","85.8333333333333","1","2","0.245751698475991","1","1","0.245751698475991","0","1","0","6.9112","6.9112","95.5533876392735","560144.497871371","560144.497871371","186196.942023031"
"2002/11/12 10:20","26","84.6666666666667","1","2","0.247185853641433","0","1","0","1","1","0.393527929278396","6.9112","6.9112","95.5533876392735","563414.916068764","563414.916068763","185440.386767895"
"2002/11/12 10:30","26.25","83.5","1","2","0.248669773470189","0","2","0","1","2","0.39589037797367","6.9112","6.9112","95.5533876392735","566798.835330913","566798.835330912","185805.546351097"
"2002/11/12 10:40","26.5","82.3333333333333","1","2","0.250174956021232","0","2","0","1","2","0.398286677615303","6.9112","6.9112","95.5533876392735","570231.261412758","570231.261412757","186176.748012865"
"2002/11/12 10:50","26.75","81.1666666666667","0","1","0","0","2","0","1","2","0.801346647904276","6.9112","6.9112","95.5533876392735","573649.879729157","573649.879729157","182701.452787671"
"2002/11/12 11:00","27","80","1","1","0.253117876051496","0","2","0","1","2","0.402971902147697","6.9112","6.9112","95.5533876392735","576942.368143503","576942.368143503","186905.240092071"
"2002/11/12 11:10","27.0833333333333","80","1","2","0.254690794852659","1","1","0.254690794852659","0","1","0","6.9112","6.9112","95.5533876392735","580529.321347282","580529.321347282","188217.904215725"
"2002/11/12 11:20","27.1666666666667","80","0","1","0","0","1","0","1","1","0.816214698682883","6.9112","6.9112","95.5533876392735","584298.459086535","584298.459086535","184617.852765619"
"2002/11/12 11:30","27.25","80","1","1","0.257805418930848","0","2","0","1","2","0.41043462307424","6.9112","6.9112","95.5533876392735","587632.11025659","587632.110256589","188072.46824324"
"2002/11/12 11:40","27.3333333333333","80","1","2","0.259128598259539","0","2","0","1","2","0.412541167658458","6.9112","6.9112","95.5533876392735","590649.598849065","590649.598849065","188403.473839588"
"2002/11/12 11:50","27.4166666666667","80","1","2","0.521215007002941","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","594022.235751098","594022.235751098","161184.198258214"
"2002/11/12 12:00","27.5","80","1","2","0.52452697328447","0","2","0","0","2","0","6.9112","6.9112","95.5533876392735","597798.720494555","597798.720494555","161709.483799496"
"2002/11/12 12:10","27.5833333333333","80.1666666666667","1","2","0.264060258425065","0","2","0","1","1","0.420392531254934","6.9112","6.9112","95.5533876392735","601896.301882701","601896.3018827","189643.65344422"
"2002/11/12 12:20","27.6666666666667","80.3333333333333","1","2","0.531741012260127","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","606024.643702157","606024.643702157","162860.240786373"
"2002/11/12 12:30","27.75","80.5","1","2","0.187866570346155","1","1","0.187866570346155","1","1","0.299089698378128","6.9112","6.9112","121.94756008","642279.059888477","642279.059888477","237274.300132999"
"2002/11/12 12:40","27.8333333333333","80.6666666666667","1","2","0.517954394114911","0","1","0","0","1","0","6.9112","6.9112","95.5533876392735","590304.330141809","590304.330141809","160669.181629838"
"2002/11/12 12:50","27.9166666666667","80.8333333333333","1","2","0.544543073089678","0","2","0","0","2","0","6.9112","6.9112","95.5533876392735","620622.675437716","620622.675437716","164924.570845901"
"2002/11/12 13:00","28","81","1","2","0.274682796463998","0","2","0","1","1","0.437303957764827","6.9112","6.9112","95.5533876392735","626121.827195049","626121.827195049","192347.563116157"
"2002/11/12 13:10","28.0833333333333","81","1","2","0.276987953611177","0","2","0","1","2","0.440973843016864","6.9112","6.9112","95.5533876392735","631379.046615023","631379.046615022","192939.622059621"
"2002/11/12 13:20","28.1666666666667","81","1","2","0.279240866850281","0","2","0","1","2","0.444560554265779","6.9112","6.9112","95.5533876392735","636517.161269181","636517.161269181","193520.409707485"
"2002/11/12 13:30","28.25","81","1","2","0.197083704629326","1","1","0.197083704629326","1","2","0.313763676338043","6.9112","6.9112","121.94756008","673804.485014923","673804.485014923","240247.347843086"
"2002/11/12 13:40","28.3333333333333","81","1","2","0.271037087151999","0","1","0","1","2","0.431499869807662","6.9112","6.9112","95.5533876392735","617807.393056217","617807.393056217","191422.047668146"
"2002/11/12 13:50","28.4166666666667","81","0","1","0","0","2","0","1","2","0.904113930694906","6.9112","6.9112","95.5533876392735","647256.227229753","647256.227229753","196399.389506054"
"2002/11/12 14:00","28.5","81","1","1","0.285388847898098","1","1","0.285388847898098","0","1","0","6.9112","6.9112","95.5533876392735","650538.799904536","650538.799904536","195378.84492913"
"2002/11/12 14:10","28.45","80.8333333333333","1","2","0.570603335841222","0","1","0","0","2","0","6.9112","6.9112","95.5533876392735","650339.967117584","650339.967117584","169214.464007876"
"2002/11/12 14:20","28.4","80.6666666666667","0","1","0","0","2","0","1","1","0.905643015709611","6.9112","6.9112","95.5533876392735","648351.491778051","648351.491778051","196611.154129732"
"2002/11/12 14:30","28.35","80.5","1","1","0.283351699471354","0","2","0","1","2","0.451105133678998","6.9112","6.9112","95.5533876392735","645892.659686241","645892.659686241","194584.857423286"
"2002/11/12 14:40","28.3","80.3333333333333","0","1","0","0","2","0","1","2","0.898387777856752","6.9112","6.9112","95.5533876392735","643154.673024945","643154.673024945","195608.211945935"
"2002/11/12 14:50","28.25","80.1666666666667","1","1","0.561670378716665","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","640153.28516855","640153.28516855","167730.655722837"
"2002/11/12 15:00","28.2","80","0","1","0","0","2","0","1","1","0.889751730321392","6.9112","6.9112","95.5533876392735","636968.859483938","636968.859483938","194421.306407986"
"2002/11/12 15:10","28.1666666666667","79.8333333333333","1","1","0.278162021975713","0","2","0","1","2","0.442842998089942","6.9112","6.9112","95.5533876392735","634056.684354974","634056.684354973","193240.188692069"
"2002/11/12 15:20","28.1333333333333","79.6666666666667","0","1","0","0","2","0","1","2","0.881837044655742","6.9112","6.9112","95.5533876392735","631299.797746452","631299.797746452","193340.134670213"
"2002/11/12 15:30","28.1","79.5","1","1","0.276391963074755","1","1","0.276391963074755","0","1","0","6.9112","6.9112","95.5533876392735","630019.806013048","630019.806013048","193239.229741354"
"2002/11/12 15:40","28.0666666666667","79.3333333333333","1","2","0.552322451557663","0","1","0","0","2","0","6.9112","6.9112","95.5533876392735","629493.577843929","629493.577843928","166192.725373162"
"2002/11/12 15:50","28.0333333333333","79.1666666666667","0","1","0","0","2","0","1","1","0.87676700103917","6.9112","6.9112","95.5533876392735","627668.299418407","627668.299418407","192650.803677709"
"2002/11/12 16:00","28","79","0","2","0","0","2","0","1","2","0.87240393299041","6.9112","6.9112","95.5533876392735","624543.201014391","624543.201014391","192059.707807278"
"2002/11/12 16:10","27.8333333333333","79.3333333333333","0","2","0","0","2","0","1","2","0.8649799109444","6.9112","6.9112","95.5533876392735","619225.6959589","619225.6959589","191058.310460705"
"2002/11/12 16:20","27.6666666666667","79.6666666666667","1","1","0.18863600198318","1","1","0.18863600198318","1","2","0.300314658602911","6.9112","6.9112","121.94756008","644910.70240261","644910.70240261","237520.217765185"
"2002/11/12 16:30","27.5","80","1","2","0.255449415224749","0","1","0","1","2","0.406683788444446","6.9112","6.9112","95.5533876392735","582259.320260229","582259.320260228","187489.248089605"
"2002/11/12 16:40","27.3333333333333","80.3333333333333","1","2","0.185295960914629","1","1","0.185295960914629","1","2","0.294997204444234","6.9112","6.9112","121.94756008","633487.018661309","633487.018661309","236452.931746264"
"2002/11/12 16:50","27.1666666666667","80.6666666666667","1","2","0.25122520199243","1","2","0.25122520199243","0","1","0","6.9112","6.9112","95.5533876392735","572626.259378764","572626.259378764","187441.407300546"
"2002/11/12 17:00","27","81","0","1","0","0","1","0","1","1","0.827518236993358","6.9112","6.9112","95.5533876392735","592394.241404983","592394.241404983","186089.484813928"
"2002/11/12 17:10","26.9166666666667","81.6666666666667","1","1","0.518147240348029","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","590524.22193178","590524.22193178","160699.266927642"
"2002/11/12 17:20","26.8333333333333","82.3333333333333","0","1","0","0","2","0","1","1","0.82491264700368","6.9112","6.9112","95.5533876392735","590528.064800487","590528.064800487","185749.139612843"
"2002/11/12 17:30","26.75","83","1","1","0.182482043954852","1","1","0.182482043954852","1","2","0.290517357001391","6.9112","6.9112","121.94756008","623862.928544104","623862.928544104","235558.982530538"
"2002/11/12 17:40","26.6666666666667","83.6666666666667","0","1","0","0","1","0","1","2","0.797944784007483","6.9112","6.9112","95.5533876392735","571213.472718366","571213.472718366","182266.223386014"
"2002/11/12 17:50","26.5833333333333","84.3333333333333","1","1","0.261145236644762","1","1","0.261145236644762","0","1","0","6.9112","6.9112","95.5533876392735","595248.538514244","595248.538514244","189690.318137202"
"2002/11/12 18:00","26.5","85","1","2","0.26040437363069","0","1","0","1","1","0.414572243598433","6.9112","6.9112","95.5533876392735","593558.997852102","593558.997852102","188721.377819082"
"2002/11/12 18:10","26.4166666666667","85.6666666666667","0","1","0","0","2","0","1","2","0.82729343928526","6.9112","6.9112","95.5533876392735","592233.236480703","592233.236480703","186060.141685103"
"2002/11/12 18:20","26.3333333333333","86.3333333333333","1","1","0.259751351760683","0","2","0","1","2","0.413532611513945","6.9112","6.9112","95.5533876392735","592069.783162493","592069.783162493","188558.584074894"
"2002/11/12 18:30","26.25","87","1","2","0.260169700550758","0","2","0","1","2","0.414198636412413","6.9112","6.9112","95.5533876392735","593023.826073858","593023.826073858","188663.163050104"
"2002/11/12 18:40","26.1666666666667","87.6666666666667","1","2","0.260766893412773","0","2","0","1","2","0.415149386897955","6.9112","6.9112","95.5533876392735","594385.724873384","594385.724873383","188812.786190737"
"2002/11/12 18:50","26.0833333333333","88.3333333333333","1","2","0.183145436442998","1","1","0.183145436442998","1","2","0.291573499447705","6.9112","6.9112","121.94756008","626131.83646121","626131.83646121","235769.344690202"
"2002/11/12 19:00","26","89","1","2","0.500779229661341","0","1","0","0","1","0","6.9112","6.9112","95.5533876392735","570720.772070973","570720.772070973","157985.25756688"
"2002/11/12 19:10","25.9333333333333","89.3333333333333","1","2","0.261090920171897","0","2","0","1","1","0.415665248051296","6.9112","6.9112","95.5533876392735","595124.669448875","595124.669448875","188894.050118765"
"2002/11/12 19:20","25.8666666666667","89.6666666666667","1","2","0.261246450355362","1","1","0.261246450355362","0","1","0","6.9112","6.9112","95.5533876392735","595479.357099743","595479.357099743","189713.829733549"
"2002/11/12 19:30","25.8","90","1","2","0.26101703303086","1","2","0.26101703303086","0","2","0","6.9112","6.9112","95.5533876392735","594956.169389994","594956.169389994","189660.722957421"
"2002/11/12 19:40","25.7333333333333","90.3333333333333","1","2","0.520918550590365","0","1","0","0","2","0","6.9112","6.9112","95.5533876392735","593684.201124558","593684.201124558","161137.198027029"
"2002/11/12 19:50","25.6666666666667","90.6666666666667","1","2","0.182362702702005","1","1","0.182362702702005","1","1","0.290327361840186","6.9112","6.9112","121.94756008","623454.763173547","623454.763173547","235521.115395082"
"2002/11/12 20:00","25.6","91","1","2","0.248933577158793","1","2","0.248933577158793","0","1","0","6.9112","6.9112","95.5533876392735","567400.413210756","567400.413210756","186924.639132696"
"2002/11/12 20:10","25.5833333333333","91","0","1","0","0","1","0","1","1","0.825547385870048","6.9112","6.9112","95.5533876392735","590982.677166739","590982.677166739","185831.985543185"
"2002/11/12 20:20","25.5666666666667","91","1","1","0.258976891485157","1","1","0.258976891485157","0","1","0","6.9112","6.9112","95.5533876392735","590303.633287884","590303.633287884","189193.616140887"
"2002/11/12 20:30","25.55","91","0","1","0","0","1","0","1","1","0.823307438580195","6.9112","6.9112","95.5533876392735","589378.384728938","589378.384728938","185539.772784997"
"2002/11/12 20:40","25.5333333333333","91","1","1","0.516308627622976","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","588427.757794735","588427.757794734","160409.455919117"
"2002/11/12 20:50","25.5166666666667","91","0","1","0","0","2","0","1","1","0.821519646858494","6.9112","6.9112","95.5533876392735","588097.937699687","588097.937699686","185306.902616012"
"2002/11/12 21:00","25.5","91","0","2","0","0","2","0","1","2","0.821463388624897","6.9112","6.9112","95.5533876392735","588057.644634215","588057.644634215","185299.572770501"
"2002/11/12 21:10","25.5","91","1","1","0.258243775380117","1","1","0.258243775380117","0","1","0","6.9112","6.9112","95.5533876392735","588631.773216033","588631.773216033","189025.016752036"
"2002/11/12 21:20","25.5","91","0","1","0","0","1","0","1","1","0.823369528750301","6.9112","6.9112","95.5533876392735","589422.854820485","589422.854820485","185547.843005939"
"2002/11/12 21:30","25.5","91","1","1","0.258240387130682","0","2","0","1","2","0.411127106614301","6.9112","6.9112","95.5533876392735","588624.046375789","588624.046375789","188178.910737334"
"2002/11/12 21:40","25.5","91","1","2","0.257439126205617","0","2","0","1","2","0.409851473126351","6.9112","6.9112","95.5533876392735","586796.788428684","586796.788428684","187978.964824867"
"2002/11/12 21:50","25.5","91","1","2","0.256780334703167","0","2","0","1","2","0.408802655599109","6.9112","6.9112","95.5533876392735","585294.433035288","585294.433035288","187814.931406185"
"2002/11/12 22:00","25.5","91","1","2","0.256433483150746","0","2","0","1","2","0.408250456631488","6.9112","6.9112","95.5533876392735","584503.449387365","584503.449387365","187728.639124171"
"2002/11/12 22:10","25.4833333333333","90.8333333333333","0","1","0","0","2","0","1","2","0.814866428774385","6.9112","6.9112","95.5533876392735","583332.813015112","583332.813015112","184443.117211719"
"2002/11/12 22:20","25.4666666666667","90.6666666666667","1","1","0.255251098900641","1","1","0.255251098900641","0","1","0","6.9112","6.9112","95.5533876392735","581807.068511374","581807.068511374","188343.543362089"
"2002/11/12 22:30","25.45","90.5","1","2","0.254848861129881","0","1","0","1","1","0.405727686766736","6.9112","6.9112","95.5533876392735","580889.783821167","580889.783821167","187333.464820744"
"2002/11/12 22:40","25.4333333333333","90.3333333333333","1","2","0.178596166393831","1","1","0.178596166393831","1","2","0.284330913370049","6.9112","6.9112","121.94756008","610572.743516743","610572.743516743","234331.394568782"
"2002/11/12 22:50","25.4166666666667","90.1666666666667","1","2","0.171086066257145","1","2","0.171086066257145","1","2","0.27237458936556","6.9112","6.9112","121.94756008","584887.91884467","584887.91884467","231984.112597597"
"2002/11/12 23:00","25.4","90","1","2","0.170391944824528","1","2","0.170391944824528","1","2","0.271269525438875","6.9112","6.9112","121.94756008","582514.040893804","582514.040893804","231768.686308159"
"2002/11/12 23:10","25.3666666666667","90.3333333333333","1","2","0.169957362667793","1","2","0.169957362667793","1","2","0.270577656492002","6.9112","6.9112","121.94756008","581027.784520422","581027.784520422","231634.018638827"
"2002/11/12 23:20","25.3333333333333","90.6666666666667","0","1","0","0","1","0","1","2","0.768775649420162","6.9112","6.9112","95.5533876392735","550323.011956899","550323.011956899","178580.415890248"
"2002/11/12 23:30","25.3","91","0","2","0","0","2","0","1","2","0.801355632041694","6.9112","6.9112","95.5533876392735","573656.314160563","573656.314160563","182702.583647203"
"2002/11/12 23:40","25.2666666666667","91.3333333333333","1","1","0.176688978516539","1","1","0.176688978516539","1","2","0.281294608156628","6.9112","6.9112","121.94756008","604050.007811838","604050.007811838","233732.419281455"
"2002/11/12 23:50","25.2333333333333","91.6666666666667","1","2","0.241756034148344","0","1","0","1","2","0.384883479808522","6.9112","6.9112","95.5533876392735","551032.960306179","551032.960306179","184118.143506399"
"2002/11/13 0:00","25.2","92","0","1","0","0","2","0","1","2","0.803888770338489","6.9112","6.9112","95.5533876392735","575470.548354986","575470.548354985","183027.53148555"
"2002/11/13 0:10","25.1666666666667","92.3333333333333","1","1","0.252862586059455","1","1","0.252862586059455","0","1","0","6.9112","6.9112","95.5533876392735","576360.195639337","576360.195639337","187801.580838604"
"2002/11/13 0:20","25.1333333333333","92.6666666666667","1","2","0.253106489291029","1","2","0.253106489291029","0","2","0","6.9112","6.9112","95.5533876392735","576916.401352281","576916.401352281","187855.93430285"
"2002/11/13 0:30","25.1","93","1","2","0.506539455017794","0","1","0","0","2","0","6.9112","6.9112","95.5533876392735","577288.655950656","577288.655950655","158879.449574563"
"2002/11/13 0:40","25.0666666666667","93.3333333333333","1","2","0.506849274162522","0","2","0","0","2","0","6.9112","6.9112","95.5533876392735","577641.917804525","577641.917804524","158927.720813282"
"2002/11/13 0:50","25.0333333333333","93.6666666666667","1","2","0.178038756298002","1","1","0.178038756298002","1","1","0.28344349834391","6.9112","6.9112","121.94756008","608666.350485451","608666.350485451","234156.24967075"
"2002/11/13 1:00","25","94","0","1","0","0","1","0","1","2","0.775930714791808","6.9112","6.9112","95.5533876392735","555447.286405136","555447.286405136","179476.706609923"
"2002/11/13 1:10","25","94","1","1","0.178287085079786","1","1","0.178287085079786","1","2","0.283838845852014","6.9112","6.9112","121.94756008","609515.656833309","609515.656833309","234234.41059069"
"2002/11/13 1:20","25","94","0","1","0","0","1","0","1","2","0.775315430760304","6.9112","6.9112","95.5533876392735","555006.634032663","555006.634032663","179399.436338051"
"2002/11/13 1:30","25","94","1","1","0.253972977047441","1","1","0.253972977047441","0","1","0","6.9112","6.9112","95.5533876392735","578892.375401214","578892.375401214","188053.748692276"
"2002/11/13 1:40","25","94","0","1","0","0","1","0","1","1","0.809839191542254","6.9112","6.9112","95.5533876392735","579732.26285596","579732.26285596","183793.353574164"
"2002/11/13 1:50","25","94","1","1","0.25471363077523","1","1","0.25471363077523","0","1","0","6.9112","6.9112","95.5533876392735","580581.39754706","580581.39754706","188221.209194872"
"2002/11/13 2:00","25","94","0","1","0","0","1","0","1","1","0.811931844263118","6.9112","6.9112","95.5533876392735","581231.035951106","581231.035951106","184063.508047421"
"2002/11/13 2:10","24.95","94.1666666666667","1","1","0.264046920209139","1","1","0.264046920209139","0","1","0","6.9112","6.9112","95.5533876392735","601865.883656594","601865.883656594","190346.995021214"
"2002/11/13 2:20","24.9","94.3333333333333","0","1","0","0","1","0","1","1","0.831528757112091","6.9112","6.9112","95.5533876392735","595266.668903549","595266.668903549","186614.593359727"
"2002/11/13 2:30","24.85","94.5","1","1","0.51871695182911","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","591173.832587785","591173.832587785","160789.063059013"
"2002/11/13 2:40","24.8","94.6666666666667","1","2","0.258171231656914","1","1","0.258171231656914","0","2","0","6.9112","6.9112","95.5533876392735","588466.338617089","588466.338617089","189001.735547245"
"2002/11/13 2:50","24.75","94.8333333333333","0","1","0","0","1","0","1","1","0.819222565816083","6.9112","6.9112","95.5533876392735","586452.732948647","586452.732948646","185008.064432679"
"2002/11/13 3:00","24.7","95","0","2","0","0","2","0","1","2","0.816869934247596","6.9112","6.9112","95.5533876392735","584767.746727394","584767.746727394","184702.653327104"
"2002/11/13 3:10","24.6333333333333","95.1666666666667","1","1","0.177158900395115","1","1","0.177158900395115","1","2","0.282042739091607","6.9112","6.9112","121.94756008","605657.173224258","605657.173224258","233879.581516598"
"2002/11/13 3:20","24.5666666666667","95.3333333333333","1","2","0.239642559815809","0","1","0","1","2","0.381518759840072","6.9112","6.9112","95.5533876392735","546213.542075943","546213.542075943","183603.137848932"
"2002/11/13 3:30","24.5","95.5","1","2","0.248943234086896","0","2","0","1","2","0.396325736181457","6.9112","6.9112","95.5533876392735","567422.434879142","567422.434879142","185871.365764184"
"2002/11/13 3:40","24.4333333333333","95.6666666666667","0","1","0","0","2","0","1","2","0.790686113541855","6.9112","6.9112","95.5533876392735","566014.862848454","566014.862848454","181340.878458103"
"2002/11/13 3:50","24.3666666666667","95.8333333333333","1","1","0.49533706031876","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","564717.832494103","564717.832494103","157155.191292921"
"2002/11/13 4:00","24.3","96","0","1","0","0","2","0","1","1","0.785734915875239","6.9112","6.9112","95.5533876392735","563243.382036546","563243.382036545","180646.390427346"
"2002/11/13 4:10","24.25","96.3333333333333","0","2","0","0","2","0","1","2","0.796314911889333","6.9112","6.9112","95.5533876392735","571151.610368245","571151.610368245","181961.883589929"
"2002/11/13 4:20","24.2","96.6666666666667","1","1","0.492501129879869","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","562555.577917953","562555.577917953","156771.983855914"
"2002/11/13 4:30","24.15","97","1","2","0.173038067085582","1","1","0.173038067085582","1","1","0.27548223825666","6.9112","6.9112","121.94756008","591563.752282383","591563.752282383","232590.448353631"
"2002/11/13 4:40","24.1","97.3333333333333","1","2","0.166751582118811","1","2","0.166751582118811","1","2","0.265473949453038","6.9112","6.9112","121.94756008","570064.211761176","570064.211761176","230643.013209841"
"2002/11/13 4:50","24.05","97.6666666666667","1","2","0.236734227462876","1","2","0.236734227462876","0","1","0","6.9112","6.9112","95.5533876392735","539581.648722948","539581.648722949","184196.853929479"
"2002/11/13 5:00","24","98","1","2","0.245874267415927","0","1","0","1","1","0.391459623437277","6.9112","6.9112","95.5533876392735","561039.040268715","561039.040268715","185105.917413764"
"2002/11/13 5:10","24","97.6666666666667","1","2","0.244174761411219","0","2","0","1","2","0.388776108232372","6.9112","6.9112","95.5533876392735","557749.968918099","557749.968918099","184679.612555789"
"2002/11/13 5:20","24","97.3333333333333","1","2","0.485420651912522","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","555450.197391709","555450.197391709","155737.39437544"
"2002/11/13 5:30","24","97","1","2","0.170520492861526","1","1","0.170520492861526","1","1","0.271474178100295","6.9112","6.9112","121.94756008","582953.671412984","582953.671412984","231807.608378343"
"2002/11/13 5:40","24","96.6666666666667","1","2","0.231526560476513","1","2","0.231526560476513","0","1","0","6.9112","6.9112","95.5533876392735","529155.122424292","529155.122424291","183129.466083733"
"2002/11/13 5:50","24","96.3333333333333","1","2","0.239815281070231","0","1","0","1","1","0.3819307427022","6.9112","6.9112","95.5533876392735","549714.00460844","549714.00460844","183578.59013385"
"2002/11/13 6:00","24","96","1","2","0.168259434689308","1","1","0.168259434689308","1","2","0.267908189130739","6.9112","6.9112","121.94756008","576636.710458779","576636.710458779","231111.647743201"
"2002/11/13 6:10","24","95.6666666666667","1","2","0.228902897493624","0","1","0","1","2","0.364583134825787","6.9112","6.9112","95.5533876392735","525199.963097626","525199.963097626","180947.07208732"
"2002/11/13 6:20","24","95.3333333333333","1","2","0.237873472699098","0","2","0","1","2","0.378953128352968","6.9112","6.9112","95.5533876392735","546963.394362732","546963.394362731","183067.451129862"
"2002/11/13 6:30","24","95","1","2","0.23927302690451","1","1","0.23927302690451","0","1","0","6.9112","6.9112","95.5533876392735","550062.271140153","550062.271140153","184990.48490424"
"2002/11/13 6:40","24","94.6666666666667","1","2","0.237612698867278","0","1","0","1","1","0.378605417246469","6.9112","6.9112","95.5533876392735","547207.070625241","547207.070625241","182981.708839193"
"2002/11/13 6:50","24","94.3333333333333","1","2","0.235963882617691","1","1","0.235963882617691","0","1","0","6.9112","6.9112","95.5533876392735","543469.141305021","543469.141305022","184309.117143491"
"2002/11/13 7:00","24","94","1","2","0.234138559386811","1","2","0.234138559386811","0","2","0","6.9112","6.9112","95.5533876392735","539641.116102272","539641.116102273","183925.166760805"
"2002/11/13 7:10","24.1","94.1666666666667","0","1","0","0","1","0","1","1","0.744480194058306","6.9112","6.9112","95.5533876392735","538610.036792184","538610.036792183","174994.121474618"
"2002/11/13 7:20","24.2","94.3333333333333","1","1","0.469880505544897","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","540920.987282206","540920.987282206","153545.436569564"
"2002/11/13 7:30","24.3","94.5","0","1","0","0","2","0","1","1","0.756955071795325","6.9112","6.9112","95.5533876392735","545812.559228412","545812.559228412","176731.939229336"
"2002/11/13 7:40","24.4","94.6666666666667","0","2","0","0","2","0","1","2","0.770156054949878","6.9112","6.9112","95.5533876392735","554046.683087108","554046.683087108","178502.041530266"
"2002/11/13 7:50","24.5","94.8333333333333","1","1","0.496421400412737","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","566936.872070307","566936.872070307","157370.163768406"
"2002/11/13 8:00","24.6","95","1","2","0.250072237558577","0","2","0","1","1","0.398123146477449","6.9112","6.9112","95.5533876392735","569997.021075227","569997.021075227","186149.658251969"
"2002/11/13 8:10","24.85","93.8333333333333","0","1","0","0","2","0","1","2","0.811639308836792","6.9112","6.9112","95.5533876392735","581021.519726812","581021.519726812","184025.638078701"
"2002/11/13 8:20","25.1","92.6666666666667","1","1","0.313024183063765","0","2","0","1","2","0.498344693923442","6.9112","6.9112","95.5533876392735","713570.474092608","713570.474092608","202413.156455877"
"2002/11/13 8:30","25.35","91.5","1","2","0.279153888503898","1","1","0.279153888503898","1","2","0.44442208190565","6.9112","6.9112","121.94756008","954566.85078438","954566.85078438","268800.347356331"
"2002/11/13 8:40","25.6","90.3333333333333","1","2","0.383305751331802","0","1","0","1","2","0.610235239517039","6.9112","6.9112","95.5533876392735","873901.034259915","873901.034259915","222327.584733753"
"2002/11/13 8:50","25.85","89.1666666666667","1","2","0.810165071486927","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","923588.239112978","923588.239112978","214159.235127152"
"2002/11/13 9:00","26.1","88","1","2","0.798898590514991","0","2","0","0","2","0","6.9112","6.9112","95.5533876392735","910734.708744785","910734.708744785","211822.688550748"
"2002/11/13 9:10","26.35","87","1","2","0.827814278062809","0","2","0","0","2","0","6.9112","6.9112","95.5533876392735","943724.148967604","943724.148967604","217863.846976707"
"2002/11/13 9:20","26.6","86","1","2","0.480010415304596","0","2","0","1","1","0.764192214012757","6.9112","6.9112","95.5533876392735","1094579.56306335","1094579.56306335","252848.519404003"
"2002/11/13 9:30","26.85","85","1","2","0.524180996917818","0","2","0","1","2","0.83451321847642","6.9112","6.9112","95.5533876392735","1195403.1361556","1195403.1361556","267985.152859546"
"2002/11/13 9:40","27.1","84","1","2","0.532980879306177","0","2","0","1","2","0.84852291783085","6.9112","6.9112","95.5533876392735","1215491.73210036","1215491.73210036","271091.359314186"
"2002/11/13 9:50","27.35","83","1","2","0.544741867182416","0","2","0","1","2","0.867246793558456","6.9112","6.9112","95.5533876392735","1242340.66141991","1242340.66141991","275288.763578163"
"2002/11/13 10:00","27.6","82","1","2","0.398556980370201","1","1","0.398556980370201","1","2","0.634515692844023","6.9112","6.9112","121.94756008","1363228.97664182","1363228.97664182","317052.862669373"
"2002/11/13 10:10","27.85","81.1666666666667","1","2","1.02","0","1","0","0","1","0","7.04935932439498","6.9112","95.5530493336735","1218532.02884554","1163085.54093829","261697.130476907"
"2002/11/13 10:20","28.1","80.3333333333333","1","2","0.986580323695745","0","2","0","0","2","0","6.9112","6.9112","95.553272331332","1124890.07415418","1124890.07415418","253615.184283774"
"2002/11/13 10:30","28.35","79.5","1","2","0.474568549948683","0","2","0","1","1","0.755528587136962","6.9112","6.9112","95.553386939599","1082159.15719704","1082159.15719704","251046.661400675"
"2002/11/13 10:40","28.6","78.6666666666667","1","2","1.02","0","2","0","0","1","0","7.49843440583384","6.9112","95.5519498015327","1398906.0116554","1163238.16328994","261697.573978079"
"2002/11/13 10:50","28.85","77.8333333333333","1","2","0.655669462257672","0","2","0","1","1","0.997773494882073","6.9112","6.9112","95.5529449394053","1462551.90386266","1462551.90386266","310909.274273265"
"2002/11/13 11:00","29.1","77","1","2","0.635302885815019","1","1","0.635302885815019","0","1","0","6.9112","6.9112","95.5533846653165","1449088.26189062","1449088.26189062","298814.434676839"
"2002/11/13 11:10","29.25","76","1","2","0.45928317957155","1","2","0.45928317957155","1","1","0.731193779686807","6.9112","6.9112","121.94756008","1571150.61295125","1571150.61295125","344628.169646431"
"2002/11/13 11:20","29.4","75","1","2","1.02","0","1","0","0","1","0","8.13982307756733","6.9112","95.5502201850604","1656511.91107283","1163452.04761161","261697.98155303"
"2002/11/13 11:30","29.55","74","1","2","0.493690240449418","1","1","0.493690240449418","1","1","0.785970941164116","6.9112","6.9112","121.94756008","1688965.83769672","1688965.83769672","361106.963711016"
"2002/11/13 11:40","29.7","73","1","2","0.619640301224638","0","1","0","1","2","0.986487539825376","6.9112","6.9112","95.553386077004","1413326.76845763","1413326.76845763","303263.024177425"
"2002/11/13 11:50","29.85","72","1","2","0.638138796036684","1","1","0.638138796036684","0","1","0","6.9112","6.9112","95.5533876287788","1455563.53058712","1455563.53058712","299822.613345959"
"2002/11/13 12:00","30","71","1","2","0.612463563975005","1","2","0.612463563975005","0","2","0","6.9112","6.9112","95.553387639203","1396941.14056883","1396941.14056883","290766.321050394"
"2002/11/13 12:10","30.1666666666667","70.1666666666667","1","2","0.689692944493107","1","2","0.689692944493107","0","2","0","6.9112","6.9112","100.607502673692","1573199.37064243","1573199.37064243","320643.936752962"
"2002/11/13 12:20","30.3333333333333","69.3333333333333","1","2","1.02","0","1","0","0","2","0","8.39994290640138","6.9112","95.5489807692571","1760979.86063807","1163538.81783479","261697.843845791"
"2002/11/13 12:30","30.5","68.5","1","2","0.459067989785909","1","1","0.459067989785909","1","1","0.730851190539825","6.9112","6.9112","121.94756008","1570413.72071895","1570413.72071895","344526.80548089"
"2002/11/13 12:40","30.6666666666667","67.6666666666667","1","2","1.02","0","1","0","0","1","0","7.18610362926929","6.9112","95.5525603243487","1273458.57256882","1163134.04096845","261697.397553165"
"2002/11/13 12:50","30.8333333333333","66.8333333333333","1","2","1.02","0","2","0","0","2","0","7.49921423554981","6.9112","95.5514246694022","1399217.93989919","1163238.42858196","261697.428422437"
"2002/11/13 13:00","31","66","1","2","1.02","0","2","0","0","2","0","8.06188516171307","6.9112","95.5496392907577","1625205.78038706","1163426.06140364","261697.589494913"
"2002/11/13 13:10","31.0833333333333","65.1666666666667","1","2","1.02","0","2","0","0","2","0","8.698756829339","6.9112","95.5471686652593","1880981.6897355","1163638.51547482","261697.536985859"
"2002/11/13 13:20","31.1666666666667","64.3333333333333","1","2","0.92202974500134","0","2","0","1","1","0.997773494882073","6.9112","6.9112","95.5520341899298","1766714.31310997","1766714.31310997","362709.076051963"
"2002/11/13 13:30","31.25","63.5","1","2","0.881253057082405","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5533785467582","1720141.95666427","1720141.95666427","353982.893155192"
"2002/11/13 13:40","31.3333333333333","62.6666666666667","1","2","0.935481207329413","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5533875781932","1782078.29552815","1782078.29552815","365649.180041519"
"2002/11/13 13:50","31.4166666666667","61.8333333333333","1","2","0.969205511834209","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5533876388632","1820599.06208758","1820599.06208758","373160.510760996"
"2002/11/13 14:00","31.5","61","1","2","0.787495422506974","1","1","0.787495422506974","0","1","0","6.9112","6.9112","95.5533876392708","1796676.04846133","1796676.04846133","357014.627262454"
"2002/11/13 14:10","31.4666666666667","61.1666666666667","1","2","0.75288438754404","1","2","0.75288438754404","0","2","0","6.9112","6.9112","95.5533876392735","1717613.81688517","1717613.81688517","343069.876594133"
"2002/11/13 14:20","31.4333333333333","61.3333333333333","1","2","0.88742171587043","0","1","0","1","1","0.997773494882073","6.9112","6.9112","95.5533876392735","1727187.17475532","1727187.17475532","355280.948474195"
"2002/11/13 14:30","31.4","61.5","1","2","0.773604765740826","1","1","0.773604765740826","0","1","0","6.9112","6.9112","95.5533876392735","1764944.44985254","1764944.44985254","351368.243387796"
"2002/11/13 14:40","31.3666666666667","61.6666666666667","1","2","0.787494450924424","0","1","0","1","1","0.997773494882073","6.9112","6.9112","95.5533876392735","1613069.08884685","1613069.08884685","335006.87336461"
"2002/11/13 14:50","31.3333333333333","61.8333333333333","1","2","0.676483133536759","1","1","0.676483133536759","0","1","0","6.9112","6.9112","95.5533876392735","1543121.5098829","1543121.5098829","313757.995129564"
"2002/11/13 15:00","31.3","62","1","2","0.869597857616467","0","1","0","1","1","0.997773494882073","6.9112","6.9112","95.5533876392735","1706830.75983747","1706830.75983747","351538.104420029"
"2002/11/13 15:10","31.2833333333333","62.1666666666667","1","2","0.767218133895133","1","1","0.767218133895133","0","1","0","6.9112","6.9112","95.5533876392735","1750355.4110976","1750355.4110976","348795.114222193"
"2002/11/13 15:20","31.2666666666667","62.3333333333333","1","2","0.943181034306213","0","1","0","1","1","0.997773494882073","6.9112","6.9112","95.5533876392735","1790873.04877549","1790873.04877549","367345.169178295"
"2002/11/13 15:30","31.25","62.5","1","2","0.971666484209793","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5533876392735","1823410.13096079","1823410.13096079","373715.940171112"
"2002/11/13 15:40","31.2333333333333","62.6666666666667","1","2","0.973592390333326","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5533876392735","1825610.02324678","1825610.02324678","374151.945238685"
"2002/11/13 15:50","31.2166666666667","62.8333333333333","1","2","0.977711494667382","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5533876392735","1830315.14903528","1830315.14903528","375086.35473139"
"2002/11/13 16:00","31.2","63","1","2","0.796920469601056","1","1","0.796920469601056","0","1","0","6.9112","6.9112","95.5533876392735","1818207.29788675","1818207.29788675","360886.776635626"
"2002/11/13 16:10","31.1666666666667","63.1666666666667","1","2","0.820373655838503","1","2","0.820373655838503","0","2","0","6.9112","6.9112","101.645375857634","1871638.24630659","1871638.24630659","372944.141085274"
"2002/11/13 16:20","31.1333333333333","63.3333333333333","1","2","0.927578354003504","0","1","0","1","1","0.997773494882073","6.9112","6.9112","95.5533876392735","1773051.76025656","1773051.76025656","363916.181284451"
"2002/11/13 16:30","31.1","63.5","1","2","0.54541128680195","1","1","0.54541128680195","1","2","0.86831253139423","6.9112","6.9112","121.94756008","1866093.72912087","1866093.72912087","387039.397832966"
"2002/11/13 16:40","31.0666666666667","63.6666666666667","1","2","0.906725285694566","0","1","0","1","2","0.997773494882073","6.9112","6.9112","95.5533876392735","1749234.21856189","1749234.21856189","359397.804302543"
"2002/11/13 16:50","31.0333333333333","63.8333333333333","1","2","0.98822058433301","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5533876392735","1842319.50126629","1842319.50126628","377483.221886308"
"2002/11/13 17:00","31","64","1","2","0.992583035773656","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5533876392735","1847302.71495673","1847302.71495673","378483.729389595"
"2002/11/13 17:10","30.8333333333333","65","1","2","0.456177165987843","0","2","0","1","2","0.726248904905745","6.9112","6.9112","95.5533876392735","1040184.92805597","1040184.92805597","245003.365139381"
"2002/11/13 17:20","30.6666666666667","66","1","2","0.286936044058802","1","1","0.286936044058802","0","1","0","6.9112","6.9112","95.5533876392735","654067.526201615","654067.526201615","195731.9442267"
"2002/11/13 17:30","30.5","67","1","2","0.267827899863716","1","2","0.267827899863716","0","2","0","6.9112","6.9112","95.5533876392735","610488.589811675","610488.589811675","191255.70919817"
"2002/11/13 17:40","30.3333333333333","68","1","2","0.189341076120117","1","2","0.189341076120117","1","1","0.301437159591577","6.9112","6.9112","121.94756008","647322.234612988","647322.234612988","237747.481370413"
"2002/11/13 17:50","30.1666666666667","69","1","2","0.260986016494945","1","2","0.260986016494945","0","1","0","6.9112","6.9112","95.5533876392735","594885.436011845","594885.436011845","189685.684097734"
"2002/11/13 18:00","30","70","1","2","0.192956236382395","1","2","0.192956236382395","1","1","0.307192612466672","6.9112","6.9112","121.94756008","659687.117914481","659687.117914482","238910.461399322"
"2002/11/13 18:10","29.8333333333333","71","0","1","0","0","1","0","1","2","0.84659131697147","6.9112","6.9112","95.5533876392735","606054.946186605","606054.946186605","188602.162238151"
"2002/11/13 18:20","29.6666666666667","72","1","1","0.278337674351781","1","1","0.278337674351781","0","1","0","6.9112","6.9112","95.5533876392735","634457.286782062","634457.286782062","193705.097289382"
"2002/11/13 18:30","29.5","73","0","1","0","0","1","0","1","1","0.891585484935103","6.9112","6.9112","95.5533876392735","638282.33281408","638282.33281408","194672.759178319"
"2002/11/13 18:40","29.3333333333333","74","0","2","0","0","2","0","1","2","0.898554026083879","6.9112","6.9112","95.5533876392735","643273.753649208","643273.753649207","195631.129399518"
"2002/11/13 18:50","29.1666666666667","75","1","1","0.198731148192412","1","1","0.198731148192412","1","2","0.316386460143967","6.9112","6.9112","121.94756008","679439.383635596","679439.383635597","240783.58222369"
"2002/11/13 19:00","29","76","1","2","0.27209652437442","1","2","0.27209652437442","0","1","0","6.9112","6.9112","95.5533876392735","620223.542290836","620223.542290836","192247.473798516"
"2002/11/13 19:10","28.8333333333333","77","1","2","0.198918938428097","1","2","0.198918938428097","1","1","0.316685428315079","6.9112","6.9112","121.94756008","680081.702010184","680081.702010184","240844.601493938"
"2002/11/13 19:20","28.6666666666667","78","1","2","0.54429684465453","0","1","0","0","1","0","6.9112","6.9112","95.5533876392735","620341.900850387","620341.900850387","164884.750842796"
"2002/11/13 19:30","28.5","79","1","2","0.284454959784184","1","1","0.284454959784184","0","2","0","6.9112","6.9112","95.5533876392735","648408.869578142","648408.869578142","195146.754280751"
"2002/11/13 19:40","28.3333333333333","80","0","1","0","0","1","0","1","1","0.908027784862613","6.9112","6.9112","95.5533876392735","650059.676201629","650059.676201629","196941.860940899"
"2002/11/13 19:50","28.1666666666667","81","0","2","0","0","2","0","1","2","0.90709622206035","6.9112","6.9112","95.5533876392735","649392.407235491","649392.407235491","196812.56982093"
"2002/11/13 20:00","28","82","1","1","0.568726189587737","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","648199.352351337","648199.352351337","168901.411636833"
"2002/11/13 20:10","27.8333333333333","83.1666666666667","0","1","0","0","2","0","1","1","0.904710870024241","6.9112","6.9112","95.5533876392735","647683.80719767","647683.80719767","196481.918869343"
"2002/11/13 20:20","27.6666666666667","84.3333333333333","1","1","0.284108574266523","0","2","0","1","2","0.452310103002599","6.9112","6.9112","95.5533876392735","647618.865706717","647618.865706716","194779.847238632"
"2002/11/13 20:30","27.5","85.5","0","1","0","0","2","0","1","2","0.905486382693044","6.9112","6.9112","95.5533876392735","648239.297407643","648239.297407643","196589.364371168"
