1,"eplusout"
"2002/11/13 20:40","27.3333333333333","86.6666666666667","1","1","0.199616501499554","1","1","0.199616501499554","1","2","0.317795971442881","6.9112","6.9112","121.94756008","682467.653875116","682467.653875116","241072.32504145"
"2002/11/13 20:50","27.1666666666667","87.8333333333333","1","2","0.273429862764596","1","2","0.273429862764596","0","1","0","6.9112","6.9112","95.5533876392735","623264.36348882","623264.36348882","192557.598321766"
"2002/11/13 21:00","27","89","1","2","0.200201818627221","1","2","0.200201818627221","1","1","0.318727815372575","6.9112","6.9112","121.94756008","684469.684294525","684469.684294525","241263.313764917"
"2002/11/13 21:10","27","88.5","1","2","0.27369898470707","1","2","0.27369898470707","0","1","0","6.9112","6.9112","95.5533876392735","623878.126808734","623878.126808734","192617.901748003"
"2002/11/13 21:20","27","88","1","2","0.569657600872197","0","1","0","0","2","0","6.9112","6.9112","95.5533876392735","649261.491731993","649261.491731992","169056.546002838"
"2002/11/13 21:30","27","87.5","1","2","0.283635259373544","0","2","0","1","1","0.451556570278187","6.9112","6.9112","95.5533876392735","646539.374801627","646539.374801627","194653.886414977"
"2002/11/13 21:40","27","87","1","2","0.563836580498098","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","642623.493694226","642623.493694226","168089.056200504"
"2002/11/13 21:50","27","86.5","0","1","0","0","2","0","1","1","0.891650862004583","6.9112","6.9112","95.5533876392735","638329.160854078","638329.160854078","194681.544974485"
"2002/11/13 22:00","27","86","1","1","0.278182617903058","0","2","0","1","2","0.442875787477038","6.9112","6.9112","95.5533876392735","634103.656540826","634103.656540826","193242.098184168"
"2002/11/13 22:10","27","85.6666666666667","1","2","0.276861937364207","1","1","0.276861937364207","0","1","0","6.9112","6.9112","95.5533876392735","631091.6485076","631091.6485076","193342.934964227"
"2002/11/13 22:20","27","85.3333333333333","0","1","0","0","1","0","1","1","0.878234766110264","6.9112","6.9112","95.5533876392735","628719.606933119","628719.606933119","192850.024385493"
"2002/11/13 22:30","27","85","1","1","0.274756561090195","1","1","0.274756561090195","0","1","0","6.9112","6.9112","95.5533876392735","626290.05658589","626290.05658589","192848.640494571"
"2002/11/13 22:40","27","84.6666666666667","0","1","0","0","1","0","1","1","0.871276455766261","6.9112","6.9112","95.5533876392735","623735.63493922","623735.634939219","191907.217344697"
"2002/11/13 22:50","27","84.3333333333333","0","2","0","0","2","0","1","2","0.867370082507654","6.9112","6.9112","95.5533876392735","620937.667064147","620937.667064147","191380.060833824"
"2002/11/13 23:00","27","84","0","2","0","0","2","0","1","2","0.863384663813761","6.9112","6.9112","95.5533876392735","618083.095759675","618083.095759675","190843.814762251"
"2002/11/13 23:10","26.9166666666667","84.5","1","1","0.189633009547853","1","1","0.189633009547853","1","2","0.30190192711614","6.9112","6.9112","121.94756008","648320.723130501","648320.723130501","237839.757158671"
"2002/11/13 23:20","26.8333333333333","85","1","2","0.181868800132459","1","2","0.181868800132459","1","2","0.289541052864185","6.9112","6.9112","121.94756008","621765.543018729","621765.543018729","235365.453300817"
"2002/11/13 23:30","26.75","85.5","1","2","0.181561718108032","1","2","0.181561718108032","1","2","0.289052168280334","6.9112","6.9112","121.94756008","620715.278755672","620715.278755672","235268.260857044"
"2002/11/13 23:40","26.6666666666667","86","0","1","0","0","1","0","1","2","0.821359486927526","6.9112","6.9112","95.5533876392735","587983.228549183","587983.228549183","185286.259956745"
"2002/11/13 23:50","26.5833333333333","86.5","1","1","0.537325571270773","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","612392.603696197","612392.603696197","163757.119916852"
"2002/11/14 0:00","26.5","87","0","1","0","0","2","0","1","1","0.854869558933732","6.9112","6.9112","95.5533876392735","611984.164941293","611984.164941293","189703.443271514"
"2002/11/14 0:10","26.4333333333333","87.6666666666667","1","1","0.268597222635513","1","1","0.268597222635513","0","1","0","6.9112","6.9112","95.5533876392735","612243.082589709","612243.082589709","191412.423965887"
"2002/11/14 0:20","26.3666666666667","88.3333333333333","1","2","0.26887628767865","0","1","0","1","1","0.428059806673765","6.9112","6.9112","95.5533876392735","612879.51062112","612879.510621119","190860.304072506"
"2002/11/14 0:30","26.3","89","1","2","0.269218885787324","0","2","0","1","2","0.428605234020415","6.9112","6.9112","95.5533876392735","613660.831329437","613660.831329436","190947.582151403"
"2002/11/14 0:40","26.2333333333333","89.6666666666667","1","2","0.269626260188166","1","1","0.269626260188166","0","1","0","6.9112","6.9112","95.5533876392735","614589.880557934","614589.880557933","191651.828593932"
"2002/11/14 0:50","26.1666666666667","90.3333333333333","0","1","0","0","1","0","1","1","0.861663899482886","6.9112","6.9112","95.5533876392735","616850.595952875","616850.595952875","190612.816599952"
"2002/11/14 1:00","26.1","91","1","1","0.272006452516692","1","1","0.272006452516692","0","1","0","6.9112","6.9112","95.5533876392735","620018.124314226","620018.124314226","192206.564872719"
"2002/11/14 1:10","26.0166666666667","91.6666666666667","1","2","0.272651849410262","1","2","0.272651849410262","0","2","0","6.9112","6.9112","95.5533876392735","621490.018722646","621490.018722647","192355.795960106"
"2002/11/14 1:20","25.9333333333333","92.3333333333333","0","1","0","0","1","0","1","1","0.867974755607853","6.9112","6.9112","95.5533876392735","621370.767658216","621370.767658215","191461.585371506"
"2002/11/14 1:30","25.85","93","0","2","0","0","2","0","1","2","0.867357964028568","6.9112","6.9112","95.5533876392735","620928.987136829","620928.987136828","191378.459615895"
"2002/11/14 1:40","25.7666666666667","93.6666666666667","0","2","0","0","2","0","1","2","0.867147290675297","6.9112","6.9112","95.5533876392735","620778.091208509","620778.091208508","191350.077315357"
"2002/11/14 1:50","25.6833333333333","94.3333333333333","0","2","0","0","2","0","1","2","0.867322288146826","6.9112","6.9112","95.5533876392735","620903.434090977","620903.434090977","191373.657608319"
"2002/11/14 2:00","25.6","95","1","1","0.54499077365568","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","621133.189279808","621133.189279808","164997.125107181"
"2002/11/14 2:10","25.6666666666667","94.8333333333333","1","2","0.301861342235567","0","2","0","1","1","0.480573087776605","6.9112","6.9112","95.5533876392735","688109.065776002","688109.065776002","199437.796833994"
"2002/11/14 2:20","25.7333333333333","94.6666666666667","1","2","0.601685157401069","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","685785.414048711","685785.41404871","174484.154537049"
"2002/11/14 2:30","25.8","94.5","0","1","0","0","2","0","1","1","0.95349798897573","6.9112","6.9112","95.5533876392735","682630.422368499","682630.422368499","203358.52103749"
"2002/11/14 2:40","25.8666666666667","94.3333333333333","0","2","0","0","2","0","1","2","0.95155236072916","6.9112","6.9112","95.5533876392735","681236.713902182","681236.713902181","203079.698434708"
"2002/11/14 2:50","25.9333333333333","94.1666666666667","0","2","0","0","2","0","1","2","0.951470253592493","6.9112","6.9112","95.5533876392735","681177.89831223","681177.898312229","203067.962999657"
"2002/11/14 3:00","26","94","0","2","0","0","2","0","1","2","0.964087343968219","6.9112","6.9112","95.5533876392735","690215.933140702","690215.933140701","204882.962849183"
"2002/11/14 3:10","25.95","94.1666666666667","1","1","0.600208523209965","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","684101.425554979","684101.425554978","174230.076097441"
"2002/11/14 3:20","25.9","94.3333333333333","1","2","0.580622490919093","0","2","0","0","2","0","6.9112","6.9112","95.5533876392735","661765.49853869","661765.49853869","170894.669107821"
"2002/11/14 3:30","25.85","94.5","1","2","0.287465077288238","1","1","0.287465077288238","0","2","0","6.9112","6.9112","95.5533876392735","655274.109358071","655274.109358071","195848.137505846"
"2002/11/14 3:40","25.8","94.6666666666667","0","1","0","0","1","0","1","1","0.909585974143682","6.9112","6.9112","95.5533876392735","651175.793001905","651175.793001904","197158.092977842"
"2002/11/14 3:50","25.75","94.8333333333333","1","1","0.28390382601311","1","1","0.28390382601311","0","1","0","6.9112","6.9112","95.5533876392735","647151.895422528","647151.895422527","195001.889308636"
"2002/11/14 4:00","25.7","95","0","1","0","0","1","0","1","1","0.915327971870673","6.9112","6.9112","95.5533876392735","655288.75161596","655288.75161596","197957.792319446"
"2002/11/14 4:10","25.65","95.1666666666667","0","2","0","0","2","0","1","2","0.950471775502469","6.9112","6.9112","95.5533876392735","680462.661580537","680462.661580536","202924.937986694"
"2002/11/14 4:20","25.6","95.3333333333333","1","1","0.284588583799375","1","1","0.284588583799375","0","1","0","6.9112","6.9112","95.5533876392735","648713.627081364","648713.627081365","195161.379867587"
"2002/11/14 4:30","25.55","95.5","1","2","0.199437300241802","1","2","0.199437300241802","1","1","0.317510677204363","6.9112","6.9112","121.94756008","681854.711351376","681854.711351376","241012.324665911"
"2002/11/14 4:40","25.5","95.6666666666667","1","2","0.275267828491513","0","1","0","1","2","0.438235347805794","6.9112","6.9112","95.5533876392735","627456.066683636","627456.066683635","192491.025643784"
"2002/11/14 4:50","25.45","95.8333333333333","1","2","0.286346073714451","0","2","0","1","2","0.45587227499397","6.9112","6.9112","95.5533876392735","652721.96465951","652721.96465951","195352.224635804"
"2002/11/14 5:00","25.4","96","1","2","0.283298969715222","0","2","0","1","2","0.451021186189948","6.9112","6.9112","95.5533876392735","645772.398999569","645772.398999569","194559.959928383"
"2002/11/14 5:10","25.45","95.8333333333333","1","2","0.56599438277186","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","645084.134017136","645084.134017135","168446.815545468"
"2002/11/14 5:20","25.5","95.6666666666667","1","2","0.277469430307788","1","1","0.277469430307788","0","2","0","6.9112","6.9112","95.5533876392735","632477.124476268","632477.124476268","193481.552400237"
"2002/11/14 5:30","25.55","95.5","1","2","0.277441880778181","0","1","0","1","1","0.44169650985011","6.9112","6.9112","95.5533876392735","632414.293699969","632414.293699969","193049.218708439"
"2002/11/14 5:40","25.6","95.3333333333333","1","2","0.194979539265171","1","1","0.194979539265171","1","2","0.310413776550427","6.9112","6.9112","121.94756008","666607.480177257","666607.480177257","239563.317067582"
"2002/11/14 5:50","25.65","95.1666666666667","1","2","0.266675562168395","0","1","0","1","2","0.424556179988812","6.9112","6.9112","95.5533876392735","607860.615100029","607860.615100029","190306.109143502"
"2002/11/14 6:00","25.7","95","0","1","0","0","2","0","1","2","0.886406527617056","6.9112","6.9112","95.5533876392735","634572.780457897","634572.780457897","193963.422121919"
"2002/11/14 6:10","25.75","94.8333333333333","0","2","0","0","2","0","1","2","0.932453034934878","6.9112","6.9112","95.5533876392735","667555.499072711","667555.499072711","200362.66671935"
"2002/11/14 6:20","25.8","94.6666666666667","1","1","0.578742118291726","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","659621.163776388","659621.163776388","170577.920061198"
"2002/11/14 6:30","25.85","94.5","0","1","0","0","2","0","1","1","0.946549026960541","6.9112","6.9112","95.5533876392735","677652.699458214","677652.699458214","202364.38303748"
"2002/11/14 6:40","25.9","94.3333333333333","0","2","0","0","2","0","1","2","0.954064497968134","6.9112","6.9112","95.5533876392735","683036.229368426","683036.229368426","203439.826235275"
"2002/11/14 6:50","25.95","94.1666666666667","0","2","0","0","2","0","1","2","0.953349872381338","6.9112","6.9112","95.5533876392735","682524.322154731","682524.322154731","203337.335932117"
"2002/11/14 7:00","26","94","1","1","0.297534503500685","1","1","0.297534503500685","0","1","0","6.9112","6.9112","95.5533876392735","678240.236745036","678240.236745036","198264.860757265"
"2002/11/14 7:10","26.3666666666667","92.6666666666667","1","2","0.293268057897781","0","1","0","1","1","0.466892299247119","6.9112","6.9112","95.5533876392735","668509.313584413","668509.313584413","197172.229826351"
"2002/11/14 7:20","26.7333333333333","91.3333333333333","1","2","0.600629063999551","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","684581.019719223","684581.019719222","174302.626699971"
"2002/11/14 7:30","27.1","90","1","2","0.628358886046058","0","2","0","0","2","0","6.9112","6.9112","95.5533876392735","716205.576930939","716205.576930939","179140.639580318"
"2002/11/14 7:40","27.4666666666667","88.6666666666667","1","2","0.316372970904603","1","1","0.316372970904603","0","2","0","6.9112","6.9112","95.5533876392735","721208.960158132","721208.960158132","202855.626177893"
"2002/11/14 7:50","27.8333333333333","87.3333333333333","1","2","0.64360931969081","0","1","0","0","2","0","6.9112","6.9112","95.5533876392735","733598.688636982","733598.688636982","181858.289526844"
"2002/11/14 8:00","28.2","86","1","2","0.668098926472611","0","2","0","0","2","0","6.9112","6.9112","95.5533876392735","761530.126485075","761530.126485074","186306.48329565"
"2002/11/14 8:10","28.3","85.3333333333333","1","2","0.363032216762202","1","1","0.363032216762202","0","2","0","6.9112","6.9112","95.5533876392735","827647.42897541","827647.42897541","214705.595029497"
"2002/11/14 8:20","28.4","84.6666666666667","0","1","0","0","1","0","1","1","0.997773494882073","10.4037042103283","6.9112","95.5429319640859","2116580.14698806","715106.959950986","197345.172857775"
"2002/11/14 8:30","28.5","84","1","1","1.02","0","2","0","1","2","0.997773494882073","7.69753499574117","6.9112","95.5480955283636","2194603.60912109","1879045.80170152","382010.420306144"
"2002/11/14 8:40","28.6","83.3333333333333","1","2","0.900283650763074","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5527771510069","1741877.0181972","1741877.0181972","358030.704341648"
"2002/11/14 8:50","28.7","82.6666666666667","1","2","0.770310927763471","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5533835381231","1593447.18292379","1593447.18292379","331709.63026408"
"2002/11/14 9:00","28.8","82","1","2","0.67673220415685","1","1","0.67673220415685","0","1","0","6.9112","6.9112","95.5533876117234","1543690.28990693","1543690.28990693","313883.180904816"
"2002/11/14 9:10","28.9","81.3333333333333","1","2","0.453090950759026","1","2","0.453090950759026","1","1","0.721335549750456","6.9112","6.9112","121.94756008","1549946.33354738","1549946.33354738","341724.270058764"
"2002/11/14 9:20","29","80.6666666666667","1","2","0.605989437958604","0","1","0","1","2","0.964754920928272","6.9112","6.9112","95.5533876392732","1382160.01447973","1382160.01447973","298014.852656176"
"2002/11/14 9:30","29.1","80","1","2","1.02","0","2","0","0","1","0","8.81812927116989","6.9112","95.5477711749572","1928930.2697151","1163678.33479111","261698.30297904"
"2002/11/14 9:40","29.2","79.3333333333333","1","2","0.980097874014838","0","2","0","1","1","0.997773494882073","6.9112","6.9112","95.5519500433769","1833041.08714017","1833041.08714017","375641.47460591"
"2002/11/14 9:50","29.3","78.6666666666667","1","2","0.866791842904094","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5533779814389","1703626.09822454","1703626.09822454","350968.401620135"
"2002/11/14 10:00","29.4","78","1","2","0.854684421950265","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5533875743956","1689798.75872308","1689798.75872308","348463.040648895"
"2002/11/14 10:10","29.5","77.5","1","2","1.01559534199568","0","2","0","1","2","0.997773494882073","6.9112","6.9112","97.1701552144251","1873548.43924922","1873548.43924922","384782.65246713"
"2002/11/14 10:20","29.6","77","1","2","1.02","0","2","0","1","2","0.997773494882073","7.01060554379839","6.9112","95.5530511671284","1918569.12378725","1878675.41113322","384501.504545229"
"2002/11/14 10:30","29.7","76.5","1","2","1.02","0","2","0","1","2","0.997773494882073","7.0727216965997","6.9112","95.5527496772598","1943531.03153261","1878708.89411353","384277.184837842"
"2002/11/14 10:40","29.8","76","1","2","1.02","0","2","0","1","2","0.997773494882073","7.25781836931342","6.9112","95.5522201973494","2017913.31558725","1878808.6656411","383607.745520927"
"2002/11/14 10:50","29.9","75.5","1","2","1.02","0","2","0","1","2","0.997773494882073","7.51595485007031","6.9112","95.5513140630791","2121645.33608512","1878947.82952212","382672.081358648"
"2002/11/14 11:00","30","75","1","2","0.872996769944985","1","1","0.872996769944985","0","1","0","6.9112","6.9112","95.5529299702191","1992025.70174623","1992025.70174623","393276.006022368"
"2002/11/14 11:10","30.1666666666667","74.1666666666667","1","2","1.02","0","1","0","1","1","0.997773494882073","8.47244351163232","6.9112","105.692129348163","2572268.11582275","1879221.28088598","384315.625259892"
"2002/11/14 11:20","30.3333333333333","73.3333333333333","1","2","1.00159452879837","1","1","1.00159452879837","0","1","0","6.9112","6.9112","101.523511252395","2285723.14051766","2285723.14051767","454791.107045815"
"2002/11/14 11:30","30.5","72.5","1","2","1.02","0","1","0","1","1","0.997773494882073","9.25161989399789","6.9112","106.529115863013","2926779.54007903","1879623.51944465","383523.562763144"
"2002/11/14 11:40","30.6666666666667","71.6666666666667","1","2","1.02","1","1","1.02","0","1","0","7.93374566899911","6.9112","105.061840423248","2779560.36072483","2328352.13513698","464804.069127176"
"2002/11/14 11:50","30.8333333333333","70.8333333333333","1","2","1.02","1","2","1.02","0","2","0","7.33626545639116","6.9112","106.809913675344","2518580.28967898","2327895.22992424","465260.206141945"
"2002/11/14 12:00","31","70","1","2","0.703457734676142","1","2","0.665093529314505","1","1","0.997773494882073","6.9112","6.9112","121.94756008","2276101.50963327","2276101.50963327","450776.446612423"
"2002/11/14 12:10","31.0666666666667","69.5","1","2","0.609602660824919","1","2","0.609602660824919","1","2","0.970507289405899","6.9112","6.9112","121.94756008","2085977.32399836","2085977.32399836","421238.183359834"
"2002/11/14 12:20","31.1333333333333","69","1","2","0.761892499621343","1","2","0.761892499621343","0","1","0","6.9112","6.9112","95.5533876383509","1738190.25092391","1738190.25092391","346695.660678953"
"2002/11/14 12:30","31.2","68.5","1","2","0.892420776084279","0","1","0","1","1","0.997773494882073","6.9112","6.9112","95.5533876392673","1732896.64786385","1732896.64786385","356356.770584625"
"2002/11/14 12:40","31.2666666666667","68","1","2","0.712700287210332","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5533876392735","1527665.46909796","1527665.46909796","320978.130983637"
"2002/11/14 12:50","31.3333333333333","67.5","1","2","1.02","0","2","0","0","1","0","8.50640345453657","6.9112","95.5490589508729","1803739.12197768","1163574.32852985","261698.368575812"
"2002/11/14 13:00","31.4","67","1","2","0.888403077627602","0","2","0","1","1","0.997773494882073","6.9112","6.9112","95.5521850513379","1728308.0203235","1728308.0203235","355502.983094663"
"2002/11/14 13:10","31.4833333333333","66.3333333333333","1","2","0.74560739860349","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5533795603015","1565239.12818495","1565239.12818495","327036.679679159"
"2002/11/14 13:20","31.5666666666667","65.6666666666667","1","2","1.02","0","2","0","0","1","0","12.2827951250192","6.9112","104.221556533072","3516065.89268353","1164754.67170471","264270.636788956"
"2002/11/14 13:30","31.65","65","1","2","1.02","1","1","1.02","1","1","0.997773494882073","7.92137123336106","6.9112","121.94756008","3561629.53899681","3044240.28687699","589606.868130533"
"2002/11/14 13:40","31.7333333333333","64.3333333333333","1","2","0.773070477280173","1","2","0.699899900616521","1","2","0.997773494882073","6.9112","6.9112","121.94756008","2395376.62221918","2395376.62221918","470057.795256923"
"2002/11/14 13:50","31.8166666666667","63.6666666666667","1","2","1.02","0","1","0","1","2","0.997773494882073","8.14354933074306","6.9112","106.187330359107","2428644.85447562","1879033.33536958","385709.088521993"
"2002/11/14 14:00","31.9","63","1","2","0.724610278236588","1","1","0.675669801094729","1","2","0.997773494882073","6.9112","6.9112","121.94756008","2312342.78686413","2312342.78686413","456523.752541633"
"2002/11/14 14:10","31.8166666666667","63.3333333333333","1","2","1.02","0","1","0","1","2","0.997773494882073","7.29334882611996","6.9112","97.8048934737527","2035749.00710016","1878769.70113508","384789.975827713"
"2002/11/14 14:20","31.7333333333333","63.6666666666667","1","2","1.02","0","2","0","1","2","0.997773494882073","8.64681383404375","6.9112","102.435291348066","2626097.93647559","1879387.87969197","382362.439326295"
"2002/11/14 14:30","31.65","64","1","2","1.02","1","1","1.02","0","1","0","7.27007909227157","6.9112","103.88695043198","2484536.54171946","2327948.55294592","464458.028340959"
"2002/11/14 14:40","31.5666666666667","64.3333333333333","1","2","1.02","0","1","0","1","1","0.997773494882073","8.58130003770281","6.9112","100.312079423682","2583033.48369624","1879402.41166058","381662.082592988"
"2002/11/14 14:50","31.4833333333333","64.6666666666667","1","2","0.753617123730122","1","1","0.690173223841496","1","2","0.997773494882073","6.9112","6.9112","121.94756008","2362043.4633075","2362043.4633075","464563.501523726"
"2002/11/14 15:00","31.4","65","1","2","1.02","0","1","0","1","2","0.997773494882073","7.91151040978673","6.9112","104.856008543167","2319469.03580387","1878937.09693132","385999.818315779"
"2002/11/14 15:10","31.3166666666667","65.3333333333333","1","2","0.690565775865155","1","1","0.658647549909012","1","2","0.997773494882073","6.9112","6.9112","121.94756008","2254014.05751648","2254014.05751648","447319.275686534"
"2002/11/14 15:20","31.2333333333333","65.6666666666667","1","2","1.02","0","1","0","1","2","0.997773494882073","7.64374313462206","6.9112","102.059613957719","2192860.67425569","1878855.78224269","385715.082436372"
"2002/11/14 15:30","31.15","66","1","2","0.676168206468315","1","1","0.651448765210592","1","2","0.997773494882073","6.9112","6.9112","121.94756008","2229347.72836859","2229347.72836859","443502.084418821"
"2002/11/14 15:40","31.0666666666667","66.3333333333333","1","2","1.02","0","1","0","1","2","0.997773494882073","7.01009027525529","6.9112","95.5531445571962","1918362.09340965","1878675.13098922","384497.144127894"
"2002/11/14 15:50","30.9833333333333","66.6666666666667","1","2","1.02","0","2","0","1","2","0.997773494882073","7.46702846506289","6.9112","95.5517108892901","2101984.96065305","1878921.4453026","382842.568279855"
"2002/11/14 16:00","30.9","67","1","2","1.02","0","2","0","1","2","0.997773494882073","8.19727351980647","6.9112","97.1793153273893","2404187.79245674","1879272.86717173","381149.520754302"
"2002/11/14 16:10","30.8166666666667","67.3333333333333","1","2","0.926683275630538","1","1","0.926683275630538","0","1","0","6.9112","6.9112","95.9841407779807","2114699.74640699","2114699.74640699","417484.541118094"
"2002/11/14 16:20","30.7333333333333","67.6666666666667","1","2","1.02","0","1","0","1","1","0.997773494882073","7.7425948548478","6.9112","97.281847193822","2218719.54068405","1879025.10633051","382862.570890368"
"2002/11/14 16:30","30.65","68","1","2","1.02","0","2","0","1","2","0.997773494882073","8.37912293595428","6.9112","96.6781628918861","2475431.39299107","1879383.80358839","380284.612478861"
"2002/11/14 16:40","30.5666666666667","68.3333333333333","1","2","1.02","0","2","0","1","2","0.997773494882073","8.86924372135914","6.9112","95.546367316091","2665430.39527896","1879677.74386679","379808.719483325"
"2002/11/14 16:50","30.4833333333333","68.6666666666667","1","2","0.978557659006416","1","1","0.978557659006416","0","1","0","6.9112","6.9112","95.5519040451386","2233281.81139578","2233281.81139578","441476.176635457"
"2002/11/14 17:00","30.4","69","1","2","1.02","0","1","0","1","1","0.997773494882073","7.58840627849209","6.9112","95.5512578046952","2150760.11642223","1878986.88726897","382399.864714977"
"2002/11/14 17:10","30.1666666666667","69.8333333333333","1","2","0.353381788991909","1","1","0.353381788991909","1","2","0.562595316916513","6.9112","6.9112","121.94756008","1208589.34340561","1208589.34340561","297866.99986761"
"2002/11/14 17:20","29.9333333333333","70.6666666666667","1","2","0.277919872400312","0","1","0","1","2","0.442457488079642","6.9112","6.9112","95.553386778051","633504.425214921","633504.425214921","193181.008172085"
"2002/11/14 17:30","29.7","71.5","1","2","0.268126584682202","0","2","0","1","2","0.426866255087298","6.9112","6.9112","95.5533876334881","611169.760196848","611169.760196848","190680.027065805"
"2002/11/14 17:40","29.4666666666667","72.3333333333333","1","2","0.538107714711715","0","2","0","0","1","0","6.9112","6.9112","95.5533876392347","613284.471474658","613284.471474658","163883.473746129"
"2002/11/14 17:50","29.2333333333333","73.1666666666667","1","2","0.271842025848464","0","2","0","1","1","0.432781358427456","6.9112","6.9112","95.5533876392733","619643.132857157","619643.132857156","191621.508024892"
"2002/11/14 18:00","29","74","1","2","0.276266915615224","0","2","0","1","2","0.439825927044737","6.9112","6.9112","95.5533876392735","629734.618008995","629734.618008995","192751.330372679"
"2002/11/14 18:10","28.8833333333333","75","1","2","0.280160322741761","1","1","0.280160322741761","0","1","0","6.9112","6.9112","95.5533876392735","638614.134272597","638614.134272597","194123.788017126"
"2002/11/14 18:20","28.7666666666667","76","1","2","0.28212962487099","1","2","0.28212962487099","0","2","0","6.9112","6.9112","95.5533876392735","643105.481911787","643105.481911787","194589.280611563"
"2002/11/14 18:30","28.65","77","1","2","0.563263993386471","0","1","0","0","2","0","6.9112","6.9112","95.5533876392735","641970.548194635","641970.548194635","167994.268123934"
"2002/11/14 18:40","28.5333333333333","78","1","2","0.562071968484491","0","2","0","0","2","0","6.9112","6.9112","95.5533876392735","640611.233645555","640611.233645554","167797.026646026"
"2002/11/14 18:50","28.4166666666667","79","1","2","0.282837783280282","1","1","0.282837783280282","0","2","0","6.9112","6.9112","95.5533876392735","644720.572719573","644720.572719573","194761.54770908"
"2002/11/14 19:00","28.3","80","0","1","0","0","1","0","1","1","0.908992665183262","6.9112","6.9112","95.5533876392735","650750.810949022","650750.810949022","197075.845667156"
"2002/11/14 19:10","28.2","80.8333333333333","1","1","0.572418412322184","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","652409.807508228","652409.807508228","169517.491169274"
"2002/11/14 19:20","28.1","81.6666666666667","1","2","0.572505932373559","0","2","0","0","2","0","6.9112","6.9112","95.5533876392735","652509.612043406","652509.612043406","169532.138028971"
"2002/11/14 19:30","28","82.5","1","2","0.2009161987003","1","1","0.2009161987003","1","1","0.319865131714652","6.9112","6.9112","121.94756008","686913.171279483","686913.171279483","241497.060353785"
"2002/11/14 19:40","27.9","83.3333333333333","1","2","0.193505656368452","1","2","0.193505656368452","1","2","0.308067306977835","6.9112","6.9112","121.94756008","661566.309048536","661566.309048536","239088.086879314"
"2002/11/14 19:50","27.8","84.1666666666667","0","1","0","0","1","0","1","2","0.880722537387331","6.9112","6.9112","95.5533876392735","630501.512537723","630501.512537723","193188.589009353"
"2002/11/14 20:00","27.7","85","1","1","0.28962286932898","0","2","0","1","2","0.461089040330083","6.9112","6.9112","95.5533876392735","660195.48039386","660195.480393861","196219.290957615"
"2002/11/14 20:10","27.75","84.8333333333333","1","2","0.20372899054218","1","1","0.20372899054218","1","2","0.32434318793316","6.9112","6.9112","121.94756008","696534.204382378","696534.204382378","242419.634344977"
"2002/11/14 20:20","27.8","84.6666666666667","1","2","0.27933414207841","1","2","0.27933414207841","0","1","0","6.9112","6.9112","95.5533876392735","636729.890700042","636729.890700042","193944.205491061"
"2002/11/14 20:30","27.85","84.5","1","2","0.582424859331296","0","1","0","0","2","0","6.9112","6.9112","95.5533876392735","663820.8862294","663820.8862294","171199.112729688"
"2002/11/14 20:40","27.9","84.3333333333333","0","1","0","0","2","0","1","1","0.926118223911851","6.9112","6.9112","95.5533876392735","663017.820777588","663017.820777588","199469.980189125"
"2002/11/14 20:50","27.95","84.1666666666667","1","1","0.29095143242421","1","1","0.29095143242421","0","1","0","6.9112","6.9112","95.5533876392735","663225.612626344","663225.612626344","196701.493646292"
"2002/11/14 21:00","28","84","1","2","0.204361454173571","1","2","0.204361454173571","1","1","0.325350090632237","6.9112","6.9112","121.94756008","698697.535563154","698697.535563154","242627.928320491"
"2002/11/14 21:10","27.95","84.3333333333333","1","2","0.280218924240934","1","2","0.280218924240934","0","1","0","6.9112","6.9112","95.5533876392735","638747.785044793","638747.785044793","194155.590258881"
"2002/11/14 21:20","27.9","84.6666666666667","1","2","0.205175655776476","1","2","0.205175655776476","1","1","0.326646326100756","6.9112","6.9112","121.94756008","701482.507396309","701482.507396309","242896.044312267"
"2002/11/14 21:30","27.85","85","0","1","0","0","1","0","1","2","0.893968538260069","6.9112","6.9112","95.5533876392735","639989.259593035","639989.259593034","195000.089607137"
"2002/11/14 21:40","27.8","85.3333333333333","1","1","0.205035703284006","1","1","0.205035703284006","1","2","0.32642351717481","6.9112","6.9112","121.94756008","701003.799992246","701003.799992246","242850.092643745"
"2002/11/14 21:50","27.75","85.6666666666667","0","1","0","0","1","0","1","2","0.893039901135014","6.9112","6.9112","95.5533876392735","639324.097410288","639324.097410288","194872.52216561"
"2002/11/14 22:00","27.7","86","1","1","0.292686240276266","0","2","0","1","2","0.465966026645189","6.9112","6.9112","95.5533876392735","667182.314255173","667182.314255173","197025.281751419"
"2002/11/14 22:10","27.65","86.3333333333333","0","1","0","0","2","0","1","2","0.93256726611299","6.9112","6.9112","95.5533876392735","667637.324138828","667637.324138828","200379.18406781"
"2002/11/14 22:20","27.6","86.6666666666667","0","2","0","0","2","0","1","2","0.932514560973515","6.9112","6.9112","95.5533876392735","667599.570858578","667599.570858578","200371.736253942"
"2002/11/14 22:30","27.55","87","1","1","0.585228865702331","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","667018.5373547","667018.5373547","171673.4548633"
"2002/11/14 22:40","27.5","87.3333333333333","1","2","0.292247305045791","1","1","0.292247305045791","0","2","0","6.9112","6.9112","95.5533876392735","666181.20049364","666181.200493641","197011.847757063"
"2002/11/14 22:50","27.45","87.6666666666667","0","1","0","0","1","0","1","1","0.929508230165668","6.9112","6.9112","95.5533876392735","665446.106440961","665446.106440961","199947.399032681"
"2002/11/14 23:00","27.4","88","0","2","0","0","2","0","1","2","0.928761879948372","6.9112","6.9112","95.5533876392735","664911.489613228","664911.489613228","199842.19415456"
"2002/11/14 23:10","27.3666666666667","88.1666666666667","1","1","0.29181659362334","1","1","0.29181659362334","0","1","0","6.9112","6.9112","95.5533876392735","665198.845033455","665198.845033455","196908.845719139"
"2002/11/14 23:20","27.3333333333333","88.3333333333333","0","1","0","0","1","0","1","1","0.93028938834617","6.9112","6.9112","95.5533876392735","666005.657010005","666005.657010005","200057.559013938"
"2002/11/14 23:30","27.3","88.5","0","2","0","0","2","0","1","2","0.930040663925186","6.9112","6.9112","95.5533876392735","665827.493433209","665827.493433209","200022.46859246"
"2002/11/14 23:40","27.2666666666667","88.6666666666667","1","1","0.583189887857344","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","664693.312775027","664693.312775026","171328.39927912"
"2002/11/14 23:50","27.2333333333333","88.8333333333333","0","1","0","0","2","0","1","1","0.926903393396348","6.9112","6.9112","95.5533876392735","663580.242407054","663580.242407054","199580.445314553"
"2002/11/15 0:00","27.2","89","1","1","0.290760172360716","1","1","0.290760172360716","0","1","0","6.9112","6.9112","95.5533876392735","662789.393573866","662789.393573866","196654.473352643"
"2002/11/15 0:10","27.1666666666667","89","1","2","0.580722102533609","0","1","0","0","2","0","6.9112","6.9112","95.5533876392735","661879.093602829","661879.093602829","170911.73910127"
"2002/11/15 0:20","27.1333333333333","89","1","2","0.579735554377035","0","2","0","0","2","0","6.9112","6.9112","95.5533876392735","660754.055048723","660754.055048723","170745.459678505"
"2002/11/15 0:30","27.1","89","0","1","0","0","2","0","1","1","0.921350208602178","6.9112","6.9112","95.5533876392735","659602.474010648","659602.474010648","198800.426642691"
"2002/11/15 0:40","27.0666666666667","89","1","1","0.288824032570661","0","2","0","1","2","0.459817266194543","6.9112","6.9112","95.5533876392735","658373.533629049","658373.533629049","196009.602079636"
"2002/11/15 0:50","27.0333333333333","89","1","2","0.201899854641354","1","1","0.201899854641354","1","2","0.321431144008247","6.9112","6.9112","121.94756008","690277.710246607","690277.710246607","241819.048745375"
"2002/11/15 1:00","27","89","1","2","0.275288822638814","1","2","0.275288822638814","0","1","0","6.9112","6.9112","95.5533876392735","627503.946545364","627503.946545364","192991.074194532"
"2002/11/15 1:10","26.9166666666667","89.5","1","2","0.200764278105038","1","2","0.200764278105038","1","1","0.319623269179286","6.9112","6.9112","121.94756008","686393.536876199","686393.536876199","241447.15302103"
"2002/11/15 1:20","26.8333333333333","90","1","2","0.548152591115701","0","1","0","0","1","0","6.9112","6.9112","95.5533876392735","624738.628343712","624738.628343712","165511.829913808"
"2002/11/15 1:30","26.75","90.5","1","2","0.200032314231808","1","1","0.200032314231808","1","1","0.318457958854704","6.9112","6.9112","121.94756008","683889.907529857","683889.907529857","241207.929053206"
"2002/11/15 1:40","26.6666666666667","91","1","2","0.273255685193704","0","1","0","1","2","0.43503195014475","6.9112","6.9112","95.5533876392735","622867.131983948","622867.131983948","191984.708415284"
"2002/11/15 1:50","26.5833333333333","91.5","1","2","0.285295180603711","0","2","0","1","2","0.454199218936472","6.9112","6.9112","95.5533876392735","650325.171391468","650325.171391468","195087.135460914"
"2002/11/15 2:00","26.5","92","1","2","0.28584601498771","0","2","0","1","2","0.455076165215222","6.9112","6.9112","95.5533876392735","651581.469369352","651581.469369351","195230.231723546"
"2002/11/15 2:10","26.45","92.1666666666667","1","2","0.704686431610034","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","803262.152188771","803262.152188771","193145.106092814"
"2002/11/15 2:20","26.4","92.3333333333333","1","2","0.338717567474642","1","1","0.338717567474642","0","2","0","6.9112","6.9112","95.5533876392735","772178.811266327","772178.811266327","208412.387756266"
"2002/11/15 2:30","26.35","92.5","1","2","0.667692380008316","0","1","0","0","2","0","6.9112","6.9112","95.5533876392735","761066.432352124","761066.432352124","186231.318972128"
"2002/11/15 2:40","26.3","92.6666666666667","0","1","0","0","2","0","1","1","0.997773494882073","7.12790223328272","6.9112","95.5526921376531","801366.041468998","714398.817982895","209045.895695145"
"2002/11/15 2:50","26.25","92.8333333333333","0","2","0","0","2","0","1","2","0.997773494882073","7.24101355184204","6.9112","95.5521775525246","846786.313744977","714425.820872653","208647.533881981"
"2002/11/15 3:00","26.2","93","1","1","0.674014211856521","0","2","0","0","1","0","6.9112","6.9112","95.5531379048885","768276.957060469","768276.957060469","187395.847801023"
"2002/11/15 3:10","26.1666666666667","93.1666666666667","1","2","0.366452781347661","0","2","0","1","1","0.583404762439372","6.9112","6.9112","95.5533859616284","835451.118979724","835451.118979724","217391.978861929"
"2002/11/15 3:20","26.1333333333333","93.3333333333333","1","2","0.331127804271062","0","2","0","1","2","0.52716624847924","6.9112","6.9112","95.5533876280037","754865.455922362","754865.455922362","207374.783447503"
"2002/11/15 3:30","26.1","93.5","1","2","0.343109390592394","1","1","0.343109390592394","0","1","0","6.9112","6.9112","95.5533876391978","782197.427463407","782197.427463406","209523.08390754"
"2002/11/15 3:40","26.0666666666667","93.6666666666667","1","2","0.345470649476545","1","2","0.345470649476545","0","2","0","6.9112","6.9112","95.553387639273","787583.994566368","787583.994566368","210125.477541149"
"2002/11/15 3:50","26.0333333333333","93.8333333333333","1","2","0.678085641276032","0","1","0","0","2","0","6.9112","6.9112","95.5533876392735","772920.772259635","772920.772259635","188149.677274501"
"2002/11/15 4:00","26","94","1","2","0.335029834630692","0","2","0","1","1","0.533378407892028","6.9112","6.9112","95.5533876392735","763766.493176348","763766.493176347","208456.970797676"
"2002/11/15 4:10","26.0166666666667","94.1666666666667","1","2","0.320076878871785","0","2","0","1","2","0.509572815340077","6.9112","6.9112","95.5533876392735","729657.577882089","729657.577882089","204340.221319507"
"2002/11/15 4:20","26.0333333333333","94.3333333333333","1","2","0.309911070575242","1","1","0.309911070575242","0","1","0","6.9112","6.9112","95.5533876392735","706469.643669365","706469.643669365","201253.221992617"
"2002/11/15 4:30","26.05","94.5","1","2","0.312021822889981","1","2","0.312021822889981","0","2","0","6.9112","6.9112","95.5533876392735","711284.139059447","711284.139059446","201768.934136682"
"2002/11/15 4:40","26.0666666666667","94.6666666666667","1","2","0.31401444272082","1","2","0.31401444272082","0","2","0","6.9112","6.9112","95.5533876392735","715829.216979419","715829.216979419","202257.412280741"
"2002/11/15 4:50","26.0833333333333","94.8333333333333","1","2","0.314972712319495","1","2","0.314972712319495","0","2","0","6.9112","6.9112","95.5533876392735","718014.999903112","718014.999903112","202493.507599473"
"2002/11/15 5:00","26.1","95","1","2","0.323760578540889","1","2","0.323760578540889","0","2","0","6.9112","6.9112","95.5533876392735","738060.218338036","738060.218338037","204662.570487869"
"2002/11/15 5:10","26.1166666666667","95.1666666666667","0","1","0","0","1","0","1","1","0.997773494882073","7.30594031047379","6.9112","95.5522860537114","872858.343929533","714441.319863578","208418.988475817"
"2002/11/15 5:20","26.1333333333333","95.3333333333333","1","1","0.697593711425943","0","2","0","0","1","0","6.9112","6.9112","95.5530900558322","795171.909060281","795171.909060281","191801.115286555"
"2002/11/15 5:30","26.15","95.5","0","1","0","0","2","0","1","1","0.997773494882073","7.16695789581664","6.9112","95.5525839907535","817049.117990109","714408.141140575","208908.556559966"
"2002/11/15 5:40","26.1666666666667","95.6666666666667","0","2","0","0","2","0","1","2","0.997773494882073","7.28822750638214","6.9112","95.5520052240324","865745.176491868","714437.09260226","208481.315447866"
"2002/11/15 5:50","26.1833333333333","95.8333333333333","1","1","0.341355390344813","0","2","0","1","2","0.543448898597876","6.9112","6.9112","95.5531021136682","778196.187832134","778196.187832134","210231.280526804"
"2002/11/15 6:00","26.2","96","1","2","0.325641435403181","0","2","0","1","2","0.518431770563013","6.9112","6.9112","95.5533857211902","742350.560229208","742350.560229208","205868.849150744"
"2002/11/15 6:10","26.2166666666667","96","1","2","0.36998290750643","0","2","0","1","2","0.589024838252315","6.9112","6.9112","95.5533876263885","843504.869524511","843504.869524511","218425.950221647"
"2002/11/15 6:20","26.2333333333333","96","1","2","0.363997474806032","0","2","0","1","2","0.579495834461347","6.9112","6.9112","95.553387639187","829849.562341683","829849.562341683","216686.843240558"
"2002/11/15 6:30","26.25","96","1","2","0.357272640752545","1","1","0.357272640752545","0","1","0","6.9112","6.9112","95.553387639273","814507.73791935","814507.73791935","213184.626344463"
"2002/11/15 6:40","26.2666666666667","96","1","2","0.247435705080756","1","2","0.247435705080756","1","1","0.39392570090689","6.9112","6.9112","121.94756008","846046.650875146","846046.650875146","257321.387767617"
"2002/11/15 6:50","26.2833333333333","96","0","1","0","0","1","0","1","2","0.997773494882073","7.16395605851855","6.9112","95.5527687307402","815843.89682555","714407.4237649","208919.318199936"
"2002/11/15 7:00","26.3","96","1","1","0.363700098139492","1","1","0.363700098139492","0","1","0","6.9112","6.9112","95.5531970938765","829171.129447142","829171.129447142","214864.164249021"
"2002/11/15 7:10","26.3166666666667","96.1666666666667","1","2","0.230252696995866","1","2","0.230252696995866","1","1","0.366569792424241","6.9112","6.9112","121.94756008","787263.335021429","787263.335021429","251335.697931946"
"2002/11/15 7:20","26.3333333333333","96.3333333333333","1","2","0.321522015690985","0","1","0","1","2","0.511873520221063","6.9112","6.9112","95.5533876371145","732953.968622828","732953.968622828","204743.626463227"
"2002/11/15 7:30","26.35","96.5","1","2","0.345971796033774","0","2","0","1","2","0.55079836680054","6.9112","6.9112","95.553387639259","788727.229750469","788727.229750469","211534.994714028"
"2002/11/15 7:40","26.3666666666667","96.6666666666667","1","2","0.334968331299858","0","2","0","1","2","0.533280492586317","6.9112","6.9112","95.5533876392734","763626.195079833","763626.195079834","208450.834255853"
"2002/11/15 7:50","26.3833333333333","96.8333333333333","0","1","0","0","2","0","1","2","0.997773494882073","7.16981811369225","6.9112","95.5525982816673","818197.681276387","714408.823827197","208898.71819974"
"2002/11/15 8:00","26.4","97","0","2","0","0","2","0","1","2","0.997773494882073","7.89874063952975","6.9112","95.5505013891806","1110894.88731337","714582.873666475","206324.000105914"
"2002/11/15 8:10","26.6666666666667","94.8333333333333","1","1","0.50077941119633","1","1","0.50077941119633","0","1","0","6.9112","6.9112","95.5526418477897","1141984.67951747","1141984.67951747","254046.428106932"
"2002/11/15 8:20","26.9333333333333","92.6666666666667","1","2","1.02","0","1","0","0","2","0","7.8325173423516","6.9112","95.5510805720492","1533087.60398153","1163349.56001338","261697.960698875"
"2002/11/15 8:30","27.2","90.5","1","2","0.770655544330069","0","2","0","1","1","0.997773494882073","6.9112","6.9112","95.5526930483013","1593840.70911074","1593840.70911074","331770.10695383"
"2002/11/15 8:40","27.4666666666667","88.3333333333333","1","2","0.782447021975922","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5533829731196","1607305.36073851","1607305.36073851","334037.953177612"
"2002/11/15 8:50","27.7333333333333","86.1666666666667","1","2","0.819589276540434","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.553387607928","1649719.72013651","1649719.72013651","341338.829349094"
"2002/11/15 9:00","28","84","1","2","1.02","0","2","0","0","1","0","9.72498871114949","6.9112","95.5449515838134","2293122.88776056","1163981.00183035","261698.343455544"
"2002/11/15 9:10","28.1666666666667","83.1666666666667","1","2","0.580135072351142","1","1","0.580135072351142","1","1","0.923593928863288","6.9112","6.9112","121.94756008","1985031.19523376","1985031.19523376","405262.84462274"
"2002/11/15 9:20","28.3333333333333","82.3333333333333","1","2","0.700192546700854","0","1","0","1","2","0.997773494882073","6.9112","6.9112","95.5533840613753","1513384.53877652","1513384.53877652","318716.926271019"
"2002/11/15 9:30","28.5","81.5","1","2","0.759232480499883","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5533876152385","1580796.96922294","1580796.96922294","329595.606937243"
"2002/11/15 9:40","28.6666666666667","80.6666666666667","1","2","0.509211330513881","1","1","0.509211330513881","1","2","0.810681022033354","6.9112","6.9112","121.94756008","1742116.87407967","1742116.87407967","368737.569685003"
"2002/11/15 9:50","28.8333333333333","79.8333333333333","1","2","0.812539404724665","0","1","0","1","2","0.997773494882073","6.9112","6.9112","95.5533876392733","1641668.96654669","1641668.96654669","339936.384738557"
"2002/11/15 10:00","29","79","1","2","1.02","0","2","0","0","1","0","11.0446087107828","6.9112","95.5396434002663","2823020.17865426","1164421.72278014","261701.784646949"
"2002/11/15 10:10","29.1666666666667","78.3333333333333","1","2","1.02","1","1","1.02","0","2","0","6.94013427640462","6.9112","95.5499239556469","2339650.75225452","2328039.14703179","461473.390994118"
"2002/11/15 10:20","29.3333333333333","77.6666666666667","1","2","0.819385009646197","1","2","0.819385009646197","0","2","0","6.9112","6.9112","95.5533448903931","1869529.56777087","1869529.56777087","370257.795534852"
"2002/11/15 10:30","29.5","77","1","2","0.973529546765058","0","1","0","1","1","0.997773494882073","6.9112","6.9112","95.5533873521011","1825538.23922997","1825538.23922997","374150.141048952"
"2002/11/15 10:40","29.6666666666667","76.3333333333333","1","2","1.00671023106772","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5533876373444","1863440.40649543","1863440.40649543","381759.164463929"
"2002/11/15 10:50","29.8333333333333","75.6666666666667","1","2","1.02","0","2","0","1","2","0.997773494882073","7.01250394524294","6.9112","95.5530597096646","1919332.02205787","1878676.43395765","384494.787902006"
"2002/11/15 11:00","30","75","1","2","0.845935181808803","1","1","0.845935181808803","0","1","0","6.9112","6.9112","95.5533112692735","1930190.68780236","1930190.68780236","381536.119610155"
"2002/11/15 11:10","29.9166666666667","76.5","1","2","0.870087908951499","1","2","0.870087908951499","0","2","0","6.9112","6.9112","97.4141547436223","1985324.93606583","1985324.93606583","392777.980844113"
"2002/11/15 11:20","29.8333333333333","78","1","2","0.61308299914058","1","2","0.61308299914058","1","1","0.976048101351136","6.9112","6.9112","121.94756008","2097900.55553311","2097900.55553311","423156.243424385"
"2002/11/15 11:30","29.75","79.5","1","2","0.854588176366335","1","2","0.854588176366335","0","1","0","6.9112","6.9112","95.5533876392683","1949961.95148106","1949961.95148106","385278.182315048"
"2002/11/15 11:40","29.6666666666667","81","1","2","0.880069226751192","1","2","0.880069226751192","0","2","0","6.9112","6.9112","95.5533876392735","2008186.96316959","2008186.96316959","396407.203362302"
"2002/11/15 11:50","29.5833333333333","82.5","1","2","1.02","0","1","0","1","1","0.997773494882073","7.7578362646343","6.9112","95.5509311849958","2218845.14709744","1879078.2365621","381805.542618823"
"2002/11/15 12:00","29.5","84","1","2","0.741576647680327","1","1","0.684152985816598","1","2","0.997773494882073","6.9112","6.9112","121.94756008","2341412.83159746","2341412.83159746","461207.075358391"
"2002/11/15 12:10","29.4166666666667","85.6666666666667","1","2","1.02","0","1","0","1","2","0.997773494882073","10.2666680007792","6.9112","120.703034829627","3580968.64689976","1879904.92883521","385971.757492405"
