1,"eplusout"
"2002/11/15 12:20","29.3333333333333","87.3333333333333","1","2","0.744343054069073","1","1","0.685536189010971","1","2","0.997773494882073","6.9112","6.9112","121.94756008","2346152.86041744","2346152.86041744","461976.920425116"
"2002/11/15 12:30","29.25","89","1","2","0.854577866661012","0","1","0","1","2","0.997773494882073","6.9112","6.9112","95.5533833514594","1689677.06803714","1689677.06803714","348464.351904746"
"2002/11/15 12:40","29.1666666666667","90.6666666666667","1","2","1.02","0","2","0","1","2","0.997773494882073","6.94579743799689","6.9112","95.5533028979676","1892525.25780427","1878640.48002014","384760.788607167"
"2002/11/15 12:50","29.0833333333333","92.3333333333333","1","2","0.878266896066668","1","1","0.878266896066668","0","1","0","6.9112","6.9112","95.5533615571223","2004068.42164008","2004068.42164008","395650.707829462"
"2002/11/15 13:00","29","94","1","2","1.02","0","1","0","1","1","0.997773494882073","7.18314448953756","6.9112","95.5524741610485","1987905.28129473","1878768.41229366","383907.569261602"
"2002/11/15 13:10","29.2333333333333","91","1","2","0.77120030074704","1","1","0.77120030074704","0","1","0","6.9112","6.9112","95.5531826270942","1759451.87856543","1759451.87856543","350489.682411272"
"2002/11/15 13:20","29.4666666666667","88","1","2","0.658048632122481","1","2","0.642388978037675","1","1","0.997773494882073","6.9112","6.9112","121.94756008","2198305.72182222","2198305.72182222","438766.288897647"
"2002/11/15 13:30","29.7","85","1","2","1.02","0","1","0","1","2","0.997773494882073","9.41216554372416","6.9112","110.277368448694","3037992.67106431","1879633.09634473","384397.284065461"
"2002/11/15 13:40","29.9333333333333","82","1","2","1.02","1","1","1.02","0","1","0","8.13268957132215","6.9112","100.462157530521","2844043.20670303","2328646.6002116","463419.807732194"
"2002/11/15 13:50","30.1666666666667","79","1","2","1.02","1","2","1.02","0","2","0","7.49827816164781","6.9112","100.292454171094","2575522.74598589","2328228.80557386","463352.066611316"
"2002/11/15 14:00","30.4","76","1","2","1.02","1","2","1.02","0","2","0","8.19696316222587","6.9112","118.496045736469","2968031.2848355","2328128.31283049","467385.276394318"
"2002/11/15 14:10","30.35","75.8333333333333","1","2","1.02","1","2","1.02","0","2","0","7.82023145296901","6.9112","114.014310955003","2763298.37771864","2327999.47978255","466744.164009296"
"2002/11/15 14:20","30.3","75.6666666666667","1","2","0.612098832053241","1","2","0.612098832053241","1","1","0.974481275296008","6.9112","6.9112","121.94756008","2094528.89819199","2094528.89819199","422613.553004959"
"2002/11/15 14:30","30.25","75.5","1","2","0.547049896122377","1","2","0.547049896122377","1","2","0.87092125079813","6.9112","6.9112","121.94756008","1871706.01117862","1871706.01117862","387887.541757497"
"2002/11/15 14:40","30.2","75.3333333333333","1","2","0.84111411239245","1","2","0.84111411239245","0","1","0","6.9112","6.9112","97.1175860383539","1919132.84389651","1919132.84389651","380131.058884552"
"2002/11/15 14:50","30.15","75.1666666666667","1","2","0.8938008037449","1","2","0.8938008037449","0","2","0","6.9112","6.9112","96.5927424250682","2039534.06532877","2039534.06532877","402917.788895207"
"2002/11/15 15:00","30.1","75","1","2","1.02","0","1","0","1","1","0.997773494882073","9.32776132485567","6.9112","111.813679603725","3014416.88017425","1879557.50254956","384679.86011451"
"2002/11/15 15:10","30.0333333333333","74.8333333333333","1","2","1.02","1","1","1.02","0","1","0","7.20819845148328","6.9112","99.8147391798297","2452560.89968574","2328052.64320494","463157.248631559"
"2002/11/15 15:20","29.9666666666667","74.6666666666667","1","2","1.02","0","1","0","1","1","0.997773494882073","8.73657097091575","6.9112","100.982064088836","2653655.04696649","1879470.18780865","381895.221422403"
"2002/11/15 15:30","29.9","74.5","1","2","0.763448870513152","1","1","0.695089097233011","1","2","0.997773494882073","6.9112","6.9112","121.94756008","2378889.92380025","2378889.92380025","467330.336584397"
"2002/11/15 15:40","29.8333333333333","74.3333333333333","1","2","1.02","0","1","0","1","2","0.997773494882073","7.67750913080879","6.9112","101.461965497601","2205443.06510382","1878887.89662323","385308.462582532"
"2002/11/15 15:50","29.7666666666667","74.1666666666667","1","2","0.669535437637812","1","1","0.648132380795341","1","2","0.997773494882073","6.9112","6.9112","121.94756008","2217984.50767453","2217984.50767453","441758.884087242"
"2002/11/15 16:00","29.7","74","1","2","1.02","0","1","0","1","2","0.997773494882073","7.55282641490259","6.9112","101.965375762162","2153588.41607585","1878808.96639907","385999.306854947"
"2002/11/15 16:10","29.65","73.8333333333333","1","2","1.02","0","2","0","1","2","0.997773494882073","7.55985091297478","6.9112","95.5508786196953","2139283.99534079","1878971.50380151","382504.857350781"
"2002/11/15 16:20","29.6","73.6666666666667","1","2","0.608906663149254","1","1","0.608906663149254","1","2","0.969399238439178","6.9112","6.9112","121.94756008","2083592.93655959","2083592.93655959","420853.977175092"
"2002/11/15 16:30","29.55","73.5","1","2","0.986796245338594","0","1","0","1","2","0.997773494882073","6.9112","6.9112","95.5533868089819","1840692.4913043","1840692.49130431","377161.4529371"
"2002/11/15 16:40","29.5","73.3333333333333","1","2","1.02","0","2","0","1","2","0.997773494882073","7.01868905599283","6.9112","95.5529800779307","1921817.54765727","1878679.76922858","384461.896625086"
"2002/11/15 16:50","29.45","73.1666666666667","1","2","1.02","0","2","0","1","2","0.997773494882073","7.01665013257046","6.9112","95.5528876070175","1920998.14448444","1878678.67288871","384468.086535236"
"2002/11/15 17:00","29.4","73","1","2","0.568198410595386","1","1","0.568198410595386","1","2","0.904590374598191","6.9112","6.9112","121.94756008","1944143.42023729","1944143.42023729","398924.379390128"
"2002/11/15 17:10","29.1666666666667","74","1","2","0.293647241591838","1","2","0.293647241591838","1","2","0.467495972037208","6.9112","6.9112","121.94756008","1004159.34437399","1004159.34437399","274236.762687739"
"2002/11/15 17:20","28.9333333333333","75","1","2","0.190787241036633","1","2","0.190787241036633","1","2","0.303739501236972","6.9112","6.9112","121.94756008","652268.5088099","652268.5088099","238211.502136522"
"2002/11/15 17:30","28.7","76","1","2","0.180767124541443","1","2","0.180767124541443","1","2","0.287787149444219","6.9112","6.9112","121.94756008","617997.662256196","617997.662256196","235018.223824132"
"2002/11/15 17:40","28.4666666666667","77","1","2","0.516940598291089","0","1","0","0","1","0","6.9112","6.9112","95.5533876392735","589148.356703941","589148.356703941","160509.378828413"
"2002/11/15 17:50","28.2333333333333","78","1","2","0.270868707977459","1","1","0.270868707977459","0","2","0","6.9112","6.9112","95.5533876392735","617423.388929437","617423.388929438","191948.697678639"
"2002/11/15 18:00","28","79","1","2","0.273379698051693","1","2","0.273379698051693","0","2","0","6.9112","6.9112","95.5533876392735","623149.957202254","623149.957202255","192529.324633167"
"2002/11/15 18:10","27.9333333333333","79.6666666666667","0","1","0","0","1","0","1","1","0.877776629241923","6.9112","6.9112","95.5533876392735","628391.459716742","628391.459716742","192787.84003793"
"2002/11/15 18:20","27.8666666666667","80.3333333333333","1","1","0.27707039926506","0","2","0","1","2","0.441105099182913","6.9112","6.9112","95.5533876392735","631567.075816318","631567.075816317","192956.301640761"
"2002/11/15 18:30","27.8","81","0","1","0","0","2","0","1","2","0.88269546337898","6.9112","6.9112","95.5533876392735","631914.65580538","631914.65580538","193457.023364653"
"2002/11/15 18:40","27.7333333333333","81.6666666666667","1","1","0.277247828248792","0","2","0","1","2","0.441387571903473","6.9112","6.9112","95.5533876392735","631971.728396354","631971.728396354","193002.96215324"
"2002/11/15 18:50","27.6666666666667","82.3333333333333","0","1","0","0","2","0","1","2","0.886818236238703","6.9112","6.9112","95.5533876392735","634867.675791601","634867.675791601","194019.782926578"
"2002/11/15 19:00","27.6","83","1","1","0.280826434126156","1","1","0.280826434126156","0","1","0","6.9112","6.9112","95.5533876392735","640133.317310962","640133.317310962","194281.3269746"
"2002/11/15 19:10","27.55","83.6666666666667","1","2","0.283175967860056","1","2","0.283175967860056","0","2","0","6.9112","6.9112","95.5533876392735","645491.868921031","645491.868921031","194836.218262679"
"2002/11/15 19:20","27.5","84.3333333333333","1","2","0.285217314539632","1","2","0.285217314539632","0","2","0","6.9112","6.9112","95.5533876392735","650147.581057732","650147.581057732","195321.040271545"
"2002/11/15 19:30","27.45","85","1","2","0.570790097007669","0","1","0","0","2","0","6.9112","6.9112","95.5533876392735","650552.941728994","650552.941728994","169245.447574146"
"2002/11/15 19:40","27.4","85.6666666666667","1","2","0.570268428849628","0","2","0","0","2","0","6.9112","6.9112","95.5533876392735","649958.053401636","649958.053401636","169158.432638598"
"2002/11/15 19:50","27.35","86.3333333333333","0","1","0","0","2","0","1","1","0.909961209974537","6.9112","6.9112","95.5533876392735","651444.57132221","651444.57132221","197210.458676493"
"2002/11/15 20:00","27.3","87","0","2","0","0","2","0","1","2","0.913291781865674","6.9112","6.9112","95.5533876392735","653830.237676389","653830.237676389","197674.077441753"
"2002/11/15 20:10","27.25","87.1666666666667","1","1","0.287547500443092","1","1","0.287547500443092","0","1","0","6.9112","6.9112","95.5533876392735","655462.094725084","655462.094725084","195881.265621052"
"2002/11/15 20:20","27.2","87.3333333333333","1","2","0.575786914296048","0","1","0","0","2","0","6.9112","6.9112","95.5533876392735","656251.130902531","656251.13090253","170081.596915606"
"2002/11/15 20:30","27.15","87.5","0","1","0","0","2","0","1","1","0.916608826229993","6.9112","6.9112","95.5533876392735","656206.22377125","656206.22377125","198136.858552242"
"2002/11/15 20:40","27.1","87.6666666666667","1","1","0.287585830465961","0","2","0","1","2","0.457846008118432","6.9112","6.9112","95.5533876392735","655549.515366544","655549.515366543","195683.785002162"
"2002/11/15 20:50","27.05","87.8333333333333","1","2","0.286965780438377","1","1","0.286965780438377","0","1","0","6.9112","6.9112","95.5533876392735","654135.346857711","654135.346857711","195738.375023232"
"2002/11/15 21:00","27","88","1","2","0.286233703073396","1","2","0.286233703073396","0","2","0","6.9112","6.9112","95.5533876392735","652465.67819884","652465.678198841","195563.475177286"
"2002/11/15 21:10","26.9333333333333","88","1","2","0.284999647774287","0","1","0","1","1","0.453728721047198","6.9112","6.9112","95.5533876392735","649651.145386171","649651.145386172","195008.135315743"
"2002/11/15 21:20","26.8666666666667","88","1","2","0.567038525567686","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","646274.821276332","646274.821276332","168620.477652802"
"2002/11/15 21:30","26.8","88","0","1","0","0","2","0","1","1","0.898334768184894","6.9112","6.9112","95.5533876392735","643116.70315242","643116.70315242","195600.723611116"
"2002/11/15 21:40","26.7333333333333","88","1","1","0.280857478952228","0","2","0","1","2","0.447134253381458","6.9112","6.9112","95.5533876392735","640204.120538053","640204.120538053","193931.997947703"
"2002/11/15 21:50","26.6666666666667","88","1","2","0.279503525760501","1","1","0.279503525760501","0","1","0","6.9112","6.9112","95.5533876392735","637116.198114973","637116.198114973","193962.639680022"
"2002/11/15 22:00","26.6","88","0","1","0","0","1","0","1","1","0.885329197701298","6.9112","6.9112","95.5533876392735","633801.119952716","633801.119952716","193816.225359523"
"2002/11/15 22:10","26.55","88.1666666666667","0","2","0","0","2","0","1","2","0.882719944065193","6.9112","6.9112","95.5533876392735","631932.190552377","631932.190552377","193460.264870116"
"2002/11/15 22:20","26.5","88.3333333333333","1","1","0.194086122524083","1","1","0.194086122524083","1","2","0.308991428002063","6.9112","6.9112","121.94756008","663551.692962301","663551.692962301","239274.3067547"
"2002/11/15 22:30","26.45","88.5","1","2","0.264934873417989","1","2","0.264934873417989","0","1","0","6.9112","6.9112","95.5533876392735","603890.892583504","603890.892583503","190571.474086087"
"2002/11/15 22:40","26.4","88.6666666666667","1","2","0.275712168234435","0","1","0","1","1","0.438942751147662","6.9112","6.9112","95.5533876392735","628469.441613509","628469.441613509","192604.221577772"
"2002/11/15 22:50","26.35","88.8333333333333","0","1","0","0","2","0","1","2","0.875710329003241","6.9112","6.9112","95.5533876392735","626911.44425005","626911.44425005","192507.366328436"
"2002/11/15 23:00","26.3","89","0","2","0","0","2","0","1","2","0.873083038562687","6.9112","6.9112","95.5533876392735","625029.617236891","625029.61723689","192151.484709067"
"2002/11/15 23:10","26.2333333333333","89.3333333333333","1","1","0.273564659144775","1","1","0.273564659144775","0","1","0","6.9112","6.9112","95.5533876392735","623571.781947361","623571.781947362","192566.106550149"
"2002/11/15 23:20","26.1666666666667","89.6666666666667","1","2","0.273062702763704","0","1","0","1","1","0.434724715831191","6.9112","6.9112","95.5533876392735","622427.014193465","622427.014193465","191925.328838478"
"2002/11/15 23:30","26.1","90","1","2","0.272530571875603","1","1","0.272530571875603","0","1","0","6.9112","6.9112","95.5533876392735","621213.432478562","621213.432478563","192323.228254044"
"2002/11/15 23:40","26.0333333333333","90.3333333333333","1","2","0.190699886646673","1","2","0.190699886646673","1","1","0.303600430203222","6.9112","6.9112","121.94756008","651969.732322122","651969.732322122","238182.022426456"
"2002/11/15 23:50","25.9666666666667","90.6666666666667","1","2","0.260183608796863","0","1","0","1","2","0.414220778793173","6.9112","6.9112","95.5533876392735","593055.54380511","593055.54380511","188669.605382954"
"2002/11/16 0:00","25.9","91","0","1","0","0","2","0","1","2","0.862340613259872","6.9112","6.9112","95.5533876392735","617335.292820005","617335.292820005","190703.558074818"
"2002/11/16 0:10","25.8333333333333","91.3333333333333","1","1","0.270423740380805","0","2","0","1","2","0.430523401772611","6.9112","6.9112","95.5533876392735","616408.600759096","616408.600759096","191251.943783339"
"2002/11/16 0:20","25.7666666666667","91.6666666666667","0","1","0","0","2","0","1","2","0.85951312528271","6.9112","6.9112","95.5533876392735","615310.104544401","615310.1045444","190324.37155202"
"2002/11/16 0:30","25.7","92","1","1","0.269623722088028","1","1","0.269623722088028","0","1","0","6.9112","6.9112","95.5533876392735","614584.092217324","614584.092217324","191646.008636336"
"2002/11/16 0:40","25.6333333333333","92.3333333333333","1","2","0.269429615672174","0","1","0","1","1","0.428940722860088","6.9112","6.9112","95.5533876392735","614141.417157744","614141.417157744","190998.333924245"
"2002/11/16 0:50","25.5666666666667","92.6666666666667","1","2","0.188914638723647","1","1","0.188914638723647","1","2","0.3007582573683","6.9112","6.9112","121.94756008","645863.70975369","645863.70975369","237608.775796348"
"2002/11/16 1:00","25.5","93","0","1","0","0","1","0","1","2","0.822363353977239","6.9112","6.9112","95.5533876392735","588702.21483815","588702.21483815","185416.868049065"
"2002/11/16 1:10","25.4333333333333","93.3333333333333","1","1","0.188741620961455","1","1","0.188741620961455","1","2","0.300482807456095","6.9112","6.9112","121.94756008","645271.94558863","645271.94558863","237553.384496118"
"2002/11/16 1:20","25.3666666666667","93.6666666666667","1","2","0.515452805989638","0","1","0","0","1","0","6.9112","6.9112","95.5533876392735","587451.916199866","587451.916199865","160274.850420499"
"2002/11/16 1:30","25.3","94","0","1","0","0","2","0","1","1","0.854315389089806","6.9112","6.9112","95.5533876392735","611587.243786122","611587.243786122","189629.372457239"
"2002/11/16 1:40","25.2333333333333","94.3333333333333","0","2","0","0","2","0","1","2","0.852939551728935","6.9112","6.9112","95.5533876392735","610601.808847279","610601.808847279","189445.867879599"
"2002/11/16 1:50","25.1666666666667","94.6666666666667","0","2","0","0","2","0","1","2","0.850739153724905","6.9112","6.9112","95.5533876392735","609025.790844567","609025.790844567","189152.786370091"
"2002/11/16 2:00","25.1","95","1","1","0.266415833049408","0","2","0","1","2","0.424142682772597","6.9112","6.9112","95.5533876392735","607268.28897046","607268.288970459","190233.028183065"
"2002/11/16 2:10","25.0833333333333","94.8333333333333","1","2","0.283512687539185","1","1","0.283512687539185","0","1","0","6.9112","6.9112","95.5533876392735","646259.825113482","646259.825113482","194887.737836217"
"2002/11/16 2:20","25.0666666666667","94.6666666666667","1","2","0.55885017163728","0","1","0","0","2","0","6.9112","6.9112","95.5533876392735","636937.302863523","636937.302863523","167264.607581993"
"2002/11/16 2:30","25.05","94.5","0","1","0","0","2","0","1","1","0.885054598911375","6.9112","6.9112","95.5533876392735","633604.432877515","633604.432877515","193778.431526435"
"2002/11/16 2:40","25.0333333333333","94.3333333333333","0","2","0","0","2","0","1","2","0.877176980863487","6.9112","6.9112","95.5533876392735","627961.953087411","627961.953087411","192706.067870405"
"2002/11/16 2:50","25.0166666666667","94.1666666666667","1","1","0.273206967818912","1","1","0.273206967818912","0","1","0","6.9112","6.9112","95.5533876392735","622756.026588376","622756.026588375","192466.557748291"
"2002/11/16 3:00","25","94","1","2","0.273036532670739","0","1","0","1","1","0.43468305219089","6.9112","6.9112","95.5533876392735","622367.330424839","622367.330424838","191911.043722619"
"2002/11/16 3:10","24.9333333333333","94.3333333333333","1","2","0.298288679347248","0","2","0","1","2","0.474885292104894","6.9112","6.9112","95.5533876392735","679960.379892857","679960.379892856","198481.35624238"
"2002/11/16 3:20","24.8666666666667","94.6666666666667","0","1","0","0","2","0","1","2","0.893630181017439","6.9112","6.9112","95.5533876392735","639746.901716969","639746.901716968","194952.800887777"
"2002/11/16 3:30","24.8","95","0","2","0","0","2","0","1","2","0.923654892825222","6.9112","6.9112","95.5533876392735","661253.325305652","661253.325305652","199123.026297894"
"2002/11/16 3:40","24.7333333333333","95.3333333333333","1","1","0.2911214948373","1","1","0.2911214948373","0","1","0","6.9112","6.9112","95.5533876392735","663613.485108631","663613.485108631","196690.049149143"
"2002/11/16 3:50","24.6666666666667","95.6666666666667","1","2","0.573681333856636","0","1","0","0","2","0","6.9112","6.9112","95.5533876392735","653849.996760497","653849.996760497","169728.094239387"
"2002/11/16 4:00","24.6","96","1","2","0.195255963014718","1","1","0.195255963014718","1","1","0.310853852162198","6.9112","6.9112","121.94756008","667552.945294409","667552.94529441","239650.920629343"
"2002/11/16 4:10","24.5333333333333","96.3333333333333","1","2","0.257117884844451","0","1","0","1","2","0.409340046417274","6.9112","6.9112","95.5533876392735","586064.206118578","586064.206118578","187895.445937815"
"2002/11/16 4:20","24.4666666666667","96.6666666666667","1","2","0.260890970192163","1","1","0.260890970192163","0","1","0","6.9112","6.9112","95.5533876392735","594668.682455421","594668.682455421","189618.798661504"
"2002/11/16 4:30","24.4","97","1","2","0.259675654944276","0","1","0","1","1","0.413412099716952","6.9112","6.9112","95.5533876392735","591897.157006769","591897.157006768","188532.930765024"
"2002/11/16 4:40","24.3333333333333","97.3333333333333","0","1","0","0","2","0","1","2","0.82356980308102","6.9112","6.9112","95.5533876392735","589566.294904468","589566.294904468","185573.793762545"
"2002/11/16 4:50","24.2666666666667","97.6666666666667","1","1","0.257671921466764","1","1","0.257671921466764","0","1","0","6.9112","6.9112","95.5533876392735","587327.672337646","587327.672337645","188884.213026564"
"2002/11/16 5:00","24.2","98","1","2","0.259281283492919","0","1","0","1","1","0.412784247522611","6.9112","6.9112","95.5533876392735","590997.795975963","590997.795975963","188433.385855754"
"2002/11/16 5:10","24.2666666666667","97.6666666666667","0","1","0","0","2","0","1","2","0.994568570013785","6.9112","6.9112","95.5533876392735","712051.194274531","712051.194274531","209333.6045821"
"2002/11/16 5:20","24.3333333333333","97.3333333333333","1","1","0.315558626329212","1","1","0.315558626329212","0","1","0","6.9112","6.9112","95.5533876392735","719351.455316365","719351.455316365","202593.818240326"
"2002/11/16 5:30","24.4","97","1","2","0.618562723128893","0","1","0","0","2","0","6.9112","6.9112","95.5533876392735","705033.323864278","705033.323864278","177415.477062087"
"2002/11/16 5:40","24.4666666666667","96.6666666666667","1","2","0.298896114640949","0","2","0","1","1","0.475852348875253","6.9112","6.9112","95.5533876392735","681345.837096563","681345.837096563","198639.737206292"
"2002/11/16 5:50","24.5333333333333","96.3333333333333","0","1","0","0","2","0","1","2","0.929712201564289","6.9112","6.9112","95.5533876392735","665592.212921999","665592.212921998","199975.310668704"
"2002/11/16 6:00","24.6","96","1","1","0.580343019236653","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","661446.794817022","661446.794817022","170847.06150992"
"2002/11/16 6:10","24.6666666666667","95.6666666666667","1","2","0.292973178780102","1","1","0.292973178780102","0","2","0","6.9112","6.9112","95.5533876392735","667836.758147671","667836.758147671","197132.138110514"
"2002/11/16 6:20","24.7333333333333","95.3333333333333","1","2","0.300913383725463","0","1","0","1","1","0.479063906955667","6.9112","6.9112","95.5533876392735","685946.909740975","685946.909740975","199174.674652863"
"2002/11/16 6:30","24.8","95","1","2","0.308470223775963","0","2","0","1","2","0.491094642425162","6.9112","6.9112","95.5533876392735","703183.18346168","703183.18346168","201188.802494935"
"2002/11/16 6:40","24.8666666666667","94.6666666666667","1","2","0.211070121762519","1","1","0.211070121762519","1","2","0.336030507919892","6.9112","6.9112","121.94756008","721644.795638768","721644.795638768","244844.44935327"
"2002/11/16 6:50","24.9333333333333","94.3333333333333","1","2","0.284849090395705","1","2","0.284849090395705","0","1","0","6.9112","6.9112","95.5533876392735","649307.767282597","649307.767282597","195197.670286034"
"2002/11/16 7:00","25","94","1","2","0.595268435796908","0","1","0","0","2","0","6.9112","6.9112","95.5533876392735","678467.667556706","678467.667556706","173382.090772501"
"2002/11/16 7:10","25","93.8333333333333","0","1","0","0","2","0","1","1","0.913448761462454","6.9112","6.9112","95.5533876392735","653942.681344724","653942.681344724","197695.301179979"
"2002/11/16 7:20","25","93.6666666666667","0","2","0","0","2","0","1","2","0.89650268542198","6.9112","6.9112","95.5533876392735","641804.41676507","641804.416765069","195347.850099597"
"2002/11/16 7:30","25","93.5","1","1","0.281955576501367","1","1","0.281955576501367","0","1","0","6.9112","6.9112","95.5533876392735","642708.531953414","642708.531953414","194513.684073704"
"2002/11/16 7:40","25","93.3333333333333","1","2","0.276252042885548","1","2","0.276252042885548","0","2","0","6.9112","6.9112","95.5533876392735","629700.698703634","629700.698703635","193172.138634165"
"2002/11/16 7:50","25","93.1666666666667","1","2","0.546565112670301","0","1","0","0","2","0","6.9112","6.9112","95.5533876392735","622928.414621631","622928.414621631","165252.675690579"
"2002/11/16 8:00","25","93","1","2","0.543950878979521","0","2","0","0","2","0","6.9112","6.9112","95.5533876392735","619947.395987564","619947.395987564","164827.930625691"
"2002/11/16 8:10","25.1666666666667","93.1666666666667","1","2","0.287467059044195","1","1","0.287467059044195","0","2","0","6.9112","6.9112","95.5533876392735","655278.629217385","655278.629217385","195821.910125094"
"2002/11/16 8:20","25.3333333333333","93.3333333333333","1","2","0.468760653122031","1","2","0.468760653122031","0","2","0","6.9112","6.9112","95.5533876392735","1068903.61184234","1068903.61184234","244261.876997663"
"2002/11/16 8:30","25.5","93.5","1","2","0.590979707165406","0","1","0","1","1","0.940858940672694","6.9112","6.9112","95.5533876392735","1347892.38503443","1347892.38503442","292293.371246315"
"2002/11/16 8:40","25.6666666666667","93.6666666666667","1","2","1.02","0","2","0","0","1","0","8.59693120278373","6.9112","95.5484259109308","1840094.17783767","1163604.53351099","261697.500306124"
"2002/11/16 8:50","25.8333333333333","93.8333333333333","1","2","0.830779861888135","0","2","0","1","1","0.997773494882073","6.9112","6.9112","95.5521168039166","1662499.26756209","1662499.26756209","343572.44793491"
"2002/11/16 9:00","26","94","1","2","0.451229082418312","1","1","0.451229082418312","1","2","0.71837139471522","6.9112","6.9112","121.94756008","1543570.78334549","1543570.78334549","340852.526887503"
"2002/11/16 9:10","26.1666666666667","93.1666666666667","1","2","1.02","0","1","0","0","1","0","9.24835278029177","6.9112","98.9679757235921","2135262.21967687","1163788.44526346","263066.81945599"
"2002/11/16 9:20","26.3333333333333","92.3333333333333","1","2","0.533131679350308","1","1","0.533131679350308","1","1","0.848762996412321","6.9112","6.9112","121.94756008","1824036.85747874","1824036.85747874","380751.111636856"
"2002/11/16 9:30","26.5","91.5","1","2","0.60610743649073","0","1","0","1","2","0.96494277843436","6.9112","6.9112","95.5533846641466","1382429.41507136","1382429.41507136","298046.703580124"
"2002/11/16 9:40","26.6666666666667","90.6666666666667","1","2","1.02","0","2","0","0","1","0","9.28272591025047","6.9112","95.5463298835052","2115513.88276793","1163833.37558603","261698.022123655"
"2002/11/16 9:50","26.8333333333333","89.8333333333333","1","2","1.02","0","2","0","1","1","0.997773494882073","7.01531703997641","6.9112","95.5510597128572","1920461.6754584","1878678.00274197","384471.514880341"
"2002/11/16 10:00","27","89","1","2","0.8078123090088","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.553297137215","1636270.81104432","1636270.81104432","338993.002650039"
"2002/11/16 10:10","27.0833333333333","88.1666666666667","1","2","0.795180122515621","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5533870313103","1621845.55361381","1621845.55361381","336508.144282512"
"2002/11/16 10:20","27.1666666666667","87.3333333333333","1","2","0.875729464002746","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5533876351895","1713833.52719079","1713833.52719079","352822.215476291"
"2002/11/16 10:30","27.25","86.5","1","2","0.940632043424266","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5533876392461","1787961.57554851","1787961.57554851","366783.661071845"
"2002/11/16 10:40","27.3333333333333","85.6666666666667","1","2","0.910864065047816","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5533876392734","1753961.30253615","1753961.30253615","360288.888866086"
"2002/11/16 10:50","27.4166666666667","84.8333333333333","1","2","0.888483031674321","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5533876392735","1728399.30949843","1728399.30949843","355506.57349448"
"2002/11/16 11:00","27.5","84","1","2","0.925070661942103","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5533876392735","1770187.53165995","1770187.53165995","363367.894004851"
"2002/11/16 11:10","27.5333333333333","84","1","2","0.520679055526915","1","1","0.520679055526915","1","2","0.828938013731834","6.9112","6.9112","121.94756008","1781389.43766988","1781389.43766988","374457.650465953"
"2002/11/16 11:20","27.5666666666667","84","1","2","0.800157011066739","0","1","0","1","2","0.997773494882073","6.9112","6.9112","95.5533876392735","1627528.84851024","1627528.84851024","337481.690699269"
"2002/11/16 11:30","27.6","84","1","2","1.02","0","2","0","0","1","0","10.7935537331715","6.9112","95.5416868130769","2722229.66309914","1164337.84031571","261701.112996927"
"2002/11/16 11:40","27.6333333333333","84","1","2","0.978859448624709","1","1","0.978859448624709","0","2","0","6.9112","6.9112","95.5504607768996","2233971.71528414","2233971.71528414","441609.788573249"
"2002/11/16 11:50","27.6666666666667","84","1","2","0.966120233426627","0","1","0","1","1","0.997773494882073","6.9112","6.9112","95.5533679752107","1817074.89021162","1817074.89021162","372466.712174919"
"2002/11/16 12:00","27.7","84","1","2","0.923899307659452","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5533875071772","1768849.64157288","1768849.64157288","363115.554048622"
"2002/11/16 12:10","27.7166666666667","84","1","2","0.741560674105058","1","1","0.741560674105058","0","1","0","6.9112","6.9112","95.5533876383862","1691748.91773401","1691748.91773401","338605.721168008"
"2002/11/16 12:20","27.7333333333333","84","1","2","0.595896772646581","1","2","0.595896772646581","0","2","0","6.9112","6.9112","95.5533876392676","1359117.9964256","1359117.9964256","285040.508058596"
"2002/11/16 12:30","27.75","84","1","2","0.52950774073852","0","1","0","1","1","0.842993568118913","6.9112","6.9112","95.5533876392735","1207563.08247213","1207563.08247213","269872.015517333"
"2002/11/16 12:40","27.7666666666667","84","1","2","0.920033288521177","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","1048947.43787177","1048947.43787177","238098.601740959"
"2002/11/16 12:50","27.7833333333333","84","1","2","0.431095432503446","0","2","0","1","1","0.686317968343553","6.9112","6.9112","95.5533876392735","982946.199690219","982946.199690219","236975.553975717"
"2002/11/16 13:00","27.8","84","1","2","0.982151935466062","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","1119836.15379343","1119836.15379343","252558.969384808"
"2002/11/16 13:10","27.8333333333333","84","1","2","1.02","0","2","0","0","2","0","6.96005189625032","6.9112","95.5531896895536","1182656.21783116","1163050.80889293","261697.252855005"
"2002/11/16 13:20","27.8666666666667","84","1","2","0.443849683128007","1","1","0.443849683128007","1","1","0.706623150714799","6.9112","6.9112","121.94756008","1518302.20894253","1518302.20894253","337426.854110664"
"2002/11/16 13:30","27.9","84","1","2","0.684752622529074","1","2","0.684752622529074","0","1","0","6.9112","6.9112","95.5533875771553","1562006.04025221","1562006.04025221","316846.303300548"
"2002/11/16 13:40","27.9333333333333","84","1","2","1.02","0","1","0","0","2","0","10.5508388981959","6.9112","95.5424205878738","2624764.3922321","1164256.76855455","261700.396629461"
"2002/11/16 13:50","27.9666666666667","84","1","2","0.956377210424677","1","1","0.956377210424677","0","2","0","6.9112","6.9112","95.550643761217","2182582.23373295","2182582.23373295","431024.558251492"
"2002/11/16 14:00","28","84","1","2","0.943481608016612","0","1","0","1","1","0.997773494882073","6.9112","6.9112","95.5533692047297","1791216.36717646","1791216.36717646","367418.950512621"
"2002/11/16 14:10","27.8333333333333","84.8333333333333","1","2","0.582969733298967","1","1","0.582969733298967","1","2","0.928106801410687","6.9112","6.9112","121.94756008","1994741.30215013","1994741.30215013","406778.954117909"
"2002/11/16 14:20","27.6666666666667","85.6666666666667","1","2","0.563605418671509","1","2","0.563605418671509","1","2","0.897278181872076","6.9112","6.9112","121.94756008","1928411.1097921","1928411.1097921","396506.884599907"
"2002/11/16 14:30","27.5","86.5","1","2","0.950116834623607","0","1","0","1","2","0.997773494882073","6.9112","6.9112","95.5533876392732","1798795.22433866","1798795.22433866","368888.717050493"
"2002/11/16 14:40","27.3333333333333","87.3333333333333","1","2","1.00364378837122","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5533876392735","1859937.53475052","1859937.53475052","381039.046891638"
"2002/11/16 14:50","27.1666666666667","88.1666666666667","1","2","0.985357545376832","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5533876392735","1839049.08073405","1839049.08073405","376831.539584378"
"2002/11/16 15:00","27","89","1","2","0.879407736962992","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5533876392735","1718034.4322057","1718034.4322057","353595.112589235"
"2002/11/16 15:10","27","88.8333333333333","1","2","0.68898582101459","1","1","0.68898582101459","0","1","0","6.9112","6.9112","95.5533876392735","1571673.33602853","1571673.33602853","318423.844941861"
"2002/11/16 15:20","27","88.6666666666667","1","2","1.02","0","1","0","0","2","0","9.64392448221162","6.9112","95.5452265439595","2260568.81464402","1163953.93975646","261698.167858073"
"2002/11/16 15:30","27","88.5","1","2","1.02","0","2","0","1","1","0.997773494882073","7.62131073832971","6.9112","95.548980758662","2163976.18625289","1879004.68570551","382275.492602564"
"2002/11/16 15:40","27","88.3333333333333","1","2","0.976693042626372","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5528384639702","1829151.81349087","1829151.81349087","374855.968558866"
"2002/11/16 15:50","27","88.1666666666667","1","2","0.889188022929439","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5533839500221","1729204.48521542","1729204.48521542","355656.876917429"
"2002/11/16 16:00","27","88","1","2","0.513978539888214","1","1","0.513978539888214","1","2","0.818270574614463","6.9112","6.9112","121.94756008","1758442.52967478","1758442.52967479","371106.108652149"
"2002/11/16 16:10","27","87.8333333333333","1","2","0.543782843201925","1","2","0.543782843201925","1","2","0.865719996148284","6.9112","6.9112","121.94756008","1860516.29986706","1860516.29986706","386200.714623288"
"2002/11/16 16:20","27","87.6666666666667","1","2","0.577745450543139","1","2","0.577745450543139","1","2","0.919789573120399","6.9112","6.9112","121.94756008","1976845.64809865","1976845.64809865","403986.774555232"
"2002/11/16 16:30","27","87.5","1","2","0.578643287718567","1","2","0.578643287718567","1","2","0.921218959144195","6.9112","6.9112","121.94756008","1979921.14208343","1979921.14208343","404465.37475032"
"2002/11/16 16:40","27","87.3333333333333","1","2","0.719692248411973","1","2","0.719692248411973","0","1","0","6.9112","6.9112","95.5533876392735","1641801.16973724","1641801.16973724","330087.272006711"
"2002/11/16 16:50","27","87.1666666666667","1","2","0.791529216024739","0","1","0","1","1","0.997773494882073","6.9112","6.9112","95.5533876392735","1617676.47647708","1617676.47647708","335791.823604675"
"2002/11/16 17:00","27","87","1","2","0.544137274393104","1","1","0.544137274393104","1","2","0.86628426214766","6.9112","6.9112","121.94756008","1861730.22589199","1861730.22589199","386382.883182521"
"2002/11/16 17:10","26.9166666666667","87.3333333333333","1","2","0.422756963976683","1","2","0.422756963976683","0","1","0","6.9112","6.9112","95.5533876392735","963918.287659829","963918.287659829","230923.880843607"
"2002/11/16 17:20","26.8333333333333","87.6666666666667","1","2","0.287886251439921","0","1","0","1","1","0.458324288093005","6.9112","6.9112","95.5533876392735","656234.696568544","656234.696568544","195758.003501033"
"2002/11/16 17:30","26.75","88","0","1","0","0","2","0","1","2","0.851840503483442","6.9112","6.9112","95.5533876392735","609814.6235495","609814.6235495","189299.730507027"
"2002/11/16 17:40","26.6666666666667","88.3333333333333","1","1","0.268943018499141","0","2","0","1","2","0.428166044313257","6.9112","6.9112","95.5533876392735","613031.695187553","613031.695187553","190881.741025467"
"2002/11/16 17:50","26.5833333333333","88.6666666666667","1","2","0.271119066224369","0","2","0","1","2","0.431630383160747","6.9112","6.9112","95.5533876392735","617994.353926804","617994.353926804","191433.837697357"
"2002/11/16 18:00","26.5","89","0","1","0","0","2","0","1","2","0.868223810514815","6.9112","6.9112","95.5533876392735","621549.154761971","621549.154761971","191495.213962105"
"2002/11/16 18:10","26.4166666666667","89.3333333333333","1","1","0.546508952787306","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","622864.375180641","622864.375180641","165243.935048995"
"2002/11/16 18:20","26.3333333333333","89.6666666666667","1","2","0.274067387654095","0","2","0","1","1","0.436324206896996","6.9112","6.9112","95.5533876392735","624718.312812898","624718.312812898","192184.356735175"
"2002/11/16 18:30","26.25","90","0","1","0","0","2","0","1","2","0.875735061015091","6.9112","6.9112","95.5533876392735","626929.158866165","626929.158866165","192510.747512456"
"2002/11/16 18:40","26.1666666666667","90.3333333333333","1","1","0.276064093083334","1","1","0.276064093083334","0","1","0","6.9112","6.9112","95.5533876392735","629272.053497401","629272.053497401","193151.519765365"
"2002/11/16 18:50","26.0833333333333","90.6666666666667","1","2","0.275587226276525","1","2","0.275587226276525","0","2","0","6.9112","6.9112","95.5533876392735","628184.494955863","628184.494955863","193037.761486032"
"2002/11/16 19:00","26","91","1","2","0.274185391781822","0","1","0","1","1","0.436512073311463","6.9112","6.9112","95.5533876392735","624987.435274857","624987.435274857","192212.36595819"
"2002/11/16 19:10","25.9166666666667","91.5","0","1","0","0","2","0","1","2","0.87040335322873","6.9112","6.9112","95.5533876392735","623110.267851201","623110.2678512","191789.21404532"
"2002/11/16 19:20","25.8333333333333","92","1","1","0.272784459948933","0","2","0","1","2","0.43428174420834","6.9112","6.9112","95.5533876392735","621792.451226717","621792.451226717","191854.358420545"
"2002/11/16 19:30","25.75","92.5","1","2","0.272278046845922","1","1","0.272278046845922","0","1","0","6.9112","6.9112","95.5533876392735","620637.522850027","620637.522850027","192264.243352815"
"2002/11/16 19:40","25.6666666666667","93","1","2","0.543830623836348","0","1","0","0","2","0","6.9112","6.9112","95.5533876392735","619810.269037711","619810.26903771","164808.716717545"
"2002/11/16 19:50","25.5833333333333","93.5","0","1","0","0","2","0","1","1","0.864991793114599","6.9112","6.9112","95.5533876392735","619234.206604545","619234.206604545","191059.819353515"
"2002/11/16 20:00","25.5","94","1","1","0.271449723427808","0","2","0","1","2","0.432156800197375","6.9112","6.9112","95.5533876392735","618748.448908088","618748.448908088","191513.307216543"
"2002/11/16 20:10","25.4833333333333","93.8333333333333","0","1","0","0","2","0","1","2","0.863807859293585","6.9112","6.9112","95.5533876392735","618386.210488666","618386.210488666","190900.61580554"
"2002/11/16 20:20","25.4666666666667","93.6666666666667","1","1","0.271047762415582","0","2","0","1","2","0.431516865174954","6.9112","6.9112","95.5533876392735","617831.738980674","617831.738980674","191409.964422729"
"2002/11/16 20:30","25.45","93.5","1","2","0.540899250040573","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","616467.632934113","616467.632934113","164333.858134374"
"2002/11/16 20:40","25.4333333333333","93.3333333333333","1","2","0.269597155240145","0","2","0","1","1","0.429207451308682","6.9112","6.9112","95.5533876392735","614523.50439668","614523.50439668","191040.114471142"
"2002/11/16 20:50","25.4166666666667","93.1666666666667","0","1","0","0","2","0","1","2","0.854736285681915","6.9112","6.9112","95.5533876392735","611888.708671129","611888.708671129","189685.547782049"
"2002/11/16 21:00","25.4","93","1","1","0.267217622393098","0","2","0","1","2","0.425419157520209","6.9112","6.9112","95.5533876392735","609096.814278675","609096.814278674","190436.168168184"
"2002/11/16 21:10","25.4","93","0","1","0","0","2","0","1","2","0.84948541590412","6.9112","6.9112","95.5533876392735","608127.812704363","608127.812704363","188986.024075201"
"2002/11/16 21:20","25.4","93","1","1","0.266921428026914","1","1","0.266921428026914","0","1","0","6.9112","6.9112","95.5533876392735","608421.32586171","608421.325861709","191016.873849519"
"2002/11/16 21:30","25.4","93","1","2","0.534495475584071","0","1","0","0","2","0","6.9112","6.9112","95.5533876392735","609165.494233722","609165.494233721","163301.771600883"
"2002/11/16 21:40","25.4","93","0","1","0","0","2","0","1","1","0.851700472737488","6.9112","6.9112","95.5533876392735","609714.327622112","609714.327622112","189280.771050631"
"2002/11/16 21:50","25.4","93","1","1","0.534566238331233","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","609246.183566586","609246.183566586","163313.137290379"
"2002/11/16 22:00","25.4","93","0","1","0","0","2","0","1","1","0.849666682135076","6.9112","6.9112","95.5533876392735","608257.642885909","608257.642885909","189010.125937676"
"2002/11/16 22:10","25.3833333333333","93","1","1","0.266257826647066","0","2","0","1","2","0.423891131434161","6.9112","6.9112","95.5533876392735","606907.947215568","606907.947215568","190193.356837428"
"2002/11/16 22:20","25.3666666666667","93","1","2","0.186323324434037","1","1","0.186323324434037","1","2","0.296632800626026","6.9112","6.9112","121.94756008","637000.812401576","637000.812401577","236780.017748155"
"2002/11/16 22:30","25.35","93","0","1","0","0","1","0","1","2","0.809249330643177","6.9112","6.9112","95.5533876392735","579309.800866487","579309.800866487","183717.383031855"
"2002/11/16 22:40","25.3333333333333","93","1","1","0.185525317919422","1","1","0.185525317919422","1","2","0.295362348265501","6.9112","6.9112","121.94756008","634271.465216189","634271.465216189","236525.715341796"
"2002/11/16 22:50","25.3166666666667","93","1","2","0.253351793046657","0","1","0","1","2","0.403344305622139","6.9112","6.9112","95.5533876392735","577475.801390136","577475.801390136","186965.134671438"
"2002/11/16 23:00","25.3","93","1","2","0.264006482897825","1","1","0.264006482897825","0","1","0","6.9112","6.9112","95.5533876392735","601773.665090041","601773.66509004","190342.567959582"
"2002/11/16 23:10","25.2833333333333","93","1","2","0.263897005745038","1","2","0.263897005745038","0","2","0","6.9112","6.9112","95.5533876392735","601523.999053913","601523.999053913","190316.874000923"
"2002/11/16 23:20","25.2666666666667","93","1","2","0.26362757003494","1","2","0.26362757003494","0","2","0","6.9112","6.9112","95.5533876392735","600909.543017778","600909.543017777","190254.576842233"
"2002/11/16 23:30","25.25","93","1","2","0.263118914423817","0","1","0","1","1","0.418893880947513","6.9112","6.9112","95.5533876392735","599749.540697229","599749.540697229","189400.450395626"
"2002/11/16 23:40","25.2333333333333","93","1","2","0.524963726211828","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","598296.731795052","598296.731795052","161778.71591395"
"2002/11/16 23:50","25.2166666666667","93","0","1","0","0","2","0","1","1","0.833895165299857","6.9112","6.9112","95.5533876392735","596961.551759239","596961.551759239","186925.311309971"
"2002/11/17 0:00","25.2","93","1","1","0.261404012881198","1","1","0.261404012881198","0","1","0","6.9112","6.9112","95.5533876392735","595838.679734877","595838.679734877","189744.58935519"
"2002/11/17 0:10","25.1833333333333","93.1666666666667","1","2","0.261130149452599","1","2","0.261130149452599","0","2","0","6.9112","6.9112","95.5533876392735","595214.132073014","595214.132073014","189681.076538461"
"2002/11/17 0:20","25.1666666666667","93.3333333333333","0","1","0","0","1","0","1","1","0.830914296954333","6.9112","6.9112","95.5533876392735","594826.577400473","594826.577400473","186534.082838017"
"2002/11/17 0:30","25.15","93.5","0","2","0","0","2","0","1","2","0.830540854398966","6.9112","6.9112","95.5533876392735","594559.108799556","594559.108799556","186485.13519224"
"2002/11/17 0:40","25.1333333333333","93.6666666666667","1","1","0.521560886662942","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","594416.625509634","594416.625509634","161238.818567727"
"2002/11/17 0:50","25.1166666666667","93.8333333333333","1","2","0.521519588288384","0","2","0","0","2","0","6.9112","6.9112","95.5533876392735","594369.534967572","594369.534967572","161232.280665869"
"2002/11/17 1:00","25.1","94","1","2","0.260762141402062","0","2","0","1","1","0.415141821542141","6.9112","6.9112","95.5533876392735","594374.887896969","594374.887896969","188809.054527171"
"2002/11/17 1:10","25.1","94","1","2","0.521868861087844","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","594767.793989579","594767.793989579","161287.603305059"
"2002/11/17 1:20","25.1","94","1","2","0.261227288960943","1","1","0.261227288960943","0","2","0","6.9112","6.9112","95.5533876392735","595435.659396944","595435.659396944","189704.535813859"
"2002/11/17 1:30","25.1","94","1","2","0.18355253751189","1","2","0.18355253751189","1","1","0.292221617607738","6.9112","6.9112","121.94756008","627524.190248692","627524.190248692","235898.066003576"
"2002/11/17 1:40","25.1","94","0","1","0","0","1","0","1","2","0.800391608479195","6.9112","6.9112","95.5533876392735","572965.881716522","572965.881716522","182579.184199599"
"2002/11/17 1:50","25.1","94","0","2","0","0","2","0","1","2","0.834621073390619","6.9112","6.9112","95.5533876392735","597481.46689994","597481.46689994","187020.724830233"
"2002/11/17 2:00","25.1","94","0","2","0","0","2","0","1","2","0.83372246643335","6.9112","6.9112","95.5533876392735","596837.860194808","596837.860194808","186902.627906401"
"2002/11/17 2:10","25.0833333333333","94","1","1","0.294759865687533","0","2","0","1","2","0.469267305833191","6.9112","6.9112","95.5533876392735","671911.81577233","671911.81577233","197550.053848327"
"2002/11/17 2:20","25.0666666666667","94","1","2","0.285959440012356","0","2","0","1","2","0.455256741548454","6.9112","6.9112","95.5533876392735","651840.160208093","651840.160208093","195243.361308122"
"2002/11/17 2:30","25.05","94","0","1","0","0","2","0","1","2","0.885335820326929","6.9112","6.9112","95.5533876392735","633805.863546394","633805.863546394","193816.798303281"
"2002/11/17 2:40","25.0333333333333","94","1","1","0.277983997531825","1","1","0.277983997531825","0","1","0","6.9112","6.9112","95.5533876392735","633650.672332729","633650.672332729","193582.273400512"
"2002/11/17 2:50","25.0166666666667","94","1","2","0.278112529998591","0","1","0","1","1","0.442764205250523","6.9112","6.9112","95.5533876392735","633943.810290153","633943.810290153","193211.977423382"
"2002/11/17 3:00","25","94","0","1","0","0","2","0","1","2","0.874513816893285","6.9112","6.9112","95.5533876392735","626054.427950659","626054.427950659","192344.91677753"
"2002/11/17 3:10","24.9833333333333","94","1","1","0.270701795942296","1","1","0.270701795942296","0","1","0","6.9112","6.9112","95.5533876392735","617042.730990638","617042.730990638","191882.723494059"
"2002/11/17 3:20","24.9666666666667","94","0","1","0","0","1","0","1","1","0.851951525804351","6.9112","6.9112","95.5533876392735","609894.142431064","609894.142431064","189314.070883073"
"2002/11/17 3:30","24.95","94","0","2","0","0","2","0","1","2","0.863337569984917","6.9112","6.9112","95.5533876392735","618049.364706661","618049.364706661","190837.191560718"
"2002/11/17 3:40","24.9333333333333","94","0","2","0","0","2","0","1","2","0.844548760374604","6.9112","6.9112","95.5533876392735","604591.991803166","604591.991803166","188330.7415827"
"2002/11/17 3:50","24.9166666666667","94","1","1","0.183279491011379","1","1","0.183279491011379","1","2","0.29178691868642","6.9112","6.9112","121.94756008","626590.325241065","626590.325241065","235811.225413421"
