1,"eplusout"
"2002/11/17 4:00","24.9","94","1","2","0.24913076509668","0","1","0","1","2","0.396624291656492","6.9112","6.9112","95.5533876392735","567850.080939143","567850.080939143","185920.15949879"
"2002/11/17 4:10","24.9","94.1666666666667","1","2","0.277240428049092","0","2","0","1","2","0.441375790544543","6.9112","6.9112","95.5533876392735","631954.851160149","631954.851160149","192986.529296533"
"2002/11/17 4:20","24.9","94.3333333333333","0","1","0","0","2","0","1","2","0.846824015709438","6.9112","6.9112","95.5533876392735","606221.613832934","606221.613832934","188632.385900828"
"2002/11/17 4:30","24.9","94.5","1","1","0.542290869984432","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","618054.490357534","618054.490357534","164558.885924799"
"2002/11/17 4:40","24.9","94.6666666666667","1","2","0.191610702124184","1","1","0.191610702124184","1","1","0.305050478106609","6.9112","6.9112","121.94756008","655084.98216022","655084.98216022","238473.926771252"
"2002/11/17 4:50","24.9","94.8333333333333","0","1","0","0","1","0","1","2","0.830046484807543","6.9112","6.9112","95.5533876392735","594205.029510394","594205.029510394","186420.320934465"
"2002/11/17 5:00","24.9","95","0","2","0","0","2","0","1","2","0.877848596327863","6.9112","6.9112","95.5533876392735","628443.007180211","628443.007180211","192797.227627277"
"2002/11/17 5:10","24.9166666666667","94.8333333333333","1","1","0.267868287512192","0","2","0","1","2","0.426455037580489","6.9112","6.9112","95.5533876392735","610580.696456794","610580.696456794","190597.707781758"
"2002/11/17 5:20","24.9333333333333","94.6666666666667","1","2","0.182963324035082","1","1","0.182963324035082","1","2","0.291283570563316","6.9112","6.9112","121.94756008","625508.982366526","625508.982366526","235710.988160828"
"2002/11/17 5:30","24.95","94.5","1","2","0.248782085510224","0","1","0","1","2","0.396069182399153","6.9112","6.9112","95.5533876392735","567054.95161138","567054.95161138","185835.962118868"
"2002/11/17 5:40","24.9666666666667","94.3333333333333","1","2","0.259230394314564","1","1","0.259230394314564","0","1","0","6.9112","6.9112","95.5533876392735","590881.743698182","590881.743698182","189245.85355757"
"2002/11/17 5:50","24.9833333333333","94.1666666666667","1","2","0.259275824417143","1","2","0.259275824417143","0","2","0","6.9112","6.9112","95.5533876392735","590985.346605516","590985.346605516","189255.976023754"
"2002/11/17 6:00","25","94","1","2","0.259264527192045","1","2","0.259264527192045","0","2","0","6.9112","6.9112","95.5533876392735","590959.583391823","590959.583391823","189253.255663407"
"2002/11/17 6:10","25","94","1","2","0.573564899740242","0","1","0","0","2","0","6.9112","6.9112","95.5533876392735","653717.219433523","653717.219433523","169708.657169965"
"2002/11/17 6:20","25","94","1","2","0.274092119783819","0","2","0","1","1","0.436363581252987","6.9112","6.9112","95.5533876392735","624774.717369168","624774.717369167","192180.830708568"
"2002/11/17 6:30","25","94","1","2","0.198467650989014","1","1","0.198467650989014","1","2","0.315966964014652","6.9112","6.9112","121.94756008","678538.11779282","678538.11779282","240694.528411623"
"2002/11/17 6:40","25","94","0","1","0","0","1","0","1","2","0.874233592085132","6.9112","6.9112","95.5533876392735","625853.713712465","625853.713712464","192306.960606109"
"2002/11/17 6:50","25","94","0","2","0","0","2","0","1","2","0.907478189706538","6.9112","6.9112","95.5533876392735","649666.006688185","649666.006688185","196864.945222881"
"2002/11/17 7:00","25","94","1","1","0.283218555136974","1","1","0.283218555136974","0","1","0","6.9112","6.9112","95.5533876392735","645588.997621232","645588.997621232","194813.776377668"
"2002/11/17 7:10","25.0666666666667","93.3333333333333","1","2","0.290760617372443","0","1","0","1","1","0.462900372269143","6.9112","6.9112","95.5533876392735","662790.408540192","662790.408540191","196496.610752031"
"2002/11/17 7:20","25.1333333333333","92.6666666666667","1","2","0.601297188322148","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","685342.964494174","685342.964494174","174416.952877387"
"2002/11/17 7:30","25.2","92","1","2","0.311757704859621","0","2","0","1","1","0.496328419376129","6.9112","6.9112","95.5533876392735","710681.700066681","710681.700066681","202071.984217528"
"2002/11/17 7:40","25.2666666666667","91.3333333333333","0","1","0","0","2","0","1","2","0.948627805809565","6.9112","6.9112","95.5533876392735","679141.778694653","679141.778694652","202660.806556589"
"2002/11/17 7:50","25.3333333333333","90.6666666666667","1","1","0.290037456064873","0","2","0","1","2","0.461749075915772","6.9112","6.9112","95.5533876392735","661141.051180976","661141.051180976","196306.210194891"
"2002/11/17 8:00","25.4","90","1","2","0.197414752618566","1","1","0.197414752618566","1","2","0.314290715518393","6.9112","6.9112","121.94756008","674936.794747717","674936.794747717","240351.570306471"
"2002/11/17 8:10","25.5333333333333","89.6666666666667","0","1","0","0","1","0","1","2","0.817052513903543","6.9112","6.9112","95.5533876392735","584898.512551802","584898.512551801","184726.390921162"
"2002/11/17 8:20","25.6666666666667","89.3333333333333","1","1","0.356391053604599","1","1","0.356391053604599","0","1","0","6.9112","6.9112","95.5533876392735","812496.541850021","812496.541850021","212908.859990312"
"2002/11/17 8:30","25.8","89","0","1","0","0","1","0","1","1","0.997773494882073","9.20788688707566","6.9112","95.5465807184729","1636512.33391972","714861.901947379","201655.331009736"
"2002/11/17 8:40","25.9333333333333","88.6666666666667","1","1","1.02","0","2","0","0","1","0","8.80747982406704","6.9112","95.5459122989198","1924638.30081073","1163674.80059974","261696.580267094"
"2002/11/17 8:50","26.0666666666667","88.3333333333333","1","2","0.444652317844046","1","1","0.444652317844046","1","1","0.707900971322721","6.9112","6.9112","121.94756008","1521050.55417593","1521050.55417592","337795.443466385"
"2002/11/17 9:00","26.2","88","1","2","0.926648963394556","0","1","0","0","1","0","6.9112","6.9112","95.5533852084154","1056496.73229783","1056496.73229783","239606.356713541"
"2002/11/17 9:10","26.3166666666667","87.6666666666667","1","2","0.532634267986668","1","1","0.532634267986668","0","2","0","6.9112","6.9112","97.436084017725","1214676.71274195","1214676.71274195","264817.862280782"
"2002/11/17 9:20","26.4333333333333","87.3333333333333","1","2","1.02","0","1","0","0","2","0","8.01724795428307","6.9112","95.5504938393026","1607281.56550688","1163411.16689175","261697.389986869"
"2002/11/17 9:30","26.55","87","1","2","1.02","0","2","0","0","2","0","9.8325178811823","6.9112","95.5437889918238","2336294.7815713","1164016.90885686","261697.521590478"
"2002/11/17 9:40","26.6666666666667","86.6666666666667","1","2","1.02","0","2","0","1","1","0.997773494882073","7.00790502759033","6.9112","95.550681056217","1917482.9896407","1878674.01839987","384488.89269668"
"2002/11/17 9:50","26.7833333333333","86.3333333333333","1","2","0.750716264432746","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5532999023795","1571072.66310742","1571072.66310742","327974.73284612"
"2002/11/17 10:00","26.9","86","1","2","0.463423062397242","1","1","0.463423062397242","1","2","0.73778460797188","6.9112","6.9112","121.94756008","1585326.80630333","1585326.80630333","346580.457413427"
"2002/11/17 10:10","27.0333333333333","85.5","1","2","1.02","0","1","0","0","1","0","7.86409075600154","6.9112","95.5508959825204","1545768.26514309","1163360.09000357","261697.462632712"
"2002/11/17 10:20","27.1666666666667","85","1","2","1.02","0","2","0","0","2","0","9.09024298195396","6.9112","95.5461746616417","2038205.87427304","1163769.14460725","261697.478450103"
"2002/11/17 10:30","27.3","84.5","1","2","0.875332966394625","0","2","0","1","1","0.997773494882073","6.9112","6.9112","95.5517400746067","1713380.7303963","1713380.7303963","352734.061992025"
"2002/11/17 10:40","27.4333333333333","84","1","2","0.685292483298948","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5533765707444","1496372.51252759","1496372.51252759","316057.409148068"
"2002/11/17 10:50","27.5666666666667","83.5","1","2","1.02","0","2","0","0","1","0","9.00960976433624","6.9112","95.5472077634826","2005830.44217977","1163742.22853076","261697.880105719"
"2002/11/17 11:00","27.7","83","1","2","0.927087607168128","0","2","0","1","1","0.997773494882073","6.9112","6.9112","95.5518056899105","1772491.27667818","1772491.27667818","363807.818639922"
"2002/11/17 11:10","27.55","84.3333333333333","1","2","0.867102174043407","0","2","0","1","2","0.997773494882073","6.9112","6.9112","97.766435665825","1703933.55476239","1703933.55476239","352275.136233851"
"2002/11/17 11:20","27.4","85.6666666666667","1","2","0.847635486979627","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5533875756916","1681748.61392308","1681748.61392308","347004.40696924"
"2002/11/17 11:30","27.25","87","1","2","0.850175493250206","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5533876388464","1684649.38448084","1684649.38448084","347525.438054719"
"2002/11/17 11:40","27.1","88.3333333333333","1","2","0.512210126323566","1","1","0.512210126323566","1","2","0.815455202626334","6.9112","6.9112","121.94756008","1752386.43386154","1752386.43386154","370225.920162868"
"2002/11/17 11:50","26.95","89.6666666666667","1","2","0.698304679231105","1","2","0.698304679231105","0","1","0","6.9112","6.9112","95.5533876392735","1592955.15188413","1592955.15188413","321933.073111427"
"2002/11/17 12:00","26.8","91","1","2","0.847956109943637","0","1","0","1","1","0.997773494882073","6.9112","6.9112","95.5533876392735","1682114.77521076","1682114.77521076","347072.418593625"
"2002/11/17 12:10","26.6666666666667","92.5","1","2","1.02","0","2","0","1","2","0.997773494882073","7.08684695025345","6.9112","100.745311235261","1952908.03967492","1878586.49165753","387085.367829467"
"2002/11/17 12:20","26.5333333333333","94","1","2","0.761420765833594","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.553255011067","1583295.70420338","1583295.70420338","330008.123005295"
"2002/11/17 12:30","26.4","95.5","1","2","0.425656168220207","1","1","0.425656168220207","1","2","0.677658482460167","6.9112","6.9112","121.94756008","1456007.44910929","1456007.44910929","329107.324914679"
"2002/11/17 12:40","26.2666666666667","97","1","2","0.570069209157248","0","1","0","1","2","0.90756874683633","6.9112","6.9112","95.5533876377707","1300155.93712685","1300155.93712685","284517.935924363"
"2002/11/17 12:50","26.1333333333333","98.5","1","2","0.413133062714652","1","1","0.413133062714652","1","2","0.657721290646249","6.9112","6.9112","121.94756008","1413131.16614487","1413131.16614487","323487.215186624"
"2002/11/17 13:00","26","100","1","2","0.537412649811137","0","1","0","1","2","0.855578440807434","6.9112","6.9112","95.5533876392735","1225608.94545368","1225608.94545368","272682.883055546"
"2002/11/17 13:10","26.1","98.3333333333333","1","2","0.465354865086642","0","2","0","1","2","0.740860100767826","6.9112","6.9112","95.5533876392735","1061130.61099467","1061130.61099467","248009.884698438"
"2002/11/17 13:20","26.2","96.6666666666667","1","2","0.60239287299664","0","2","0","1","2","0.959029072376881","6.9112","6.9112","95.5533876392735","1373948.80464995","1373948.80464995","296634.474278828"
"2002/11/17 13:30","26.3","95","1","2","0.488299952443632","1","1","0.488299952443632","1","2","0.77738942710948","6.9112","6.9112","121.94756008","1670507.86134796","1670507.86134796","358487.39685494"
"2002/11/17 13:40","26.4","93.3333333333333","1","2","0.739811016374214","0","1","0","1","2","0.997773494882073","6.9112","6.9112","95.5533876392735","1558620.61622664","1558620.61622664","325944.963532756"
"2002/11/17 13:50","26.5","91.6666666666667","1","2","0.498973109313422","1","1","0.498973109313422","1","2","0.794381440446637","6.9112","6.9112","121.94756008","1707056.34840932","1707056.34840932","363688.552103746"
"2002/11/17 14:00","26.6","90","1","2","0.719224955660693","0","1","0","1","2","0.997773494882073","6.9112","6.9112","95.5533876392735","1535115.23849089","1535115.23849089","322148.773000413"
"2002/11/17 14:10","26.6","89.8333333333333","1","2","0.867353950988364","0","2","0","1","2","0.997773494882073","6.9112","6.9112","97.4611832252563","1704227.43769021","1704227.43769021","352158.413756938"
"2002/11/17 14:20","26.6","89.6666666666667","1","2","0.729361383460447","1","1","0.729361383460447","0","1","0","6.9112","6.9112","95.5533876392735","1663885.15111116","1663885.15111116","333827.861879565"
"2002/11/17 14:30","26.6","89.5","1","2","0.869588108242872","0","1","0","1","1","0.997773494882073","6.9112","6.9112","95.5533876392735","1706819.62535677","1706819.62535677","351534.918274352"
"2002/11/17 14:40","26.6","89.3333333333333","1","2","0.897204052499141","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5533876392735","1738359.71590701","1738359.71590701","357357.023720919"
"2002/11/17 14:50","26.6","89.1666666666667","1","2","0.533329472268188","1","1","0.533329472268188","1","2","0.849077889179251","6.9112","6.9112","121.94756008","1824714.26990734","1824714.26990734","380851.340928779"
"2002/11/17 15:00","26.6","89","1","2","0.752215629814833","0","1","0","1","2","0.997773494882073","6.9112","6.9112","95.5533876392735","1572784.7137432","1572784.7137432","328259.502550085"
"2002/11/17 15:10","26.6","88.8333333333333","1","2","0.734113655524149","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5533876392735","1552115.23148201","1552115.23148201","324881.776667667"
"2002/11/17 15:20","26.6","88.6666666666667","1","2","0.825798454035355","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5533876392735","1656810.50137638","1656810.50137638","342571.233938765"
"2002/11/17 15:30","26.6","88.5","1","2","0.753538298141251","1","1","0.753538298141251","0","1","0","6.9112","6.9112","95.5533876392735","1719107.46668427","1719107.46668427","343322.316596921"
"2002/11/17 15:40","26.6","88.3333333333333","1","2","0.888396692508669","0","1","0","1","1","0.997773494882073","6.9112","6.9112","95.5533876392735","1728300.70097374","1728300.70097374","355483.65095111"
"2002/11/17 15:50","26.6","88.1666666666667","1","2","0.890739149595723","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5533876392735","1730976.04142995","1730976.04142995","355979.718927444"
"2002/11/17 16:00","26.6","88","1","2","0.877549297923098","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5533876392735","1715911.93135758","1715911.93135758","353196.778335677"
"2002/11/17 16:10","26.6","87.8333333333333","1","2","0.758853388143917","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5533876392735","1580364.09678584","1580364.09678584","329509.77118641"
"2002/11/17 16:20","26.6","87.6666666666667","1","2","0.462168521687172","1","1","0.462168521687172","1","2","0.73578733830391","6.9112","6.9112","121.94756008","1581031.1977791","1581031.1977791","345987.183699722"
"2002/11/17 16:30","26.6","87.5","1","2","0.62346870298933","0","1","0","1","2","0.992582480117107","6.9112","6.9112","95.5533876392735","1422067.77291819","1422067.77291819","304738.02827185"
"2002/11/17 16:40","26.6","87.3333333333333","1","2","1.02","0","2","0","0","1","0","9.26278195204733","6.9112","95.5463655313072","2107504.17631515","1163826.71949316","261697.735757174"
"2002/11/17 16:50","26.6","87.1666666666667","1","2","0.979921046110875","0","2","0","1","1","0.997773494882073","6.9112","6.9112","95.5516148230604","1832839.10905936","1832839.10905936","375580.40717878"
"2002/11/17 17:00","26.6","87","1","2","0.728324045689539","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5533757292475","1545504.57676653","1545504.57676653","323809.699176969"
"2002/11/17 17:10","26.5","88.1666666666667","1","2","0.401590167097242","0","2","0","1","2","0.639344624897467","6.9112","6.9112","95.5533875592661","915619.566522067","915619.566522066","227828.912328867"
"2002/11/17 17:20","26.4","89.3333333333333","1","2","0.280816968639578","0","2","0","1","2","0.447069759644392","6.9112","6.9112","95.5533876387361","640111.729593173","640111.729593172","193919.145921517"
"2002/11/17 17:30","26.3","90.5","1","2","0.267929199129459","0","2","0","1","2","0.426552010858931","6.9112","6.9112","95.5533876392699","610719.609367197","610719.609367197","190623.617258308"
"2002/11/17 17:40","26.2","91.6666666666667","1","2","0.540823941303497","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","616381.758868699","616381.758868699","164321.911416293"
"2002/11/17 17:50","26.1","92.8333333333333","1","2","0.191558934772873","1","1","0.191558934772873","1","1","0.304968062797377","6.9112","6.9112","121.94756008","654907.922650627","654907.922650627","238459.399985386"
"2002/11/17 18:00","26","94","0","1","0","0","1","0","1","2","0.845996239284824","6.9112","6.9112","95.5533876392735","605628.729227555","605628.729227555","188523.083964203"
"2002/11/17 18:10","25.95","93.8333333333333","1","1","0.557754144812896","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","635687.469191356","635687.469191356","167084.414908464"
"2002/11/17 18:20","25.9","93.6666666666667","1","2","0.279094198923204","0","2","0","1","1","0.444327054149231","6.9112","6.9112","95.5533876392735","636182.661198085","636182.661198085","193476.194681449"
"2002/11/17 18:30","25.85","93.5","0","1","0","0","2","0","1","2","0.886624528979859","6.9112","6.9112","95.5533876392735","634728.928699219","634728.928699219","193993.189670351"
"2002/11/17 18:40","25.8","93.3333333333333","1","1","0.554632082763713","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","632127.298431068","632127.298431067","166571.14905399"
"2002/11/17 18:50","25.75","93.1666666666667","1","2","0.194022777300148","1","1","0.194022777300148","1","1","0.308890580342548","6.9112","6.9112","121.94756008","663335.03134913","663335.03134913","239253.525150003"
"2002/11/17 19:00","25.7","93","0","1","0","0","1","0","1","2","0.843380486958689","6.9112","6.9112","95.5533876392735","603755.232887428","603755.232887428","188176.349462038"
"2002/11/17 19:10","25.65","93","1","1","0.274658894979615","1","1","0.274658894979615","0","1","0","6.9112","6.9112","95.5533876392735","626067.316901705","626067.316901705","192818.595697141"
"2002/11/17 19:20","25.6","93","1","2","0.545285340925964","0","1","0","0","2","0","6.9112","6.9112","95.5533876392735","621469.085158156","621469.085158156","165044.859050363"
"2002/11/17 19:30","25.55","93","1","2","0.189942148682027","1","1","0.189942148682027","1","1","0.302394086685703","6.9112","6.9112","121.94756008","649378.061072169","649378.061072169","237938.435698635"
"2002/11/17 19:40","25.5","93","0","1","0","0","1","0","1","2","0.822862561263635","6.9112","6.9112","95.5533876392735","589059.755725638","589059.755725638","185481.898179951"
"2002/11/17 19:50","25.45","93","1","1","0.268809421824028","1","1","0.268809421824028","0","1","0","6.9112","6.9112","95.5533876392735","612727.018138045","612727.018138045","191454.204102743"
"2002/11/17 20:00","25.4","93","1","2","0.268375054395482","1","2","0.268375054395482","0","2","0","6.9112","6.9112","95.5533876392735","611736.412318421","611736.412318421","191351.403027631"
"2002/11/17 20:10","25.4","93","0","1","0","0","1","0","1","1","0.852990929741988","6.9112","6.9112","95.5533876392735","610638.608000008","610638.608000008","189452.712255292"
"2002/11/17 20:20","25.4","93","1","1","0.267280427220421","1","1","0.267280427220421","0","1","0","6.9112","6.9112","95.5533876392735","609240.044424618","609240.044424618","191099.640873319"
"2002/11/17 20:30","25.4","93","1","2","0.187174287997767","1","2","0.187174287997767","1","1","0.297987562333432","6.9112","6.9112","121.94756008","639911.294341958","639911.294341958","237051.706333565"
"2002/11/17 20:40","25.4","93","1","2","0.255748699704074","0","1","0","1","2","0.407160259082547","6.9112","6.9112","95.5533876392735","582941.826138783","582941.826138783","187560.58587507"
"2002/11/17 20:50","25.4","93","1","2","0.533337481096606","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","607845.058023557","607845.058023557","163115.90727077"
"2002/11/17 21:00","25.4","93","0","1","0","0","2","0","1","1","0.849343573959343","6.9112","6.9112","95.5533876392735","608026.219805361","608026.21980536","188967.16657226"
"2002/11/17 21:10","25.4","93","1","1","0.533146428911521","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","607627.20560462","607627.20560462","163085.26502886"
"2002/11/17 21:20","25.4","93","0","1","0","0","2","0","1","1","0.84776998750095","6.9112","6.9112","95.5533876392735","606899.155121499","606899.155121499","188758.097808454"
"2002/11/17 21:30","25.4","93","0","2","0","0","2","0","1","2","0.846853228405246","6.9112","6.9112","95.5533876392735","606242.537074959","606242.537074959","188636.410263218"
"2002/11/17 21:40","25.4","93","0","2","0","0","2","0","1","2","0.846230223756095","6.9112","6.9112","95.5533876392735","605796.317645975","605796.317645975","188553.762711289"
"2002/11/17 21:50","25.4","93","1","1","0.186551074716662","1","1","0.186551074716662","1","2","0.296995386493273","6.9112","6.9112","121.94756008","637779.767214001","637779.767214","236852.908228274"
"2002/11/17 22:00","25.4","93","0","1","0","0","1","0","1","2","0.813319133890611","6.9112","6.9112","95.5533876392735","582224.624930946","582224.624930946","184242.965591972"
"2002/11/17 22:10","25.4","93","1","1","0.266393650691674","1","1","0.266393650691674","0","1","0","6.9112","6.9112","95.5533876392735","607217.700945824","607217.700945824","190895.208983048"
"2002/11/17 22:20","25.4","93","0","1","0","0","1","0","1","1","0.847587600024767","6.9112","6.9112","95.5533876392735","606768.522154434","606768.522154434","188733.881631748"
"2002/11/17 22:30","25.4","93","0","2","0","0","2","0","1","2","0.848223170864252","6.9112","6.9112","95.5533876392735","607223.742703074","607223.742703074","188818.282990223"
"2002/11/17 22:40","25.4","93","1","1","0.187190344653703","1","1","0.187190344653703","1","2","0.298013125052612","6.9112","6.9112","121.94756008","639966.211731473","639966.211731473","237057.010274799"
"2002/11/17 22:50","25.4","93","1","2","0.511153260448213","0","1","0","0","1","0","6.9112","6.9112","95.5533876392735","582549.428710693","582549.428710692","159600.081975521"
"2002/11/17 23:00","25.4","93","1","2","0.531252921175795","0","2","0","0","2","0","6.9112","6.9112","95.5533876392735","605468.086491745","605468.086491745","162781.910150844"
"2002/11/17 23:10","25.3333333333333","93.1666666666667","1","2","0.264565555528425","1","1","0.264565555528425","0","2","0","6.9112","6.9112","95.5533876392735","603048.649149912","603048.649149911","190473.022075123"
"2002/11/17 23:20","25.2666666666667","93.3333333333333","1","2","0.263575219468834","0","1","0","1","1","0.419620333439999","6.9112","6.9112","95.5533876392735","600790.156089893","600790.156089892","189515.984450624"
"2002/11/17 23:30","25.2","93.5","1","2","0.262895361634968","1","1","0.262895361634968","0","1","0","6.9112","6.9112","95.5533876392735","599239.723469738","599239.723469738","190086.820613641"
"2002/11/17 23:40","25.1333333333333","93.6666666666667","0","1","0","0","1","0","1","1","0.835371503704893","6.9112","6.9112","95.5533876392735","598018.945997886","598018.945997886","187119.405210546"
"2002/11/17 23:50","25.0666666666667","93.8333333333333","1","1","0.261594377963692","0","2","0","1","2","0.416466769252309","6.9112","6.9112","95.5533876392735","596272.809156777","596272.809156777","189016.999888961"
"2002/11/18 0:00","25","94","0","1","0","0","2","0","1","2","0.829752366545377","6.9112","6.9112","95.5533876392735","593994.37509707","593994.37509707","186381.789114017"
"2002/11/18 0:10","25","94","1","1","0.260208428003348","0","2","0","1","2","0.414260291778201","6.9112","6.9112","95.5533876392735","593112.143966847","593112.143966847","188669.257579696"
"2002/11/18 0:20","25","94","1","2","0.2602627608732","1","1","0.2602627608732","0","1","0","6.9112","6.9112","95.5533876392735","593236.050010548","593236.050010548","189480.966442009"
"2002/11/18 0:30","25","94","1","2","0.182510759836608","1","2","0.182510759836608","1","1","0.290563073620359","6.9112","6.9112","121.94756008","623961.141292074","623961.141292074","235567.480513682"
"2002/11/18 0:40","25","94","1","2","0.498380310021083","0","1","0","0","1","0","6.9112","6.9112","95.5533876392735","567985.513871534","567985.513871534","157614.346519766"
"2002/11/18 0:50","25","94","0","1","0","0","2","0","1","1","0.826440840415773","6.9112","6.9112","95.5533876392735","591622.587335659","591622.587335659","185948.591686665"
"2002/11/18 1:00","25","94","0","2","0","0","2","0","1","2","0.825972868812051","6.9112","6.9112","95.5533876392735","591287.416547871","591287.416547871","185887.462317985"
"2002/11/18 1:10","25","94","1","1","0.518494720801855","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","590920.434691127","590920.434691127","160754.021078559"
"2002/11/18 1:20","25","94","0","1","0","0","2","0","1","1","0.825048257690631","6.9112","6.9112","95.5533876392735","590625.191792715","590625.191792715","185766.748184368"
"2002/11/18 1:30","25","94","1","1","0.518499651936983","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","590926.057393893","590926.057393893","160754.799350657"
"2002/11/18 1:40","25","94","1","2","0.182078817562838","1","1","0.182078817562838","1","1","0.289875407453139","6.9112","6.9112","121.94756008","622483.833372998","622483.833372998","235430.76669957"
"2002/11/18 1:50","25","94","1","2","0.174925776378805","1","2","0.174925776378805","1","2","0.27848753292987","6.9112","6.9112","121.94756008","598019.764258501","598019.764258501","233180.409383756"
"2002/11/18 2:00","25","94","1","2","0.248628145171015","1","2","0.248628145171015","0","1","0","6.9112","6.9112","95.5533876392735","566703.906220658","566703.906220658","186850.322566383"
"2002/11/18 2:10","24.9833333333333","94","1","2","0.259091205277975","0","1","0","1","1","0.412481636814004","6.9112","6.9112","95.5533876392735","590564.324564442","590564.324564442","188389.493338184"
"2002/11/18 2:20","24.9666666666667","94","1","2","0.259131658779941","0","2","0","1","2","0.412546040106613","6.9112","6.9112","95.5533876392735","590656.578332835","590656.578332835","188399.404379876"
"2002/11/18 2:30","24.95","94","0","1","0","0","2","0","1","2","0.824240871139236","6.9112","6.9112","95.5533876392735","590046.926187983","590046.926187983","185661.385455391"
"2002/11/18 2:40","24.9333333333333","94","1","1","0.516679168078379","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","588850.263134309","588850.263134309","160467.722176015"
"2002/11/18 2:50","24.9166666666667","94","1","2","0.257772459463295","0","2","0","1","1","0.41038215052848","6.9112","6.9112","95.5533876392735","587556.946928993","587556.946928993","188059.729248319"
"2002/11/18 3:00","24.9","94","1","2","0.257275601214197","0","2","0","1","2","0.409591136014373","6.9112","6.9112","95.5533876392735","586423.873959011","586423.87395901","187935.596914018"
"2002/11/18 3:10","24.9","94.1666666666667","1","2","0.257414797711347","1","1","0.257414797711347","0","1","0","6.9112","6.9112","95.5533876392735","586741.3079186","586741.307918599","188830.260329843"
"2002/11/18 3:20","24.9","94.3333333333333","1","2","0.257937358052395","0","1","0","1","1","0.4106446744527","6.9112","6.9112","95.5533876392735","587932.994562549","587932.994562549","188101.033465161"
"2002/11/18 3:30","24.9","94.5","0","1","0","0","2","0","1","2","0.823147393234798","6.9112","6.9112","95.5533876392735","589263.757402152","589263.757402151","185518.82995227"
"2002/11/18 3:40","24.9","94.6666666666667","0","2","0","0","2","0","1","2","0.824751533295458","6.9112","6.9112","95.5533876392735","590412.67207245","590412.672072451","185728.020884915"
"2002/11/18 3:50","24.9","94.8333333333333","0","2","0","0","2","0","1","2","0.825359782742114","6.9112","6.9112","95.5533876392735","590848.312108668","590848.312108668","185807.414161583"
"2002/11/18 4:00","24.9","95","0","2","0","0","2","0","1","2","0.825447926260321","6.9112","6.9112","95.5533876392735","590911.442230062","590911.442230062","185818.930844842"
"2002/11/18 4:10","24.8833333333333","95","1","1","0.518034464306263","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","590395.629699651","590395.629699651","160681.401554344"
"2002/11/18 4:20","24.8666666666667","95","1","2","0.181505012168171","1","1","0.181505012168171","1","1","0.288961890577291","6.9112","6.9112","121.94756008","620521.336521731","620521.336521731","235249.19132348"
"2002/11/18 4:30","24.85","95","0","1","0","0","1","0","1","2","0.788894918327584","6.9112","6.9112","95.5533876392735","564732.028074197","564732.028074197","181113.558549346"
"2002/11/18 4:40","24.8333333333333","95","1","1","0.515982167122292","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","588055.514463545","588055.514463545","160357.986827613"
"2002/11/18 4:50","24.8166666666667","95","0","1","0","0","2","0","1","1","0.820641925057203","6.9112","6.9112","95.5533876392735","587469.299322231","587469.299322231","185192.620752703"
"2002/11/18 5:00","24.8","95","1","1","0.180609415297983","1","1","0.180609415297983","1","2","0.287536071192399","6.9112","6.9112","121.94756008","617458.276650858","617458.276650857","234966.098764553"
"2002/11/18 5:10","24.8166666666667","95","0","1","0","0","1","0","1","2","0.786087191516637","6.9112","6.9112","95.5533876392735","562721.16980078","562721.169800779","180757.620674747"
"2002/11/18 5:20","24.8333333333333","95","0","2","0","0","2","0","1","2","0.820308158077772","6.9112","6.9112","95.5533876392735","587230.250251603","587230.250251603","185149.220755505"
"2002/11/18 5:30","24.85","95","1","1","0.257826079783647","1","1","0.257826079783647","0","1","0","6.9112","6.9112","95.5533876392735","587679.226873473","587679.226873474","188926.494527578"
"2002/11/18 5:40","24.8666666666667","95","1","2","0.515754211073022","0","1","0","0","2","0","6.9112","6.9112","95.5533876392735","587795.589987785","587795.589987785","160322.126072166"
"2002/11/18 5:50","24.8833333333333","95","1","2","0.258119912405841","1","1","0.258119912405841","0","2","0","6.9112","6.9112","95.5533876392735","588349.306055918","588349.306055917","188993.630366867"
"2002/11/18 6:00","24.9","95","0","1","0","0","1","0","1","1","0.823658257984725","6.9112","6.9112","95.5533876392735","589629.647911089","589629.647911089","185585.448909114"
"2002/11/18 6:10","24.9166666666667","95.1666666666667","1","1","0.260051069482501","0","2","0","1","2","0.414009771888205","6.9112","6.9112","95.5533876392735","592753.288195392","592753.288195392","188630.764486556"
"2002/11/18 6:20","24.9333333333333","95.3333333333333","1","2","0.261581847899253","1","1","0.261581847899253","0","1","0","6.9112","6.9112","95.5533876392735","596244.234213324","596244.234213325","189785.319211041"
"2002/11/18 6:30","24.95","95.5","1","2","0.52375543572567","0","1","0","0","2","0","6.9112","6.9112","95.5533876392735","596918.96913321","596918.96913321","161586.798863648"
"2002/11/18 6:40","24.9666666666667","95.6666666666667","1","2","0.523105408884485","0","2","0","0","2","0","6.9112","6.9112","95.5533876392735","596177.772259019","596177.772259018","161483.664324403"
"2002/11/18 6:50","24.9833333333333","95.8333333333333","0","1","0","0","2","0","1","1","0.833830975154393","6.9112","6.9112","95.5533876392735","596915.577050849","596915.577050849","186916.939768908"
"2002/11/18 7:00","25","96","1","1","0.18438559785202","1","1","0.18438559785202","1","2","0.293547876800106","6.9112","6.9112","121.94756008","630373.403912122","630373.403912122","236163.176425511"
"2002/11/18 7:10","25.0166666666667","96","0","1","0","0","1","0","1","2","0.803993755943331","6.9112","6.9112","95.5533876392735","575545.739186057","575545.739186057","183041.167819145"
"2002/11/18 7:20","25.0333333333333","96","0","2","0","0","2","0","1","2","0.838343263876359","6.9112","6.9112","95.5533876392735","600147.408148407","600147.408148407","187510.851735068"
"2002/11/18 7:30","25.05","96","1","1","0.263407681613816","0","2","0","1","2","0.419353607718482","6.9112","6.9112","95.5533876392735","600408.081492532","600408.081492532","189475.830939924"
"2002/11/18 7:40","25.0666666666667","96","1","2","0.263649536763923","0","2","0","1","2","0.419738648994126","6.9112","6.9112","95.5533876392735","600959.638763707","600959.638763707","189536.638396716"
"2002/11/18 7:50","25.0833333333333","96","1","2","0.185105767034453","1","1","0.185105767034453","1","2","0.294694409592811","6.9112","6.9112","121.94756008","632836.518387313","632836.518387314","236392.285104643"
"2002/11/18 8:00","25.1","96","1","2","0.177957272166129","1","2","0.177957272166129","1","2","0.283313772952215","6.9112","6.9112","121.94756008","608387.667768725","608387.667768725","234131.331346513"
"2002/11/18 8:10","25.2333333333333","95.3333333333333","0","1","0","0","1","0","1","2","0.807886406256904","6.9112","6.9112","95.5533876392735","578333.667207895","578333.667207895","183541.83586427"
"2002/11/18 8:20","25.3666666666667","94.6666666666667","1","1","0.265430719460158","1","1","0.265430719460158","0","1","0","6.9112","6.9112","95.5533876392735","605021.69011791","605021.69011791","190678.921248491"
"2002/11/18 8:30","25.5","94","0","1","0","0","1","0","1","1","0.850235926746601","6.9112","6.9112","95.5533876392735","608665.359005651","608665.359005651","189085.94198618"
"2002/11/18 8:40","25.6333333333333","93.3333333333333","0","2","0","0","2","0","1","2","0.854597254029056","6.9112","6.9112","95.5533876392735","611789.127992477","611789.127992477","189667.099639895"
"2002/11/18 8:50","25.7666666666667","92.6666666666667","0","2","0","0","2","0","1","2","0.856756418203539","6.9112","6.9112","95.5533876392735","613335.619660693","613335.619660692","189955.528608137"
"2002/11/18 9:00","25.9","92","1","1","0.269262335447969","0","2","0","1","2","0.428674407295219","6.9112","6.9112","95.5533876392735","613759.921615255","613759.921615255","190959.018978081"
"2002/11/18 9:10","26.0166666666667","91.5","1","2","0.269981238268683","0","2","0","1","2","0.429818923998826","6.9112","6.9112","95.5533876392735","615399.437045561","615399.437045561","191141.952595858"
"2002/11/18 9:20","26.1333333333333","91","1","2","0.271317519032005","1","1","0.271317519032005","0","1","0","6.9112","6.9112","95.5533876392735","618446.944183865","618446.944183865","192046.691412969"
"2002/11/18 9:30","26.25","90.5","1","2","0.272637010298552","0","1","0","1","1","0.434046999562834","6.9112","6.9112","95.5533876392735","621456.176552173","621456.176552173","191819.410392174"
"2002/11/18 9:40","26.3666666666667","90","1","2","0.273701436199407","0","2","0","1","2","0.435741600262926","6.9112","6.9112","95.5533876392735","623883.717719819","623883.717719819","192091.906515956"
"2002/11/18 9:50","26.4833333333333","89.5","0","1","0","0","2","0","1","2","0.873641883866324","6.9112","6.9112","95.5533876392735","625429.896123241","625429.89612324","192227.244277313"
"2002/11/18 10:00","26.6","89","1","1","0.549732405085248","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","626540.107621539","626540.107621539","165769.319862167"
"2002/11/18 10:10","26.7333333333333","88.5","1","2","0.27563984169863","1","1","0.27563984169863","0","2","0","6.9112","6.9112","95.5533876392735","628304.49136749","628304.491367489","193062.274463919"
"2002/11/18 10:20","26.8666666666667","88","1","2","0.193983958176591","1","2","0.193983958176591","1","1","0.308828779033595","6.9112","6.9112","121.94756008","663202.25713992","663202.25713992","239241.821713778"
"2002/11/18 10:30","27","87.5","0","1","0","0","1","0","1","2","0.847916039599592","6.9112","6.9112","95.5533876392735","607003.763305825","607003.763305825","188777.895813563"
"2002/11/18 10:40","27.1333333333333","87","1","1","0.278723253793369","1","1","0.278723253793369","0","1","0","6.9112","6.9112","95.5533876392735","635336.661306708","635336.661306708","193790.965444945"
"2002/11/18 10:50","27.2666666666667","86.5","1","2","0.279911905659683","0","1","0","1","1","0.445628869904555","6.9112","6.9112","95.5533876392735","638047.576830158","638047.576830158","193692.387092117"
"2002/11/18 11:00","27.4","86","1","2","0.281076142180845","0","2","0","1","2","0.447482372362782","6.9112","6.9112","95.5533876392735","640702.82101509","640702.82101509","193993.895606194"
"2002/11/18 11:10","27.5333333333333","85.3333333333333","1","2","0.564709832835447","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","643619.301938311","643619.301938311","168233.957945131"
"2002/11/18 11:20","27.6666666666667","84.6666666666667","0","1","0","0","2","0","1","1","0.903101231947217","6.9112","6.9112","95.5533876392735","646530.844831251","646530.844831251","196259.149562391"
"2002/11/18 11:30","27.8","84","1","1","0.568546115769086","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","647994.004514555","647994.004514555","168871.478769937"
"2002/11/18 11:40","27.9333333333333","83.3333333333333","1","2","0.199392759659167","1","1","0.199392759659167","1","1","0.317439767146223","6.9112","6.9112","121.94756008","681702.364186814","681702.364186814","240999.476858153"
"2002/11/18 11:50","28.0666666666667","82.6666666666667","1","2","0.191743188762432","1","2","0.191743188762432","1","2","0.305261401149489","6.9112","6.9112","121.94756008","655538.125468536","655538.125468536","238519.84452744"
"2002/11/18 12:00","28.2","82","1","2","0.273621013680758","1","2","0.273621013680758","0","1","0","6.9112","6.9112","95.5533876392735","623700.304915463","623700.304915463","192607.468290874"
"2002/11/18 12:10","28.3333333333333","81.5","0","1","0","0","1","0","1","1","0.91125404484043","6.9112","6.9112","95.5533876392735","652370.619158582","652370.619158582","197390.411461984"
"2002/11/18 12:20","28.4666666666667","81","0","2","0","0","2","0","1","2","0.914150071615248","6.9112","6.9112","95.5533876392735","654445.026415002","654445.026415002","197793.861480048"
"2002/11/18 12:30","28.6","80.5","1","1","0.201812471578568","1","1","0.201812471578568","1","2","0.321292027326424","6.9112","6.9112","121.94756008","689978.820873497","689978.820873497","241791.264096073"
"2002/11/18 12:40","28.7333333333333","80","0","1","0","0","1","0","1","2","0.881607472311992","6.9112","6.9112","95.5533876392735","631135.362476953","631135.362476953","193309.20389329"
"2002/11/18 12:50","28.8666666666667","79.5","1","1","0.289927056860261","0","2","0","1","2","0.461573316786578","6.9112","6.9112","95.5533876392735","660889.257493307","660889.257493307","196303.616793663"
"2002/11/18 13:00","29","79","1","2","0.582710614960492","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","664146.757323824","664146.757323823","171247.533547797"
"2002/11/18 13:10","28.8","80.1666666666667","1","2","0.291719947061173","0","2","0","1","1","0.464427656376787","6.9112","6.9112","95.5533876392735","664978.416277573","664978.416277573","196774.289207577"
"2002/11/18 13:20","28.6","81.3333333333333","0","1","0","0","2","0","1","2","0.92792224224695","6.9112","6.9112","95.5533876392735","664310.050758555","664310.050758555","199724.008823696"
"2002/11/18 13:30","28.4","82.5","1","1","0.291410307987426","0","2","0","1","2","0.463934700887142","6.9112","6.9112","95.5533876392735","664272.200747301","664272.200747301","196692.609227682"
"2002/11/18 13:40","28.2","83.6666666666667","1","2","0.291578404596086","1","1","0.291578404596086","0","1","0","6.9112","6.9112","95.5533876392735","664655.590357288","664655.590357288","196856.280786508"
"2002/11/18 13:50","28","84.8333333333333","1","2","0.291373309952842","1","2","0.291373309952842","0","2","0","6.9112","6.9112","95.5533876392735","664187.816793103","664187.816793103","196806.314910042"
"2002/11/18 14:00","27.8","86","1","2","0.290860582124811","1","2","0.290860582124811","0","2","0","6.9112","6.9112","95.5533876392735","663018.404501698","663018.404501698","196682.828091265"
"2002/11/18 14:10","27.8166666666667","85.8333333333333","1","2","0.290379004282237","1","2","0.290379004282237","0","2","0","6.9112","6.9112","95.5533876392735","661920.040117185","661920.040117185","196567.454572359"
"2002/11/18 14:20","27.8333333333333","85.6666666666667","1","2","0.580092483920693","0","1","0","0","2","0","6.9112","6.9112","95.5533876392735","661161.08967246","661161.08967246","170805.702439542"
"2002/11/18 14:30","27.85","85.5","1","2","0.579695785502287","0","2","0","0","2","0","6.9112","6.9112","95.5533876392735","660708.703513214","660708.703513214","170738.865992298"
"2002/11/18 14:40","27.8666666666667","85.3333333333333","1","2","0.289715501370224","0","2","0","1","1","0.461236513556558","6.9112","6.9112","95.5533876392735","660406.751259589","660406.751259589","196246.689651043"
"2002/11/18 14:50","27.8833333333333","85.1666666666667","1","2","0.579269502561991","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","660222.580195076","660222.580195076","170667.071311888"
"2002/11/18 15:00","27.9","85","1","2","0.289551278624595","0","2","0","1","1","0.460975065597156","6.9112","6.9112","95.5533876392735","660032.199684781","660032.199684781","196203.442123276"
"2002/11/18 15:10","27.9166666666667","84.8333333333333","0","1","0","0","2","0","1","2","0.921475999075569","6.9112","6.9112","95.5533876392735","659692.577936396","659692.577936396","198818.167432395"
"2002/11/18 15:20","27.9333333333333","84.6666666666667","0","2","0","0","2","0","1","2","0.920838487794089","6.9112","6.9112","95.5533876392735","659235.927682256","659235.927682257","198728.813567516"
"2002/11/18 15:30","27.95","84.5","0","2","0","0","2","0","1","2","0.920142827002967","6.9112","6.9112","95.5533876392735","658737.625246263","658737.625246263","198631.356549545"
"2002/11/18 15:40","27.9666666666667","84.3333333333333","1","1","0.288763859941282","0","2","0","1","2","0.459721469408885","6.9112","6.9112","95.5533876392735","658236.295141344","658236.295141344","195997.109088115"
"2002/11/18 15:50","27.9833333333333","84.1666666666667","0","1","0","0","2","0","1","2","0.918742229280632","6.9112","6.9112","95.5533876392735","657734.377120962","657734.377120962","198435.290907122"
"2002/11/18 16:00","28","84","0","2","0","0","2","0","1","2","0.918030726205456","6.9112","6.9112","95.5533876392735","657224.728121838","657224.728121838","198335.765392825"
"2002/11/18 16:10","27.85","84.6666666666667","0","2","0","0","2","0","1","2","0.916887111467618","6.9112","6.9112","95.5533876392735","656405.55884182","656405.55884182","198175.884260497"
"2002/11/18 16:20","27.7","85.3333333333333","1","1","0.287551321565545","0","2","0","1","2","0.457791068825093","6.9112","6.9112","95.5533876392735","655470.8096939","655470.8096939","195678.665050161"
"2002/11/18 16:30","27.55","86","1","2","0.201072246047262","1","1","0.201072246047262","1","2","0.320113564173123","6.9112","6.9112","121.94756008","687446.921332166","687446.921332166","241548.231117946"
"2002/11/18 16:40","27.4","86.6666666666667","1","2","0.27406423621011","1","2","0.27406423621011","0","1","0","6.9112","6.9112","95.5533876392735","624711.125571357","624711.125571357","192707.485845982"
"2002/11/18 16:50","27.25","87.3333333333333","1","2","0.284775666941822","0","1","0","1","1","0.453372136267366","6.9112","6.9112","95.5533876392735","649140.309560704","649140.309560705","194953.224288834"
"2002/11/18 17:00","27.1","88","1","2","0.283754539719361","0","2","0","1","2","0.451746468473417","6.9112","6.9112","95.5533876392735","646811.417713927","646811.417713927","194687.288263659"
"2002/11/18 17:10","27.0833333333333","87.3333333333333","1","2","0.282089166125911","0","2","0","1","2","0.449095139475213","6.9112","6.9112","95.5533876392735","643013.208130178","643013.208130178","194254.037061195"
"2002/11/18 17:20","27.0666666666667","86.6666666666667","1","2","0.280108758041372","0","2","0","1","2","0.445942265307238","6.9112","6.9112","95.5533876392735","638496.532151818","638496.532151818","193740.55758566"
"2002/11/18 17:30","27.05","86","1","2","0.195018274020378","1","1","0.195018274020378","1","2","0.31047544354222","6.9112","6.9112","121.94756008","666739.966407238","666739.966407238","239576.261236093"
"2002/11/18 17:40","27.0333333333333","85.3333333333333","1","2","0.264780223718031","0","1","0","1","2","0.421538739448968","6.9112","6.9112","95.5533876392735","603538.207942296","603538.207942296","189828.064080289"
"2002/11/18 17:50","27.0166666666667","84.6666666666667","1","2","0.274104389117305","0","2","0","1","2","0.436383114431479","6.9112","6.9112","95.5533876392735","624802.699041886","624802.699041885","192193.195513502"
"2002/11/18 18:00","27","84","1","2","0.271906664226167","0","2","0","1","2","0.432884264829885","6.9112","6.9112","95.5533876392735","619790.547112443","619790.547112443","191630.775555539"
"2002/11/18 18:10","26.9166666666667","84.6666666666667","1","2","0.541396307998086","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","617034.425213515","617034.425213515","164414.363147525"
"2002/11/18 18:20","26.8333333333333","85.3333333333333","1","2","0.540247084381998","0","2","0","0","2","0","6.9112","6.9112","95.5533876392735","615723.973062281","615723.973062281","164228.538095373"
"2002/11/18 18:30","26.75","86","1","2","0.189300971743783","1","1","0.189300971743783","1","1","0.301373312118344","6.9112","6.9112","121.94756008","647185.067280258","647185.067280257","237733.261626811"
"2002/11/18 18:40","26.6666666666667","86.6666666666667","1","2","0.258872857350972","0","1","0","1","2","0.41213401980312","6.9112","6.9112","95.5533876392735","590066.38475175","590066.384751749","188343.770454198"
"2002/11/18 18:50","26.5833333333333","87.3333333333333","0","1","0","0","2","0","1","2","0.859751062673573","6.9112","6.9112","95.5533876392735","615480.526938508","615480.526938508","190356.344138926"
"2002/11/18 19:00","26.5","88","1","1","0.189445839728847","1","1","0.189445839728847","1","2","0.301603946668587","6.9112","6.9112","121.94756008","647680.553348577","647680.553348577","237779.883303773"
"2002/11/18 19:10","26.4333333333333","88.6666666666667","1","2","0.182184487064965","1","2","0.182184487064965","1","2","0.29004363674194","6.9112","6.9112","121.94756008","622845.238792624","622845.238792625","235465.679174804"
"2002/11/18 19:20","26.3666666666667","89.3333333333333","1","2","0.182501469216891","1","2","0.182501469216891","1","2","0.290548282651195","6.9112","6.9112","121.94756008","623929.365937235","623929.365937235","235566.136509299"
"2002/11/18 19:30","26.3","90","0","1","0","0","1","0","1","2","0.829212385953628","6.9112","6.9112","95.5533876392735","593607.628496015","593607.628496015","186311.421888898"
"2002/11/18 19:40","26.2333333333333","90.6666666666667","1","1","0.544589767922412","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","620675.921627696","620675.921627695","164932.028691553"
"2002/11/18 19:50","26.1666666666667","91.3333333333333","1","2","0.272688411619249","0","2","0","1","1","0.434128832139407","6.9112","6.9112","95.5533876392735","621573.402732039","621573.402732039","191833.144816196"
"2002/11/18 20:00","26.1","92","1","2","0.272756662972685","0","2","0","1","2","0.434237490516868","6.9112","6.9112","95.5533876392735","621729.057239411","621729.057239411","191850.805235565"
