1,"eplusout"
"2002/11/18 20:10","26.0833333333333","92.1666666666667","1","2","0.545854482235104","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","622118.079109437","622118.079109436","165137.52782026"
"2002/11/18 20:20","26.0666666666667","92.3333333333333","1","2","0.273318509648813","0","2","0","1","1","0.435131968723333","6.9112","6.9112","95.5533876392735","623010.410176672","623010.410176672","191994.512061965"
"2002/11/18 20:30","26.05","92.5","1","2","0.192197661132751","1","1","0.192197661132751","1","2","0.305984935964169","6.9112","6.9112","121.94756008","657092.556811591","657092.556811591","238664.832958793"
"2002/11/18 20:40","26.0333333333333","92.6666666666667","1","2","0.26365594592208","1","2","0.26365594592208","0","1","0","6.9112","6.9112","95.5533876392735","600974.255030707","600974.255030708","190283.088454663"
"2002/11/18 20:50","26.0166666666667","92.8333333333333","1","2","0.275017336014826","0","1","0","1","1","0.437836555624938","6.9112","6.9112","95.5533876392735","626884.786564732","626884.786564732","192429.032838077"
"2002/11/18 21:00","26","93","1","2","0.192535190410545","1","1","0.192535190410545","1","2","0.306522293566978","6.9112","6.9112","121.94756008","658247.009864552","658247.009864552","238773.680766539"
"2002/11/18 21:10","25.9666666666667","93","0","1","0","0","1","0","1","2","0.835462323082009","6.9112","6.9112","95.5533876392735","598083.993398611","598083.993398611","187131.695983291"
"2002/11/18 21:20","25.9333333333333","93","1","1","0.545627182381673","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","621858.888157211","621858.888157211","165100.560430546"
"2002/11/18 21:30","25.9","93","0","1","0","0","2","0","1","1","0.866974853201997","6.9112","6.9112","95.5533876392735","620654.581964157","620654.581964157","191326.867537147"
"2002/11/18 21:40","25.8666666666667","93","1","1","0.271753983604969","0","2","0","1","2","0.432641192308477","6.9112","6.9112","95.5533876392735","619442.343814207","619442.343814208","191593.955699019"
"2002/11/18 21:50","25.8333333333333","93","1","2","0.190097831871222","1","1","0.190097831871222","1","2","0.302641939393149","6.9112","6.9112","121.94756008","649910.539478397","649910.539478397","237989.020212057"
"2002/11/18 22:00","25.8","93","0","1","0","0","1","0","1","2","0.825163551394339","6.9112","6.9112","95.5533876392735","590707.767381635","590707.767381635","185782.100382569"
"2002/11/18 22:10","25.7833333333333","93.1666666666667","1","1","0.269831187000447","1","1","0.269831187000447","0","1","0","6.9112","6.9112","95.5533876392735","615057.232747326","615057.232747325","191701.20448947"
"2002/11/18 22:20","25.7666666666667","93.3333333333333","1","2","0.539325536231199","0","1","0","0","2","0","6.9112","6.9112","95.5533876392735","614673.139816062","614673.139816062","164079.710254149"
"2002/11/18 22:30","25.75","93.5","1","2","0.269612985285899","0","2","0","1","1","0.42923265325707","6.9112","6.9112","95.5533876392735","614559.606080914","614559.606080914","191048.569485296"
"2002/11/18 22:40","25.7333333333333","93.6666666666667","0","1","0","0","2","0","1","2","0.858760255582441","6.9112","6.9112","95.5533876392735","614770.862769428","614770.862769428","190223.653595864"
"2002/11/18 22:50","25.7166666666667","93.8333333333333","1","1","0.269729756288566","1","1","0.269729756288566","0","1","0","6.9112","6.9112","95.5533876392735","614825.911750064","614825.911750063","191678.516845222"
"2002/11/18 23:00","25.7","94","0","1","0","0","1","0","1","1","0.858633621170988","6.9112","6.9112","95.5533876392735","614680.161112854","614680.161112854","190206.705196328"
"2002/11/18 23:10","25.75","94","0","2","0","0","2","0","1","2","0.859916990069867","6.9112","6.9112","95.5533876392735","615599.372281943","615599.372281943","190378.61586734"
"2002/11/18 23:20","25.8","94","1","1","0.27078166129376","0","2","0","1","2","0.431093223522706","6.9112","6.9112","95.5533876392735","617224.871092258","617224.871092257","191347.46940934"
"2002/11/18 23:30","25.85","94","1","2","0.27156306903356","1","1","0.27156306903356","0","1","0","6.9112","6.9112","95.5533876392735","619006.944484778","619006.944484779","192107.884410816"
"2002/11/18 23:40","25.9","94","1","2","0.27236678319796","1","2","0.27236678319796","0","2","0","6.9112","6.9112","95.5533876392735","620839.89527907","620839.895279071","192296.205353128"
"2002/11/18 23:50","25.95","94","1","2","0.191659778902267","1","2","0.191659778902267","1","1","0.305128609935637","6.9112","6.9112","121.94756008","655252.839158775","655252.839158775","238491.799863301"
"2002/11/19 0:00","26","94","1","2","0.184990848432458","1","2","0.184990848432458","1","2","0.294511455435798","6.9112","6.9112","121.94756008","632443.474556738","632443.474556738","236357.238252912"
"2002/11/19 0:10","25.9166666666667","94.3333333333333","1","2","0.185828705271901","1","2","0.185828705271901","1","2","0.295845350811284","6.9112","6.9112","121.94756008","635309.111511008","635309.111511008","236623.975163596"
"2002/11/19 0:20","25.8333333333333","94.6666666666667","0","1","0","0","1","0","1","2","0.845213587880275","6.9112","6.9112","95.5533876392735","605068.165396737","605068.165396737","188419.289773911"
"2002/11/19 0:30","25.75","95","1","1","0.275999120093814","1","1","0.275999120093814","0","1","0","6.9112","6.9112","95.5533876392735","629123.873787752","629123.873787752","193143.527070229"
"2002/11/19 0:40","25.6666666666667","95.3333333333333","0","1","0","0","1","0","1","1","0.873349122362457","6.9112","6.9112","95.5533876392735","625220.202552298","625220.202552298","192187.602245798"
"2002/11/19 0:50","25.5833333333333","95.6666666666667","1","1","0.545888989808942","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","622157.428246753","622157.428246753","165143.12109228"
"2002/11/19 1:00","25.5","96","0","1","0","0","2","0","1","1","0.867027562307657","6.9112","6.9112","95.5533876392735","620692.335134748","620692.335134748","191333.96658392"
"2002/11/19 1:10","25.4166666666667","96.3333333333333","0","2","0","0","2","0","1","2","0.864693154437303","6.9112","6.9112","95.5533876392735","619020.305652004","619020.305652004","191019.74872332"
"2002/11/19 1:20","25.3333333333333","96.6666666666667","1","1","0.270558463545276","1","1","0.270558463545276","0","1","0","6.9112","6.9112","95.5533876392735","616715.848734203","616715.848734204","191870.347527425"
"2002/11/19 1:30","25.25","97","1","2","0.538922681457825","0","1","0","0","2","0","6.9112","6.9112","95.5533876392735","614213.768640777","614213.768640776","164014.67034639"
"2002/11/19 1:40","25.1666666666667","97.3333333333333","1","2","0.268478053492854","0","2","0","1","1","0.427425804880395","6.9112","6.9112","95.5533876392735","611971.308939087","611971.308939087","190759.580821476"
"2002/11/19 1:50","25.0833333333333","97.6666666666667","0","1","0","0","2","0","1","2","0.852199289171703","6.9112","6.9112","95.5533876392735","610071.601071068","610071.601071068","189347.347262875"
"2002/11/19 2:00","25","98","1","1","0.187156300383234","1","1","0.187156300383234","1","2","0.297958925465281","6.9112","6.9112","121.94756008","639849.772642633","639849.772642633","237046.673026202"
"2002/11/19 2:10","25","97.3333333333333","0","1","0","0","1","0","1","2","0.810676060458205","6.9112","6.9112","95.5533876392735","580331.634010072","580331.634010072","183901.535764759"
"2002/11/19 2:20","25","96.6666666666667","0","2","0","0","2","0","1","2","0.840563274339788","6.9112","6.9112","95.5533876392735","601737.449940931","601737.449940931","187803.807090638"
"2002/11/19 2:30","25","96","0","2","0","0","2","0","1","2","0.836162140458248","6.9112","6.9112","95.5533876392735","598585.222587883","598585.222587883","187223.516553479"
"2002/11/19 2:40","25","95.3333333333333","1","1","0.183230370623983","1","1","0.183230370623983","1","2","0.291708717429946","6.9112","6.9112","121.94756008","626422.325365931","626422.325365931","235796.180937464"
"2002/11/19 2:50","25","94.6666666666667","1","2","0.249063423284788","1","2","0.249063423284788","0","1","0","6.9112","6.9112","95.5533876392735","567696.514512283","567696.514512283","186950.555662345"
"2002/11/19 3:00","25","94","1","2","0.516511971556358","0","1","0","0","2","0","6.9112","6.9112","95.5533876392735","588659.618804075","588659.618804075","160441.41749527"
"2002/11/19 3:10","25","94","1","2","0.257442248177701","0","2","0","1","1","0.409856443407583","6.9112","6.9112","95.5533876392735","586803.908006688","586803.908006688","187978.528892556"
"2002/11/19 3:20","25","94","1","2","0.18022095827702","1","1","0.18022095827702","1","2","0.286917634963863","6.9112","6.9112","121.94756008","616129.706012935","616129.706012935","234843.471959376"
"2002/11/19 3:30","25","94","0","1","0","0","1","0","1","2","0.783290781414007","6.9112","6.9112","95.5533876392735","560718.423100234","560718.423100233","180403.937037317"
"2002/11/19 3:40","25","94","1","1","0.51275854710749","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","584379.826264309","584379.826264308","159851.512135502"
"2002/11/19 3:50","25","94","0","1","0","0","2","0","1","1","0.816016601139793","6.9112","6.9112","95.5533876392735","584156.579301046","584156.579301046","184592.095336466"
"2002/11/19 4:00","25","94","1","1","0.17966926840181","1","1","0.17966926840181","1","2","0.286039326715245","6.9112","6.9112","121.94756008","614242.862956608","614242.862956608","234669.617918351"
"2002/11/19 4:10","24.9333333333333","94.6666666666667","0","1","0","0","1","0","1","2","0.78258665059854","6.9112","6.9112","95.5533876392735","560214.136292073","560214.136292073","180315.005826477"
"2002/11/19 4:20","24.8666666666667","95.3333333333333","1","1","0.256776437345243","0","2","0","1","2","0.408796450878366","6.9112","6.9112","95.5533876392735","585285.545231922","585285.545231922","187813.368263798"
"2002/11/19 4:30","24.8","96","0","1","0","0","2","0","1","2","0.818831656399568","6.9112","6.9112","95.5533876392735","586172.758064488","586172.758064488","184957.373494456"
"2002/11/19 4:40","24.7333333333333","96.6666666666667","1","1","0.257284292190271","1","1","0.257284292190271","0","1","0","6.9112","6.9112","95.5533876392735","586443.693497008","586443.693497008","188806.09444583"
"2002/11/19 4:50","24.6666666666667","97.3333333333333","1","2","0.257353944736968","0","1","0","1","1","0.409715861454095","6.9112","6.9112","95.5533876392735","586602.534286518","586602.534286518","187957.660588521"
"2002/11/19 5:00","24.6","98","1","2","0.257504298734318","0","2","0","1","2","0.409955229914563","6.9112","6.9112","95.5533876392735","586945.412741803","586945.412741803","187995.36573341"
"2002/11/19 5:10","24.6666666666667","97.3333333333333","0","1","0","0","2","0","1","2","0.820823174238921","6.9112","6.9112","95.5533876392735","587599.112828101","587599.1128281","185216.265954818"
"2002/11/19 5:20","24.7333333333333","96.6666666666667","1","1","0.516200199668203","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","588304.123874716","588304.123874716","160392.359908103"
"2002/11/19 5:30","24.8","96","1","2","0.515665338420606","0","2","0","0","2","0","6.9112","6.9112","95.5533876392735","587694.253915693","587694.253915692","160308.169955728"
"2002/11/19 5:40","24.8666666666667","95.3333333333333","1","2","0.257119677387165","1","1","0.257119677387165","0","2","0","6.9112","6.9112","95.5533876392735","586068.293961692","586068.293961692","188767.19455046"
"2002/11/19 5:50","24.9333333333333","94.6666666666667","1","2","0.256385802943198","0","1","0","1","1","0.408174548188237","6.9112","6.9112","95.5533876392735","584394.716311228","584394.716311228","187715.708564356"
"2002/11/19 6:00","25","94","0","1","0","0","2","0","1","2","0.814470736320181","6.9112","6.9112","95.5533876392735","583049.413923984","583049.413923983","184391.857166379"
"2002/11/19 6:10","25","94.1666666666667","0","2","0","0","2","0","1","2","0.813912412448529","6.9112","6.9112","95.5533876392735","582649.536731191","582649.536731191","184319.605208849"
"2002/11/19 6:20","25","94.3333333333333","0","2","0","0","2","0","1","2","0.813943474068653","6.9112","6.9112","95.5533876392735","582671.783370079","582671.783370079","184323.634541137"
"2002/11/19 6:30","25","94.5","1","1","0.255852589554433","0","2","0","1","2","0.407325655107774","6.9112","6.9112","95.5533876392735","583178.742827587","583178.742827587","187584.017188784"
"2002/11/19 6:40","25","94.6666666666667","0","1","0","0","2","0","1","2","0.81584428734274","6.9112","6.9112","95.5533876392735","584033.166164349","584033.166164349","184569.803301664"
"2002/11/19 6:50","25","94.8333333333333","1","1","0.513064041162832","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","584728.160676932","584728.160676932","159899.482177128"
"2002/11/19 7:00","25","95","0","1","0","0","2","0","1","1","0.817613199120179","6.9112","6.9112","95.5533876392735","585300.082467639","585300.082467638","184799.215182403"
"2002/11/19 7:10","25","95.1666666666667","0","2","0","0","2","0","1","2","0.818315918151178","6.9112","6.9112","95.5533876392735","585803.379195091","585803.379195091","184890.4402136"
"2002/11/19 7:20","25","95.3333333333333","0","2","0","0","2","0","1","2","0.819097359260231","6.9112","6.9112","95.5533876392735","586363.058218282","586363.058218282","184991.941503165"
"2002/11/19 7:30","25","95.5","1","1","0.257707785069716","0","2","0","1","2","0.410279186787605","6.9112","6.9112","95.5533876392735","587409.458450214","587409.458450214","188047.401314429"
"2002/11/19 7:40","25","95.6666666666667","1","2","0.258310531795695","0","2","0","1","2","0.411238779205454","6.9112","6.9112","95.5533876392735","588784.010008835","588784.010008835","188197.724798336"
"2002/11/19 7:50","25","95.8333333333333","1","2","0.258878595269885","1","1","0.258878595269885","0","1","0","6.9112","6.9112","95.5533876392735","590079.470001308","590079.470001308","189172.42492143"
"2002/11/19 8:00","25","96","1","2","0.181928442045174","1","2","0.181928442045174","1","1","0.289636004731628","6.9112","6.9112","121.94756008","621969.527022193","621969.527022193","235383.61510725"
"2002/11/19 8:10","25.1833333333333","95.3333333333333","1","2","0.17571692148338","1","2","0.17571692148338","1","2","0.279747061702151","6.9112","6.9112","121.94756008","600725.516039722","600725.516039722","233428.616850909"
"2002/11/19 8:20","25.3666666666667","94.6666666666667","0","1","0","0","1","0","1","2","0.801745556266525","6.9112","6.9112","95.5533876392735","573935.577617696","573935.577617696","182752.81092526"
"2002/11/19 8:30","25.55","94","1","1","0.26420329556409","1","1","0.26420329556409","0","1","0","6.9112","6.9112","95.5533876392735","602222.502729345","602222.502729345","190399.617015799"
"2002/11/19 8:40","25.7333333333333","93.3333333333333","0","1","0","0","1","0","1","1","0.846449951259064","6.9112","6.9112","95.5533876392735","605953.69473372","605953.69473372","188583.079449595"
"2002/11/19 8:50","25.9166666666667","92.6666666666667","1","1","0.267489394820001","0","2","0","1","2","0.425851828074847","6.9112","6.9112","95.5533876392735","609716.60771604","609716.60771604","190511.165766569"
"2002/11/19 9:00","26.1","92","1","2","0.53847990601045","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","613708.876734706","613708.876734706","163943.324073761"
"2002/11/19 9:10","26.2833333333333","91.1666666666667","1","2","0.270953086532887","0","2","0","1","1","0.431366138086326","6.9112","6.9112","95.5533876392735","617615.821921331","617615.821921331","191392.44156636"
"2002/11/19 9:20","26.4666666666667","90.3333333333333","0","1","0","0","2","0","1","2","0.867945372152947","6.9112","6.9112","95.5533876392735","621349.72158202","621349.72158202","191457.756615811"
"2002/11/19 9:30","26.65","89.5","0","2","0","0","2","0","1","2","0.871809497138229","6.9112","6.9112","95.5533876392735","624117.430657029","624117.430657029","191979.440194049"
"2002/11/19 9:40","26.8333333333333","88.6666666666667","1","1","0.274752934889301","0","2","0","1","2","0.437415620422158","6.9112","6.9112","95.5533876392735","626281.786583312","626281.786583312","192365.280431152"
"2002/11/19 9:50","27.0166666666667","87.8333333333333","0","1","0","0","2","0","1","2","0.878070998350807","6.9112","6.9112","95.5533876392735","628602.305865374","628602.305865374","192827.977816098"
"2002/11/19 10:00","27.2","87","1","1","0.27694264253436","0","2","0","1","2","0.440901706306893","6.9112","6.9112","95.5533876392735","631275.708196123","631275.708196122","192928.510498507"
"2002/11/19 10:10","27.3833333333333","86.3333333333333","1","2","0.27849300762065","0","2","0","1","2","0.443369938016131","6.9112","6.9112","95.5533876392735","634811.548563254","634811.548563253","193328.177252662"
"2002/11/19 10:20","27.5666666666667","85.6666666666667","1","2","0.280218371672367","0","2","0","1","2","0.446116773777649","6.9112","6.9112","95.5533876392735","638746.524817241","638746.524817241","193774.140305112"
"2002/11/19 10:30","27.75","85","1","2","0.282129878726695","1","1","0.282129878726695","0","1","0","6.9112","6.9112","95.5533876392735","643106.060877536","643106.060877536","194602.578748866"
"2002/11/19 10:40","27.9333333333333","84.3333333333333","1","2","0.199184276512213","1","2","0.199184276512213","1","1","0.31710785518645","6.9112","6.9112","121.94756008","680989.266232252","680989.266232252","240931.711654036"
"2002/11/19 10:50","28.1166666666667","83.6666666666667","1","2","0.192542115161593","1","2","0.192542115161593","1","2","0.30653331799617","6.9112","6.9112","121.94756008","658270.694642899","658270.694642899","238777.749494711"
"2002/11/19 11:00","28.3","83","1","2","0.275643088019186","0","1","0","1","2","0.438832773195199","6.9112","6.9112","95.5533876392735","628311.895030588","628311.895030588","192602.417328762"
"2002/11/19 11:10","28.35","82.6666666666667","1","2","0.288331222348602","0","2","0","1","2","0.459032696271316","6.9112","6.9112","95.5533876392735","657249.559577289","657249.559577289","195885.735349131"
"2002/11/19 11:20","28.4","82.3333333333333","1","2","0.289051621373393","0","2","0","1","2","0.460179594980541","6.9112","6.9112","95.5533876392735","658892.606178999","658892.606178999","196074.031917835"
"2002/11/19 11:30","28.45","82","0","1","0","0","2","0","1","2","0.923084701475895","6.9112","6.9112","95.5533876392735","660844.895338744","660844.895338744","199043.867407841"
"2002/11/19 11:40","28.5","81.6666666666667","1","1","0.58097737480566","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","662170.201020636","662170.201020636","170954.908873081"
"2002/11/19 11:50","28.55","81.3333333333333","1","2","0.580345898077544","0","2","0","0","2","0","6.9112","6.9112","95.5533876392735","661450.077786721","661450.077786721","170848.437821414"
"2002/11/19 12:00","28.6","81","1","2","0.578484022248088","0","2","0","0","2","0","6.9112","6.9112","95.5533876392735","659326.837435511","659326.837435511","170534.918127685"
"2002/11/19 12:10","28.6666666666667","80.6666666666667","1","2","0.288643748664719","0","2","0","1","1","0.459530248344846","6.9112","6.9112","95.5533876392735","657962.351913674","657962.351913674","195967.56612078"
"2002/11/19 12:20","28.7333333333333","80.3333333333333","1","2","0.577185123745288","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","657845.607916972","657845.607916972","170316.568071215"
"2002/11/19 12:30","28.8","80","1","2","0.577597931916879","0","2","0","0","2","0","6.9112","6.9112","95.5533876392735","658316.363048039","658316.363048039","170385.942344928"
"2002/11/19 12:40","28.8666666666667","79.6666666666667","1","2","0.289035016723008","0","2","0","1","1","0.460153159836353","6.9112","6.9112","95.5533876392735","658854.735152106","658854.735152106","196070.46563523"
"2002/11/19 12:50","28.9333333333333","79.3333333333333","1","2","0.57879697835857","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","659683.72485754","659683.72485754","170587.608058905"
"2002/11/19 13:00","29","79","1","2","0.289859272604714","0","2","0","1","1","0.461465402044169","6.9112","6.9112","95.5533876392735","660734.658173899","660734.658173899","196286.549766289"
"2002/11/19 13:10","28.9666666666667","79","1","2","0.580741371290927","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","661901.067305203","661901.067305202","170915.130464316"
"2002/11/19 13:20","28.9333333333333","79","1","2","0.290842446294879","1","1","0.290842446294879","0","2","0","6.9112","6.9112","95.5533876392735","662977.040955774","662977.040955774","196680.701489838"
"2002/11/19 13:30","28.9","79","1","2","0.580830088670005","0","1","0","0","2","0","6.9112","6.9112","95.5533876392735","662002.238826074","662002.238826074","170930.057187258"
"2002/11/19 13:40","28.8666666666667","79","1","2","0.289301272045575","1","1","0.289301272045575","0","2","0","6.9112","6.9112","95.5533876392735","659461.996794285","659461.996794286","196310.504567778"
"2002/11/19 13:50","28.8333333333333","79","1","2","0.577699915681414","0","1","0","0","2","0","6.9112","6.9112","95.5533876392735","658432.662596366","658432.662596366","170403.020185639"
"2002/11/19 14:00","28.8","79","1","2","0.578077162462545","0","2","0","0","2","0","6.9112","6.9112","95.5533876392735","658862.864897802","658862.864897802","170466.427893357"
"2002/11/19 14:10","28.8333333333333","78.3333333333333","0","1","0","0","2","0","1","1","0.91794165633467","6.9112","6.9112","95.5533876392735","657160.927485674","657160.927485674","198323.282224206"
"2002/11/19 14:20","28.8666666666667","77.6666666666667","0","2","0","0","2","0","1","2","0.912916090263488","6.9112","6.9112","95.5533876392735","653561.131822114","653561.131822114","197621.79316636"
"2002/11/19 14:30","28.9","77","1","1","0.199602511099013","1","1","0.199602511099013","1","2","0.317773698269585","6.9112","6.9112","121.94756008","682419.800893038","682419.800893039","241067.958679305"
"2002/11/19 14:40","28.9333333333333","76.3333333333333","1","2","0.271085170633067","0","1","0","1","2","0.431576420275492","6.9112","6.9112","95.5533876392735","617917.051883074","617917.051883074","191432.077438403"
"2002/11/19 14:50","28.9666666666667","75.6666666666667","1","2","0.281345108873409","1","1","0.281345108873409","0","1","0","6.9112","6.9112","95.5533876392735","641316.248077831","641316.248077831","194409.139244221"
"2002/11/19 15:00","29","75","0","1","0","0","1","0","1","1","0.892390715445406","6.9112","6.9112","95.5533876392735","638859.100532139","638859.100532139","194783.171798847"
"2002/11/19 15:10","29.05","74.5","1","1","0.27910149153998","0","2","0","1","2","0.444338664232642","6.9112","6.9112","95.5533876392735","636199.293192776","636199.293192776","193482.200841017"
"2002/11/19 15:20","29.1","74","1","2","0.27780829505074","0","2","0","1","2","0.442279853305303","6.9112","6.9112","95.5533876392735","633249.956171527","633249.956171526","193148.63312238"
"2002/11/19 15:30","29.15","73.5","1","2","0.276855718099433","1","1","0.276855718099433","0","1","0","6.9112","6.9112","95.5533876392735","631077.464586718","631077.464586719","193348.764958183"
"2002/11/19 15:40","29.2","73","1","2","0.276290989518913","0","1","0","1","1","0.439864253483443","6.9112","6.9112","95.5533876392735","629789.521861121","629789.521861121","192757.891525449"
"2002/11/19 15:50","29.25","72.5","1","2","0.27561380857374","1","1","0.27561380857374","0","1","0","6.9112","6.9112","95.5533876392735","628245.11938865","628245.11938865","193056.027522789"
"2002/11/19 16:00","29.3","72","1","2","0.274704159019491","1","2","0.274704159019491","0","2","0","6.9112","6.9112","95.5533876392735","626170.547151012","626170.547151011","192842.368711206"
"2002/11/19 16:10","29.3333333333333","71.3333333333333","0","1","0","0","1","0","1","1","0.870221408786425","6.9112","6.9112","95.5533876392735","622979.948685233","622979.948685233","191764.784599735"
"2002/11/19 16:20","29.3666666666667","70.6666666666667","1","1","0.27170483370033","1","1","0.27170483370033","0","1","0","6.9112","6.9112","95.5533876392735","619330.252625345","619330.252625345","192140.01221246"
"2002/11/19 16:30","29.4","70","1","2","0.270341589707864","1","2","0.270341589707864","0","2","0","6.9112","6.9112","95.5533876392735","616221.249032148","616221.249032148","191819.949231213"
"2002/11/19 16:40","29.4333333333333","69.3333333333333","1","2","0.269087816035558","1","2","0.269087816035558","0","2","0","6.9112","6.9112","95.5533876392735","613361.91680009","613361.91680009","191526.975437563"
"2002/11/19 16:50","29.4666666666667","68.6666666666667","0","1","0","0","1","0","1","1","0.851852659639552","6.9112","6.9112","95.5533876392735","609823.330302098","609823.330302098","189301.170959523"
"2002/11/19 17:00","29.5","68","0","2","0","0","2","0","1","2","0.846146565765109","6.9112","6.9112","95.5533876392735","605736.398662558","605736.398662558","188542.761863373"
"2002/11/19 17:10","29.4166666666667","69","1","1","0.186261792049753","1","1","0.186261792049753","1","2","0.296534839066276","6.9112","6.9112","121.94756008","636790.358586188","636790.358586188","236761.289980219"
"2002/11/19 17:20","29.3333333333333","70","1","2","0.179672320914751","1","2","0.179672320914751","1","2","0.286044186415259","6.9112","6.9112","121.94756008","614253.30289045","614253.30289045","234671.838130532"
"2002/11/19 17:30","29.25","71","1","2","0.258123688898324","1","2","0.258123688898324","0","1","0","6.9112","6.9112","95.5533876392735","588357.918273329","588357.918273329","189015.619297457"
"2002/11/19 17:40","29.1666666666667","72","1","2","0.190706637763674","1","2","0.190706637763674","1","1","0.303611178201356","6.9112","6.9112","121.94756008","651992.823029578","651992.823029578","238184.87434381"
"2002/11/19 17:50","29.0833333333333","73","0","1","0","0","1","0","1","2","0.833474287609037","6.9112","6.9112","95.5533876392735","596660.107902876","596660.107902875","186870.405696882"
"2002/11/19 18:00","29","74","0","2","0","0","2","0","1","2","0.869843944845428","6.9112","6.9112","95.5533876392735","622709.58720046","622709.58720046","191713.8853876"
"2002/11/19 18:10","28.8","74.8333333333333","0","2","0","0","2","0","1","2","0.868340171666207","6.9112","6.9112","95.5533876392735","621632.499168077","621632.499168076","191510.968107447"
"2002/11/19 18:20","28.6","75.6666666666667","0","2","0","0","2","0","1","2","0.865229166291835","6.9112","6.9112","95.5533876392735","619404.225991866","619404.225991865","191091.923566294"
"2002/11/19 18:30","28.4","76.5","1","1","0.270823951978231","0","2","0","1","2","0.431160551669695","6.9112","6.9112","95.5533876392735","617321.318815984","617321.318815983","191358.547868736"
"2002/11/19 18:40","28.2","77.3333333333333","1","2","0.539917420773049","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","615348.060339041","615348.060339041","164175.33145756"
"2002/11/19 18:50","28","78.1666666666667","1","2","0.538261660987335","0","2","0","0","2","0","6.9112","6.9112","95.5533876392735","613460.01452423","613460.01452423","163908.061316903"
"2002/11/19 19:00","27.8","79","0","1","0","0","2","0","1","1","0.854193580436426","6.9112","6.9112","95.5533876392735","611499.999031729","611499.999031729","189613.270201482"
"2002/11/19 19:10","27.6","79.8333333333333","1","1","0.267138502623743","0","2","0","1","2","0.425293196270645","6.9112","6.9112","95.5533876392735","608916.376985209","608916.376985208","190420.066717928"
"2002/11/19 19:20","27.4","80.6666666666667","1","2","0.265785941211445","1","1","0.265785941211445","0","1","0","6.9112","6.9112","95.5533876392735","605831.789413423","605831.789413424","190761.190251717"
"2002/11/19 19:30","27.2","81.5","1","2","0.264511621158988","0","1","0","1","1","0.421111115427198","6.9112","6.9112","95.5533876392735","602925.649876681","602925.649876681","189754.95732256"
"2002/11/19 19:40","27","82.3333333333333","1","2","0.263345057021224","0","2","0","1","2","0.419253907327535","6.9112","6.9112","95.5533876392735","600265.264482352","600265.264482351","189460.458550995"
"2002/11/19 19:50","26.8","83.1666666666667","1","2","0.26203531157314","0","2","0","1","2","0.417168749918754","6.9112","6.9112","95.5533876392735","597278.363746086","597278.363746086","189130.520443742"
"2002/11/19 20:00","26.6","84","1","2","0.260560711248352","0","2","0","1","2","0.414821138177313","6.9112","6.9112","95.5533876392735","593915.525933518","593915.525933518","188759.961302962"
"2002/11/19 20:10","26.5833333333333","84.5","0","1","0","0","2","0","1","2","0.828732303980701","6.9112","6.9112","95.5533876392735","593263.782881581","593263.782881581","186248.353659473"
"2002/11/19 20:20","26.5666666666667","85","1","1","0.521428339424292","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","594265.488307668","594265.488307667","161217.931499678"
"2002/11/19 20:30","26.55","85.5","1","2","0.261451878959236","0","2","0","1","1","0.416239906196346","6.9112","6.9112","95.5533876392735","595947.838761808","595947.838761807","188985.468818103"
"2002/11/19 20:40","26.5333333333333","86","1","2","0.262356633531331","0","2","0","1","2","0.417680304940921","6.9112","6.9112","95.5533876392735","598011.143534877","598011.143534876","189213.050527135"
"2002/11/19 20:50","26.5166666666667","86.5","1","2","0.184735938255017","1","1","0.184735938255017","1","2","0.294105630131468","6.9112","6.9112","121.94756008","631571.633199315","631571.633199315","236274.898278791"
"2002/11/19 21:00","26.5","87","1","2","0.253549333526287","1","2","0.253549333526287","0","1","0","6.9112","6.9112","95.5533876392735","577926.280610814","577926.280610814","187972.777757465"
"2002/11/19 21:10","26.4833333333333","87.5","0","1","0","0","1","0","1","1","0.844757400314827","6.9112","6.9112","95.5533876392735","604741.427261585","604741.427261585","188358.680440955"
"2002/11/19 21:20","26.4666666666667","88","0","2","0","0","2","0","1","2","0.847870147238255","6.9112","6.9112","95.5533876392735","606970.893412649","606970.893412649","188771.569600266"
"2002/11/19 21:30","26.45","88.5","1","1","0.187570807962373","1","1","0.187570807962373","1","2","0.298618835030839","6.9112","6.9112","121.94756008","641267.483321183","641267.483321183","237179.572470708"
"2002/11/19 21:40","26.4333333333333","89","0","1","0","0","1","0","1","2","0.82077993906598","6.9112","6.9112","95.5533876392735","587568.14711678","587568.14711678","185210.940228201"
"2002/11/19 21:50","26.4166666666667","89.5","0","2","0","0","2","0","1","2","0.86009490617657","6.9112","6.9112","95.5533876392735","615726.804554192","615726.804554192","190402.484219852"
"2002/11/19 22:00","26.4","90","1","1","0.542942013480864","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","618796.987545053","618796.987545053","164664.781824371"
"2002/11/19 22:10","26.3833333333333","90.5","1","2","0.272444651062463","1","1","0.272444651062463","0","2","0","6.9112","6.9112","95.5533876392735","621017.481054299","621017.4810543","192315.200112563"
"2002/11/19 22:20","26.3666666666667","91","1","2","0.273232818962907","0","1","0","1","1","0.43499554636062","6.9112","6.9112","95.5533876392735","622814.982996991","622814.982996991","191974.292715495"
"2002/11/19 22:30","26.35","91.5","1","2","0.548071453025396","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","624646.105831121","624646.105831121","165498.465709651"
"2002/11/19 22:40","26.3333333333333","92","1","2","0.274921573631952","1","1","0.274921573631952","0","2","0","6.9112","6.9112","95.5533876392735","626666.388350787","626666.388350787","192897.41594289"
"2002/11/19 22:50","26.3166666666667","92.5","1","2","0.551733692638968","0","1","0","0","2","0","6.9112","6.9112","95.5533876392735","628822.205628725","628822.205628725","166096.471752856"
"2002/11/19 23:00","26.3","93","1","2","0.194099039076864","1","1","0.194099039076864","1","1","0.309011991574752","6.9112","6.9112","121.94756008","663595.871851635","663595.871851635","239279.420922455"
"2002/11/19 23:10","26.2833333333333","93.1666666666667","1","2","0.265937234457042","1","2","0.265937234457042","0","1","0","6.9112","6.9112","95.5533876392735","606176.820845397","606176.820845397","190818.145093231"
"2002/11/19 23:20","26.2666666666667","93.3333333333333","1","2","0.555245707900695","0","1","0","0","2","0","6.9112","6.9112","95.5533876392735","632827.029901654","632827.029901653","166672.111863673"
"2002/11/19 23:30","26.25","93.5","1","2","0.194880790783588","1","1","0.194880790783588","1","1","0.310256565751733","6.9112","6.9112","121.94756008","666269.726396202","666269.726396202","239532.402694649"
"2002/11/19 23:40","26.2333333333333","93.6666666666667","1","2","0.187343797661267","1","2","0.187343797661267","1","2","0.298257427238268","6.9112","6.9112","121.94756008","640491.055871365","640491.055871365","237108.023208827"
"2002/11/19 23:50","26.2166666666667","93.8333333333333","0","1","0","0","1","0","1","2","0.84975315808385","6.9112","6.9112","95.5533876392735","608319.580456197","608319.580456197","189022.080314418"
"2002/11/20 0:00","26.2","94","1","1","0.278480006194481","0","2","0","1","2","0.443349239322244","6.9112","6.9112","95.5533876392735","634781.896772168","634781.896772168","193323.393649942"
"2002/11/20 0:10","26.1833333333333","94.1666666666667","1","2","0.278777086166063","1","1","0.278777086166063","0","1","0","6.9112","6.9112","95.5533876392735","635459.434596804","635459.434596804","193804.396223912"
"2002/11/20 0:20","26.1666666666667","94.3333333333333","0","1","0","0","1","0","1","1","0.888478157280702","6.9112","6.9112","95.5533876392735","636056.632127397","636056.632127396","194246.942380793"
"2002/11/20 0:30","26.15","94.5","0","2","0","0","2","0","1","2","0.889432038703396","6.9112","6.9112","95.5533876392735","636739.872534518","636739.872534518","194377.544208499"
"2002/11/20 0:40","26.1333333333333","94.6666666666667","1","1","0.279642033296888","1","1","0.279642033296888","0","1","0","6.9112","6.9112","95.5533876392735","637432.087573417","637432.087573417","194009.25704054"
"2002/11/20 0:50","26.1166666666667","94.8333333333333","0","1","0","0","1","0","1","1","0.890754686495711","6.9112","6.9112","95.5533876392735","637687.251968887","637687.251968887","194558.789170576"
"2002/11/20 1:00","26.1","95","0","2","0","0","2","0","1","2","0.890641450344796","6.9112","6.9112","95.5533876392735","637606.143696086","637606.143696086","194543.268760538"
"2002/11/20 1:10","26.0833333333333","95.1666666666667","0","2","0","0","2","0","1","2","0.890907809938703","6.9112","6.9112","95.5533876392735","637796.93054643","637796.930546429","194579.788497313"
"2002/11/20 1:20","26.0666666666667","95.3333333333333","1","1","0.196316767640339","1","1","0.196316767640339","1","2","0.312542687674182","6.9112","6.9112","121.94756008","671181.275937844","671181.275937844","239998.16006363"
"2002/11/20 1:30","26.05","95.5","0","1","0","0","1","0","1","2","0.855443419328215","6.9112","6.9112","95.5533876392735","612395.189623279","612395.189623278","189780.428172949"
"2002/11/20 1:40","26.0333333333333","95.6666666666667","1","1","0.280314526666322","1","1","0.280314526666322","0","1","0","6.9112","6.9112","95.5533876392735","638965.822840711","638965.822840711","194168.331180072"
"2002/11/20 1:50","26.0166666666667","95.8333333333333","1","2","0.280387657606091","0","1","0","1","1","0.446386282497396","6.9112","6.9112","95.5533876392735","639132.610597022","639132.610597022","193815.82797687"
"2002/11/20 2:00","26","96","1","2","0.28030110248357","1","1","0.28030110248357","0","1","0","6.9112","6.9112","95.5533876392735","638935.20667523","638935.20667523","194164.630291343"
"2002/11/20 2:10","25.9666666666667","96","1","2","0.208426205938043","1","2","0.208426205938043","1","1","0.331821307820999","6.9112","6.9112","121.94756008","712601.096074106","712601.096074106","243969.33480391"
"2002/11/20 2:20","25.9333333333333","96","1","2","0.291697846234795","0","1","0","1","2","0.464392471141421","6.9112","6.9112","95.5533876392735","664928.009346847","664928.009346847","196759.643326079"
"2002/11/20 2:30","25.9","96","0","1","0","0","2","0","1","2","0.9765941021505","6.9112","6.9112","95.5533876392735","699175.067632371","699175.067632371","206698.051638588"
"2002/11/20 2:40","25.8666666666667","96","1","1","0.615933025934176","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","702034.262273164","702034.262273163","176956.055507763"
"2002/11/20 2:50","25.8333333333333","96","1","2","0.307822509891554","0","2","0","1","1","0.490063460826613","6.9112","6.9112","95.5533876392735","701705.804002476","701705.804002475","201031.679650896"
"2002/11/20 3:00","25.8","96","0","1","0","0","2","0","1","2","0.938196879033351","6.9112","6.9112","95.5533876392735","671669.89243348","671669.89243348","201176.002751455"
"2002/11/20 3:10","25.75","96","1","1","0.291475103484047","0","2","0","1","2","0.464037857428004","6.9112","6.9112","95.5533876392735","664419.984307625","664419.984307625","196698.603699384"
"2002/11/20 3:20","25.7","96","1","2","0.562920892622073","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","641579.296102595","641579.296102595","167937.376377921"
"2002/11/20 3:30","25.65","96","1","2","0.282162711404157","0","2","0","1","1","0.449212225953384","6.9112","6.9112","95.5533876392735","643180.941987377","643180.941987376","194269.474226503"
"2002/11/20 3:40","25.6","96","0","1","0","0","2","0","1","2","0.895345443283436","6.9112","6.9112","95.5533876392735","640975.507487976","640975.507487976","195189.019069985"
"2002/11/20 3:50","25.55","96","1","1","0.557613251431457","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","635526.804249913","635526.804249913","167061.161287188"
"2002/11/20 4:00","25.5","96","0","1","0","0","2","0","1","1","0.885348140640598","6.9112","6.9112","95.5533876392735","633814.688228016","633814.688228016","193818.806306577"
"2002/11/20 4:10","25.4666666666667","96","0","2","0","0","2","0","1","2","0.920910996814467","6.9112","6.9112","95.5533876392735","659287.86598106","659287.865981059","198738.513218095"
"2002/11/20 4:20","25.4333333333333","96","0","2","0","0","2","0","1","2","0.885577380526849","6.9112","6.9112","95.5533876392735","633978.88610129","633978.88610129","193850.081202322"
"2002/11/20 4:30","25.4","96","1","1","0.558781897310944","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","636859.447437592","636859.447437592","167253.581354683"
"2002/11/20 4:40","25.3666666666667","96","1","2","0.19578762524955","1","1","0.19578762524955","1","1","0.311700275755081","6.9112","6.9112","121.94756008","669371.417853168","669371.417853168","239824.91942958"
"2002/11/20 4:50","25.3333333333333","96","1","2","0.265394897900145","0","1","0","1","2","0.422517320765434","6.9112","6.9112","95.5533876392735","604939.997488207","604939.997488207","189979.810174433"
"2002/11/20 5:00","25.3","96","1","2","0.275041453424525","1","1","0.275041453424525","0","1","0","6.9112","6.9112","95.5533876392735","626939.789377359","626939.789377359","192908.291743998"
"2002/11/20 5:10","25.35","96","0","1","0","0","1","0","1","1","0.864407277876922","6.9112","6.9112","95.5533876392735","618815.545679789","618815.545679789","190981.258121858"
"2002/11/20 5:20","25.4","96","1","1","0.268876971160953","0","2","0","1","2","0.42806089479985","6.9112","6.9112","95.5533876392735","612881.069352814","612881.069352813","190861.61646957"
"2002/11/20 5:30","25.45","96","1","2","0.270221905733829","1","1","0.270221905733829","0","1","0","6.9112","6.9112","95.5533876392735","615948.299464851","615948.299464851","191792.083227165"
"2002/11/20 5:40","25.5","96","1","2","0.190250868517622","1","2","0.190250868517622","1","1","0.302885578718274","6.9112","6.9112","121.94756008","650433.966356404","650433.966356404","238038.285496252"
"2002/11/20 5:50","25.55","96","1","2","0.521862391769818","0","1","0","0","1","0","6.9112","6.9112","95.5533876392735","594760.417334104","594760.417334104","161286.898997778"
"2002/11/20 6:00","25.6","96","1","2","0.272945040277229","0","2","0","1","1","0.434537393320723","6.9112","6.9112","95.5533876392735","622158.672028675","622158.672028675","191899.475965078"
"2002/11/20 6:10","25.6666666666667","95.8333333333333","1","2","0.282880885754863","0","2","0","1","2","0.450355582909012","6.9112","6.9112","95.5533876392735","644818.876303717","644818.876303716","194455.253350116"
"2002/11/20 6:20","25.7333333333333","95.6666666666667","1","2","0.288290340889739","1","1","0.288290340889739","0","1","0","6.9112","6.9112","95.5533876392735","657156.319521897","657156.319521897","196045.212371601"
"2002/11/20 6:30","25.8","95.5","1","2","0.20566365676221","1","2","0.20566365676221","1","1","0.327423239563128","6.9112","6.9112","121.94756008","703151.716769884","703151.716769885","243055.53389649"
"2002/11/20 6:40","25.8666666666667","95.3333333333333","0","1","0","0","1","0","1","2","0.879691252407866","6.9112","6.9112","95.5533876392735","629762.837685437","629762.837685437","193048.109775554"
"2002/11/20 6:50","25.9333333333333","95.1666666666667","1","1","0.285426077161754","0","2","0","1","2","0.454407610519881","6.9112","6.9112","95.5533876392735","650623.709309316","650623.709309316","195119.021619644"
"2002/11/20 7:00","26","95","1","2","0.288009540522783","0","2","0","1","2","0.458520568328166","6.9112","6.9112","95.5533876392735","656515.886755864","656515.886755864","195792.823433784"
"2002/11/20 7:10","26.05","94.8333333333333","1","2","0.303672978105135","0","2","0","1","2","0.483457271081819","6.9112","6.9112","95.5533876392735","692241.16640193","692241.16640193","199924.998274748"
"2002/11/20 7:20","26.1","94.6666666666667","0","1","0","0","2","0","1","2","0.964599856809915","6.9112","6.9112","95.5533876392735","690583.065739607","690583.065739607","204957.129211462"
"2002/11/20 7:30","26.15","94.5","0","2","0","0","2","0","1","2","0.965473900231584","6.9112","6.9112","95.5533876392735","691209.177072186","691209.177072186","205083.517367269"
"2002/11/20 7:40","26.2","94.3333333333333","1","1","0.615326710879947","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","701342.786992927","701342.786992927","176850.213316639"
"2002/11/20 7:50","26.25","94.1666666666667","1","2","0.310900854155797","0","2","0","1","1","0.494964285149962","6.9112","6.9112","95.5533876392735","708727.273950867","708727.273950867","201860.245696935"
"2002/11/20 8:00","26.3","94","1","2","0.310825806593974","1","1","0.310825806593974","0","1","0","6.9112","6.9112","95.5533876392735","708556.09517427","708556.09517427","201483.603557217"
"2002/11/20 8:10","26.5","93","1","2","0.595958600276657","0","1","0","0","2","0","6.9112","6.9112","95.5533876392735","679254.73945348","679254.73945348","173500.895354675"
"2002/11/20 8:20","26.7","92","1","2","0.384409905759855","1","1","0.384409905759855","0","2","0","6.9112","6.9112","95.5533876392735","876420.239636932","876420.239636933","220359.893113146"
"2002/11/20 8:30","26.9","91","1","2","0.996140127662775","0","1","0","0","2","0","6.9112","6.9112","95.5533876392735","1135800.38963869","1135800.38963869","255907.510528825"
"2002/11/20 8:40","27.1","90","1","2","1.02","0","2","0","0","2","0","7.29168724768621","6.9112","95.5523290523237","1315866.29705254","1163169.23774981","261697.501367444"
"2002/11/20 8:50","27.3","89","1","2","0.565853313902364","0","2","0","1","1","0.900856904288433","6.9112","6.9112","95.5531008008358","1290531.89347917","1290531.89347917","282965.900096142"
"2002/11/20 9:00","27.5","88","1","2","0.559003413023653","0","2","0","1","2","0.889951639003828","6.9112","6.9112","95.5533857123708","1274895.21580322","1274895.21580322","280461.115404534"
"2002/11/20 9:10","27.7166666666667","87.1666666666667","1","2","0.728336363715737","0","2","0","1","2","0.997773494882073","6.9112","6.9112","104.12985315933","1545378.11921715","1545378.11921715","328018.975192067"
"2002/11/20 9:20","27.9333333333333","86.3333333333333","1","2","0.713621770316615","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.553387639218","1528717.59999453","1528717.59999453","321141.322484913"
"2002/11/20 9:30","28.15","85.5","1","2","0.48176541339162","1","1","0.48176541339162","1","2","0.766986228123597","6.9112","6.9112","121.94756008","1648132.13464607","1648132.13464607","355334.396114716"
"2002/11/20 9:40","28.3666666666667","84.6666666666667","1","2","0.734714431970609","0","1","0","1","2","0.997773494882073","6.9112","6.9112","95.5533876392735","1552801.2097418","1552801.2097418","325010.09578892"
"2002/11/20 9:50","28.5833333333333","83.8333333333333","1","2","1.02","0","2","0","0","1","0","10.1328212736473","6.9112","95.5437651036007","2456901.63784751","1164117.16771459","261699.224188609"
"2002/11/20 10:00","28.8","83","1","2","1.02","0","2","0","1","1","0.997773494882073","7.83095709193228","6.9112","95.5478973485178","2248217.33538385","1879117.73932068","381527.409114447"
"2002/11/20 10:10","29","82.1666666666667","1","2","0.916034887058653","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5526779390911","1759867.18964446","1759867.18964446","361422.233395583"
"2002/11/20 10:20","29.2","81.3333333333333","1","2","0.827908479369798","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5533828716152","1659220.132965","1659220.132965","343017.689449241"
"2002/11/20 10:30","29.4","80.5","1","2","0.897066667126967","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5533876072461","1738202.80495024","1738202.80495024","357349.475589217"
"2002/11/20 10:40","29.6","79.6666666666667","1","2","0.943727731378221","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5533876390584","1791497.49114672","1791497.49114672","367486.870557701"
"2002/11/20 10:50","29.8","78.8333333333333","1","2","0.976948498329487","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5533876392721","1829443.59947237","1829443.59947237","374934.053530642"
"2002/11/20 11:00","30","78","1","2","0.923765962462441","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5533876392735","1768697.33835094","1768697.33835094","363106.21744726"
"2002/11/20 11:10","30.0833333333333","77.5","1","2","0.494947973357579","1","1","0.494947973357579","1","2","0.787973292915409","6.9112","6.9112","121.94756008","1693272.75042409","1693272.75042408","361722.843161722"
"2002/11/20 11:20","30.1666666666667","77","1","2","0.775695401126817","0","1","0","1","2","0.997773494882073","6.9112","6.9112","95.5533876392735","1599595.66660998","1599595.66660998","332749.991988645"
"2002/11/20 11:30","30.25","76.5","1","2","0.905099942473163","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5533876392735","1747377.85051402","1747377.85051402","359070.487540776"
"2002/11/20 11:40","30.3333333333333","76","1","2","0.899771487800808","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5533876392735","1741292.04861795","1741292.04861794","357929.500890769"
"2002/11/20 11:50","30.4166666666667","75.5","1","2","0.891177589640954","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5533876392735","1731476.78872615","1731476.78872615","356099.612865438"
"2002/11/20 12:00","30.5","75","1","2","0.9537405395374","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5533876392735","1802934.31033513","1802934.31033513","369712.757273537"
"2002/11/20 12:10","30.5833333333333","74.5","1","2","1.02","0","2","0","1","2","0.997773494882073","7.44366984659152","6.9112","102.746399478678","2108511.4798907","1878732.16970408","386773.898761757"
