1,"eplusout"
"2002/11/20 12:20","30.6666666666667","74","1","2","0.72241068258253","1","1","0.72241068258253","0","1","0","6.9112","6.9112","95.5529853729331","1648009.92029472","1648009.92029472","331186.117633596"
"2002/11/20 12:30","30.75","73.5","1","2","1.02","0","1","0","0","2","0","8.80354967613427","6.9112","95.5478467735486","1923075.20475665","1163673.4697882","261698.585204402"
"2002/11/20 12:40","30.8333333333333","73","1","2","0.827479546518187","0","2","0","1","1","0.997773494882073","6.9112","6.9112","95.5519610187199","1658730.32377562","1658730.32377562","342933.905452061"
"2002/11/20 12:50","30.9166666666667","72.5","1","2","0.640174666595971","1","1","0.640174666595971","0","1","0","6.9112","6.9112","95.553378055162","1460212.09600309","1460212.09600309","300586.752339774"
"2002/11/20 13:00","31","72","1","2","1.02","0","1","0","0","2","0","8.4573071649072","6.9112","95.548904854209","1784019.10788373","1163557.95302839","261698.461399659"
"2002/11/20 13:10","31.0833333333333","71.5","1","2","0.776618233040865","0","2","0","1","1","0.997773494882073","6.9112","6.9112","95.5522220639915","1600649.46817683","1600649.46817683","332926.137686531"
"2002/11/20 13:20","31.1666666666667","71","1","2","0.853751111688809","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5533798089643","1688732.87868479","1688732.87868479","348278.825919352"
"2002/11/20 13:30","31.25","70.5","1","2","0.559727065228778","1","1","0.559727065228778","1","2","0.891103716882094","6.9112","6.9112","121.94756008","1915126.85622014","1915126.85622014","394476.299294773"
"2002/11/20 13:40","31.3333333333333","70","1","2","0.90974908664844","0","1","0","1","2","0.997773494882073","6.9112","6.9112","95.5533876391848","1752687.83297392","1752687.83297392","360068.9217078"
"2002/11/20 13:50","31.4166666666667","69.5","1","2","0.964198192029769","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5533876392729","1814879.43875356","1814879.43875356","372053.22363788"
"2002/11/20 14:00","31.5","69","1","2","0.83771804788877","1","1","0.83771804788877","0","1","0","6.9112","6.9112","95.5533876392735","1911415.83708092","1911415.83708092","378034.542723405"
"2002/11/20 14:10","31.5833333333333","69.3333333333333","1","2","0.584446695186921","1","2","0.584446695186921","1","1","0.9304581728376","6.9112","6.9112","121.94756008","1999800.66433853","1999800.66433853","407573.20082182"
"2002/11/20 14:20","31.6666666666667","69.6666666666667","1","2","0.805977331948006","1","2","0.805977331948006","0","1","0","6.9112","6.9112","95.5533876392735","1838898.06416943","1838898.06416943","364687.122067748"
"2002/11/20 14:30","31.75","70","1","2","0.608101606396601","1","2","0.608101606396601","1","1","0.968117561870086","6.9112","6.9112","121.94756008","2080834.93642637","2080834.93642637","420414.790395508"
"2002/11/20 14:40","31.8333333333333","70.3333333333333","1","2","0.984110738465282","0","1","0","1","2","0.997773494882073","6.9112","6.9112","95.5533876392735","1837624.87054888","1837624.87054888","376572.138444572"
"2002/11/20 14:50","31.9166666666667","70.6666666666667","1","2","1.02","0","2","0","1","2","0.997773494882073","7.0331869714477","6.9112","95.5529648612802","1927643.69317674","1878687.58263238","384436.984128454"
"2002/11/20 15:00","32","71","1","2","1.02","0","2","0","1","2","0.997773494882073","9.24973218324298","6.9112","108.189191580664","2942204.14106831","1879587.73422854","383941.842691492"
"2002/11/20 15:10","31.8333333333333","71.6666666666667","1","2","1.02","1","1","1.02","0","1","0","9.4742539085579","6.9112","120.807388067178","3629392.63223615","2328922.06992949","467670.15039102"
"2002/11/20 15:20","31.6666666666667","72.3333333333333","1","2","0.88450226785523","1","2","0.75561579590405","1","1","0.997773494882073","6.9112","6.9112","121.94756008","2586338.05221189","2586338.05221189","503106.991791997"
"2002/11/20 15:30","31.5","73","1","2","0.977188702230988","1","2","0.977188702230988","0","1","0","6.9112","6.9112","108.084422870752","2229740.32388317","2229740.32388317","444962.338080594"
"2002/11/20 15:40","31.3333333333333","73.6666666666667","1","2","0.935086714849794","1","2","0.935086714849794","0","2","0","6.9112","6.9112","100.845741683225","2133749.37142069","2133749.37142069","423236.729260018"
"2002/11/20 15:50","31.1666666666667","74.3333333333333","1","2","0.941868531549779","1","2","0.941868531549779","0","2","0","6.9112","6.9112","101.016144434028","2149241.86900909","2149241.86900909","426420.344784592"
"2002/11/20 16:00","31","75","1","2","0.928245912599266","1","2","0.928245912599266","0","2","0","6.9112","6.9112","99.1940865775448","2118167.73413179","2118167.73413179","419513.496597608"
"2002/11/20 16:10","30.8833333333333","75.1666666666667","1","2","0.990231666745195","0","1","0","1","1","0.997773494882073","6.9112","6.9112","95.5533876392735","1844616.74956969","1844616.74956969","377971.459174779"
"2002/11/20 16:20","30.7666666666667","75.3333333333333","1","2","1.02","0","2","0","1","2","0.997773494882073","7.12388935253043","6.9112","97.715480896114","1965969.41051577","1878680.632587","385368.982144533"
"2002/11/20 16:30","30.65","75.5","1","2","1.02","0","2","0","1","2","0.997773494882073","7.65813796742638","6.9112","95.5511915387504","2178781.8944219","1879024.48069079","382166.610105001"
"2002/11/20 16:40","30.5333333333333","75.6666666666667","1","2","0.655982993772324","1","1","0.641356158862597","1","2","0.997773494882073","6.9112","6.9112","121.94756008","2194766.98981787","2194766.98981787","438228.408627449"
"2002/11/20 16:50","30.4166666666667","75.8333333333333","1","2","0.588075838979898","1","2","0.588075838979898","1","2","0.936235887948982","6.9112","6.9112","121.94756008","2012232.48997743","2012232.48997743","409523.698843371"
"2002/11/20 17:00","30.3","76","1","2","0.582524670484146","1","2","0.582524670484146","1","2","0.927398246914808","6.9112","6.9112","121.94756008","1993216.7362855","1993216.7362855","406542.878537643"
"2002/11/20 17:10","30.1666666666667","76.6666666666667","1","2","0.4597341095162","1","2","0.4597341095162","0","1","0","6.9112","6.9112","95.5533876392708","1048302.6288547","1048302.6288547","241658.55975703"
"2002/11/20 17:20","30.0333333333333","77.3333333333333","1","2","0.635409739764458","0","1","0","0","2","0","6.9112","6.9112","95.5533876392735","724247.0093544","724247.0093544","180392.516742972"
"2002/11/20 17:30","29.9","78","1","2","0.297581918608315","1","1","0.297581918608315","0","2","0","6.9112","6.9112","95.5533876392735","678348.382164196","678348.382164196","198326.152307139"
"2002/11/20 17:40","29.7666666666667","78.6666666666667","1","2","0.209980650250675","1","2","0.209980650250675","1","1","0.334296033791426","6.9112","6.9112","121.94756008","717918.168977196","717918.168977196","244488.03455479"
"2002/11/20 17:50","29.6333333333333","79.3333333333333","1","2","0.57861866882174","0","1","0","0","1","0","6.9112","6.9112","95.5533876392735","659480.385037915","659480.385037914","170557.952618334"
"2002/11/20 18:00","29.5","80","1","2","0.304909777002797","1","1","0.304909777002797","0","2","0","6.9112","6.9112","95.5533876392735","695062.156627535","695062.156627535","200086.182276451"
"2002/11/20 18:10","29.35","80.5","0","1","0","0","1","0","1","1","0.978993791086681","6.9112","6.9112","95.5533876392735","700894.084400506","700894.084400506","207048.736321115"
"2002/11/20 18:20","29.2","81","1","1","0.61786390674615","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","704236.351034496","704236.351034496","177294.329557616"
"2002/11/20 18:30","29.05","81.5","1","2","0.306808450934668","1","1","0.306808450934668","0","2","0","6.9112","6.9112","95.5533876392735","699392.830354484","699392.830354484","200538.933852899"
"2002/11/20 18:40","28.9","82","1","2","0.3039289857158","1","2","0.3039289857158","0","2","0","6.9112","6.9112","95.5533876392735","692825.088027181","692825.088027181","199839.682407493"
"2002/11/20 18:50","28.75","82.5","1","2","0.211852237093401","1","2","0.211852237093401","1","1","0.337275660998374","6.9112","6.9112","121.94756008","724320.096444319","724320.09644432","245109.867340263"
"2002/11/20 19:00","28.6","83","0","1","0","0","1","0","1","2","0.920078869066072","6.9112","6.9112","95.5533876392735","658691.812140613","658691.812140613","198622.616675304"
"2002/11/20 19:10","28.4666666666667","83.5","1","1","0.300735396974628","1","1","0.300735396974628","0","1","0","6.9112","6.9112","95.5533876392735","685540.948614355","685540.948614355","199065.068475152"
"2002/11/20 19:20","28.3333333333333","84","1","2","0.599863974856916","0","1","0","0","2","0","6.9112","6.9112","95.5533876392735","683708.495157997","683708.495157997","174171.305535283"
"2002/11/20 19:30","28.2","84.5","1","2","0.29855723493373","0","2","0","1","1","0.475312841344819","6.9112","6.9112","95.5533876392735","680572.909385867","680572.909385867","198579.320416055"
"2002/11/20 19:40","28.0666666666667","85","1","2","0.594012475865557","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","677035.358349094","677035.358349094","173168.156566252"
"2002/11/20 19:50","27.9333333333333","85.5","1","2","0.207271224914262","1","1","0.207271224914262","1","1","0.329982540416033","6.9112","6.9112","121.94756008","708650.435932062","708650.435932062","243588.292665112"
"2002/11/20 20:00","27.8","86","0","1","0","0","1","0","1","2","0.899867229210873","6.9112","6.9112","95.5533876392735","644214.37833308","644214.37833308","195812.470178758"
"2002/11/20 20:10","27.7666666666667","86.1666666666667","1","1","0.295070833354104","1","1","0.295070833354104","0","1","0","6.9112","6.9112","95.5533876392735","672621.070540066","672621.070540065","197693.22177698"
"2002/11/20 20:20","27.7333333333333","86.3333333333333","0","1","0","0","1","0","1","1","0.942441246883772","6.9112","6.9112","95.5533876392735","674710.208746475","674710.208746475","201779.380913473"
"2002/11/20 20:30","27.7","86.5","1","1","0.296043432132849","0","2","0","1","2","0.471310785416974","6.9112","6.9112","95.5533876392735","674839.378345614","674839.378345613","197911.463725136"
"2002/11/20 20:40","27.6666666666667","86.6666666666667","0","1","0","0","2","0","1","2","0.940517463394973","6.9112","6.9112","95.5533876392735","673332.166450613","673332.166450613","201505.802835222"
"2002/11/20 20:50","27.6333333333333","86.8333333333333","1","1","0.589000017657648","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","671319.135130468","671319.135130468","172313.53394678"
"2002/11/20 21:00","27.6","87","1","2","0.2938317650953","0","2","0","1","1","0.46778973946423","6.9112","6.9112","95.5533876392735","669795.009775528","669795.009775528","197327.403582424"
"2002/11/20 21:10","27.5833333333333","87.1666666666667","1","2","0.294125842362243","0","2","0","1","2","0.468257920050631","6.9112","6.9112","95.5533876392735","670465.738550023","670465.738550023","197404.885662717"
"2002/11/20 21:20","27.5666666666667","87.3333333333333","1","2","0.29488454950638","0","2","0","1","2","0.469465806533464","6.9112","6.9112","95.5533876392735","672196.194411032","672196.194411031","197605.062553801"
"2002/11/20 21:30","27.55","87.5","1","2","0.206550616820282","1","1","0.206550616820282","1","2","0.328835308861851","6.9112","6.9112","121.94756008","706185.576591959","706185.576591959","243349.841597224"
"2002/11/20 21:40","27.5333333333333","87.6666666666667","0","1","0","0","1","0","1","2","0.897064225762033","6.9112","6.9112","95.5533876392735","642206.637232882","642206.637232881","195426.011046812"
"2002/11/20 21:50","27.5166666666667","87.8333333333333","1","1","0.293419779936027","0","2","0","1","2","0.467133845673248","6.9112","6.9112","95.5533876392735","668855.359004726","668855.359004726","197219.559333977"
"2002/11/20 22:00","27.5","88","1","2","0.587253480225571","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","669327.3910902","669327.3910902","172016.819532615"
"2002/11/20 22:10","27.4666666666667","88.1666666666667","1","2","0.294174310477979","1","1","0.294174310477979","0","2","0","6.9112","6.9112","95.5533876392735","670576.28426255","670576.28426255","197476.986345184"
"2002/11/20 22:20","27.4333333333333","88.3333333333333","1","2","0.294693572638184","1","2","0.294693572638184","0","2","0","6.9112","6.9112","95.5533876392735","671760.614754686","671760.614754686","197600.946188635"
"2002/11/20 22:30","27.4","88.5","1","2","0.294756308562553","1","2","0.294756308562553","0","2","0","6.9112","6.9112","95.5533876392735","671903.702689793","671903.702689793","197615.717656198"
"2002/11/20 22:40","27.3666666666667","88.6666666666667","0","1","0","0","1","0","1","1","0.937571894598251","6.9112","6.9112","95.5533876392735","671222.206247177","671222.206247177","201087.651639994"
"2002/11/20 22:50","27.3333333333333","88.8333333333333","0","2","0","0","2","0","1","2","0.935327424888411","6.9112","6.9112","95.5533876392735","669614.460023468","669614.460023468","200769.614630372"
"2002/11/20 23:00","27.3","89","0","2","0","0","2","0","1","2","0.932922232863788","6.9112","6.9112","95.5533876392735","667891.590850068","667891.590850068","200429.3681531"
"2002/11/20 23:10","27.2333333333333","89.3333333333333","1","1","0.292256770682738","1","1","0.292256770682738","0","1","0","6.9112","6.9112","95.5533876392735","666202.789491343","666202.789491344","197015.441882194"
"2002/11/20 23:20","27.1666666666667","89.6666666666667","0","1","0","0","1","0","1","1","0.928383942374751","6.9112","6.9112","95.5533876392735","664640.769987836","664640.769987835","199788.945093582"
"2002/11/20 23:30","27.1","90","1","1","0.291159482143659","1","1","0.291159482143659","0","1","0","6.9112","6.9112","95.5533876392735","663700.125280116","663700.125280116","196751.28079573"
"2002/11/20 23:40","27.0333333333333","90.3333333333333","1","2","0.290946072573749","0","1","0","1","1","0.463195622989476","6.9112","6.9112","95.5533876392735","663213.388068471","663213.388068471","196567.412391272"
"2002/11/20 23:50","26.9666666666667","90.6666666666667","1","2","0.20363756591221","1","1","0.20363756591221","1","2","0.324197636944755","6.9112","6.9112","121.94756008","696221.488482949","696221.488482949","242389.731861239"
"2002/11/21 0:00","26.9","91","1","2","0.555894328664633","0","1","0","0","1","0","6.9112","6.9112","95.5533876392735","633566.668611713","633566.668611713","166778.814303636"
"2002/11/21 0:10","26.8333333333333","91.3333333333333","1","2","0.203224459561659","1","1","0.203224459561659","1","1","0.323539958180743","6.9112","6.9112","121.94756008","694808.469052308","694808.469052308","242253.974080546"
"2002/11/21 0:20","26.7666666666667","91.6666666666667","0","1","0","0","1","0","1","2","0.886816308704992","6.9112","6.9112","95.5533876392735","634866.295152951","634866.29515295","194019.757798308"
"2002/11/21 0:30","26.7","92","0","2","0","0","2","0","1","2","0.923615582310502","6.9112","6.9112","95.5533876392735","661225.167043821","661225.167043821","199118.240414369"
"2002/11/21 0:40","26.6333333333333","92.3333333333333","0","2","0","0","2","0","1","2","0.920361402397361","6.9112","6.9112","95.5533876392735","658894.190948803","658894.190948803","198661.871637767"
"2002/11/21 0:50","26.5666666666667","92.6666666666667","1","1","0.288089950537503","1","1","0.288089950537503","0","1","0","6.9112","6.9112","95.5533876392735","656699.281062326","656699.281062326","196013.488964748"
"2002/11/21 1:00","26.5","93","1","2","0.201516244954162","1","2","0.201516244954162","1","1","0.320820424892942","6.9112","6.9112","121.94756008","688965.593464373","688965.593464374","241693.420845834"
"2002/11/21 1:10","26.4333333333333","93.5","1","2","0.275406551923677","0","1","0","1","2","0.438456200027706","6.9112","6.9112","95.5533876392735","627772.443440433","627772.443440432","192536.487400588"
"2002/11/21 1:20","26.3666666666667","94","0","1","0","0","2","0","1","2","0.914241316904149","6.9112","6.9112","95.5533876392735","654510.385004984","654510.385004983","197806.475909154"
"2002/11/21 1:30","26.3","94.5","1","1","0.574156196191513","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","654391.513189262","654391.513189262","169808.30913743"
"2002/11/21 1:40","26.2333333333333","95","1","2","0.286941422614843","1","1","0.286941422614843","0","2","0","6.9112","6.9112","95.5533876392735","654079.793235729","654079.793235729","195738.990485707"
"2002/11/21 1:50","26.1666666666667","95.5","1","2","0.573865221134801","0","1","0","0","2","0","6.9112","6.9112","95.5533876392735","654059.695334903","654059.695334903","169759.584457442"
"2002/11/21 2:00","26.1","96","1","2","0.574055164350676","0","2","0","0","2","0","6.9112","6.9112","95.5533876392735","654276.299964212","654276.299964212","169791.389033289"
"2002/11/21 2:10","26.0666666666667","96","0","1","0","0","2","0","1","1","0.997773494882073","7.41592021206338","6.9112","95.5521517819117","917021.40636943","714467.576665419","208031.253440308"
"2002/11/21 2:20","26.0333333333333","96","1","1","0.265137457493424","1","1","0.265137457493424","1","2","0.422107467253687","6.9112","6.9112","121.94756008","906609.312755029","906609.312755029","263660.064567133"
"2002/11/21 2:30","26","96","1","2","0.664280576034924","0","1","0","0","1","0","6.9112","6.9112","95.5533869974904","757175.049972405","757175.049972405","185605.69676065"
"2002/11/21 2:40","25.9666666666667","96","1","2","0.337555070623506","0","2","0","1","1","0.537398665833782","6.9112","6.9112","95.5533876349623","769526.954256659","769526.954256659","209164.395662343"
"2002/11/21 2:50","25.9333333333333","96","1","2","0.332978545523951","0","2","0","1","2","0.530112688828274","6.9112","6.9112","95.5533876392446","759087.220271724","759087.220271724","207889.970207408"
"2002/11/21 3:00","25.9","96","1","2","0.33689751853742","0","2","0","1","2","0.536351821497756","6.9112","6.9112","95.5533876392733","768026.969048566","768026.969048566","208979.725421438"
"2002/11/21 3:10","25.85","96","1","2","0.349611577737246","0","2","0","1","2","0.556593017811881","6.9112","6.9112","95.5533876392735","797030.507851585","797030.507851585","212556.990616364"
"2002/11/21 3:20","25.8","96","1","2","0.325037671278007","0","2","0","1","2","0.517470558412513","6.9112","6.9112","95.5533876392735","740973.336441137","740973.336441136","205696.973283154"
"2002/11/21 3:30","25.75","96","1","2","0.319745108531113","0","2","0","1","2","0.509044626152722","6.9112","6.9112","95.5533876392735","728900.804561955","728900.804561954","204249.491264672"
"2002/11/21 3:40","25.7","96","1","2","0.318305337136344","0","2","0","1","2","0.506752463202168","6.9112","6.9112","95.5533876392735","725616.674609377","725616.674609376","203857.039598193"
"2002/11/21 3:50","25.65","96","1","2","0.313974580460497","0","2","0","1","2","0.499857757531322","6.9112","6.9112","95.5533876392735","715738.292585187","715738.292585187","202682.966811733"
"2002/11/21 4:00","25.6","96","1","2","0.310213788569074","0","2","0","1","2","0.493870454359736","6.9112","6.9112","95.5533876392735","707160.122306753","707160.122306753","201669.205433895"
"2002/11/21 4:10","25.5666666666667","96","0","1","0","0","2","0","1","2","0.995070521739087","6.9112","6.9112","95.5533213558456","712410.774903917","712410.774903917","209408.16557179"
"2002/11/21 4:20","25.5333333333333","96","0","2","0","0","2","0","1","2","0.965260484994044","6.9112","6.9112","95.5533876392735","691056.299368292","691056.299368291","205052.429790087"
"2002/11/21 4:30","25.5","96","0","2","0","0","2","0","1","2","0.958858895916339","6.9112","6.9112","95.5533876392735","686470.608157785","686470.608157785","204128.768868169"
"2002/11/21 4:40","25.4666666666667","96","1","1","0.209213434870607","1","1","0.209213434870607","1","2","0.333074601919897","6.9112","6.9112","121.94756008","715293.856714171","715293.856714171","244229.374648999"
"2002/11/21 4:50","25.4333333333333","96","1","2","0.56717542014408","0","1","0","0","1","0","6.9112","6.9112","95.5533876392735","646430.929053306","646430.929053306","168643.06540667"
"2002/11/21 5:00","25.4","96","1","2","0.293902850863603","0","2","0","1","1","0.46790291032247","6.9112","6.9112","95.5533876392735","669957.141485222","669957.141485221","197331.589115147"
"2002/11/21 5:10","25.3666666666667","96.3333333333333","1","2","0.293478822923512","1","1","0.293478822923512","0","1","0","6.9112","6.9112","95.5533876392735","668990.023446575","668990.023446575","197276.136254557"
"2002/11/21 5:20","25.3333333333333","96.6666666666667","1","2","0.202479199615652","1","2","0.202479199615652","1","1","0.322353480075279","6.9112","6.9112","121.94756008","692259.333551888","692259.333551888","242007.37243355"
"2002/11/21 5:30","25.3","97","0","1","0","0","1","0","1","2","0.889616067709543","6.9112","6.9112","95.5533876392735","636871.687805679","636871.687805679","194402.477287634"
"2002/11/21 5:40","25.2666666666667","97.3333333333333","1","1","0.574829657331835","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","655159.505599623","655159.505599622","169920.797009699"
"2002/11/21 5:50","25.2333333333333","97.6666666666667","1","2","0.284502031459647","0","2","0","1","1","0.452936499668059","6.9112","6.9112","95.5533876392735","648516.226357602","648516.226357602","194872.962070172"
"2002/11/21 6:00","25.2","98","0","1","0","0","2","0","1","2","0.911916564195852","6.9112","6.9112","95.5533876392735","652845.177315332","652845.177315332","197482.205276993"
"2002/11/21 6:10","25.1666666666667","98.3333333333333","1","1","0.291190360547166","1","1","0.291190360547166","0","1","0","6.9112","6.9112","95.5533876392735","663770.551714131","663770.55171413","196730.799633455"
"2002/11/21 6:20","25.1333333333333","98.6666666666667","1","2","0.283805467217461","1","2","0.283805467217461","0","2","0","6.9112","6.9112","95.5533876392735","646927.56819355","646927.568193549","194973.338929006"
"2002/11/21 6:30","25.1","99","1","2","0.285763732221725","0","1","0","1","1","0.454945168372013","6.9112","6.9112","95.5533876392735","651393.805404507","651393.805404507","195201.411846686"
"2002/11/21 6:40","25.0666666666667","99.3333333333333","0","1","0","0","2","0","1","2","0.905885355035187","6.9112","6.9112","95.5533876392735","648525.076601492","648525.076601492","196644.371326214"
"2002/11/21 6:50","25.0333333333333","99.6666666666667","0","2","0","0","2","0","1","2","0.900511405093264","6.9112","6.9112","95.5533876392735","644675.790913076","644675.790913076","195900.914954567"
"2002/11/21 7:00","25","100","1","1","0.290508294369373","0","2","0","1","2","0.462498665830669","6.9112","6.9112","95.5533876392735","662214.919821868","662214.919821868","196441.329663552"
"2002/11/21 7:10","25.2333333333333","98.8333333333333","1","2","0.683038484532834","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","778569.965673642","778569.965673642","189070.399643024"
"2002/11/21 7:20","25.4666666666667","97.6666666666667","1","2","0.664000527483273","0","2","0","0","2","0","6.9112","6.9112","95.5533876392735","756855.637661722","756855.637661722","185554.263309708"
"2002/11/21 7:30","25.7","96.5","1","2","0.244042768361414","1","1","0.244042768361414","1","1","0.388524035149464","6.9112","6.9112","121.94756008","834439.008780816","834439.008780816","256125.232828713"
"2002/11/21 7:40","25.9333333333333","95.3333333333333","1","2","0.325012533791926","0","1","0","1","2","0.517430538716","6.9112","6.9112","95.5533876392735","740915.99632969","740915.99632969","205690.726105499"
"2002/11/21 7:50","26.1666666666667","94.1666666666667","1","2","0.670021437181259","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","763722.886688484","763722.886688483","186659.620394356"
"2002/11/21 8:00","26.4","93","0","1","0","0","2","0","1","1","0.997773494882073","7.40450554306084","6.9112","95.5520133522115","912437.471011037","714464.852094504","208071.405542108"
"2002/11/21 8:10","26.6","91.8333333333333","1","1","0.357849051515096","1","1","0.357849051515096","0","1","0","6.9112","6.9112","95.5530157500761","815822.730061333","815822.730061333","213328.006938195"
"2002/11/21 8:20","26.8","90.6666666666667","1","2","1.00427731834042","0","1","0","0","2","0","6.9112","6.9112","95.553385141014","1145087.27692097","1145087.27692097","257870.904919363"
"2002/11/21 8:30","27","89.5","1","2","0.62624797693114","1","1","0.62624797693114","0","2","0","6.9112","6.9112","95.5533876224911","1428413.47780304","1428413.47780304","295597.799586641"
"2002/11/21 8:40","27.2","88.3333333333333","1","2","0.676028914863599","0","1","0","1","1","0.997773494882073","6.9112","6.9112","95.5533876391608","1485796.11675887","1485796.11675887","314435.053802848"
"2002/11/21 8:50","27.4","87.1666666666667","1","2","1.02","0","2","0","0","1","0","9.09423315553346","6.9112","95.546956082636","2039815.59492504","1163770.46816253","261698.101727339"
"2002/11/21 9:00","27.6","86","1","2","0.958516740411877","0","2","0","1","1","0.997773494882073","6.9112","6.9112","95.5517418936247","1808389.88358193","1808389.88358193","370762.229576049"
"2002/11/21 9:10","27.8","84.8333333333333","1","2","0.892006608592885","0","2","0","1","2","0.997773494882073","6.9112","6.9112","97.6064466809953","1732378.51218637","1732378.51218637","357432.47377197"
"2002/11/21 9:20","28","83.6666666666667","1","2","0.869357559121765","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5533875725709","1706556.32185362","1706556.32185362","351495.049699839"
"2002/11/21 9:30","28.2","82.5","1","2","0.885974836402975","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5533876388255","1725534.68896826","1725534.68896826","354982.393776105"
"2002/11/21 9:40","28.4","81.3333333333333","1","2","0.796550949357296","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5533876392705","1623410.94736298","1623410.94736298","336780.750220876"
"2002/11/21 9:50","28.6","80.1666666666667","1","2","0.757824110458241","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5533876392735","1579188.80158171","1579188.80158171","329327.499753369"
"2002/11/21 10:00","28.8","79","1","2","1.02","0","2","0","0","1","0","10.4784446468924","6.9112","95.5426519153028","2595693.44654091","1164232.5894429","261700.181729111"
"2002/11/21 10:10","29","78","1","2","0.951065612750444","1","1","0.951065612750444","0","2","0","6.9112","6.9112","95.5506983396004","2170441.63389081","2170441.63389081","428549.718541029"
"2002/11/21 10:20","29.2","77","1","2","0.966618911401477","0","1","0","1","1","0.997773494882073","6.9112","6.9112","95.5533695714523","1817644.50600392","1817644.50600392","372585.233644832"
"2002/11/21 10:30","29.4","76","1","2","0.967546333701346","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5533875179002","1818703.85661684","1818703.85661684","372794.671045555"
"2002/11/21 10:40","29.6","75","1","2","0.774531520806709","1","1","0.774531520806709","0","1","0","6.9112","6.9112","95.5533876384582","1767061.46979586","1767061.46979586","351764.860090891"
"2002/11/21 10:50","29.8","74","1","2","0.90802263407311","0","1","0","1","1","0.997773494882073","6.9112","6.9112","95.5533876392681","1750715.97440903","1750715.97440903","359685.793093586"
"2002/11/21 11:00","30","73","1","2","0.565923643452366","1","1","0.565923643452366","1","2","0.900968871222509","6.9112","6.9112","121.94756008","1936351.65779912","1936351.65779912","397726.631055715"
"2002/11/21 11:10","30.0833333333333","72.8333333333333","1","2","0.974230258379317","0","1","0","1","2","0.997773494882073","6.9112","6.9112","95.5533876392735","1826338.63816401","1826338.638164","374306.959326879"
"2002/11/21 11:20","30.1666666666667","72.6666666666667","1","2","0.824171239979409","1","1","0.824171239979409","0","1","0","6.9112","6.9112","95.5533876392735","1880464.62828647","1880464.62828647","372270.961546367"
"2002/11/21 11:30","30.25","72.5","1","2","1.02","0","1","0","1","1","0.997773494882073","6.99198853189474","6.9112","95.5531065373808","1911087.67682847","1878665.3770089","384566.965402364"
"2002/11/21 11:40","30.3333333333333","72.3333333333333","1","2","1.02","0","2","0","1","2","0.997773494882073","7.37223237050914","6.9112","95.5520428319625","2063891.19508683","1878870.33886882","383191.870670077"
"2002/11/21 11:50","30.4166666666667","72.1666666666667","1","2","1.02","0","2","0","1","2","0.997773494882073","7.9567696587439","6.9112","95.5499588807085","2298782.89890417","1879185.5197246","381068.066691242"
"2002/11/21 12:00","30.5","72","1","2","1.02","0","2","0","1","2","0.997773494882073","8.68581241325079","6.9112","95.5473213996128","2591728.50993589","1879578.7669797","379817.321443168"
"2002/11/21 12:10","30.5666666666667","71.8333333333333","1","2","1.02","1","1","1.02","0","1","0","7.67598452849003","6.9112","105.943030300539","2668449.64383949","2328150.56384364","465036.875049055"
"2002/11/21 12:20","30.6333333333333","71.6666666666667","1","2","0.551214365310815","1","2","0.551214365310815","1","1","0.877551221373415","6.9112","6.9112","121.94756008","1885969.59153778","1885969.59153778","390041.735051261"
"2002/11/21 12:30","30.7","71.5","1","2","0.648569047777077","1","2","0.648569047777077","0","1","0","6.9112","6.9112","95.5533866552091","1479379.56819993","1479379.56819993","303590.146097313"
"2002/11/21 12:40","30.7666666666667","71.3333333333333","1","2","0.831069892205159","0","1","0","1","1","0.997773494882073","6.9112","6.9112","95.5533876326629","1662830.45572201","1662830.45572201","343652.804266432"
"2002/11/21 12:50","30.8333333333333","71.1666666666667","1","2","0.901033033960189","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5533876392291","1742732.89685574","1742732.89685574","358194.123598154"
"2002/11/21 13:00","30.9","71","1","2","1.02","0","2","0","1","2","0.997773494882073","6.93791790628104","6.9112","95.5533222198432","1889358.76916781","1878636.23339459","384767.645597754"
"2002/11/21 13:10","30.9833333333333","70.8333333333333","1","2","0.91492911087224","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5533674974565","1758604.20372206","1758604.20372206","361184.270391712"
"2002/11/21 13:20","31.0666666666667","70.6666666666667","1","2","1.01894325201555","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.9866922633872","1877403.2848671","1877403.28486709","384879.308705539"
"2002/11/21 13:30","31.15","70.5","1","2","1.02","0","2","0","1","2","0.997773494882073","7.57551987721561","6.9112","96.094551545735","2147083.25765805","1878965.67078546","382788.789809215"
"2002/11/21 13:40","31.2333333333333","70.3333333333333","1","2","1.02","0","2","0","1","2","0.997773494882073","8.48111385981978","6.9112","95.5483028795317","2509479.27000584","1879468.32911993","379823.454860926"
"2002/11/21 13:50","31.3166666666667","70.1666666666667","1","2","0.999314837518476","1","1","0.999314837518476","0","1","0","6.9112","6.9112","96.0311863173631","2280712.91589165","2280712.91589165","451651.188480423"
"2002/11/21 14:00","31.4","70","1","2","1.02","0","1","0","1","1","0.997773494882073","8.87703584517503","6.9112","98.8016463179036","2695355.53334046","1879598.69818549","381132.024016915"
"2002/11/21 14:10","31.6666666666667","68.1666666666667","1","2","1.02","1","1","1.02","0","1","0","8.32737613338032","6.9112","110.420419965738","2985218.07097566","2328444.06472376","466085.377824493"
"2002/11/21 14:20","31.9333333333333","66.3333333333333","1","2","1.02","1","2","1.02","0","2","0","7.90610548049976","6.9112","110.652844857097","2790529.82992968","2328155.51844858","466129.302302183"
"2002/11/21 14:30","32.2","64.5","1","2","1.02","1","2","1.02","0","2","0","7.63634406277305","6.9112","112.940830160868","2671880.67471169","2327907.51048128","466554.754359297"
"2002/11/21 14:40","32.4666666666667","62.6666666666667","1","2","0.763429617457103","1","2","0.695079470704986","1","1","0.997773494882073","6.9112","6.9112","121.94756008","2378856.93384339","2378856.9338434","467325.643194835"
"2002/11/21 14:50","32.7333333333333","60.8333333333333","1","2","1.02","0","1","0","1","2","0.997773494882073","8.79749493095171","6.9112","113.726829887053","2780229.11960695","1879235.2801445","385931.482510865"
"2002/11/21 15:00","33","59","1","2","1.02","1","1","1.02","0","1","0","8.05106455328697","6.9112","114.862567320279","2878026.33193634","2328129.70218705","466861.293535185"
"2002/11/21 15:10","32.8333333333333","59.5","1","2","1.02","1","2","1.02","0","2","0","9.61030528401276","6.9112","141.792327503201","3935951.20004549","2328559.03438079","469048.464491889"
"2002/11/21 15:20","32.6666666666667","60","1","2","0.933943436539006","1","2","0.780336380245938","1","1","0.997773494882073","6.9112","6.9112","129.781851924788","2670837.57818003","2670837.57818003","520376.6438829"
"2002/11/21 15:30","32.5","60.5","1","2","1.02","1","2","1.02","0","1","0","7.2349049348697","6.9112","129.434290387392","2503195.74481308","2327221.9669461","468326.800294359"
"2002/11/21 15:40","32.3333333333333","61","1","2","1.02","0","1","0","1","1","0.997773494882073","10.7624254279335","6.9112","139.989130183253","4144241.50316629","1879896.77242296","387271.033564964"
"2002/11/21 15:50","32.1666666666667","61.5","1","2","1.02","1","1","0.877353953263389","1","2","0.997773494882073","7.1231491725214","6.9112","138.399378658127","3003126.49765361","2879925.23576054","560850.940171857"
"2002/11/21 16:00","32","62","1","2","1.02","1","2","1.02","0","1","0","7.6919933833306","6.9112","136.898483844175","2776306.86827432","2327371.26070553","468749.399991343"
"2002/11/21 16:10","31.8333333333333","62.3333333333333","1","2","0.954125285899653","1","2","0.954125285899653","0","2","0","6.9112","6.9112","111.479004233062","2176950.8383026","2176950.8383026","434772.12480165"
"2002/11/21 16:20","31.6666666666667","62.6666666666667","1","2","1.02","0","1","0","1","1","0.997773494882073","8.94946150746867","6.9112","115.838921431252","2870940.59536034","1879278.5339563","385959.081246172"
"2002/11/21 16:30","31.5","63","1","2","1.02","1","1","1.02","0","1","0","7.1067670984036","6.9112","106.289302892631","2415063.00756048","2327758.90721666","465103.085310248"
"2002/11/21 16:40","31.3333333333333","63.3333333333333","1","2","1.02","0","1","0","1","1","0.997773494882073","8.64737831053296","6.9112","106.241437157001","2654010.92956441","1879303.7983027","383888.738845388"
"2002/11/21 16:50","31.1666666666667","63.6666666666667","1","2","1.0099079273096","1","1","1.0099079273096","0","1","0","6.9112","6.9112","104.970071353391","2304607.08197896","2304607.08197896","459824.967074825"
"2002/11/21 17:00","31","64","1","2","1.02","0","1","0","1","1","0.997773494882073","8.42029200633328","6.9112","106.580850442379","2554703.43325644","1879174.13364709","384848.99888323"
"2002/11/21 17:10","30.8333333333333","65","1","2","0.37470779561742","1","1","0.37470779561742","1","2","0.596547014003874","6.9112","6.9112","121.94756008","1281586.71286217","1281586.71286217","306783.116422754"
"2002/11/21 17:20","30.6666666666667","66","1","2","0.277499311210431","1","2","0.277499311210431","0","1","0","6.9112","6.9112","95.5533857146417","632545.272307676","632545.272307676","193504.966681525"
"2002/11/21 17:30","30.5","67","0","1","0","0","1","0","1","1","0.847756439347502","6.9112","6.9112","95.5533876263445","606889.451408882","606889.451408883","188756.767242436"
"2002/11/21 17:40","30.3333333333333","68","0","2","0","0","2","0","1","2","0.857268208987262","6.9112","6.9112","95.5533876391867","613702.188100725","613702.188100725","190024.291004921"
"2002/11/21 17:50","30.1666666666667","69","1","1","0.190862373857911","1","1","0.190862373857911","1","2","0.303859115135352","6.9112","6.9112","121.94756008","652525.484201791","652525.484201792","238236.178534224"
"2002/11/21 18:00","30","70","0","1","0","0","1","0","1","2","0.842046359215876","6.9112","6.9112","95.5533876392735","602799.684637382","602799.684637382","188000.233954269"
"2002/11/21 18:10","29.8333333333333","71","1","1","0.554125504717075","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","631549.63594093","631549.63594093","166488.336445684"
"2002/11/21 18:20","29.6666666666667","72","0","1","0","0","2","0","1","1","0.885584881018467","6.9112","6.9112","95.5533876392735","633984.258486376","633984.258486376","193851.416357282"
"2002/11/21 18:30","29.5","73","1","1","0.559943036711291","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","638183.533682132","638183.533682131","167445.392093409"
"2002/11/21 18:40","29.3333333333333","74","0","1","0","0","2","0","1","1","0.897549836716205","6.9112","6.9112","95.5533876392735","642554.471169606","642554.471169606","195492.723930913"
"2002/11/21 18:50","29.1666666666667","75","1","1","0.565851702861514","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","644921.429298316","644921.429298315","168423.438035703"
"2002/11/21 19:00","29","76","1","2","0.283648013788351","1","1","0.283648013788351","0","2","0","6.9112","6.9112","95.5533876392735","646568.463813932","646568.463813932","194956.178219393"
"2002/11/21 19:10","28.8333333333333","77","1","2","0.284301384113128","1","2","0.284301384113128","0","2","0","6.9112","6.9112","95.5533876392735","648058.608343431","648058.608343431","195110.116178367"
"2002/11/21 19:20","28.6666666666667","78","1","2","0.19967759109694","1","2","0.19967759109694","1","1","0.31789322807147","6.9112","6.9112","121.94756008","682676.605712484","682676.605712484","241092.094754901"
"2002/11/21 19:30","28.5","79","1","2","0.547201646320135","0","1","0","0","1","0","6.9112","6.9112","95.5533876392735","623654.258119415","623654.258119415","165356.939053912"
"2002/11/21 19:40","28.3333333333333","80","1","2","0.200293221911603","1","1","0.200293221911603","1","1","0.318873332378108","6.9112","6.9112","121.94756008","684782.322389898","684782.322389898","241293.227186223"
"2002/11/21 19:50","28.1666666666667","81","1","2","0.274140933905024","0","1","0","1","2","0.436441294923709","6.9112","6.9112","95.5533876392735","624886.043779846","624886.043779846","192211.302680852"
"2002/11/21 20:00","28","82","1","2","0.5717505090995","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","651648.15664267","651648.15664267","169405.862657271"
"2002/11/21 20:10","27.9333333333333","82.5","0","1","0","0","2","0","1","1","0.910920500768646","6.9112","6.9112","95.5533876392735","652131.703925995","652131.703925994","197343.875474937"
"2002/11/21 20:20","27.8666666666667","83","1","1","0.286317167647525","1","1","0.286317167647525","0","1","0","6.9112","6.9112","95.5533876392735","652656.037877489","652656.037877489","195588.619364895"
"2002/11/21 20:30","27.8","83.5","0","1","0","0","1","0","1","1","0.912230256519126","6.9112","6.9112","95.5533876392735","653069.873146708","653069.873146707","197526.188256366"
"2002/11/21 20:40","27.7333333333333","84","1","1","0.20090903963717","1","1","0.20090903963717","1","2","0.319853734252995","6.9112","6.9112","121.94756008","686888.684167039","686888.684167039","241494.706677277"
"2002/11/21 20:50","27.6666666666667","84.5","0","1","0","0","1","0","1","2","0.875514438242941","6.9112","6.9112","95.5533876392735","626771.135035264","626771.135035264","192481.157195433"
"2002/11/21 21:00","27.6","85","1","1","0.287171234885792","0","2","0","1","2","0.457185958452369","6.9112","6.9112","95.5533876392735","654603.933210288","654603.933210288","195577.218715193"
"2002/11/21 21:10","27.5166666666667","85.3333333333333","0","1","0","0","2","0","1","2","0.916728547378015","6.9112","6.9112","95.5533876392735","656291.979743924","656291.979743924","198153.609492844"
"2002/11/21 21:20","27.4333333333333","85.6666666666667","1","1","0.202151900369044","1","1","0.202151900369044","1","2","0.321832409015287","6.9112","6.9112","121.94756008","691139.820639393","691139.820639393","241901.61802656"
"2002/11/21 21:30","27.35","86","1","2","0.276106245736177","0","1","0","1","2","0.439570135364643","6.9112","6.9112","95.5533876392735","629368.188355526","629368.188355526","192713.705406451"
"2002/11/21 21:40","27.2666666666667","86.3333333333333","1","2","0.287097396676494","1","1","0.287097396676494","0","1","0","6.9112","6.9112","95.5533876392735","654435.528066195","654435.528066194","195769.608517838"
"2002/11/21 21:50","27.1833333333333","86.6666666666667","1","2","0.200588708834229","1","2","0.200588708834229","1","1","0.319343757182267","6.9112","6.9112","121.94756008","685793.014172405","685793.014172405","241389.413834419"
"2002/11/21 22:00","27.1","87","1","2","0.273449740699972","0","1","0","1","2","0.435340892830675","6.9112","6.9112","95.5533876392735","623309.697368788","623309.697368789","192032.24180014"
"2002/11/21 22:10","27.0333333333333","87.5","1","2","0.199949978371478","1","1","0.199949978371478","1","2","0.318326877483568","6.9112","6.9112","121.94756008","683608.284202117","683608.284202117","241180.626606851"
"2002/11/21 22:20","26.9666666666667","88","1","2","0.274130871376163","1","2","0.274130871376163","0","1","0","6.9112","6.9112","95.5533876392735","624863.09498398","624863.09498398","192714.950219387"
"2002/11/21 22:30","26.9","88.5","0","1","0","0","1","0","1","1","0.90949648813056","6.9112","6.9112","95.5533876392735","651111.694929025","651111.694929025","197145.789858146"
"2002/11/21 22:40","26.8333333333333","89","1","1","0.284862842806406","0","2","0","1","2","0.453510923082903","6.9112","6.9112","95.5533876392735","649339.132570197","649339.132570196","194973.449184521"
"2002/11/21 22:50","26.7666666666667","89.5","1","2","0.284164735443281","1","1","0.284164735443281","0","1","0","6.9112","6.9112","95.5533876392735","647746.952824551","647746.952824551","195072.434894915"
"2002/11/21 23:00","26.7","90","1","2","0.567742762574657","0","1","0","0","2","0","6.9112","6.9112","95.5533876392735","647077.89862039","647077.89862039","168737.655426258"
"2002/11/21 23:10","26.65","90.1666666666667","1","2","0.283704275606975","0","2","0","1","1","0.45166644636951","6.9112","6.9112","95.5533876392735","646696.78024188","646696.78024188","194672.198206769"
"2002/11/21 23:20","26.6","90.3333333333333","1","2","0.198749815849157","1","1","0.198749815849157","1","2","0.316416179661468","6.9112","6.9112","121.94756008","679503.234529497","679503.234529497","240788.982561421"
"2002/11/21 23:30","26.55","90.5","1","2","0.271368840969948","0","1","0","1","2","0.432028032690304","6.9112","6.9112","95.5533876392735","618563.988736554","618563.988736554","191500.796194323"
"2002/11/21 23:40","26.5","90.6666666666667","0","1","0","0","2","0","1","2","0.89906086202818","6.9112","6.9112","95.5533876392735","643636.791294241","643636.79129424","195700.88596836"
"2002/11/21 23:50","26.45","90.8333333333333","1","1","0.281813743873261","0","2","0","1","2","0.448656658279118","6.9112","6.9112","95.5533876392735","642385.056231222","642385.056231222","194180.90329122"
"2002/11/22 0:00","26.4","91","0","1","0","0","2","0","1","2","0.895531319559658","6.9112","6.9112","95.5533876392735","641108.64685042","641108.64685042","195214.657660094"
"2002/11/22 0:10","26.35","91.1666666666667","1","1","0.561951511599569","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","640473.871924378","640473.871924378","167776.99643867"
"2002/11/22 0:20","26.3","91.3333333333333","0","1","0","0","2","0","1","1","0.894024830000372","6.9112","6.9112","95.5533876392735","640029.58014218","640029.58014218","195007.489213683"
"2002/11/22 0:30","26.25","91.5","1","1","0.280064580284472","1","1","0.280064580284472","0","1","0","6.9112","6.9112","95.5533876392735","638395.777237717","638395.777237717","194098.010890281"
"2002/11/22 0:40","26.2","91.6666666666667","1","2","0.279027424978593","1","2","0.279027424978593","0","2","0","6.9112","6.9112","95.5533876392735","636030.372414747","636030.372414747","193852.131355404"
"2002/11/22 0:50","26.15","91.8333333333333","0","1","0","0","1","0","1","1","0.885551689555438","6.9112","6.9112","95.5533876392735","633960.484402314","633960.484402314","193846.65263075"
"2002/11/22 1:00","26.1","92","0","2","0","0","2","0","1","2","0.883427609555099","6.9112","6.9112","95.5533876392735","632439.069347876","632439.069347876","193556.776704803"
"2002/11/22 1:10","26.05","92.3333333333333","1","1","0.554668546129714","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","632168.878459653","632168.878459653","166577.187862629"
"2002/11/22 1:20","26","92.6666666666667","0","1","0","0","2","0","1","1","0.883384950508812","6.9112","6.9112","95.5533876392735","632408.51398679","632408.513986789","193550.954833049"
"2002/11/22 1:30","25.95","93","1","1","0.277218876853471","1","1","0.277218876853471","0","1","0","6.9112","6.9112","95.5533876392735","631905.700513715","631905.700513715","193426.779536737"
"2002/11/22 1:40","25.9","93.3333333333333","0","1","0","0","1","0","1","1","0.881254379601477","6.9112","6.9112","95.5533876392735","630882.453638312","630882.453638312","193260.666471805"
"2002/11/22 1:50","25.85","93.6666666666667","1","1","0.276490546138387","0","2","0","1","2","0.440181954120752","6.9112","6.9112","95.5533876392735","630244.638402218","630244.638402218","192806.066427901"
"2002/11/22 2:00","25.8","94","0","1","0","0","2","0","1","2","0.880185694279735","6.9112","6.9112","95.5533876392735","630116.989706499","630116.989706499","193115.227650612"
"2002/11/22 2:10","25.8","94","1","1","0.334044420119709","0","2","0","1","2","0.531809595897833","6.9112","6.9112","95.5533876392735","761518.622439838","761518.622439838","208179.973540349"
"2002/11/22 2:20","25.8","94","1","2","0.333191318933231","0","2","0","1","2","0.530451431025393","6.9112","6.9112","95.5533876392735","759572.584021372","759572.584021372","207942.891120651"
"2002/11/22 2:30","25.8","94","1","2","0.656138345753553","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","747888.413310456","747888.413310456","184120.417182018"
"2002/11/22 2:40","25.8","94","0","1","0","0","2","0","1","1","0.997773494882073","7.06810749880988","6.9112","95.5528619308623","777354.978951252","714384.544558522","209256.087495198"
"2002/11/22 2:50","25.8","94","0","2","0","0","2","0","1","2","0.997773494882073","7.1498945149431","6.9112","95.5524857454888","810197.056272971","714404.068479139","208968.254205814"
"2002/11/22 3:00","25.8","94","0","2","0","0","2","0","1","2","0.997773494882073","7.2838246109658","6.9112","95.5520467766206","863977.227218661","714436.041338738","208496.532636057"
"2002/11/22 3:10","25.7833333333333","94","1","1","0.694479077946128","0","2","0","0","1","0","6.9112","6.9112","95.5531055140637","791619.265928582","791619.265928583","191213.444721436"
"2002/11/22 3:20","25.7666666666667","94","0","1","0","0","2","0","1","1","0.997773494882073","6.95464994571649","6.9112","95.5531002315532","731794.926859038","714357.463383003","209654.861302984"
"2002/11/22 3:30","25.75","94","1","1","0.306757297957693","0","2","0","1","2","0.488367608736376","6.9112","6.9112","95.5533548709474","699276.155573311","699276.155573311","200741.542886437"
"2002/11/22 3:40","25.7333333333333","94","0","1","0","0","2","0","1","2","0.956398990871178","6.9112","6.9112","95.5533874191472","684708.497970302","684708.497970302","203774.933663324"
"2002/11/22 3:50","25.7166666666667","94","1","1","0.594766176327664","0","2","0","0","1","0","6.9112","6.9112","95.5533876377948","677894.885448635","677894.885448634","173296.477444035"
"2002/11/22 4:00","25.7","94","0","1","0","0","2","0","1","1","0.94138015949444","6.9112","6.9112","95.5533876392636","673950.131501392","673950.131501392","201627.944513002"
