1,"eplusout"
"2002/11/22 4:10","25.7","94.1666666666667","1","1","0.3417808834356","0","2","0","1","2","0.544126297455751","6.9112","6.9112","95.5533876392735","779166.822541358","779166.822541358","210340.055210344"
"2002/11/22 4:20","25.7","94.3333333333333","1","2","0.31286461941619","0","2","0","1","2","0.498090663399878","6.9112","6.9112","95.5533876392735","713206.516554337","713206.516554337","202380.827124939"
"2002/11/22 4:30","25.7","94.5","1","2","0.323404097388262","0","2","0","1","2","0.514869855578251","6.9112","6.9112","95.5533876392735","737247.067932142","737247.067932142","205244.671604186"
"2002/11/22 4:40","25.7","94.6666666666667","0","1","0","0","2","0","1","2","0.997773494882073","7.27390550007409","6.9112","95.55235612391","859994.605507065","714433.672040109","208531.620569696"
"2002/11/22 4:50","25.7","94.8333333333333","1","1","0.252054350594689","1","1","0.252054350594689","1","2","0.401278734983855","6.9112","6.9112","121.94756008","861847.871758262","861847.871758262","258956.903289784"
"2002/11/22 5:00","25.7","95","1","2","0.316123052081911","0","1","0","1","2","0.503278194323448","6.9112","6.9112","95.5533871780709","720638.899359437","720638.899359437","203262.856574573"
"2002/11/22 5:10","25.75","94.8333333333333","1","2","0.329610611906115","1","1","0.329610611906115","0","1","0","6.9112","6.9112","95.5533876361753","751404.579012364","751404.579012365","206107.89318634"
"2002/11/22 5:20","25.8","94.6666666666667","1","2","0.623698092422198","0","1","0","0","2","0","6.9112","6.9112","95.5533876392527","710890.044698261","710890.044698261","178317.830708072"
"2002/11/22 5:30","25.85","94.5","1","2","0.318156550417391","1","1","0.318156550417391","0","2","0","6.9112","6.9112","95.5533876392734","725277.291949042","725277.291949042","203266.935373839"
"2002/11/22 5:40","25.9","94.3333333333333","1","2","0.319193785113844","1","2","0.319193785113844","0","2","0","6.9112","6.9112","95.5533876392735","727643.229359696","727643.229359696","203522.891987849"
"2002/11/22 5:50","25.95","94.1666666666667","1","2","0.633611262469741","0","1","0","0","2","0","6.9112","6.9112","95.5533876392735","722195.852667367","722195.852667367","180071.710542526"
"2002/11/22 6:00","26","94","0","1","0","0","2","0","1","1","0.997773494882073","6.99439279206842","6.9112","95.5530821257339","747754.125385508","714366.94907582","209515.373275377"
"2002/11/22 6:10","26.0333333333333","93.8333333333333","1","1","0.323764820420029","0","2","0","1","2","0.515444138392753","6.9112","6.9112","95.5533249227359","738069.89456971","738069.89456971","205347.426660146"
"2002/11/22 6:20","26.0666666666667","93.6666666666667","1","2","0.621443829903661","0","2","0","0","1","0","6.9112","6.9112","95.5533872179649","708319.12494382","708319.124943819","177921.452406723"
"2002/11/22 6:30","26.1","93.5","1","2","0.311424081956582","0","2","0","1","1","0.495797280849151","6.9112","6.9112","95.5533876364433","709920.725069004","709920.725069004","201997.303769808"
"2002/11/22 6:40","26.1333333333333","93.3333333333333","1","2","0.320273329174701","0","2","0","1","2","0.509885570620259","6.9112","6.9112","95.5533876392545","730105.684535641","730105.684535641","204393.818161314"
"2002/11/22 6:50","26.1666666666667","93.1666666666667","0","1","0","0","2","0","1","2","0.997773494882073","7.09491728095408","6.9112","95.5528154537939","788120.698499207","714390.944039959","209161.933477047"
"2002/11/22 7:00","26.2","93","0","2","0","0","2","0","1","2","0.997773494882073","7.26377645220229","6.9112","95.552161645238","855926.911924834","714431.254881656","208567.348060244"
"2002/11/22 7:10","26.25","92.8333333333333","0","2","0","0","2","0","1","2","0.997773494882073","7.25109073611704","6.9112","95.5519601133087","850832.576898923","714428.227445503","208611.939439877"
"2002/11/22 7:20","26.3","92.6666666666667","1","1","0.320305991158271","0","2","0","1","2","0.509937569561828","6.9112","6.9112","95.5531296135751","730180.188335182","730180.188335182","204404.051352776"
"2002/11/22 7:30","26.35","92.5","1","2","0.300217573424978","0","2","0","1","2","0.477956154296336","6.9112","6.9112","95.5533859059291","684359.872204809","684359.872204808","199007.67358142"
"2002/11/22 7:40","26.4","92.3333333333333","1","2","0.597879355422198","0","2","0","0","1","0","6.9112","6.9112","95.5533876276295","681445.197217074","681445.197217074","173830.054472116"
"2002/11/22 7:50","26.45","92.1666666666667","1","2","0.301038705496427","0","2","0","1","1","0.479263423296487","6.9112","6.9112","95.5533876391953","686232.750099268","686232.750099269","199226.12179889"
"2002/11/22 8:00","26.5","92","0","1","0","0","2","0","1","2","0.997773494882073","6.93321496311192","6.9112","95.5532837023172","723187.475150583","714352.346683679","209730.470152145"
"2002/11/22 8:10","26.7","90.8333333333333","1","1","0.345686698312313","0","2","0","1","2","0.550344481942988","6.9112","6.9112","95.5533710428631","788076.853468085","788076.853468085","211448.280223808"
"2002/11/22 8:20","26.9","89.6666666666667","1","2","0.99399763879286","0","2","0","0","1","0","6.9112","6.9112","95.5533875277846","1133355.2142844","1133355.2142844","255392.348109734"
"2002/11/22 8:30","27.1","88.5","1","2","1.02","0","2","0","0","2","0","8.08730441680667","6.9112","95.5503403559611","1635418.67617968","1163434.53143557","261697.846022857"
"2002/11/22 8:40","27.3","87.3333333333333","1","2","0.76011827370333","0","2","0","1","1","0.997773494882073","6.9112","6.9112","95.552501003083","1581808.44344531","1581808.44344532","329758.195478586"
"2002/11/22 8:50","27.5","86.1666666666667","1","2","0.650339469374917","1","1","0.650339469374917","0","1","0","6.9112","6.9112","95.5533816829413","1483422.16164157","1483422.16164157","304203.402862174"
"2002/11/22 9:00","27.7","85","1","2","1.02","0","1","0","0","2","0","9.17206846620881","6.9112","95.5466351628292","2071073.61753054","1163796.44466415","261698.081751122"
"2002/11/22 9:10","27.9166666666667","84","1","2","1.02","0","2","0","1","1","0.997773494882073","7.57839497116627","6.9112","95.5495271929341","2146732.22507957","1878981.53610972","382435.41372577"
"2002/11/22 9:20","28.1333333333333","83","1","2","0.935706642596094","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5528732034179","1782335.79865812","1782335.79865812","365703.554638974"
"2002/11/22 9:30","28.35","82","1","2","0.895228684734133","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5533841834276","1736103.60692798","1736103.60692798","356946.033708566"
"2002/11/22 9:40","28.5666666666667","81","1","2","0.930977067359763","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5533876160584","1776933.71174073","1776933.71174073","364667.618074612"
"2002/11/22 9:50","28.7833333333333","80","1","2","0.952039076501369","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5533876391176","1800990.85383298","1800990.85383298","369320.802412037"
"2002/11/22 10:00","29","79","1","2","0.986709635646331","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5533876392725","1840593.55791089","1840593.55791089","377147.028803575"
"2002/11/22 10:10","28.5","81.6666666666667","1","2","1.02","0","2","0","1","2","0.997773494882073","7.78212048810837","6.9112","105.898172929203","2266206.06411964","1878844.73259904","386901.313102867"
"2002/11/22 10:20","28","84.3333333333333","1","2","1.02","0","2","0","1","2","0.997773494882073","7.12153225407037","6.9112","95.5517905417711","1963145.24341543","1878735.22477797","384093.63355506"
"2002/11/22 10:30","27.5","87","1","2","0.760597254055388","1","1","0.760597254055388","0","1","0","6.9112","6.9112","95.5532246526483","1735231.60240858","1735231.60240858","346156.829883651"
"2002/11/22 10:40","27","89.6666666666667","1","2","0.764094711280767","1","2","0.764094711280767","0","2","0","6.9112","6.9112","95.5533865443794","1743220.66039974","1743220.66039974","347552.340546617"
"2002/11/22 10:50","26.5","92.3333333333333","1","2","0.913815884737289","0","1","0","1","1","0.997773494882073","6.9112","6.9112","95.5533876319184","1757332.72659918","1757332.72659918","360927.653431623"
"2002/11/22 11:00","26","95","1","2","0.932037945349657","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5533876392241","1778145.43260223","1778145.43260223","364892.020089516"
"2002/11/22 11:10","26.3333333333333","93.1666666666667","1","2","0.755883033837983","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5533876392732","1576972.36130879","1576972.36130879","328955.393770618"
"2002/11/22 11:20","26.6666666666667","91.3333333333333","1","2","0.822974021072971","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5533876392735","1653585.03526702","1653585.03526702","342011.170468614"
"2002/11/22 11:30","27","89.5","1","2","0.811170237430238","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5533876392735","1640105.42708418","1640105.42708418","339659.110374439"
"2002/11/22 11:40","27.3333333333333","87.6666666666667","1","2","1.02","0","2","0","0","1","0","10.5058549598678","6.9112","95.5425590808347","2606700.38649646","1164241.74420724","261700.204933636"
"2002/11/22 11:50","27.6666666666667","85.8333333333333","1","2","0.968107910997046","1","1","0.968107910997046","0","2","0","6.9112","6.9112","95.5506776748423","2209395.57469135","2209395.57469135","436530.646790058"
"2002/11/22 12:00","28","84","1","2","1.01607945089871","0","1","0","1","1","0.997773494882073","6.9112","6.9112","95.5530301686743","1874143.21123883","1874143.21123883","383935.323159148"
"2002/11/22 12:10","27.9166666666667","84.3333333333333","1","2","0.582138984645248","1","1","0.582138984645248","1","2","0.926784222498372","6.9112","6.9112","121.94756008","1991895.56878246","1991895.56878246","406334.158754856"
"2002/11/22 12:20","27.8333333333333","84.6666666666667","1","2","0.744270425734393","0","1","0","1","2","0.997773494882073","6.9112","6.9112","95.5533876390672","1563712.52013502","1563712.52013502","326779.128219429"
"2002/11/22 12:30","27.75","85","1","2","0.4611471554175","1","1","0.4611471554175","1","2","0.734161289939014","6.9112","6.9112","121.94756008","1577533.60972231","1577533.60972231","345506.666170316"
"2002/11/22 12:40","27.6666666666667","85.3333333333333","1","2","0.618015672966785","1","2","0.618015672966785","0","1","0","6.9112","6.9112","95.5533876392735","1409617.45121175","1409617.45121175","292704.986830022"
"2002/11/22 12:50","27.5833333333333","85.6666666666667","1","2","0.449377389532938","1","2","0.449377389532938","1","1","0.715423439336277","6.9112","6.9112","121.94756008","1537230.12934538","1537230.12934538","339990.737210573"
"2002/11/22 13:00","27.5","86","1","2","1.02","0","1","0","0","1","0","8.02700753640354","6.9112","95.5505500497641","1611201.72115313","1163414.4209704","261697.855927818"
"2002/11/22 13:10","27.4333333333333","86.3333333333333","1","2","0.646409431201302","1","1","0.646409431201302","0","2","0","6.9112","6.9112","95.5525464597469","1474448.32950539","1474448.32950539","302784.49597334"
"2002/11/22 13:20","27.3666666666667","86.6666666666667","1","2","1.02","0","1","0","0","2","0","9.16180117060431","6.9112","95.546676739455","2066950.36060385","1163793.01803174","261698.038452248"
"2002/11/22 13:30","27.3","87","1","2","0.82732217098492","1","1","0.82732217098492","0","2","0","6.9112","6.9112","95.5516909167488","1887663.6733372","1887663.6733372","373582.044799427"
"2002/11/22 13:40","27.2333333333333","87.3333333333333","1","2","0.851044309749504","0","1","0","1","1","0.997773494882073","6.9112","6.9112","95.5533762404726","1685641.60445186","1685641.60445186","347704.140188861"
"2002/11/22 13:50","27.1666666666667","87.6666666666667","1","2","0.830464809152083","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5533875627004","1662139.45146484","1662139.45146484","343516.80254378"
"2002/11/22 14:00","27.1","88","1","2","0.876673988448086","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5533876387591","1714912.25317698","1714912.25317698","353020.610700173"
"2002/11/22 14:10","26.9333333333333","88.6666666666667","1","2","1.02","0","2","0","1","2","0.997773494882073","7.43984044761297","6.9112","106.283475801261","2114632.16185509","1878652.03612504","388286.213927822"
"2002/11/22 14:20","26.7666666666667","89.3333333333333","1","2","1.02","0","2","0","1","2","0.997773494882073","7.82465367541808","6.9112","102.162532734614","2270898.02254231","1878950.91027321","385099.937376546"
"2002/11/22 14:30","26.6","90","1","2","1.02","0","2","0","1","2","0.997773494882073","7.97232326571381","6.9112","96.2073002637705","2307945.43461813","1879176.65512425","381392.897277762"
"2002/11/22 14:40","26.4333333333333","90.6666666666667","1","2","1.02","0","2","0","1","2","0.997773494882073","8.21586810666018","6.9112","95.5486165353818","2402894.0468618","1879325.2698191","380106.777182772"
"2002/11/22 14:50","26.2666666666667","91.3333333333333","1","2","1.02","0","2","0","1","2","0.997773494882073","8.36469393574686","6.9112","95.5479159390457","2462694.47849411","1879405.54965336","379799.415092719"
"2002/11/22 15:00","26.1","92","1","2","0.912912424229003","1","1","0.912912424229003","0","1","0","6.9112","6.9112","95.5522852390811","2083241.90205231","2083241.90205231","411013.383291002"
"2002/11/22 15:10","25.95","92.6666666666667","1","2","0.890056983376344","0","1","0","1","1","0.997773494882073","6.9112","6.9112","95.553380233393","1730196.9326133","1730196.9326133","355834.681108392"
"2002/11/22 15:20","25.8","93.3333333333333","1","2","0.73431412369109","1","1","0.73431412369109","0","1","0","6.9112","6.9112","95.5533875895234","1675197.31424187","1675197.31424187","335747.660345619"
"2002/11/22 15:30","25.65","94","1","2","0.774595964619803","0","1","0","1","1","0.997773494882073","6.9112","6.9112","95.5533876389393","1598340.22514182","1598340.22514182","332509.552054744"
"2002/11/22 15:40","25.5","94.6666666666667","1","2","1.02","0","2","0","0","1","0","10.0462599138009","6.9112","95.5440342534459","2422140.60555347","1164088.26403211","261698.133295334"
"2002/11/22 15:50","25.35","95.3333333333333","1","2","0.898771040183512","1","1","0.898771040183512","0","2","0","6.9112","6.9112","95.5510241647187","2050924.3613411","2050924.3613411","404640.56137422"
"2002/11/22 16:00","25.2","96","1","2","0.840768484692434","0","1","0","1","1","0.997773494882073","6.9112","6.9112","95.5533717606984","1673906.33237275","1673906.33237275","345591.941450318"
"2002/11/22 16:10","25.0333333333333","96.5","1","2","0.849237852162996","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5533875326068","1683578.56617499","1683578.56617499","347319.995646916"
"2002/11/22 16:20","24.8666666666667","97","1","2","0.864555449334381","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.553387638557","1701071.99323075","1701071.99323075","350477.929712846"
"2002/11/22 16:30","24.7","97.5","1","2","0.516346967720659","1","1","0.516346967720659","1","2","0.822041188858024","6.9112","6.9112","121.94756008","1766553.49415115","1766553.49415115","372285.68933354"
"2002/11/22 16:40","24.5333333333333","98","1","2","0.469245967351856","1","2","0.469245967351856","1","2","0.7470548622984","6.9112","6.9112","121.94756008","1605264.30971698","1605264.30971698","349343.152476387"
"2002/11/22 16:50","24.3666666666667","98.5","1","2","1.02","0","1","0","0","1","0","8.99952422266721","6.9112","95.547208332523","2001779.77146888","1163738.86327892","261697.336032044"
"2002/11/22 17:00","24.2","99","1","2","0.805909743349238","0","2","0","1","1","0.997773494882073","6.9112","6.9112","95.5518132938176","1634098.1972956","1634098.1972956","338595.678265264"
"2002/11/22 17:10","24.2166666666667","99","1","2","0.753477453009518","0","2","0","0","1","0","6.9112","6.9112","95.5533770626723","858918.127295588","858918.127295587","202625.542302978"
"2002/11/22 17:20","24.2333333333333","99","1","2","0.263370284902811","0","2","0","1","1","0.419294070936636","6.9112","6.9112","95.5533875682236","600322.797317784","600322.797317784","189460.646929719"
"2002/11/22 17:30","24.25","99","1","2","0.254726794512062","0","2","0","1","2","0.405533352735736","6.9112","6.9112","95.5533876387962","580611.416804387","580611.416804386","187301.911876022"
"2002/11/22 17:40","24.2666666666667","99","1","2","0.256068241387889","0","2","0","1","2","0.407668979849927","6.9112","6.9112","95.5533876392703","583670.528590377","583670.528590377","187635.218591352"
"2002/11/22 17:50","24.2833333333333","99","1","2","0.51407704141575","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","585883.218470873","585883.218470873","160058.418734789"
"2002/11/22 18:00","24.3","99","0","1","0","0","2","0","1","1","0.825131712917928","6.9112","6.9112","95.5533876392735","590684.964045579","590684.964045579","185777.611386316"
"2002/11/22 18:10","24.3333333333333","99","1","1","0.261186703327748","1","1","0.261186703327748","0","1","0","6.9112","6.9112","95.5533876392735","595343.103568424","595343.103568424","189691.988439148"
"2002/11/22 18:20","24.3666666666667","99","0","1","0","0","1","0","1","1","0.837826448698906","6.9112","6.9112","95.5533876392735","599777.249356835","599777.249356835","187442.596240491"
"2002/11/22 18:30","24.4","99","1","1","0.263940561230577","0","2","0","1","2","0.420201969423044","6.9112","6.9112","95.5533876392735","601623.328674648","601623.328674648","189606.27532026"
"2002/11/22 18:40","24.4333333333333","99","1","2","0.26406603579746","1","1","0.26406603579746","0","1","0","6.9112","6.9112","95.5533876392735","601909.477364877","601909.477364877","190353.376392009"
"2002/11/22 18:50","24.4666666666667","99","1","2","0.185279197689498","1","2","0.185279197689498","1","1","0.294970516843886","6.9112","6.9112","121.94756008","633429.685130133","633429.685130133","236446.982070147"
"2002/11/22 19:00","24.5","99","1","2","0.17808904026384","1","2","0.17808904026384","1","2","0.283523552055159","6.9112","6.9112","121.94756008","608838.326010049","608838.326010049","234172.284440352"
"2002/11/22 19:10","24.5166666666667","98.8333333333333","0","1","0","0","1","0","1","2","0.807288302644506","6.9112","6.9112","95.5533876392735","577905.30273604","577905.30273604","183464.694821741"
"2002/11/22 19:20","24.5333333333333","98.6666666666667","1","1","0.185560645660829","1","1","0.185560645660829","1","2","0.295418591180365","6.9112","6.9112","121.94756008","634392.293186637","634392.293186638","236536.81631957"
"2002/11/22 19:30","24.55","98.5","1","2","0.25395132357193","0","1","0","1","2","0.40429877774372","6.9112","6.9112","95.5533876392735","578842.995852604","578842.995852604","187112.820304473"
"2002/11/22 19:40","24.5666666666667","98.3333333333333","1","2","0.530078750890083","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","604129.213628139","604129.213628139","162594.046081156"
"2002/11/22 19:50","24.5833333333333","98.1666666666667","0","1","0","0","2","0","1","1","0.8442842586289","6.9112","6.9112","95.5533876392735","604402.546156129","604402.546156129","188295.793662098"
"2002/11/22 20:00","24.6","98","0","2","0","0","2","0","1","2","0.84384621020302","6.9112","6.9112","95.5533876392735","604088.800277077","604088.800277076","188237.788924419"
"2002/11/22 20:10","24.6333333333333","97.6666666666667","0","2","0","0","2","0","1","2","0.844137667927555","6.9112","6.9112","95.5533876392735","604297.552658314","604297.552658313","188276.375213924"
"2002/11/22 20:20","24.6666666666667","97.3333333333333","1","1","0.265396012278551","1","1","0.265396012278551","0","1","0","6.9112","6.9112","95.5533876392735","604942.538876591","604942.538876591","190660.806343354"
"2002/11/22 20:30","24.7","97","1","2","0.530577367291673","0","1","0","0","2","0","6.9112","6.9112","95.5533876392735","604697.771314812","604697.771314811","162673.750923168"
"2002/11/22 20:40","24.7333333333333","96.6666666666667","1","2","0.264801984811657","1","1","0.264801984811657","0","2","0","6.9112","6.9112","95.5533876392735","603587.834948129","603587.834948129","190523.040238383"
"2002/11/22 20:50","24.7666666666667","96.3333333333333","1","2","0.185380344794719","1","2","0.185380344794719","1","1","0.295131546329528","6.9112","6.9112","121.94756008","633775.628214268","633775.628214268","236479.119672437"
"2002/11/22 21:00","24.8","96","1","2","0.177976417061297","1","2","0.177976417061297","1","2","0.283344252248829","6.9112","6.9112","121.94756008","608453.14494241","608453.14494241","234136.723835129"
"2002/11/22 21:10","24.8333333333333","95.6666666666667","1","2","0.254328719226996","1","2","0.254328719226996","0","1","0","6.9112","6.9112","95.5533876392735","579703.626270497","579703.626270497","188134.620145146"
"2002/11/22 21:20","24.8666666666667","95.3333333333333","1","2","0.266421765296582","1","2","0.266421765296582","0","2","0","6.9112","6.9112","95.5533876392735","607281.8177705","607281.817770501","190894.048488959"
"2002/11/22 21:30","24.9","95","0","1","0","0","1","0","1","1","0.845252072952598","6.9112","6.9112","95.5533876392735","605095.729814146","605095.729814145","188423.97159562"
"2002/11/22 21:40","24.9333333333333","94.6666666666667","1","1","0.184864668715778","1","1","0.184864668715778","1","2","0.294310573217457","6.9112","6.9112","121.94756008","632011.915769413","632011.915769413","236315.035458269"
"2002/11/22 21:50","24.9666666666667","94.3333333333333","1","2","0.252497682470549","0","1","0","1","2","0.401984533768536","6.9112","6.9112","95.5533876392735","575528.057315518","575528.057315518","186751.583418564"
"2002/11/22 22:00","25","94","0","1","0","0","2","0","1","2","0.839697912603184","6.9112","6.9112","95.5533876392735","601117.649962189","601117.649962188","187689.405362299"
"2002/11/22 22:10","25.0666666666667","94","0","2","0","0","2","0","1","2","0.841046335311791","6.9112","6.9112","95.5533876392735","602083.434063168","602083.434063167","187867.484625351"
"2002/11/22 22:20","25.1333333333333","94","1","1","0.185349312944791","1","1","0.185349312944791","1","2","0.295082142613806","6.9112","6.9112","121.94756008","633669.493139756","633669.493139756","236469.540058825"
"2002/11/22 22:30","25.2","94","1","2","0.178276270247703","1","2","0.178276270247703","1","2","0.283821628287124","6.9112","6.9112","121.94756008","609478.669133624","609478.669133625","234231.283603188"
"2002/11/22 22:40","25.2666666666667","94","1","2","0.254426491913712","0","1","0","1","2","0.405055261218988","6.9112","6.9112","95.5533876392735","579926.591805441","579926.591805441","187232.407262887"
"2002/11/22 22:50","25.3333333333333","94","1","2","0.266429110328566","0","2","0","1","2","0.424163820633429","6.9112","6.9112","95.5533876392735","607298.568500637","607298.568500637","190237.452926266"
"2002/11/22 23:00","25.4","94","0","1","0","0","2","0","1","2","0.852657006529545","6.9112","6.9112","95.5533876392735","610399.437808432","610399.437808432","189408.264818662"
"2002/11/22 23:10","25.3666666666667","94.1666666666667","1","1","0.188033118994821","1","1","0.188033118994821","1","2","0.299354849250915","6.9112","6.9112","121.94756008","642848.695830222","642848.695830222","237326.664932075"
"2002/11/22 23:20","25.3333333333333","94.3333333333333","1","2","0.51349807844594","0","1","0","0","1","0","6.9112","6.9112","95.5533876392735","585223.064671088","585223.064671088","159967.714908451"
"2002/11/22 23:30","25.3","94.5","1","2","0.267313474176537","1","1","0.267313474176537","0","2","0","6.9112","6.9112","95.5533876392735","609315.409988231","609315.409988231","191109.65517932"
"2002/11/22 23:40","25.2666666666667","94.6666666666667","1","2","0.267000896654471","1","2","0.267000896654471","0","2","0","6.9112","6.9112","95.5533876392735","608602.558597614","608602.558597614","191036.740408523"
"2002/11/22 23:50","25.2333333333333","94.8333333333333","1","2","0.534054674301259","0","1","0","0","2","0","6.9112","6.9112","95.5533876392735","608662.857668684","608662.857668684","163231.026698512"
"2002/11/23 0:00","25.2","95","0","1","0","0","2","0","1","1","0.851191319961879","6.9112","6.9112","95.5533876392735","609349.651066974","609349.651066974","189213.006044145"
"2002/11/23 0:10","25.1666666666667","95.1666666666667","0","2","0","0","2","0","1","2","0.850817886818406","6.9112","6.9112","95.5533876392735","609082.182740756","609082.182740755","189163.294385214"
"2002/11/23 0:20","25.1333333333333","95.3333333333333","0","2","0","0","2","0","1","2","0.849078962858463","6.9112","6.9112","95.5533876392735","607836.694750732","607836.694750732","188932.01104255"
"2002/11/23 0:30","25.1","95.5","1","1","0.266196101118744","1","1","0.266196101118744","0","1","0","6.9112","6.9112","95.5533876392735","606767.179021429","606767.179021429","190850.768304062"
"2002/11/23 0:40","25.0666666666667","95.6666666666667","1","2","0.53188280435107","0","1","0","0","2","0","6.9112","6.9112","95.5533876392735","606186.325528162","606186.325528162","162882.7606011"
"2002/11/23 0:50","25.0333333333333","95.8333333333333","1","2","0.186362014098804","1","1","0.186362014098804","1","1","0.29669439583237","6.9112","6.9112","121.94756008","637133.139297099","637133.139297099","236792.498595016"
"2002/11/23 1:00","25","96","0","1","0","0","1","0","1","2","0.810288998135878","6.9112","6.9112","95.5533876392735","580054.417293536","580054.417293535","183851.504240607"
"2002/11/23 1:10","24.9666666666667","96.3333333333333","1","1","0.530325185440796","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","604410.215665151","604410.215665151","162633.507489389"
"2002/11/23 1:20","24.9333333333333","96.6666666666667","1","2","0.265064447164205","0","2","0","1","1","0.421991232431789","6.9112","6.9112","95.5533876392735","604186.390698671","604186.390698671","189892.454397784"
"2002/11/23 1:30","24.9","97","1","2","0.265013323172661","0","2","0","1","2","0.421909841372258","6.9112","6.9112","95.5533876392735","604069.800372066","604069.800372066","189879.571691813"
"2002/11/23 1:40","24.8666666666667","97.3333333333333","1","2","0.265081153573905","0","2","0","1","2","0.422017829580121","6.9112","6.9112","95.5533876392735","604224.49034534","604224.49034534","189896.79136947"
"2002/11/23 1:50","24.8333333333333","97.6666666666667","1","2","0.265144936592875","0","2","0","1","2","0.422119374223589","6.9112","6.9112","95.5533876392735","604369.950135992","604369.950135992","189912.99221377"
"2002/11/23 2:00","24.8","98","1","2","0.265176684972594","1","1","0.265176684972594","0","1","0","6.9112","6.9112","95.5533876392735","604442.353631145","604442.353631145","190615.666760162"
"2002/11/23 2:10","24.7833333333333","98","0","1","0","0","1","0","1","1","0.878286678226783","6.9112","6.9112","95.5533876392735","628756.789755304","628756.789755304","192856.850713149"
"2002/11/23 2:20","24.7666666666667","98","1","1","0.28731502590495","0","2","0","1","2","0.457414878437814","6.9112","6.9112","95.5533876392735","654931.88208033","654931.88208033","195599.653334815"
"2002/11/23 2:30","24.75","98","1","2","0.206889373732664","1","1","0.206889373732664","1","2","0.329374620898906","6.9112","6.9112","121.94756008","707344.302722373","707344.302722374","243458.515543758"
"2002/11/23 2:40","24.7333333333333","98","1","2","0.189100104762943","1","2","0.189100104762943","1","2","0.301053525343066","6.9112","6.9112","121.94756008","646498.050657482","646498.050657482","237667.910575537"
"2002/11/23 2:50","24.7166666666667","98","1","2","0.261673826037011","0","1","0","1","2","0.416593253172475","6.9112","6.9112","95.5533876392735","596453.991353392","596453.991353392","189039.125761637"
"2002/11/23 3:00","24.7","98","0","1","0","0","2","0","1","2","0.863403485065344","6.9112","6.9112","95.5533876392735","618096.576520858","618096.576520858","190846.168038035"
"2002/11/23 3:10","24.7","98","0","2","0","0","2","0","1","2","0.912898265779974","6.9112","6.9112","95.5533876392735","653548.364244373","653548.364244373","197618.698163871"
"2002/11/23 3:20","24.7","98","0","2","0","0","2","0","1","2","0.859704694533984","6.9112","6.9112","95.5533876392735","615447.315805811","615447.315805811","190349.926318427"
"2002/11/23 3:30","24.7","98","0","2","0","0","2","0","1","2","0.862400202502045","6.9112","6.9112","95.5533876392735","617377.973688427","617377.973688427","190711.428872832"
"2002/11/23 3:40","24.7","98","1","1","0.273629770281886","0","2","0","1","2","0.435627505788237","6.9112","6.9112","95.5533876392735","623720.275348845","623720.275348845","192065.630970889"
"2002/11/23 3:50","24.7","98","0","1","0","0","2","0","1","2","0.865797237424731","6.9112","6.9112","95.5533876392735","619811.109168275","619811.109168274","191168.052579079"
"2002/11/23 4:00","24.7","98","1","1","0.191389844633385","1","1","0.191389844633385","1","2","0.30469886578843","6.9112","6.9112","121.94756008","654329.585114154","654329.585114154","238403.381469229"
"2002/11/23 4:10","24.6833333333333","98","1","2","0.254605099021334","0","1","0","1","2","0.405339609551151","6.9112","6.9112","95.5533876392735","580333.896253382","580333.896253382","187275.817219924"
"2002/11/23 4:20","24.6666666666667","98","0","1","0","0","2","0","1","2","0.835291623148228","6.9112","6.9112","95.5533876392735","597961.733294874","597961.733294873","187108.939674414"
"2002/11/23 4:30","24.65","98","1","1","0.261746198807466","0","2","0","1","2","0.416708472980057","6.9112","6.9112","95.5533876392735","596619.03829232","596619.038292319","189056.62683098"
"2002/11/23 4:40","24.6333333333333","98","1","2","0.261426730879665","0","2","0","1","2","0.416199869634653","6.9112","6.9112","95.5533876392735","595890.488334825","595890.488334825","188976.08559338"
"2002/11/23 4:50","24.6166666666667","98","1","2","0.522199917321441","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","595145.281778939","595145.281778939","161340.071620153"
"2002/11/23 5:00","24.6","98","1","2","0.182920846509173","1","1","0.182920846509173","1","1","0.291215944958672","6.9112","6.9112","121.94756008","625363.702382611","625363.702382611","235697.77264335"
"2002/11/23 5:10","24.6333333333333","97.6666666666667","1","2","0.251293872276797","0","1","0","1","2","0.40006802873472","6.9112","6.9112","95.5533876392735","572782.856542826","572782.856542826","186455.553915137"
"2002/11/23 5:20","24.6666666666667","97.3333333333333","1","2","0.260795511523505","0","2","0","1","2","0.415194947862267","6.9112","6.9112","95.5533876392735","594450.988575324","594450.988575324","188817.243373831"
"2002/11/23 5:30","24.7","97","0","1","0","0","2","0","1","2","0.831544701299344","6.9112","6.9112","95.5533876392735","595278.088527558","595278.088527558","186616.750180437"
"2002/11/23 5:40","24.7333333333333","96.6666666666667","1","1","0.26124410052838","1","1","0.26124410052838","0","1","0","6.9112","6.9112","95.5533876392735","595473.998301622","595473.998301622","189708.216539403"
"2002/11/23 5:50","24.7666666666667","96.3333333333333","1","2","0.261167104915176","0","1","0","1","1","0.415786536643759","6.9112","6.9112","95.5533876392735","595298.409252645","595298.409252646","188909.955068419"
"2002/11/23 6:00","24.8","96","1","2","0.260933912251949","0","2","0","1","2","0.415415286329347","6.9112","6.9112","95.5533876392735","594766.61202223","594766.612022229","188851.426567359"
"2002/11/23 6:10","24.8333333333333","95.6666666666667","0","1","0","0","2","0","1","2","0.831989218051367","6.9112","6.9112","95.5533876392735","595596.462583692","595596.462583692","186675.045582288"
"2002/11/23 6:20","24.8666666666667","95.3333333333333","0","2","0","0","2","0","1","2","0.827575261660056","6.9112","6.9112","95.5533876392735","592435.083697212","592435.083697212","186096.885881555"
"2002/11/23 6:30","24.9","95","1","1","0.182320809141849","1","1","0.182320809141849","1","2","0.29026066592804","6.9112","6.9112","121.94756008","623311.48083028","623311.48083028","235507.547766139"
"2002/11/23 6:40","24.9333333333333","94.6666666666667","1","2","0.506463156796925","0","1","0","0","1","0","6.9112","6.9112","95.5533876392735","577201.659257478","577201.659257478","158867.588623649"
"2002/11/23 6:50","24.9666666666667","94.3333333333333","1","2","0.536513319116261","0","2","0","0","2","0","6.9112","6.9112","95.5533876392735","611466.404753111","611466.404753111","163626.086953014"
"2002/11/23 7:00","25","94","0","1","0","0","2","0","1","1","0.843229771542095","6.9112","6.9112","95.5533876392735","603647.285237767","603647.285237766","188156.145681258"
"2002/11/23 7:10","25.0166666666667","94.3333333333333","1","1","0.263081375197713","0","2","0","1","2","0.418834117276988","6.9112","6.9112","95.5533876392735","599663.931606729","599663.931606729","189390.501449755"
"2002/11/23 7:20","25.0333333333333","94.6666666666667","0","1","0","0","2","0","1","2","0.832030804175108","6.9112","6.9112","95.5533876392735","595626.247618049","595626.247618049","186680.534294397"
"2002/11/23 7:30","25.05","95","1","1","0.262773288586113","0","2","0","1","2","0.418343633357642","6.9112","6.9112","95.5533876392735","598961.333283649","598961.333283648","189314.636661333"
"2002/11/23 7:40","25.0666666666667","95.3333333333333","1","2","0.267786760471597","0","2","0","1","2","0.426325243876712","6.9112","6.9112","95.5533876392735","610394.768781065","610394.768781065","190579.611693363"
"2002/11/23 7:50","25.0833333333333","95.6666666666667","1","2","0.27345310022164","0","2","0","1","2","0.435346241298582","6.9112","6.9112","95.5533876392735","623317.359138277","623317.359138277","192021.351019238"
"2002/11/23 8:00","25.1","96","1","2","0.271325689007271","0","2","0","1","2","0.431959333360362","6.9112","6.9112","95.5533876392735","618465.576586703","618465.576586703","191479.662358376"
"2002/11/23 8:10","25.4166666666667","94","0","1","0","0","2","0","1","2","0.935760444284835","6.9112","6.9112","95.5533876392735","669924.637765837","669924.637765837","200830.321836089"
"2002/11/23 8:20","25.7333333333333","92","1","1","0.414308550911149","0","2","0","1","2","0.659592706138051","6.9112","6.9112","95.5533876392735","944640.103472496","944640.103472496","231722.961524091"
"2002/11/23 8:30","26.05","90","1","2","0.534962251594767","0","2","0","1","2","0.851677327043075","6.9112","6.9112","95.5533876392735","1220014.9520463","1220014.9520463","271791.966872207"
"2002/11/23 8:40","26.3666666666667","88","1","2","0.395082609669832","1","1","0.395082609669832","1","2","0.628984381536681","6.9112","6.9112","121.94756008","1351334.7167219","1351334.7167219","315536.204684169"
"2002/11/23 8:50","26.6833333333333","86","1","2","1.02","0","1","0","0","1","0","7.36487533420746","6.9112","95.5522768170356","1345262.42219187","1163193.63549101","261697.108844902"
"2002/11/23 9:00","27","84","1","2","1.02","0","2","0","0","2","0","8.34077677477377","6.9112","95.5488874621174","1737215.85954043","1163519.0839809","261697.266591707"
"2002/11/23 9:10","27.1166666666667","83.8333333333333","1","2","0.79021349138241","0","2","0","1","1","0.997773494882073","6.9112","6.9112","95.5523076168791","1616174.03912799","1616174.03912799","335529.482379563"
"2002/11/23 9:20","27.2333333333333","83.6666666666667","1","2","1.02","0","2","0","0","1","0","8.81459372792697","6.9112","95.547809174919","1927510.57777084","1163677.15482788","261697.66275606"
"2002/11/23 9:30","27.35","83.5","1","2","0.857112410810204","0","2","0","1","1","0.997773494882073","6.9112","6.9112","95.5519526621444","1692571.66410861","1692571.66410861","348945.33267203"
"2002/11/23 9:40","27.4666666666667","83.3333333333333","1","2","0.434735140602446","1","1","0.434735140602446","1","2","0.692112502174178","6.9112","6.9112","121.94756008","1487093.29945849","1487093.29945849","333234.748980714"
"2002/11/23 9:50","27.5833333333333","83.1666666666667","1","2","1.02","0","1","0","0","1","0","7.68409197321131","6.9112","95.5514212692206","1473473.95825096","1163300.06683373","261697.494972349"
"2002/11/23 10:00","27.7","83","1","2","0.763922494678498","0","2","0","1","1","0.997773494882073","6.9112","6.9112","95.552804976488","1586152.36714612","1586152.36714612","330476.998357382"
"2002/11/23 10:10","27.8166666666667","82.6666666666667","1","2","1.02","0","2","0","0","1","0","9.07850516258952","6.9112","95.5469435412432","2033498.6329061","1163765.22007844","261697.942276893"
"2002/11/23 10:20","27.9333333333333","82.3333333333333","1","2","0.95057928280903","0","2","0","1","1","0.997773494882073","6.9112","6.9112","95.5517537245476","1799323.48237446","1799323.48237446","368987.864222236"
"2002/11/23 10:30","28.05","82","1","2","0.751469869410364","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5533766624527","1571933.1659629","1571933.1659629","328125.519654768"
"2002/11/23 10:40","28.1666666666667","81.6666666666667","1","2","1.02","0","2","0","0","1","0","9.38507892517862","6.9112","95.545988092896","2156618.20424955","1163867.53767035","261698.134150144"
"2002/11/23 10:50","28.2833333333333","81.3333333333333","1","2","1.02","0","2","0","1","1","0.997773494882073","6.93584730713702","6.9112","95.5511989074733","1888526.50858661","1878635.17365012","384761.329576355"
"2002/11/23 11:00","28.4","81","1","2","0.783455214307255","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5533565287313","1608456.62607813","1608456.62607813","334230.541120878"
"2002/11/23 11:10","28.35","81.5","1","2","1.02","0","2","0","0","1","0","10.2963903434974","6.9112","95.5431966166559","2522585.79716149","1164171.78955247","261699.489472961"
"2002/11/23 11:20","28.3","82","1","2","1.02","0","2","0","1","1","0.997773494882073","8.53552743550705","6.9112","95.5454298364619","2531325.41852051","1879497.75383366","379808.580109945"
"2002/11/23 11:30","28.25","82.5","1","2","0.865693081864574","1","1","0.865693081864574","0","1","0","6.9112","6.9112","95.5521459458296","1975336.45460772","1975336.45460772","390065.269065558"
"2002/11/23 11:40","28.2","83","1","2","0.909953457722469","0","1","0","1","1","0.997773494882073","6.9112","6.9112","95.5533792975773","1752921.25486139","1752921.25486139","360099.487209546"
"2002/11/23 11:50","28.15","83.5","1","2","0.889488376200356","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5533875832369","1729547.52106852","1729547.52106852","355727.340806787"
"2002/11/23 12:00","28.1","84","1","2","0.918489356393447","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5533876388971","1762670.57054624","1762670.57054624","361945.441291476"
"2002/11/23 12:10","28.0333333333333","84.3333333333333","1","2","0.972222709373299","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.553387639271","1824045.48595723","1824045.48595723","373849.984905375"
"2002/11/23 12:20","27.9666666666667","84.6666666666667","1","2","0.724584295448545","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5533876392735","1541234.51226678","1541234.51226678","323137.924990416"
"2002/11/23 12:30","27.9","85","1","2","0.617459220397946","0","2","0","1","2","0.983015188116439","6.9112","6.9112","95.5533876392735","1408346.97487629","1408346.97487629","302420.400624234"
"2002/11/23 12:40","27.8333333333333","85.3333333333333","1","2","0.645611241583211","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5533876392735","1451068.79363299","1451068.79363299","309196.016915392"
"2002/11/23 12:50","27.7666666666667","85.6666666666667","1","2","0.453441336683495","1","1","0.453441336683495","1","2","0.721893375553483","6.9112","6.9112","121.94756008","1551146.15742897","1551146.15742897","341887.040385731"
"2002/11/23 13:00","27.7","86","1","2","0.590820926130628","0","1","0","1","2","0.940606156094191","6.9112","6.9112","95.5533876392735","1347529.89251772","1347529.89251772","292250.416285116"
"2002/11/23 13:10","27.65","86.5","1","2","0.628385149264631","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5533876392735","1431402.83081485","1431402.83081485","306298.203573504"
"2002/11/23 13:20","27.6","87","1","2","1.02","0","2","0","0","1","0","10.8354788614018","6.9112","95.5416138616135","2739065.97454987","1164351.84477223","261701.514411122"
"2002/11/23 13:30","27.55","87.5","1","2","0.822702164679097","1","1","0.724715744315983","1","1","0.997773494882073","6.9112","6.9112","121.94756008","2480425.74282725","2480425.74282725","484444.395091864"
"2002/11/23 13:40","27.5","88","1","2","1.00293485453501","0","1","0","1","2","0.997773494882073","6.9112","6.9112","95.5533826493274","1859127.70508809","1859127.70508809","380878.792234476"
"2002/11/23 13:50","27.45","88.5","1","2","0.57591521554655","1","1","0.57591521554655","1","2","0.916875779399235","6.9112","6.9112","121.94756008","1970576.30725163","1970576.30725163","403013.781354399"
"2002/11/23 14:00","27.4","89","1","2","0.947138006268741","0","1","0","1","2","0.997773494882073","6.9112","6.9112","95.553387639217","1795392.75074585","1795392.75074585","368230.977501661"
"2002/11/23 14:10","27.6666666666667","87.3333333333333","1","2","0.591253053737221","1","1","0.591253053737221","1","2","0.941294117317301","6.9112","6.9112","121.94756008","2023116.35065615","2023116.35065615","411235.095243525"
"2002/11/23 14:20","27.9333333333333","85.6666666666667","1","2","1.02","0","1","0","1","2","0.997773494882073","7.19346854491514","6.9112","98.1716540963533","1995091.89937735","1878706.66557185","385354.254473943"
"2002/11/23 14:30","28.2","84","1","2","0.629378711944722","1","1","0.628054017948796","1","2","0.997773494882073","6.9112","6.9112","121.94756008","2149191.3281251","2149191.3281251","431406.893086238"
"2002/11/23 14:40","28.4666666666667","82.3333333333333","1","2","1.02","0","1","0","1","2","0.997773494882073","7.45385319308115","6.9112","100.497678332896","2107838.77768588","1878790.15629861","385640.264003158"
"2002/11/23 14:50","28.7333333333333","80.6666666666667","1","2","1.02","0","2","0","1","2","0.997773494882073","8.50134444291953","6.9112","102.114582470435","2561299.96514403","1879316.83454711","382624.736551854"
"2002/11/23 15:00","29","79","1","2","0.999990680491016","1","1","0.999990680491016","0","1","0","6.9112","6.9112","103.114202190706","2282003.34000794","2282003.34000794","454505.271269723"
"2002/11/23 15:10","29","79","1","2","0.970138298714282","0","1","0","1","1","0.997773494882073","6.9112","6.9112","95.553382199431","1821664.54549202","1821664.54549202","373380.811592827"
"2002/11/23 15:20","29","79","1","2","0.769445641599064","1","1","0.769445641599064","0","1","0","6.9112","6.9112","95.5533876027308","1755443.69180248","1755443.69180248","349714.590080056"
"2002/11/23 15:30","29","79","1","2","0.922070409791961","0","1","0","1","1","0.997773494882073","6.9112","6.9112","95.553387639028","1766760.72758624","1766760.72758624","362724.943365081"
"2002/11/23 15:40","29","79","1","2","1.00176317290955","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5533876392719","1857789.27084717","1857789.27084717","380609.433591681"
"2002/11/23 15:50","29","79","1","2","1.02","0","2","0","1","2","0.997773494882073","7.08538106106223","6.9112","95.5528695003412","1948618.41418331","1878715.71335545","384227.335919308"
"2002/11/23 16:00","29","79","1","2","1.02","0","2","0","1","2","0.997773494882073","7.12314286950272","6.9112","95.5525131077514","1963793.10374464","1878736.07371638","384090.643499622"
"2002/11/23 16:10","29.05","78.5","1","2","1.02","0","2","0","1","2","0.997773494882073","7.01632076968939","6.9112","95.5527482588422","1920865.72853349","1878678.49907328","384476.292091069"
"2002/11/23 16:20","29.1","78","1","2","0.835167220901546","1","1","0.835167220901546","0","1","0","6.9112","6.9112","95.5533073126003","1905587.70639522","1905587.70639522","376922.642006867"
"2002/11/23 16:30","29.15","77.5","1","2","1.02","0","1","0","1","1","0.997773494882073","7.1064459728823","6.9112","95.5527781287487","1957083.50774983","1878727.06821494","384149.745902271"
"2002/11/23 16:40","29.2","77","1","2","1.02","0","2","0","1","2","0.997773494882073","7.29647962074092","6.9112","95.5520661312858","2033449.41542727","1878829.50746696","383461.45362821"
"2002/11/23 16:50","29.25","76.5","1","2","1.02","0","2","0","1","2","0.997773494882073","7.48756287405163","6.9112","95.5513330359308","2110235.93615093","1878932.52425311","382768.125472309"
"2002/11/23 17:00","29.3","76","1","2","1.02","0","2","0","1","2","0.997773494882073","7.66598051256834","6.9112","95.5506343869794","2181931.70189787","1879028.72334276","382119.635210348"
"2002/11/23 17:10","28.75","79","1","2","0.359295495772194","1","1","0.359295495772194","1","2","0.57201013070671","6.9112","6.9112","121.94756008","1228830.8346791","1228830.8346791","300314.60320967"
"2002/11/23 17:20","28.2","82","1","2","0.199296996858267","1","2","0.199296996858267","1","2","0.317287309648413","6.9112","6.9112","121.94756008","681374.816010321","681374.816010321","240968.368234867"
"2002/11/23 17:30","27.65","85","1","2","0.527145620726269","0","1","0","0","1","0","6.9112","6.9112","95.5533876376464","600784.662057647","600784.662057647","162126.561012791"
"2002/11/23 17:40","27.1","88","1","2","0.275138875817392","0","2","0","1","1","0.438030050948899","6.9112","6.9112","95.5533876392626","627161.973555667","627161.973555667","192466.52594612"
"2002/11/23 17:50","26.55","91","0","1","0","0","2","0","1","2","0.878514237907201","6.9112","6.9112","95.5533876392735","628919.782773328","628919.782773327","192888.177511806"
"2002/11/23 18:00","26","94","0","2","0","0","2","0","1","2","0.883550808044686","6.9112","6.9112","95.5533876392735","632527.312640553","632527.312640553","193573.666772529"
"2002/11/23 18:10","25.9166666666667","93.8333333333333","0","2","0","0","2","0","1","2","0.886938460597258","6.9112","6.9112","95.5533876392735","634953.789153614","634953.789153614","194036.16166572"
"2002/11/23 18:20","25.8333333333333","93.6666666666667","1","1","0.195527238231071","1","1","0.195527238231071","1","2","0.311285731141449","6.9112","6.9112","121.94756008","668480.801775441","668480.801775441","239741.001615473"
"2002/11/23 18:30","25.75","93.5","1","2","0.265431192293118","1","2","0.265431192293118","0","1","0","6.9112","6.9112","95.5533876392735","605022.768434169","605022.76843417","190685.149348358"
"2002/11/23 18:40","25.6666666666667","93.3333333333333","1","2","0.274687362729044","0","1","0","1","1","0.437311227407494","6.9112","6.9112","95.5533876392735","626132.241128202","626132.241128202","192340.545685478"
"2002/11/23 18:50","25.5833333333333","93.1666666666667","1","2","0.27290737457848","0","2","0","1","2","0.434477428301629","6.9112","6.9112","95.5533876392735","622072.771309906","622072.771309906","191884.308880371"
"2002/11/23 19:00","25.5","93","1","2","0.271164310101488","0","2","0","1","2","0.431702412886611","6.9112","6.9112","95.5533876392735","618097.536805718","618097.536805718","191438.692497114"
"2002/11/23 19:10","25.4333333333333","92.8333333333333","0","1","0","0","2","0","1","2","0.857757566826505","6.9112","6.9112","95.5533876392735","614052.689228372","614052.689228372","190089.273213057"
"2002/11/23 19:20","25.3666666666667","92.6666666666667","1","1","0.187600974340925","1","1","0.187600974340925","1","2","0.298666860887944","6.9112","6.9112","121.94756008","641370.659334296","641370.659334296","237188.066415526"
"2002/11/23 19:30","25.3","92.5","1","2","0.179102110849879","1","2","0.179102110849879","1","2","0.285136393421538","6.9112","6.9112","121.94756008","612303.123500384","612303.123500384","234490.983626229"
