1,"eplusout"
"2002/11/23 19:40","25.2333333333333","92.3333333333333","1","2","0.253529578290637","0","1","0","1","2","0.403627345520615","6.9112","6.9112","95.5533876392735","577881.229965094","577881.229965094","187006.885257038"
"2002/11/23 19:50","25.1666666666667","92.1666666666667","0","1","0","0","2","0","1","2","0.836213189010334","6.9112","6.9112","95.5533876392735","598621.785035027","598621.785035027","187230.082342808"
"2002/11/23 20:00","25.1","92","1","1","0.260575049831828","1","1","0.260575049831828","0","1","0","6.9112","6.9112","95.5533876392735","593948.225096966","593948.225096965","189548.490252449"
"2002/11/23 20:10","25.1","92.1666666666667","1","2","0.182175924571653","1","2","0.182175924571653","1","1","0.290030004973726","6.9112","6.9112","121.94756008","622815.953785159","622815.953785158","235461.132362065"
"2002/11/23 20:20","25.1","92.3333333333333","1","2","0.174994321628153","1","2","0.174994321628153","1","2","0.278596659199195","6.9112","6.9112","121.94756008","598254.191711291","598254.191711291","233201.583694759"
"2002/11/23 20:30","25.1","92.5","1","2","0.249047432733829","1","2","0.249047432733829","0","1","0","6.9112","6.9112","95.5533876392735","567660.049627881","567660.049627881","186941.422701954"
"2002/11/23 20:40","25.1","92.6666666666667","1","2","0.519484521685594","0","1","0","0","2","0","6.9112","6.9112","95.5533876392735","592049.051373766","592049.051373766","160910.295639928"
"2002/11/23 20:50","25.1","92.8333333333333","0","1","0","0","2","0","1","1","0.828501318564398","6.9112","6.9112","95.5533876392735","593098.345949544","593098.345949544","186217.980048351"
"2002/11/23 21:00","25.1","93","1","1","0.260824410396874","1","1","0.260824410396874","0","1","0","6.9112","6.9112","95.5533876392735","594516.89256464","594516.89256464","189609.221209591"
"2002/11/23 21:10","25.0833333333333","93.3333333333333","0","1","0","0","1","0","1","1","0.831855868032185","6.9112","6.9112","95.5533876392735","595500.953934863","595500.953934862","186657.525911285"
"2002/11/23 21:20","25.0666666666667","93.6666666666667","1","1","0.261471895691963","1","1","0.261471895691963","0","1","0","6.9112","6.9112","95.5533876392735","595993.487108987","595993.487108987","189758.67507098"
"2002/11/23 21:30","25.05","94","0","1","0","0","1","0","1","1","0.833261228046371","6.9112","6.9112","95.5533876392735","596507.509004588","596507.509004588","186842.019541289"
"2002/11/23 21:40","25.0333333333333","94.3333333333333","0","2","0","0","2","0","1","2","0.834370832314832","6.9112","6.9112","95.5533876392735","597302.237376705","597302.237376705","186987.819033478"
"2002/11/23 21:50","25.0166666666667","94.6666666666667","1","1","0.524832811972135","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","598147.455658354","598147.455658354","161757.90934034"
"2002/11/23 22:00","25","95","1","2","0.262799598512436","0","2","0","1","1","0.418385519617202","6.9112","6.9112","95.5533876392735","599021.333619696","599021.333619696","189320.504715671"
"2002/11/23 22:10","25","95.1666666666667","1","2","0.526507400606577","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","600056.923174856","600056.923174856","162024.318312599"
"2002/11/23 22:20","25","95.3333333333333","1","2","0.184988945796836","1","1","0.184988945796836","1","1","0.294508426377924","6.9112","6.9112","121.94756008","632436.967176862","632436.967176862","236354.816534378"
"2002/11/23 22:30","25","95.5","0","1","0","0","1","0","1","2","0.806985760809032","6.9112","6.9112","95.5533876392735","577688.621041929","577688.621041929","183425.77844968"
"2002/11/23 22:40","25","95.6666666666667","0","2","0","0","2","0","1","2","0.843490679495891","6.9112","6.9112","95.5533876392735","603834.156646656","603834.156646655","188190.773883581"
"2002/11/23 22:50","25","95.8333333333333","1","1","0.265630344472238","1","1","0.265630344472238","0","1","0","6.9112","6.9112","95.5533876392735","605476.943866599","605476.943866598","190718.815367992"
"2002/11/23 23:00","25","96","1","2","0.266227751175147","1","2","0.266227751175147","0","2","0","6.9112","6.9112","95.5533876392735","606839.358574216","606839.358574216","190855.832464858"
"2002/11/23 23:10","25","96","1","2","0.266641980348148","0","1","0","1","1","0.424502716637295","6.9112","6.9112","95.5533876392735","607784.02993227","607784.029932269","190290.279541778"
"2002/11/23 23:20","25","96","1","2","0.266924738743467","0","2","0","1","2","0.424952877211442","6.9112","6.9112","95.5533876392735","608428.876138474","608428.876138474","190361.779464734"
"2002/11/23 23:30","25","96","0","1","0","0","2","0","1","2","0.849524212428474","6.9112","6.9112","95.5533876392735","608155.600336653","608155.600336653","188991.179099452"
"2002/11/23 23:40","25","96","0","2","0","0","2","0","1","2","0.849145628085647","6.9112","6.9112","95.5533876392735","607884.443047349","607884.443047348","188940.850388573"
"2002/11/23 23:50","25","96","1","1","0.267688008747273","0","2","0","1","2","0.426168027915468","6.9112","6.9112","95.5533876392735","610169.559179923","610169.559179923","190555.13570236"
"2002/11/24 0:00","25","96","1","2","0.188492694670543","1","1","0.188492694670543","1","2","0.300086508694","6.9112","6.9112","121.94756008","644420.556007507","644420.556007507","237473.35500105"
"2002/11/24 0:10","25.0166666666667","95.8333333333333","1","2","0.256972321209433","0","1","0","1","2","0.409108304369648","6.9112","6.9112","95.5533876392735","585732.252446307","585732.252446307","187864.736036632"
"2002/11/24 0:20","25.0333333333333","95.6666666666667","0","1","0","0","2","0","1","2","0.84946316559352","6.9112","6.9112","95.5533876392735","608111.876136923","608111.876136923","188983.058136164"
"2002/11/24 0:30","25.05","95.5","1","1","0.265841041192155","1","1","0.265841041192155","0","1","0","6.9112","6.9112","95.5533876392735","605957.447513358","605957.447513358","190767.374937814"
"2002/11/24 0:40","25.0666666666667","95.3333333333333","1","2","0.530350508351951","0","1","0","0","2","0","6.9112","6.9112","95.5533876392735","604439.090639997","604439.090639996","162637.542975463"
"2002/11/24 0:50","25.0833333333333","95.1666666666667","0","1","0","0","2","0","1","1","0.84349073296654","6.9112","6.9112","95.5533876392735","603834.194944213","603834.194944213","188190.78942963"
"2002/11/24 1:00","25.1","95","1","1","0.529702034546676","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","603699.655366286","603699.655366286","162533.892448804"
"2002/11/24 1:10","25.1","95","1","2","0.529706784426672","0","2","0","0","2","0","6.9112","6.9112","95.5533876392735","603705.07150899","603705.071508989","162534.651202552"
"2002/11/24 1:20","25.1","95","1","2","0.264827980094444","1","1","0.264827980094444","0","2","0","6.9112","6.9112","95.5533876392735","603647.118189568","603647.118189569","190533.495130332"
"2002/11/24 1:30","25.1","95","1","2","0.264922908983221","0","1","0","1","1","0.421765899038086","6.9112","6.9112","95.5533876392735","603863.607218402","603863.607218401","189855.997337965"
"2002/11/24 1:40","25.1","95","0","1","0","0","2","0","1","2","0.844167844561273","6.9112","6.9112","95.5533876392735","604319.166240058","604319.166240058","188280.428637145"
"2002/11/24 1:50","25.1","95","0","2","0","0","2","0","1","2","0.844675467073973","6.9112","6.9112","95.5533876392735","604682.74371174","604682.74371174","188347.661924108"
"2002/11/24 2:00","25.1","95","0","2","0","0","2","0","1","2","0.844927563853689","6.9112","6.9112","95.5533876392735","604863.304559629","604863.304559629","188381.061070851"
"2002/11/24 2:10","25.05","95.1666666666667","1","1","0.278272526778327","1","1","0.278272526778327","0","1","0","6.9112","6.9112","95.5533876392735","634308.707627576","634308.707627576","193654.948400071"
"2002/11/24 2:20","25","95.3333333333333","1","2","0.273414186448713","1","2","0.273414186448713","0","2","0","6.9112","6.9112","95.5533876392735","623228.611879754","623228.611879754","192517.520357998"
"2002/11/24 2:30","24.95","95.5","1","2","0.189895293938559","1","2","0.189895293938559","1","1","0.30231949240815","6.9112","6.9112","121.94756008","649217.805311834","649217.805311834","237922.749696709"
"2002/11/24 2:40","24.9","95.6666666666667","0","1","0","0","1","0","1","2","0.82142938035634","6.9112","6.9112","95.5533876392735","588033.287358307","588033.287358307","185295.154155086"
"2002/11/24 2:50","24.85","95.8333333333333","1","1","0.535414119644616","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","610213.006364164","610213.006364164","163449.304492399"
"2002/11/24 3:00","24.8","96","1","2","0.186861699083475","1","1","0.186861699083475","1","1","0.297489910601569","6.9112","6.9112","121.94756008","638842.170444085","638842.170444085","236951.536385335"
"2002/11/24 3:10","24.7666666666667","96.1666666666667","0","1","0","0","1","0","1","2","0.850600790256482","6.9112","6.9112","95.5533876392735","608926.68922172","608926.68922172","189134.279484191"
"2002/11/24 3:20","24.7333333333333","96.3333333333333","0","2","0","0","2","0","1","2","0.845835123222072","6.9112","6.9112","95.5533876392735","605513.331912374","605513.331912374","188501.262792579"
"2002/11/24 3:30","24.7","96.5","0","2","0","0","2","0","1","2","0.856306154304686","6.9112","6.9112","95.5533876392735","613013.119831488","613013.119831488","189895.088062954"
"2002/11/24 3:40","24.6666666666667","96.6666666666667","1","1","0.270433716739772","0","2","0","1","2","0.430539284460993","6.9112","6.9112","95.5533876392735","616431.352714022","616431.352714021","191248.429587783"
"2002/11/24 3:50","24.6333333333333","96.8333333333333","1","2","0.268393615757936","0","2","0","1","2","0.42729137725646","6.9112","6.9112","95.5533876392735","611778.742792451","611778.742792451","190730.172084499"
"2002/11/24 4:00","24.6","97","1","2","0.267781859716921","1","1","0.267781859716921","0","1","0","6.9112","6.9112","95.5533876392735","610383.592295691","610383.592295691","191206.235679387"
"2002/11/24 4:10","24.55","97.1666666666667","0","1","0","0","1","0","1","1","0.892304030803354","6.9112","6.9112","95.5533876392735","638797.010330679","638797.010330679","194770.700582551"
"2002/11/24 4:20","24.5","97.3333333333333","1","1","0.268370292026752","0","2","0","1","2","0.427254245116814","6.9112","6.9112","95.5533876392735","611725.551406813","611725.551406813","190723.578281649"
"2002/11/24 4:30","24.45","97.5","1","2","0.275749841293683","1","1","0.275749841293683","0","1","0","6.9112","6.9112","95.5533876392735","628555.360033624","628555.360033624","193054.383489912"
"2002/11/24 4:40","24.4","97.6666666666667","1","2","0.547742970180029","0","1","0","0","2","0","6.9112","6.9112","95.5533876392735","624271.533959071","624271.533959071","165444.4201119"
"2002/11/24 4:50","24.35","97.8333333333333","1","2","0.269977350332859","0","2","0","1","1","0.429812734278372","6.9112","6.9112","95.5533876392735","615390.570284652","615390.570284651","191130.054984682"
"2002/11/24 5:00","24.3","98","1","2","0.531550411877831","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","605807.307122099","605807.307122099","162829.325877192"
"2002/11/24 5:10","24.35","97.6666666666667","1","2","0.277105618419434","1","1","0.277105618419434","0","2","0","6.9112","6.9112","95.5533876392735","631647.398193963","631647.398193963","193369.602231991"
"2002/11/24 5:20","24.4","97.3333333333333","0","1","0","0","1","0","1","1","0.832222802692063","6.9112","6.9112","95.5533876392735","595763.76183447","595763.761834469","186705.593901581"
"2002/11/24 5:30","24.45","97","0","2","0","0","2","0","1","2","0.845189790506025","6.9112","6.9112","95.5533876392735","605051.120846913","605051.120846913","188415.62829532"
"2002/11/24 5:40","24.5","96.6666666666667","1","1","0.539303515575137","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","614648.029878236","614648.029878236","164075.784058171"
"2002/11/24 5:50","24.55","96.3333333333333","0","1","0","0","2","0","1","1","0.855634834543241","6.9112","6.9112","95.5533876392735","612532.289891105","612532.289891105","189805.318480203"
"2002/11/24 6:00","24.6","96","0","2","0","0","2","0","1","2","0.849499599486746","6.9112","6.9112","95.5533876392735","608137.971556975","608137.971556975","188987.722832191"
"2002/11/24 6:10","24.6666666666667","95.6666666666667","1","1","0.182951430449685","1","1","0.182951430449685","1","2","0.291264635588017","6.9112","6.9112","121.94756008","625468.304385029","625468.304385029","235707.09554297"
"2002/11/24 6:20","24.7333333333333","95.3333333333333","1","2","0.246899368349784","0","1","0","1","2","0.393071835363915","6.9112","6.9112","95.5533876392735","562761.619428005","562761.619428005","185372.638993666"
"2002/11/24 6:30","24.8","95","0","1","0","0","2","0","1","2","0.823995185115764","6.9112","6.9112","95.5533876392735","589870.961295449","589870.961295449","185629.334589366"
"2002/11/24 6:40","24.8666666666667","94.6666666666667","1","1","0.182585916793109","1","1","0.182585916793109","1","2","0.290682725942798","6.9112","6.9112","121.94756008","624218.189743498","624218.189743498","235591.346067554"
"2002/11/24 6:50","24.9333333333333","94.3333333333333","1","2","0.501753009791559","0","1","0","0","1","0","6.9112","6.9112","95.5533876392735","571831.083798819","571831.083798819","158135.891970723"
"2002/11/24 7:00","25","94","1","2","0.523196942279197","0","2","0","0","2","0","6.9112","6.9112","95.5533876392735","596282.143687682","596282.143687682","161498.10355138"
"2002/11/24 7:10","25.1666666666667","93.5","1","2","0.27842673950271","1","1","0.27842673950271","0","2","0","6.9112","6.9112","95.5533876392735","634660.413744307","634660.413744307","193687.429770611"
"2002/11/24 7:20","25.3333333333333","93","1","2","0.268229203851409","1","2","0.268229203851409","0","2","0","6.9112","6.9112","95.5533876392735","611403.790143901","611403.790143901","191315.674293251"
"2002/11/24 7:30","25.5","92.5","1","2","0.274328503296203","0","1","0","1","1","0.436739911503175","6.9112","6.9112","95.5533876392735","625313.81828296","625313.81828296","192245.067057916"
"2002/11/24 7:40","25.6666666666667","92","1","2","0.279728937465596","0","2","0","1","2","0.44533757858071","6.9112","6.9112","95.5533876392735","637630.287059545","637630.287059545","193633.334192278"
"2002/11/24 7:50","25.8333333333333","91.5","1","2","0.564254190455482","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","643099.712583918","643099.712583918","168158.010217229"
"2002/11/24 8:00","26","91","1","2","0.639183056444104","0","2","0","0","2","0","6.9112","6.9112","95.5533876392735","728550.485805195","728550.485805195","181064.763560491"
"2002/11/24 8:10","26.1666666666667","90.1666666666667","1","2","0.349056825927606","0","2","0","1","1","0.555709834863928","6.9112","6.9112","95.5533876392735","795764.968893721","795764.968893721","212392.599691527"
"2002/11/24 8:20","26.3333333333333","89.3333333333333","1","2","0.509887008795786","0","2","0","1","2","0.811756723863452","6.9112","6.9112","95.5533876392735","1162773.88871104","1162773.88871104","263006.527576419"
"2002/11/24 8:30","26.5","88.5","1","2","0.5904108163556","0","2","0","1","2","0.939953247976004","6.9112","6.9112","95.5533876392735","1346593.62461402","1346593.62461402","292083.462973499"
"2002/11/24 8:40","26.6666666666667","87.6666666666667","1","2","0.608745728096661","0","2","0","1","2","0.969143024594161","6.9112","6.9112","95.5533876392735","1388452.88319549","1388452.88319549","299051.616479258"
"2002/11/24 8:50","26.8333333333333","86.8333333333333","1","2","1.02","0","2","0","0","1","0","8.55932931649612","6.9112","95.5485325196175","1824992.60676209","1163591.98886828","261697.586532892"
"2002/11/24 9:00","27","86","1","2","0.741848205917607","0","2","0","1","1","0.997773494882073","6.9112","6.9112","95.5521451514537","1560946.7659479","1560946.7659479","326317.190043776"
"2002/11/24 9:10","27.1666666666667","85.3333333333333","1","2","0.41447794783336","1","1","0.41447794783336","1","2","0.659862391555084","6.9112","6.9112","121.94756008","1417735.63381032","1417735.63381032","324084.865803025"
"2002/11/24 9:20","27.3333333333333","84.6666666666667","1","2","1.02","0","1","0","0","1","0","7.94477243977115","6.9112","95.5507987659218","1578173.41833017","1163386.99507935","261697.643261753"
"2002/11/24 9:30","27.5","84","1","2","1.02","0","2","0","0","2","0","9.88430238669637","6.9112","95.5436895690281","2357091.11755403","1164034.19728992","261697.809092739"
"2002/11/24 9:40","27.6666666666667","83.3333333333333","1","2","1.02","0","2","0","1","1","0.997773494882073","7.53157105165995","6.9112","95.5490084033125","2127914.83156379","1878956.30848523","382599.877466339"
"2002/11/24 9:50","27.8333333333333","82.6666666666667","1","2","0.894296142329203","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5529048637976","1735038.54395901","1735038.54395901","356741.257565208"
"2002/11/24 10:00","28","82","1","2","0.811701787710316","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5533843960922","1640712.43790307","1640712.43790307","339762.977689185"
"2002/11/24 10:10","28.1666666666667","81.3333333333333","1","2","1.02","0","2","0","0","1","0","11.1452693370696","6.9112","95.828030096026","2868571.03322726","1164452.43300953","261825.664987097"
"2002/11/24 10:20","28.3333333333333","80.6666666666667","1","2","1.02","1","1","1.02","0","2","0","7.1923438600784","6.9112","95.5490866903264","2441032.48796519","2328207.72391704","461458.833974288"
"2002/11/24 10:30","28.5","80","1","2","1.02","0","1","0","1","1","0.997773494882073","7.45113284868711","6.9112","95.5511402822554","2095595.92935591","1878912.89201073","382897.545380039"
"2002/11/24 10:40","28.6666666666667","79.3333333333333","1","2","0.595693644707958","1","1","0.595693644707958","1","2","0.948363682762666","6.9112","6.9112","121.94756008","2038328.25265248","2038328.25265248","413638.474301866"
"2002/11/24 10:50","28.8333333333333","78.6666666666667","1","2","0.977225144888289","0","1","0","1","2","0.997773494882073","6.9112","6.9112","95.5533869500707","1829759.60505833","1829759.60505833","374982.39329244"
"2002/11/24 11:00","29","78","1","2","0.846334739909117","1","1","0.846334739909117","0","1","0","6.9112","6.9112","95.5533876346437","1931103.62545076","1931103.62545076","381691.860201359"
"2002/11/24 11:10","29.1666666666667","77.3333333333333","1","2","0.915902655251315","0","1","0","1","1","0.997773494882073","6.9112","6.9112","95.5533876392424","1759716.14360883","1759716.14360883","361385.10313914"
"2002/11/24 11:20","29.3333333333333","76.6666666666667","1","2","0.802044594212172","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5533876392733","1629684.36227194","1629684.36227194","337861.689447906"
"2002/11/24 11:30","29.5","76","1","2","1.02","0","2","0","0","1","0","10.0145939576828","6.9112","95.5441177836441","2409424.04982266","1164077.6909707","261698.620452501"
"2002/11/24 11:40","29.6666666666667","75.3333333333333","1","2","0.901995428287707","1","1","0.901995428287707","0","2","0","6.9112","6.9112","95.5510480377027","2058292.98637377","2058292.98637377","406128.506159136"
"2002/11/24 11:50","29.8333333333333","74.6666666666667","1","2","0.916817815549864","0","1","0","1","1","0.997773494882073","6.9112","6.9112","95.5533719211006","1760761.40216147","1760761.40216147","361586.405178218"
"2002/11/24 12:00","30","74","1","2","0.98619989766754","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5533875336843","1840011.2896778","1840011.2896778","377032.787121467"
"2002/11/24 12:10","30.1666666666667","73.3333333333333","1","2","0.856177754676674","1","1","0.856177754676674","0","1","0","6.9112","6.9112","97.3652599119742","1953543.28171397","1953543.28171397","386697.127435346"
"2002/11/24 12:20","30.3333333333333","72.6666666666667","1","2","0.726372413706303","1","2","0.726372413706303","0","2","0","6.9112","6.9112","95.5533876392692","1657058.36964204","1657058.36964204","332701.549323242"
"2002/11/24 12:30","30.5","72","1","2","0.716323943669131","0","1","0","1","1","0.997773494882073","6.9112","6.9112","95.5533876392735","1531802.89635633","1531802.89635633","321635.738765277"
"2002/11/24 12:40","30.6666666666667","71.3333333333333","1","2","0.606905410132829","1","1","0.606905410132829","0","1","0","6.9112","6.9112","95.5533876392735","1384251.25852634","1384251.25852634","288858.9983496"
"2002/11/24 12:50","30.8333333333333","70.6666666666667","1","2","0.584442959362953","1","2","0.584442959362953","0","2","0","6.9112","6.9112","95.5533876392735","1332969.33377378","1332969.33377378","281168.601526023"
"2002/11/24 13:00","31","70","1","2","1.02","0","1","0","0","2","0","7.77654454252546","6.9112","95.5508432389947","1510605.38187787","1163330.89880948","261697.998508646"
"2002/11/24 13:10","30.7333333333333","72","1","2","1.02","0","2","0","0","2","0","8.44294516079352","6.9112","95.5481855132757","1778246.14694633","1163553.16965957","261697.998154526"
"2002/11/24 13:20","30.4666666666667","74","1","2","1.02","0","2","0","1","1","0.997773494882073","7.76356443915683","6.9112","99.1706849058962","2234013.36664599","1878989.19271942","383839.94483004"
"2002/11/24 13:30","30.2","76","1","2","1.02","0","2","0","1","2","0.997773494882073","8.50809991844027","6.9112","95.5481986495465","2520322.71173207","1879482.88708365","379823.087489837"
"2002/11/24 13:40","29.9333333333333","78","1","2","1.02","0","2","0","1","2","0.997773494882073","8.75488129724104","6.9112","95.5465036809291","2619476.71423514","1879616.04645127","379823.781842363"
"2002/11/24 13:50","29.6666666666667","80","1","2","0.937670426592506","1","1","0.937670426592506","0","1","0","6.9112","6.9112","95.5519896085812","2139825.45361362","2139825.45361362","422376.486798287"
"2002/11/24 14:00","29.4","82","1","2","0.601540008566425","1","2","0.601540008566425","1","1","0.957671284428124","6.9112","6.9112","121.94756008","2058356.23297004","2058356.23297004","416822.074007902"
"2002/11/24 14:10","29.4166666666667","81.3333333333333","1","2","1.02","0","1","0","1","2","0.997773494882073","8.88486181404163","6.9112","115.594812880316","2837457.39095108","1879248.10500178","386144.59404938"
"2002/11/24 14:20","29.4333333333333","80.6666666666667","1","2","1.02","1","1","1.02","0","1","0","8.73671758602344","6.9112","123.062386884593","3271913.66699509","2328372.95096454","467864.372353322"
"2002/11/24 14:30","29.45","80","1","2","1.02","1","2","1.02","0","2","0","8.54267637416545","6.9112","120.999626383909","3157408.34706033","2328294.61380192","467660.184460533"
"2002/11/24 14:40","29.4666666666667","79.3333333333333","1","2","1.02","1","2","1.02","0","2","0","8.50422132649757","6.9112","122.563644283443","3148265.15917116","2328229.86254466","467812.303725463"
"2002/11/24 14:50","29.4833333333333","78.6666666666667","1","2","1.02","1","2","1.02","0","2","0","8.34103282769072","6.9112","122.096534871372","3061358.46457569","2328132.40300893","467764.631721896"
"2002/11/24 15:00","29.5","78","1","2","0.730203725696113","1","2","0.678466524824491","1","1","0.997773494882073","6.9112","6.9112","121.94756008","2321926.45142189","2321926.45142189","458060.652259028"
"2002/11/24 15:10","29.5333333333333","77.5","1","2","0.848622272742491","0","1","0","1","2","0.997773494882073","6.9112","6.9112","95.5533858085055","1682875.55427327","1682875.55427327","347218.93559644"
"2002/11/24 15:20","29.5666666666667","77","1","2","1.02","0","2","0","1","2","0.997773494882073","7.53794203784007","6.9112","102.236378508695","2147913.18963701","1878794.67756371","386186.834496358"
"2002/11/24 15:30","29.6","76.5","1","2","1.02","0","2","0","1","2","0.997773494882073","7.65478843189721","6.9112","95.550681890551","2177434.2916154","1879022.68841785","382165.834337134"
"2002/11/24 15:40","29.6333333333333","76","1","2","1.02","0","2","0","1","2","0.997773494882073","7.79145634202632","6.9112","95.5500843433886","2232352.36920996","1879096.3847674","381668.040208988"
"2002/11/24 15:50","29.6666666666667","75.5","1","2","0.885230989706656","1","1","0.885230989706656","0","1","0","6.9112","6.9112","95.5527202494584","2019982.36669832","2019982.36669832","398658.836469882"
"2002/11/24 16:00","29.7","75","1","2","0.955517951676654","0","1","0","1","1","0.997773494882073","6.9112","6.9112","95.5533831558504","1804964.52380525","1804964.52380525","370097.901708226"
"2002/11/24 16:10","29.7166666666667","74.3333333333333","1","2","0.912310251592218","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5533876091555","1755613.06403868","1755613.06403868","360609.252151283"
"2002/11/24 16:20","29.7333333333333","73.6666666666667","1","2","0.962947502682048","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5533876390712","1813450.84307533","1813450.84307533","371758.98062084"
"2002/11/24 16:30","29.75","73","1","2","1.005114980026","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5533876392722","1861618.11041323","1861618.11041323","381382.009161845"
"2002/11/24 16:40","29.7666666666667","72.3333333333333","1","2","1.02","0","2","0","1","2","0.997773494882073","7.04361802050542","6.9112","95.552985595108","1931835.53973655","1878693.20347182","384373.167907464"
"2002/11/24 16:50","29.7833333333333","71.6666666666667","1","2","1.02","0","2","0","1","2","0.997773494882073","7.1939204075046","6.9112","95.5523998231949","1992235.59834488","1878774.22199744","383828.095920667"
"2002/11/24 17:00","29.8","71","1","2","1.02","0","2","0","1","2","0.997773494882073","7.3120156070605","6.9112","95.5519102871093","2039692.41244109","1878837.88534551","383398.975344709"
"2002/11/24 17:10","29.65","71.8333333333333","1","2","0.340283053657648","1","1","0.340283053657648","1","2","0.541741703668341","6.9112","6.9112","121.94756008","1163756.77256237","1163756.77256237","292515.171383903"
"2002/11/24 17:20","29.5","72.6666666666667","1","2","0.555993821889105","0","1","0","0","1","0","6.9112","6.9112","95.5533871271889","633680.123341684","633680.123341684","166795.03599241"
"2002/11/24 17:30","29.35","73.5","1","2","0.544878717845376","0","2","0","0","2","0","6.9112","6.9112","95.5533876358335","621005.411776694","621005.411776694","164979.186041421"
"2002/11/24 17:40","29.2","74.3333333333333","1","2","0.274619698855361","0","2","0","1","1","0.437203504316932","6.9112","6.9112","95.5533876392504","625977.925299875","625977.925299875","192333.110484955"
"2002/11/24 17:50","29.05","75.1666666666667","0","1","0","0","2","0","1","2","0.878431065020646","6.9112","6.9112","95.5533876392734","628860.208946631","628860.208946632","192876.921709096"
"2002/11/24 18:00","28.9","76","1","1","0.278434092080538","1","1","0.278434092080538","0","1","0","6.9112","6.9112","95.5533876392735","634677.182447404","634677.182447404","193725.11739436"
"2002/11/24 18:10","28.7333333333333","77","1","2","0.281737089774609","0","1","0","1","1","0.448534622457615","6.9112","6.9112","95.5533876392735","642210.232356303","642210.232356303","194163.790909426"
"2002/11/24 18:20","28.5666666666667","78","1","2","0.199088690278262","1","1","0.199088690278262","1","2","0.316955678788974","6.9112","6.9112","121.94756008","680662.322291311","680662.322291311","240899.730141931"
"2002/11/24 18:30","28.4","79","1","2","0.546805915733053","0","1","0","0","1","0","6.9112","6.9112","95.5533876392735","623203.003831078","623203.003831077","165292.475364984"
"2002/11/24 18:40","28.2333333333333","80","1","2","0.285274059486247","1","1","0.285274059486247","0","2","0","6.9112","6.9112","95.5533876392735","650277.000127803","650277.000127803","195337.292318877"
"2002/11/24 18:50","28.0666666666667","81","1","2","0.284882347932038","1","2","0.284882347932038","0","2","0","6.9112","6.9112","95.5533876392735","649383.618146368","649383.618146368","195243.615995199"
"2002/11/24 19:00","27.9","82","1","2","0.284356062720579","0","1","0","1","1","0.452704112681592","6.9112","6.9112","95.5533876392735","648183.314247893","648183.314247893","194842.034404271"
"2002/11/24 19:10","27.75","83","1","2","0.284500726445866","0","2","0","1","2","0.452934422043619","6.9112","6.9112","95.5533876392735","648513.250001068","648513.250001068","194879.672898656"
"2002/11/24 19:20","27.6","84","0","1","0","0","2","0","1","2","0.907635839763336","6.9112","6.9112","95.5533876392735","649778.929820721","649778.92982072","196887.394313445"
"2002/11/24 19:30","27.45","85","1","1","0.285245356659942","0","2","0","1","2","0.454119897595339","6.9112","6.9112","95.5533876392735","650211.537148132","650211.537148132","195073.436248499"
"2002/11/24 19:40","27.3","86","1","2","0.285037433353331","0","2","0","1","2","0.453788876919626","6.9112","6.9112","95.5533876392735","649737.323461507","649737.323461506","195019.120435971"
"2002/11/24 19:50","27.15","87","1","2","0.285119810274616","0","2","0","1","2","0.45392002366114","6.9112","6.9112","95.5533876392735","649925.201650158","649925.201650158","195040.471524587"
"2002/11/24 20:00","27","88","1","2","0.285544304747796","0","2","0","1","2","0.454595832687263","6.9112","6.9112","95.5533876392735","650893.353023331","650893.35302333","195150.788673408"
"2002/11/24 20:10","26.9166666666667","88.3333333333333","1","2","0.28556723429992","1","1","0.28556723429992","0","1","0","6.9112","6.9112","95.5533876392735","650945.648866113","650945.648866113","195404.206008884"
"2002/11/24 20:20","26.8333333333333","88.6666666666667","1","2","0.285170728421518","1","2","0.285170728421518","0","2","0","6.9112","6.9112","95.5533876392735","650041.331404476","650041.331404476","195308.888866783"
"2002/11/24 20:30","26.75","89","1","2","0.569494455657726","0","1","0","0","2","0","6.9112","6.9112","95.5533876392735","649075.448158851","649075.448158851","169029.296923003"
"2002/11/24 20:40","26.6666666666667","89.3333333333333","0","1","0","0","2","0","1","1","0.905477694997689","6.9112","6.9112","95.5533876392735","648233.074515204","648233.074515204","196588.01396158"
"2002/11/24 20:50","26.5833333333333","89.6666666666667","1","1","0.283780638699817","0","2","0","1","2","0.451788018900287","6.9112","6.9112","95.5533876392735","646870.941724881","646870.941724881","194690.082711351"
"2002/11/24 21:00","26.5","90","1","2","0.28311057865158","1","1","0.28311057865158","0","1","0","6.9112","6.9112","95.5533876392735","645342.735940848","645342.735940848","194816.530880619"
"2002/11/24 21:10","26.4333333333333","90.5","1","2","0.283532875857098","1","2","0.283532875857098","0","2","0","6.9112","6.9112","95.5533876392735","646305.868618578","646305.868618578","194916.298998103"
"2002/11/24 21:20","26.3666666666667","91","0","1","0","0","1","0","1","1","0.904798096629409","6.9112","6.9112","95.5533876392735","647746.286519137","647746.286519136","196493.826552656"
"2002/11/24 21:30","26.3","91.5","0","2","0","0","2","0","1","2","0.902564896242588","6.9112","6.9112","95.5533876392735","646146.675184166","646146.675184165","196184.766537209"
"2002/11/24 21:40","26.2333333333333","92","1","1","0.282372207825865","1","1","0.282372207825865","0","1","0","6.9112","6.9112","95.5533876392735","643658.738286503","643658.738286502","194643.588786551"
"2002/11/24 21:50","26.1666666666667","92.5","0","1","0","0","1","0","1","1","0.897809817577455","6.9112","6.9112","95.5533876392735","642740.690623399","642740.690623399","195528.366137712"
"2002/11/24 22:00","26.1","93","1","1","0.563471385756063","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","642207.046475303","642207.046475303","168028.52712511"
"2002/11/24 22:10","26.0166666666667","93.3333333333333","1","2","0.281014613210503","1","1","0.281014613210503","0","2","0","6.9112","6.9112","95.5533876392735","640562.493186728","640562.493186728","194321.63641739"
"2002/11/24 22:20","25.9333333333333","93.6666666666667","1","2","0.560101781585627","0","1","0","0","2","0","6.9112","6.9112","95.5533876392735","638364.556019135","638364.556019135","167471.376293865"
"2002/11/24 22:30","25.85","94","0","1","0","0","2","0","1","1","0.888934571003658","6.9112","6.9112","95.5533876392735","636383.549287095","636383.549287095","194309.227507735"
"2002/11/24 22:40","25.7666666666667","94.3333333333333","0","2","0","0","2","0","1","2","0.886529756026978","6.9112","6.9112","95.5533876392735","634661.045495122","634661.045495122","193980.251596789"
"2002/11/24 22:50","25.6833333333333","94.6666666666667","1","1","0.194654797169534","1","1","0.194654797169534","1","2","0.30989677655806","6.9112","6.9112","121.94756008","665496.751043765","665496.751043765","239458.379633636"
"2002/11/24 23:00","25.6","95","1","2","0.265332668061651","1","2","0.265332668061651","0","1","0","6.9112","6.9112","95.5533876392735","604798.07965424","604798.07965424","190664.120105985"
"2002/11/24 23:10","25.5833333333333","95","0","1","0","0","1","0","1","1","0.879016106267663","6.9112","6.9112","95.5533876392735","629279.253634537","629279.253634537","192956.154230169"
"2002/11/24 23:20","25.5666666666667","95","0","2","0","0","2","0","1","2","0.877443982236751","6.9112","6.9112","95.5533876392735","628153.196558147","628153.196558147","192742.595663914"
"2002/11/24 23:30","25.55","95","0","2","0","0","2","0","1","2","0.876208133159388","6.9112","6.9112","95.5533876392735","627268.002870001","627268.002870001","192574.889483612"
"2002/11/24 23:40","25.5333333333333","95","0","2","0","0","2","0","1","2","0.875434422892617","6.9112","6.9112","95.5533876392735","626713.823046118","626713.823046118","192469.971257685"
"2002/11/24 23:50","25.5166666666667","95","1","1","0.192499295218583","1","1","0.192499295218583","1","2","0.306465147252349","6.9112","6.9112","121.94756008","658124.237279912","658124.237279912","238761.77815601"
"2002/11/25 0:00","25.5","95","1","2","0.184507277441814","1","2","0.184507277441814","1","2","0.293741594669885","6.9112","6.9112","121.94756008","630789.570510506","630789.570510506","236202.543958318"
"2002/11/25 0:10","25.4833333333333","95.1666666666667","0","1","0","0","1","0","1","2","0.835241782768422","6.9112","6.9112","95.5533876392735","597926.036214802","597926.036214802","187102.592320028"
"2002/11/25 0:20","25.4666666666667","95.3333333333333","0","2","0","0","2","0","1","2","0.870643440667964","6.9112","6.9112","95.5533876392735","623282.232448285","623282.232448285","191821.669101555"
"2002/11/25 0:30","25.45","95.5","1","1","0.192015944564895","1","1","0.192015944564895","1","2","0.305695637270046","6.9112","6.9112","121.94756008","656471.031458429","656471.031458429","238605.98059778"
"2002/11/25 0:40","25.4333333333333","95.6666666666667","0","1","0","0","1","0","1","2","0.837983083085657","6.9112","6.9112","95.5533876392735","599889.435657467","599889.435657467","187463.536044044"
"2002/11/25 0:50","25.4166666666667","95.8333333333333","1","1","0.274670582112332","1","1","0.274670582112332","0","1","0","6.9112","6.9112","95.5533876392735","626093.970853726","626093.970853726","192825.576194752"
"2002/11/25 1:00","25.4","96","0","1","0","0","1","0","1","1","0.87425147358283","6.9112","6.9112","95.5533876392735","625866.521538618","625866.521538618","192309.685073667"
"2002/11/25 1:10","25.3833333333333","96","1","1","0.192170154377787","1","1","0.192170154377787","1","2","0.305941144314434","6.9112","6.9112","121.94756008","656998.475398569","656998.475398568","238655.640107347"
"2002/11/25 1:20","25.3666666666667","96","0","1","0","0","1","0","1","2","0.83493003601083","6.9112","6.9112","95.5533876392735","597702.754477944","597702.754477944","187061.589674788"
"2002/11/25 1:30","25.35","96","1","1","0.273049742501291","0","2","0","1","2","0.434704082671344","6.9112","6.9112","95.5533876392735","622397.456892174","622397.456892174","191922.667757716"
"2002/11/25 1:40","25.3333333333333","96","0","1","0","0","2","0","1","2","0.868530347137659","6.9112","6.9112","95.5533876392735","621768.7135698","621768.7135698","191536.44634204"
"2002/11/25 1:50","25.3166666666667","96","1","1","0.272807411232269","0","2","0","1","2","0.434318283398882","6.9112","6.9112","95.5533876392735","621844.794096373","621844.794096373","191860.392423067"
"2002/11/25 2:00","25.3","96","1","2","0.272975057183205","0","2","0","1","2","0.434585181212619","6.9112","6.9112","95.5533876392735","622227.128853199","622227.128853199","191902.749218711"
"2002/11/25 2:10","25.2833333333333","96","1","2","0.272706604499465","0","2","0","1","2","0.434157795797212","6.9112","6.9112","95.5533876392735","621614.893536194","621614.893536194","191834.02247462"
"2002/11/25 2:20","25.2666666666667","96","1","2","0.272145718821654","1","1","0.272145718821654","0","1","0","6.9112","6.9112","95.5533876392735","620335.735230315","620335.735230316","192232.848591518"
"2002/11/25 2:30","25.25","96","1","2","0.190342915326012","1","2","0.190342915326012","1","1","0.303032120234987","6.9112","6.9112","121.94756008","650748.791602615","650748.791602615","238067.251170034"
"2002/11/25 2:40","25.2333333333333","96","1","2","0.182369246440322","1","2","0.182369246440322","1","2","0.290337779684701","6.9112","6.9112","121.94756008","623477.143755612","623477.143755612","235523.685390057"
"2002/11/25 2:50","25.2166666666667","96","1","2","0.519011663207408","0","1","0","0","1","0","6.9112","6.9112","95.5533876392735","591509.876032946","591509.876032945","160835.847342058"
"2002/11/25 3:00","25.2","96","0","1","0","0","2","0","1","1","0.862508076454423","6.9112","6.9112","95.5533876392735","617455.238547977","617455.238547977","190726.023844238"
"2002/11/25 3:10","25.1833333333333","96","0","2","0","0","2","0","1","2","0.861899573378426","6.9112","6.9112","95.5533876392735","617019.397553614","617019.397553614","190644.337824722"
"2002/11/25 3:20","25.1666666666667","96","1","1","0.269961264999014","1","1","0.269961264999014","0","1","0","6.9112","6.9112","95.5533876392735","615353.886344799","615353.886344799","191724.154725521"
"2002/11/25 3:30","25.15","96","0","1","0","0","1","0","1","1","0.856820219454949","6.9112","6.9112","95.5533876392735","613381.317081785","613381.317081784","189963.976847396"
"2002/11/25 3:40","25.1333333333333","96","1","1","0.268353843654439","1","1","0.268353843654439","0","1","0","6.9112","6.9112","95.5533876392735","611688.039756475","611688.039756475","191351.157093015"
"2002/11/25 3:50","25.1166666666667","96","0","1","0","0","1","0","1","1","0.852659276511195","6.9112","6.9112","95.5533876392735","610401.063666768","610401.063666768","189408.556945847"
"2002/11/25 4:00","25.1","96","1","1","0.267330178788818","0","2","0","1","2","0.425598350967901","6.9112","6.9112","95.5533876392735","609353.505861084","609353.505861084","190465.854114092"
"2002/11/25 4:10","25.0833333333333","96","1","2","0.533841247095059","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","608419.491200887","608419.491200887","163196.769880469"
"2002/11/25 4:20","25.0666666666667","96","1","2","0.533043228491748","0","2","0","0","2","0","6.9112","6.9112","95.5533876392735","607509.528568925","607509.528568925","163068.741873898"
"2002/11/25 4:30","25.05","96","0","1","0","0","2","0","1","1","0.847881019146605","6.9112","6.9112","95.5533876392735","606978.680295873","606978.680295873","188772.861067745"
"2002/11/25 4:40","25.0333333333333","96","1","1","0.532276930567093","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","606635.73760941","606635.73760941","162945.899023697"
"2002/11/25 4:50","25.0166666666667","96","0","1","0","0","2","0","1","1","0.846579038957106","6.9112","6.9112","95.5533876392735","606046.152209145","606046.152209145","188600.035856655"
"2002/11/25 5:00","25","96","1","1","0.265538394278826","0","2","0","1","2","0.422745771673645","6.9112","6.9112","95.5533876392735","605267.247304213","605267.247304213","190011.848637521"
"2002/11/25 5:10","25.0666666666667","96","0","1","0","0","2","0","1","2","0.847792465464668","6.9112","6.9112","95.5533876392735","606915.254710759","606915.254710759","188761.109723566"
"2002/11/25 5:20","25.1333333333333","96","0","2","0","0","2","0","1","2","0.852247550201677","6.9112","6.9112","95.5533876392735","610106.167675273","610106.167675273","189353.70142538"
"2002/11/25 5:30","25.2","96","1","1","0.538028279530435","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","613193.89253197","613193.89253197","163870.327487819"
"2002/11/25 5:40","25.2666666666667","96","1","2","0.270197780130294","0","2","0","1","1","0.430163665694786","6.9112","6.9112","95.5533876392735","615893.278971914","615893.278971914","191195.080394438"
"2002/11/25 5:50","25.3333333333333","96","1","2","0.271259775487602","0","2","0","1","2","0.431854396890395","6.9112","6.9112","95.5533876392735","618315.254575152","618315.254575152","191465.960947926"
"2002/11/25 6:00","25.4","96","1","2","0.272307919868973","0","2","0","1","2","0.433523076881216","6.9112","6.9112","95.5533876392735","620705.651361322","620705.651361322","191733.865192395"
"2002/11/25 6:10","25.4833333333333","95.8333333333333","1","2","0.273403997942399","1","1","0.273403997942399","0","1","0","6.9112","6.9112","95.5533876392735","623205.375841419","623205.375841418","192531.5998208"
"2002/11/25 6:20","25.5666666666667","95.6666666666667","1","2","0.192481294423082","1","2","0.192481294423082","1","1","0.306436489399666","6.9112","6.9112","121.94756008","658062.669036292","658062.669036292","238756.084965745"
"2002/11/25 6:30","25.65","95.5","1","2","0.185481033261111","1","2","0.185481033261111","1","2","0.295291845647219","6.9112","6.9112","121.94756008","634120.00281801","634120.00281801","236512.923715669"
"2002/11/25 6:40","25.7333333333333","95.3333333333333","1","2","0.52947112198427","0","1","0","0","1","0","6.9112","6.9112","95.5533876392735","603436.352901499","603436.352901499","162497.315157989"
"2002/11/25 6:50","25.8166666666667","95.1666666666667","0","1","0","0","2","0","1","1","0.881815783687329","6.9112","6.9112","95.5533876392735","631284.569198241","631284.56919824","193337.197230609"
"2002/11/25 7:00","25.9","95","0","2","0","0","2","0","1","2","0.885383938796409","6.9112","6.9112","95.5533876392735","633840.329404469","633840.329404469","193823.837532731"
"2002/11/25 7:10","25.9666666666667","94.8333333333333","0","2","0","0","2","0","1","2","0.88857163697217","6.9112","6.9112","95.5533876392735","636123.589160182","636123.589160182","194259.665633521"
"2002/11/25 7:20","26.0333333333333","94.6666666666667","1","1","0.280019948729958","1","1","0.280019948729958","0","1","0","6.9112","6.9112","95.5533876392735","638293.98737787","638293.98737787","194094.68288438"
"2002/11/25 7:30","26.1","94.5","0","1","0","0","1","0","1","1","0.894314024269904","6.9112","6.9112","95.5533876392735","640236.723749684","640236.723749683","195047.35671468"
"2002/11/25 7:40","26.1666666666667","94.3333333333333","0","2","0","0","2","0","1","2","0.896774395180672","6.9112","6.9112","95.5533876392735","641999.037168217","641999.037168217","195385.866830371"
"2002/11/25 7:50","26.2333333333333","94.1666666666667","1","1","0.282939554034213","0","2","0","1","2","0.45044898472043","6.9112","6.9112","95.5533876392735","644952.680761721","644952.680761721","194476.039369041"
"2002/11/25 8:00","26.3","94","1","2","0.569286688486531","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","648838.519767011","648838.51976701","168994.795971715"
"2002/11/25 8:10","26.5","93.1666666666667","0","1","0","0","2","0","1","1","0.911244575798532","6.9112","6.9112","95.5533876392735","652363.836550297","652363.836550297","197389.022866046"
"2002/11/25 8:20","26.7","92.3333333333333","0","2","0","0","2","0","1","2","0.914993124214306","6.9112","6.9112","95.5533876392735","655048.901470014","655048.901470014","197911.405595041"
"2002/11/25 8:30","26.9","91.5","1","1","0.288492348132191","1","1","0.288492348132191","0","1","0","6.9112","6.9112","95.5533876392735","657617.046040993","657617.046040992","196115.025796749"
"2002/11/25 8:40","27.1","90.6666666666667","0","1","0","0","1","0","1","1","0.922666453856696","6.9112","6.9112","95.5533876392735","660545.30334951","660545.30334951","198985.140103799"
"2002/11/25 8:50","27.3","89.8333333333333","1","1","0.204084822042137","1","1","0.204084822042137","1","2","0.324909683269715","6.9112","6.9112","121.94756008","697751.319273661","697751.319273661","242537.435079543"
"2002/11/25 9:00","27.5","89","1","2","0.28057470321525","1","2","0.28057470321525","0","1","0","6.9112","6.9112","95.5533876392735","639559.200669389","639559.200669389","194247.233503992"
"2002/11/25 9:10","27.7166666666667","88.1666666666667","1","2","0.294841764827687","0","1","0","1","1","0.469397691931584","6.9112","6.9112","95.5533876392735","672098.611174581","672098.611174581","197597.846834972"
"2002/11/25 9:20","27.9333333333333","87.3333333333333","0","1","0","0","2","0","1","2","0.946869832110084","6.9112","6.9112","95.5533876392735","677882.499653931","677882.499653931","202410.743491785"
"2002/11/25 9:30","28.15","86.5","1","1","0.298906020986664","0","2","0","1","2","0.475868120100259","6.9112","6.9112","95.5533876392735","681368.431822724","681368.431822724","198675.30035584"
"2002/11/25 9:40","28.3666666666667","85.6666666666667","1","2","0.300276739763259","0","2","0","1","2","0.478050349033792","6.9112","6.9112","95.5533876392735","684494.821459879","684494.821459879","199039.06597306"
"2002/11/25 9:50","28.5833333333333","84.8333333333333","0","1","0","0","2","0","1","2","0.960992713137126","6.9112","6.9112","95.5533876392735","687999.135192686","687999.135192686","204436.978752119"
"2002/11/25 10:00","28.8","84","1","1","0.21263944354664","1","1","0.21263944354664","1","2","0.338528919309456","6.9112","6.9112","121.94756008","727012.821350782","727012.821350782","245373.19104249"
"2002/11/25 10:10","29","83.1666666666667","1","2","0.292403394691424","1","2","0.292403394691424","0","1","0","6.9112","6.9112","95.5533876392735","666537.206112493","666537.206112493","197077.72454188"
"2002/11/25 10:20","29.2","82.3333333333333","0","1","0","0","1","0","1","1","0.975295446894723","6.9112","6.9112","95.5533876392735","698244.778208813","698244.778208812","206509.552658313"
"2002/11/25 10:30","29.4","81.5","0","2","0","0","2","0","1","2","0.980189229208409","6.9112","6.9112","95.5533876392735","701750.438135064","701750.438135064","207223.448920364"
"2002/11/25 10:40","29.6","80.6666666666667","1","1","0.618669530912959","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","705155.134069534","705155.134069534","177435.585526313"
"2002/11/25 10:50","29.8","79.8333333333333","1","2","0.310984960244907","0","2","0","1","1","0.495098184782969","6.9112","6.9112","95.5533876392735","708919.114717435","708919.114717435","201904.402282394"
"2002/11/25 11:00","30","79","0","1","0","0","2","0","1","2","0.997773494882073","6.94070685969136","6.9112","95.5532311001362","726195.933288014","714354.134998877","209704.938397519"
"2002/11/25 11:10","30","79","1","1","0.316144824429672","0","2","0","1","2","0.503312856610161","6.9112","6.9112","95.5533653949496","720688.561810326","720688.561810326","203298.177997883"
"2002/11/25 11:20","30","79","1","2","0.314876612796001","0","2","0","1","2","0.501293822386587","6.9112","6.9112","95.5533874898439","717795.799543452","717795.799543452","202954.741834375"
"2002/11/25 11:30","30","79","0","1","0","0","2","0","1","2","0.997773494882073","6.97207043585878","6.9112","95.5531420695961","738790.338899282","714361.620996383","209594.743108846"
"2002/11/25 11:40","30","79","1","1","0.318882019490735","0","2","0","1","2","0.507670560291592","6.9112","6.9112","95.5533417508873","726932.089681635","726932.089681635","204041.185946352"
