1,"eplusout"
"2002/11/25 11:50","30","79","1","2","0.630432171305961","0","2","0","0","1","0","6.9112","6.9112","95.553387331011","718570.128117884","718570.128117884","179508.329666322"
"2002/11/25 12:00","30","79","1","2","0.220414674399666","1","1","0.220414674399666","1","1","0.350907340049064","6.9112","6.9112","121.94756008","753609.348354577","753609.348354577","247985.6173574"
"2002/11/25 12:10","30","79","1","2","0.301692353020888","0","1","0","1","2","0.480304051443243","6.9112","6.9112","95.55338763927","687723.62528795","687723.62528795","199422.938723703"
"2002/11/25 12:20","30","79","1","2","0.629830581952389","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","717884.023394498","717884.023394498","179401.742727911"
"2002/11/25 12:30","30","79","1","2","0.315469778773443","0","2","0","1","1","0.502238161940741","6.9112","6.9112","95.5533876392735","719148.796040478","719148.796040478","203115.293218577"
"2002/11/25 12:40","30","79","0","1","0","0","2","0","1","2","0.997773494882073","6.98583211311551","6.9112","95.5531057215784","744316.492549997","714364.905732044","209546.382893466"
"2002/11/25 12:50","30","79","1","1","0.321074957883841","0","2","0","1","2","0.511161789632435","6.9112","6.9112","95.5533313763768","731934.217682914","731934.217682914","204638.553898998"
"2002/11/25 13:00","30","79","1","2","0.633794632134996","0","2","0","0","1","0","6.9112","6.9112","95.5533872613184","722404.984771787","722404.984771787","180105.230558859"
"2002/11/25 13:10","29.55","80.8333333333333","1","2","0.628838092711392","0","2","0","0","2","0","6.9112","6.9112","95.5533876367346","716752.104220557","716752.104220556","179225.959189301"
"2002/11/25 13:20","29.1","82.6666666666667","1","2","0.218259380558383","1","1","0.218259380558383","1","1","0.347476042060721","6.9112","6.9112","121.94756008","746236.699153935","746236.699153936","247257.612802297"
"2002/11/25 13:30","28.65","84.5","1","2","0.590989467943512","0","1","0","0","1","0","6.9112","6.9112","95.5533876392735","673587.904027662","673587.904027662","172652.520463459"
"2002/11/25 13:40","28.2","86.3333333333333","0","1","0","0","2","0","1","1","0.970586593075637","6.9112","6.9112","95.5533876392735","694871.611086945","694871.611086945","205824.756283699"
"2002/11/25 13:50","27.75","88.1666666666667","1","1","0.603267260942177","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","687589.687518541","687589.68751854","174757.460329311"
"2002/11/25 14:00","27.3","90","0","1","0","0","2","0","1","1","0.949565774912433","6.9112","6.9112","95.5533876392735","679813.669708311","679813.669708311","202795.820562557"
"2002/11/25 14:10","27.4666666666667","88.8333333333333","1","1","0.593443876184991","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","676386.922736664","676386.922736664","173070.982458037"
"2002/11/25 14:20","27.6333333333333","87.6666666666667","1","2","0.296327374714278","0","2","0","1","1","0.471762831253974","6.9112","6.9112","95.5533876392735","675486.997447323","675486.997447322","197987.996560792"
"2002/11/25 14:30","27.8","86.5","1","2","0.296099416765535","0","2","0","1","2","0.471399914775503","6.9112","6.9112","95.5533876392735","674967.068604873","674967.068604873","197927.549521773"
"2002/11/25 14:40","27.9666666666667","85.3333333333333","1","2","0.295816899087836","0","2","0","1","2","0.470950137431648","6.9112","6.9112","95.5533876392735","674322.699993993","674322.699993992","197852.787647201"
"2002/11/25 14:50","28.1333333333333","84.1666666666667","1","2","0.591175100531888","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","673799.59984908","673799.59984908","172683.866231348"
"2002/11/25 15:00","28.3","83","1","2","0.295367068294823","0","2","0","1","1","0.470233992159204","6.9112","6.9112","95.5533876392735","673296.723699163","673296.723699163","197733.767996969"
"2002/11/25 15:10","28.4666666666667","81.8333333333333","1","2","0.294939955055067","0","2","0","1","2","0.469554013971406","6.9112","6.9112","95.5533876392735","672322.563334","672322.563334","197620.725352418"
"2002/11/25 15:20","28.6333333333333","80.6666666666667","1","2","0.206250117814832","1","1","0.206250117814832","1","2","0.328356904658604","6.9112","6.9112","121.94756008","705157.714013987","705157.714013987","243250.722709175"
"2002/11/25 15:30","28.8","79.5","1","2","0.28170010281853","1","2","0.28170010281853","0","1","0","6.9112","6.9112","95.5533876392735","642125.876767991","642125.876767992","194507.649436532"
"2002/11/25 15:40","28.9666666666667","78.3333333333333","1","2","0.293566007913671","0","1","0","1","1","0.467366645375969","6.9112","6.9112","95.5533876392735","669188.873840112","669188.873840112","197257.679135264"
"2002/11/25 15:50","29.1333333333333","77.1666666666667","1","2","0.293198216836122","0","2","0","1","2","0.466781110002392","6.9112","6.9112","95.5533876392735","668350.021172778","668350.021172778","197160.520766044"
"2002/11/25 16:00","29.3","76","1","2","0.584956881910662","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","666708.369953891","666708.36995389","171627.401237341"
"2002/11/25 16:10","29.4666666666667","75","0","1","0","0","2","0","1","1","0.929352060817541","6.9112","6.9112","95.5533876392735","665334.241007105","665334.241007105","199925.394903679"
"2002/11/25 16:20","29.6333333333333","74","0","2","0","0","2","0","1","2","0.927805451888059","6.9112","6.9112","95.5533876392735","664226.392986267","664226.392986267","199707.472666095"
"2002/11/25 16:30","29.8","73","0","2","0","0","2","0","1","2","0.926600864462061","6.9112","6.9112","95.5533876392735","663363.539047451","663363.53904745","199537.90783251"
"2002/11/25 16:40","29.9666666666667","72","1","1","0.581377155325454","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","662626.103051201","662626.103051201","171022.278714709"
"2002/11/25 16:50","30.1333333333333","71","0","1","0","0","2","0","1","1","0.924238233766097","6.9112","6.9112","95.5533876392735","661671.174656284","661671.174656283","199205.751257677"
"2002/11/25 17:00","30.3","70","0","2","0","0","2","0","1","2","0.922505417242354","6.9112","6.9112","95.5533876392735","660429.952392921","660429.952392921","198962.497052942"
"2002/11/25 17:10","30.1333333333333","70.8333333333333","1","1","0.289078164431467","0","2","0","1","2","0.460221852393442","6.9112","6.9112","95.5533876392735","658953.144216548","658953.144216548","196078.487337745"
"2002/11/25 17:20","29.9666666666667","71.6666666666667","0","1","0","0","2","0","1","2","0.918282701606259","6.9112","6.9112","95.5533876392735","657405.217820501","657405.217820501","198370.97620465"
"2002/11/25 17:30","29.8","72.5","0","2","0","0","2","0","1","2","0.916383156963647","6.9112","6.9112","95.5533876392735","656044.5774475","656044.5774475","198105.470408835"
"2002/11/25 17:40","29.6333333333333","73.3333333333333","0","2","0","0","2","0","1","2","0.91479280206126","6.9112","6.9112","95.5533876392735","654905.411493605","654905.411493605","197883.458190811"
"2002/11/25 17:50","29.4666666666667","74.1666666666667","0","2","0","0","2","0","1","2","0.913673192342408","6.9112","6.9112","95.5533876392735","654103.440052774","654103.440052774","197727.310381143"
"2002/11/25 18:00","29.3","75","1","1","0.286683735040654","0","2","0","1","2","0.456409842822146","6.9112","6.9112","95.5533876392735","653492.077736393","653492.077736393","195451.810172861"
"2002/11/25 18:10","29.15","75.8333333333333","1","2","0.286409291608975","0","2","0","1","2","0.455972919940915","6.9112","6.9112","95.5533876392735","652866.147300877","652866.147300877","195379.908460407"
"2002/11/25 18:20","29","76.6666666666667","1","2","0.286061667283023","0","2","0","1","2","0.455419490692666","6.9112","6.9112","95.5533876392735","652073.312189333","652073.312189332","195289.20742645"
"2002/11/25 18:30","28.85","77.5","1","2","0.285693289394312","1","1","0.285693289394312","0","1","0","6.9112","6.9112","95.5533876392735","651233.145073073","651233.145073074","195443.258045009"
"2002/11/25 18:40","28.7","78.3333333333333","1","2","0.285348665422246","0","1","0","1","1","0.45428436850946","6.9112","6.9112","95.5533876392735","650447.155072736","650447.155072736","195103.248739401"
"2002/11/25 18:50","28.55","79.1666666666667","0","1","0","0","2","0","1","2","0.907556346831108","6.9112","6.9112","95.5533876392735","649721.989839078","649721.989839078","196876.463880146"
"2002/11/25 19:00","28.4","80","1","1","0.284716261971756","0","2","0","1","2","0.453277561620337","6.9112","6.9112","95.5533876392735","649004.823991427","649004.823991427","194938.602610142"
"2002/11/25 19:10","28.2333333333333","80.8333333333333","0","1","0","0","2","0","1","2","0.905072772476895","6.9112","6.9112","95.5533876392735","647943.033420432","647943.033420432","196532.067686562"
"2002/11/25 19:20","28.0666666666667","81.6666666666667","1","1","0.283687699286222","1","1","0.283687699286222","0","1","0","6.9112","6.9112","95.5533876392735","646658.974595355","646658.974595355","194965.277203309"
"2002/11/25 19:30","27.9","82.5","1","2","0.283076593028653","1","2","0.283076593028653","0","2","0","6.9112","6.9112","95.5533876392735","645265.225042759","645265.225042759","194818.496701876"
"2002/11/25 19:40","27.7333333333333","83.3333333333333","1","2","0.282426014578559","1","2","0.282426014578559","0","2","0","6.9112","6.9112","95.5533876392735","643781.454846272","643781.454846272","194663.515957081"
"2002/11/25 19:50","27.5666666666667","84.1666666666667","1","2","0.563480133093272","0","1","0","0","2","0","6.9112","6.9112","95.5533876392735","642217.021435514","642217.021435514","168030.082677924"
"2002/11/25 20:00","27.4","85","0","1","0","0","2","0","1","1","0.894793187968867","6.9112","6.9112","95.5533876392735","640579.938512615","640579.938512615","195113.21073268"
"2002/11/25 20:10","27.3666666666667","85.3333333333333","0","2","0","0","2","0","1","2","0.894864320828546","6.9112","6.9112","95.5533876392735","640630.889483306","640630.889483306","195123.000114605"
"2002/11/25 20:20","27.3333333333333","85.6666666666667","1","1","0.197350336316206","1","1","0.197350336316206","1","2","0.314188162667144","6.9112","6.9112","121.94756008","674716.466421126","674716.466421126","240333.724758492"
"2002/11/25 20:30","27.3","86","1","2","0.540760098288146","0","1","0","0","1","0","6.9112","6.9112","95.5533876392735","616308.959101166","616308.959101166","164311.740293728"
"2002/11/25 20:40","27.2666666666667","86.3333333333333","1","2","0.282342349411942","1","1","0.282342349411942","0","2","0","6.9112","6.9112","95.5533876392735","643590.640490755","643590.640490755","194643.602891104"
"2002/11/25 20:50","27.2333333333333","86.6666666666667","1","2","0.282482481821861","1","2","0.282482481821861","0","2","0","6.9112","6.9112","95.5533876392735","643910.239189156","643910.239189156","194676.672879642"
"2002/11/25 21:00","27.2","87","0","1","0","0","1","0","1","1","0.899162736226822","6.9112","6.9112","95.5533876392735","643709.762011893","643709.762011892","195715.031875073"
"2002/11/25 21:10","27.1833333333333","87.5","1","1","0.283266750816951","0","2","0","1","2","0.450969892654605","6.9112","6.9112","95.5533876392735","645698.917411769","645698.917411769","194561.145537325"
"2002/11/25 21:20","27.1666666666667","88","1","2","0.569668204960414","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","649273.584166291","649273.584166291","169058.398489999"
"2002/11/25 21:30","27.15","88.5","1","2","0.286291201228238","0","2","0","1","1","0.455784916208847","6.9112","6.9112","95.5533876392735","652596.815628742","652596.815628742","195348.657515321"
"2002/11/25 21:40","27.1333333333333","89","0","1","0","0","2","0","1","2","0.915284363981931","6.9112","6.9112","95.5533876392735","655257.515440055","655257.515440056","197952.029626584"
"2002/11/25 21:50","27.1166666666667","89.5","1","1","0.28830556077331","1","1","0.28830556077331","0","1","0","6.9112","6.9112","95.5533876392735","657191.032146093","657191.032146093","196068.224268495"
"2002/11/25 22:00","27.1","90","1","2","0.289038546085538","1","2","0.289038546085538","0","2","0","6.9112","6.9112","95.5533876392735","658862.784739232","658862.784739233","196243.708003768"
"2002/11/25 22:10","27.0666666666667","90.3333333333333","1","2","0.28944799529595","0","1","0","1","1","0.46081063517425","6.9112","6.9112","95.5533876392735","659796.63600814","659796.63600814","196175.41239765"
"2002/11/25 22:20","27.0333333333333","90.6666666666667","1","2","0.203076769289781","1","1","0.203076769289781","1","2","0.323304830457977","6.9112","6.9112","121.94756008","694303.298985202","694303.298985202","242205.657566007"
"2002/11/25 22:30","27","91","0","1","0","0","1","0","1","2","0.885095244500303","6.9112","6.9112","95.5533876392735","633633.546119031","633633.546119031","193784.71442651"
"2002/11/25 22:40","26.9666666666667","91.3333333333333","0","2","0","0","2","0","1","2","0.923540826225009","6.9112","6.9112","95.5533876392735","661171.618996926","661171.618996926","199107.836962819"
"2002/11/25 22:50","26.9333333333333","91.6666666666667","0","2","0","0","2","0","1","2","0.924226141161607","6.9112","6.9112","95.5533876392735","661662.512674412","661662.512674412","199204.081571941"
"2002/11/25 23:00","26.9","92","0","2","0","0","2","0","1","2","0.924695486667412","6.9112","6.9112","95.5533876392735","661998.706864381","661998.706864381","199270.025181035"
"2002/11/25 23:10","26.85","92.1666666666667","1","1","0.290263998731337","0","2","0","1","2","0.462109739218762","6.9112","6.9112","95.5533876392735","661657.740138056","661657.740138056","196389.969346719"
"2002/11/25 23:20","26.8","92.3333333333333","1","2","0.289939659750548","1","1","0.289939659750548","0","1","0","6.9112","6.9112","95.5533876392735","660918.001610102","660918.001610102","196459.732517892"
"2002/11/25 23:30","26.75","92.5","1","2","0.202888245794519","1","2","0.202888245794519","1","1","0.323004694913738","6.9112","6.9112","121.94756008","693658.460607436","693658.460607436","242143.685381433"
"2002/11/25 23:40","26.7","92.6666666666667","1","2","0.194477722374545","1","2","0.194477722374545","1","2","0.309614867717515","6.9112","6.9112","121.94756008","664891.095306168","664891.095306168","239402.676782122"
"2002/11/25 23:50","26.65","92.8333333333333","1","2","0.276393372083138","0","1","0","1","2","0.440027249860057","6.9112","6.9112","95.5533876392735","630023.01945206","630023.01945206","192791.413863553"
"2002/11/26 0:00","26.6","93","1","2","0.28773853041277","1","1","0.28773853041277","0","1","0","6.9112","6.9112","95.5533876392735","655897.783672773","655897.783672773","195931.341991364"
"2002/11/26 0:10","26.55","93.3333333333333","0","1","0","0","1","0","1","1","0.916090566291837","6.9112","6.9112","95.5533876392735","655834.995555328","655834.995555327","198064.588092115"
"2002/11/26 0:20","26.5","93.6666666666667","1","1","0.575758769069906","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","656219.03495624","656219.03495624","170076.971850547"
"2002/11/26 0:30","26.45","94","1","2","0.201768626795233","1","1","0.201768626795233","1","1","0.32122222500343","6.9112","6.9112","121.94756008","689828.852040276","689828.852040276","241776.387556279"
"2002/11/26 0:40","26.4","94.3333333333333","1","2","0.275736305979743","0","1","0","1","2","0.438981179224303","6.9112","6.9112","95.5533876392735","628524.490949297","628524.490949298","192622.20269939"
"2002/11/26 0:50","26.35","94.6666666666667","1","2","0.287322046151823","1","1","0.287322046151823","0","1","0","6.9112","6.9112","95.5533876392735","654947.893391065","654947.893391065","195831.411154791"
"2002/11/26 1:00","26.3","95","1","2","0.287205928372316","0","1","0","1","1","0.457241191612803","6.9112","6.9112","95.5533876392735","654683.059760843","654683.059760843","195587.702673572"
"2002/11/26 1:10","26.25","95.1666666666667","1","2","0.573570689925801","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","653723.822354594","653723.822354594","169710.299935689"
"2002/11/26 1:20","26.2","95.3333333333333","0","1","0","0","2","0","1","1","0.911344690470831","6.9112","6.9112","95.5533876392735","652435.54799162","652435.54799162","197402.95018245"
"2002/11/26 1:30","26.15","95.5","0","2","0","0","2","0","1","2","0.909394850580798","6.9112","6.9112","95.5533876392735","651038.89282172","651038.89282172","197131.776896441"
"2002/11/26 1:40","26.1","95.6666666666667","1","1","0.284979614112493","0","2","0","1","2","0.453696826805171","6.9112","6.9112","95.5533876392735","649605.454350873","649605.454350873","195006.570401542"
"2002/11/26 1:50","26.05","95.8333333333333","0","1","0","0","2","0","1","2","0.905386589629918","6.9112","6.9112","95.5533876392735","648167.816832079","648167.816832078","196575.532170335"
"2002/11/26 2:00","26","96","0","2","0","0","2","0","1","2","0.903387132567836","6.9112","6.9112","95.5533876392735","646735.631485249","646735.631485248","196298.662734437"
"2002/11/26 2:10","25.9666666666667","96","1","1","0.56612588448212","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","645234.091739346","645234.091739346","168468.930440155"
"2002/11/26 2:20","25.9333333333333","96","1","2","0.282386510027669","0","2","0","1","1","0.449568520650626","6.9112","6.9112","95.5533876392735","643691.357182515","643691.357182515","194331.797083779"
"2002/11/26 2:30","25.9","96","1","2","0.563580306534676","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","642331.253477981","642331.253477981","168046.671830059"
"2002/11/26 2:40","25.8666666666667","96","0","1","0","0","2","0","1","1","0.895511117759204","6.9112","6.9112","95.5533876392735","641094.17671387","641094.176713869","195211.952646014"
"2002/11/26 2:50","25.8333333333333","96","1","1","0.561609573943694","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","640083.947144561","640083.947144561","167720.531793153"
"2002/11/26 3:00","25.8","96","1","2","0.280370578261241","0","2","0","1","1","0.446359091624159","6.9112","6.9112","95.5533876392735","639093.658193034","639093.658193034","193808.554209971"
"2002/11/26 3:10","25.75","96","0","1","0","0","2","0","1","2","0.889800208486555","6.9112","6.9112","95.5533876392735","637003.583164404","637003.583164404","194427.867967009"
"2002/11/26 3:20","25.7","96","1","1","0.278231443274316","1","1","0.278231443274316","0","1","0","6.9112","6.9112","95.5533876392735","634215.010337954","634215.010337954","193669.100890307"
"2002/11/26 3:30","25.65","96","1","2","0.277310832847812","0","1","0","1","1","0.441487877277029","6.9112","6.9112","95.5533876392735","632115.419605354","632115.419605354","193018.109981557"
"2002/11/26 3:40","25.6","96","1","2","0.276647303920166","1","1","0.276647303920166","0","1","0","6.9112","6.9112","95.5533876392735","630602.146501315","630602.146501315","193293.523490913"
"2002/11/26 3:50","25.55","96","1","2","0.275629909907182","0","1","0","1","1","0.438811793211707","6.9112","6.9112","95.5533876392735","628281.840604963","628281.840604963","192585.234197868"
"2002/11/26 4:00","25.5","96","0","1","0","0","2","0","1","2","0.873347038404691","6.9112","6.9112","95.5533876392735","625218.709895432","625218.709895432","192187.278256399"
"2002/11/26 4:10","25.4666666666667","96","1","1","0.546473922434467","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","622824.429869153","622824.429869153","165238.213528116"
"2002/11/26 4:20","25.4333333333333","96","1","2","0.545011911579344","0","2","0","0","2","0","6.9112","6.9112","95.5533876392735","621157.292906752","621157.292906752","165000.542214795"
"2002/11/26 4:30","25.4","96","1","2","0.543511996830375","0","2","0","0","2","0","6.9112","6.9112","95.5533876392735","619446.938787408","619446.938787408","164757.094425649"
"2002/11/26 4:40","25.3666666666667","96","1","2","0.189964345262359","1","1","0.189964345262359","1","1","0.302429424364485","6.9112","6.9112","121.94756008","649453.979328093","649453.979328094","237946.066594193"
"2002/11/26 4:50","25.3333333333333","96","1","2","0.258856503319691","0","1","0","1","2","0.412107983652707","6.9112","6.9112","95.5533876392735","590029.089597374","590029.089597373","188338.935133449"
"2002/11/26 5:00","25.3","96","1","2","0.188736801562178","1","1","0.188736801562178","1","2","0.300475134815488","6.9112","6.9112","121.94756008","645255.462040223","645255.462040223","237552.187555826"
"2002/11/26 5:10","25.2666666666667","96.3333333333333","0","1","0","0","1","0","1","2","0.821182545018051","6.9112","6.9112","95.5533876392735","587856.499897872","587856.499897872","185263.239611698"
"2002/11/26 5:20","25.2333333333333","96.6666666666667","1","1","0.538235075220012","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","613429.699096225","613429.699096225","163903.723773026"
"2002/11/26 5:30","25.2","97","0","1","0","0","2","0","1","1","0.857369166163879","6.9112","6.9112","95.5533876392735","613774.498367807","613774.498367807","190037.462226642"
"2002/11/26 5:40","25.1666666666667","97.3333333333333","0","2","0","0","2","0","1","2","0.857190205179288","6.9112","6.9112","95.5533876392735","613646.318119259","613646.318119259","190013.533241081"
"2002/11/26 5:50","25.1333333333333","97.6666666666667","0","2","0","0","2","0","1","2","0.857453701934484","6.9112","6.9112","95.5533876392735","613835.046860062","613835.046860062","190048.777353126"
"2002/11/26 6:00","25.1","98","0","2","0","0","2","0","1","2","0.858137478831813","6.9112","6.9112","95.5533876392735","614324.800237122","614324.800237122","190140.261758151"
"2002/11/26 6:10","25.0833333333333","98.3333333333333","1","1","0.269737945965126","0","2","0","1","2","0.429431594728085","6.9112","6.9112","95.5533876392735","614844.588970984","614844.588970984","191079.934165639"
"2002/11/26 6:20","25.0666666666667","98.6666666666667","0","1","0","0","2","0","1","2","0.859510243355947","6.9112","6.9112","95.5533876392735","615308.040367827","615308.040367827","190324.084371187"
"2002/11/26 6:30","25.05","99","0","2","0","0","2","0","1","2","0.86033925150527","6.9112","6.9112","95.5533876392735","615901.81674879","615901.81674879","190435.183193775"
"2002/11/26 6:40","25.0333333333333","99.3333333333333","1","1","0.270554238368642","0","2","0","1","2","0.43073115881927","6.9112","6.9112","95.5533876392735","616706.212846477","616706.212846477","191288.442529821"
"2002/11/26 6:50","25.0166666666667","99.6666666666667","1","2","0.190117031957734","1","1","0.190117031957734","1","2","0.30267250655618","6.9112","6.9112","121.94756008","649976.208967225","649976.208967225","237995.290914926"
"2002/11/26 7:00","25","100","1","2","0.260592041308002","1","2","0.260592041308002","0","1","0","6.9112","6.9112","95.5533876392735","593986.974188925","593986.974188925","189579.192820222"
"2002/11/26 7:10","25.1333333333333","99.3333333333333","1","2","0.272647820089562","0","1","0","1","1","0.434064209102171","6.9112","6.9112","95.5533876392735","621480.829428604","621480.829428604","191822.905314276"
"2002/11/26 7:20","25.2666666666667","98.6666666666667","1","2","0.273729536178117","1","1","0.273729536178117","0","1","0","6.9112","6.9112","95.5533876392735","623947.80296666","623947.80296666","192612.52781476"
"2002/11/26 7:30","25.4","98","0","1","0","0","1","0","1","1","0.874221696404104","6.9112","6.9112","95.5533876392735","625845.193295749","625845.193295748","192305.782263688"
"2002/11/26 7:40","25.5333333333333","97.3333333333333","1","1","0.275253795579751","1","1","0.275253795579751","0","1","0","6.9112","6.9112","95.5533876392735","627424.062819869","627424.062819869","192972.322052501"
"2002/11/26 7:50","25.6666666666667","96.6666666666667","1","2","0.193478701364352","1","2","0.193478701364352","1","1","0.308024393733445","6.9112","6.9112","121.94756008","661474.114252144","661474.114252144","239078.515790473"
"2002/11/26 8:00","25.8","96","1","2","0.265289826357037","0","1","0","1","2","0.422350043446865","6.9112","6.9112","95.5533876392735","604700.377316312","604700.377316312","189960.24224952"
"2002/11/26 8:10","26.0666666666667","95","1","2","0.278649773712752","0","2","0","1","2","0.443619514740273","6.9112","6.9112","95.5533876392735","635169.078333452","635169.078333452","193366.860380808"
"2002/11/26 8:20","26.3333333333333","94","0","1","0","0","2","0","1","2","0.89631976348496","6.9112","6.9112","95.5533876392735","641673.393383176","641673.393383175","195323.339853771"
"2002/11/26 8:30","26.6","93","1","1","0.568046569138645","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","647424.345057536","647424.345057535","168788.369382941"
"2002/11/26 8:40","26.8666666666667","92","0","1","0","0","2","0","1","1","0.911275362935153","6.9112","6.9112","95.5533876392735","652385.889160562","652385.889160562","197393.416757702"
"2002/11/26 8:50","27.1333333333333","91","1","1","0.202109078331103","1","1","0.202109078331103","1","2","0.321764234936267","6.9112","6.9112","121.94756008","690993.349832224","690993.349832224","241888.667975582"
"2002/11/26 9:00","27.4","90","1","2","0.278651753561458","0","1","0","1","2","0.443622666723892","6.9112","6.9112","95.5533876392735","635173.593691695","635173.593691695","193377.267352785"
"2002/11/26 9:10","27.6666666666667","89","0","1","0","0","2","0","1","2","0.933324047674175","6.9112","6.9112","95.5533876392735","668179.415487839","668179.415487839","200486.361241099"
"2002/11/26 9:20","27.9333333333333","88","0","2","0","0","2","0","1","2","0.942299364446011","6.9112","6.9112","95.5533876392735","674608.57557977","674608.57557977","201759.424461445"
"2002/11/26 9:30","28.2","87","1","1","0.596489493127715","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","679860.17676574","679860.17676574","173592.274780488"
"2002/11/26 9:40","28.4666666666667","86","1","2","0.30020538458514","0","2","0","1","1","0.47793674926635","6.9112","6.9112","95.5533876392735","684332.071343947","684332.071343947","199022.535889091"
"2002/11/26 9:50","28.7333333333333","85","0","1","0","0","2","0","1","2","0.96216404126658","6.9112","6.9112","95.5533876392735","688838.199674843","688838.199674843","204606.016195691"
"2002/11/26 10:00","29","84","1","1","0.608594879758652","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","693665.487297108","693665.487297108","175679.365506935"
"2002/11/26 10:10","29.2666666666667","82.8333333333333","1","2","0.30626733192119","0","2","0","1","1","0.487587566849183","6.9112","6.9112","95.5533876392735","698158.592133735","698158.592133735","200639.234596325"
"2002/11/26 10:20","29.5333333333333","81.6666666666667","1","2","0.308092110237795","0","2","0","1","2","0.4904926733581","6.9112","6.9112","95.5533876392735","702320.738678649","702320.738678649","201128.395985326"
"2002/11/26 10:30","29.8","80.5","1","2","0.310236661475661","0","2","0","1","2","0.493906868771941","6.9112","6.9112","95.5533876392735","707212.293844155","707212.293844155","201704.774888874"
"2002/11/26 10:40","30.0666666666667","79.3333333333333","1","2","0.313154463688081","0","2","0","1","2","0.498552104920297","6.9112","6.9112","95.5533876392735","713867.638529047","713867.638529046","202491.368139326"
"2002/11/26 10:50","30.3333333333333","78.1666666666667","1","2","0.315830121590682","1","1","0.315830121590682","0","1","0","6.9112","6.9112","95.5533876392735","719970.730323633","719970.730323633","202762.999414"
"2002/11/26 11:00","30.6","77","1","2","0.317747534161646","1","2","0.317747534161646","0","2","0","6.9112","6.9112","95.5533876392735","724344.326433471","724344.326433471","203236.443433471"
"2002/11/26 11:10","30.6333333333333","76","0","1","0","0","1","0","1","1","0.997773494882073","6.994356943709","6.9112","95.553076049151","747739.727964839","714366.940546627","209516.483429225"
"2002/11/26 11:20","30.6666666666667","75","1","1","0.637843635619775","0","2","0","0","1","0","6.9112","6.9112","95.553324949761","727022.869997684","727022.869997684","180826.573134424"
"2002/11/26 11:30","30.7","74","1","2","0.311194060284599","1","1","0.311194060284599","0","2","0","6.9112","6.9112","95.5533872181464","709396.059190987","709396.059190987","201618.115538366"
"2002/11/26 11:40","30.7333333333333","73","1","2","0.615198281414184","0","1","0","0","2","0","6.9112","6.9112","95.5533876364446","701196.319016825","701196.319016824","176828.419839249"
"2002/11/26 11:50","30.7666666666667","72","1","2","0.30489582447367","0","2","0","1","1","0.485404082325852","6.9112","6.9112","95.5533876392545","695030.332504992","695030.332504992","200268.615175403"
"2002/11/26 12:00","30.8","71","0","1","0","0","2","0","1","2","0.962632411743029","6.9112","6.9112","95.5533876392734","689173.710626611","689173.710626611","204673.477818474"
"2002/11/26 12:10","30.8333333333333","70.1666666666667","1","1","0.29977787562035","0","2","0","1","2","0.47725614107141","6.9112","6.9112","95.5533876392735","683356.990494706","683356.990494705","198905.725376819"
"2002/11/26 12:20","30.8666666666667","69.3333333333333","0","1","0","0","2","0","1","2","0.945993255432097","6.9112","6.9112","95.5533876392735","677254.58758428","677254.58758428","202285.637066674"
"2002/11/26 12:30","30.9","68.5","1","1","0.294370121239933","0","2","0","1","2","0.468646819979522","6.9112","6.9112","95.5533876392735","671022.888177544","671022.888177543","197472.987368723"
"2002/11/26 12:40","30.9333333333333","67.6666666666667","1","2","0.204416891628559","1","1","0.204416891628559","1","2","0.325438348866049","6.9112","6.9112","121.94756008","698887.15873361","698887.15873361","242646.611132471"
"2002/11/26 12:50","30.9666666666667","66.8333333333333","1","2","0.554224801095343","0","1","0","0","1","0","6.9112","6.9112","95.5533876392735","631662.865819994","631662.865819993","166504.799253491"
"2002/11/26 13:00","31","66","1","2","0.286652014772031","1","1","0.286652014772031","0","2","0","6.9112","6.9112","95.5533876392735","653419.73244257","653419.73244257","195674.997650825"
"2002/11/26 13:10","30.9333333333333","67.1666666666667","0","1","0","0","1","0","1","1","0.913904542707849","6.9112","6.9112","95.5533876392735","654269.155198436","654269.155198436","197759.665763381"
"2002/11/26 13:20","30.8666666666667","68.3333333333333","1","1","0.28886275937236","1","1","0.28886275937236","0","1","0","6.9112","6.9112","95.5533876392735","658461.859646235","658461.859646235","196210.987891241"
"2002/11/26 13:30","30.8","69.5","0","1","0","0","1","0","1","1","0.926707544802462","6.9112","6.9112","95.5533876392735","663439.954830699","663439.954830699","199553.103539049"
"2002/11/26 13:40","30.7333333333333","70.6666666666667","1","1","0.586843365793891","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","668859.699251604","668859.699251603","171947.428608122"
"2002/11/26 13:50","30.6666666666667","71.8333333333333","1","2","0.296032978670338","1","1","0.296032978670338","0","2","0","6.9112","6.9112","95.5533876392735","674815.535996281","674815.535996281","197942.783482379"
"2002/11/26 14:00","30.6","73","0","1","0","0","1","0","1","1","0.951533250276209","6.9112","6.9112","95.5533876392735","681223.024561006","681223.024561006","203077.71573658"
"2002/11/26 14:10","30.6166666666667","72.6666666666667","1","1","0.599999318030185","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","683862.843410625","683862.843410625","174194.783537246"
"2002/11/26 14:20","30.6333333333333","72.3333333333333","1","2","0.210349772088194","1","1","0.210349772088194","1","1","0.334883687778216","6.9112","6.9112","121.94756008","719180.778467841","719180.778467841","244610.299001967"
"2002/11/26 14:30","30.65","72","1","2","0.287751045334455","0","1","0","1","2","0.458109035569748","6.9112","6.9112","95.5533876392735","655926.326917458","655926.326917458","195741.854263809"
"2002/11/26 14:40","30.6666666666667","71.6666666666667","0","1","0","0","2","0","1","2","0.955093787585252","6.9112","6.9112","95.5533876392735","683773.54039906","683773.54039906","203588.20798961"
"2002/11/26 14:50","30.6833333333333","71.3333333333333","0","2","0","0","2","0","1","2","0.954826721396443","6.9112","6.9112","95.5533876392735","683582.232789284","683582.232789283","203549.844836209"
"2002/11/26 15:00","30.7","71","1","1","0.2995902811673","1","1","0.2995902811673","0","1","0","6.9112","6.9112","95.5533876392735","682929.1174908","682929.1174908","198795.15527756"
"2002/11/26 15:10","30.7","70.6666666666667","0","1","0","0","1","0","1","1","0.951230756311193","6.9112","6.9112","95.5533876392735","681006.339885495","681006.339885495","203034.238424276"
"2002/11/26 15:20","30.7","70.3333333333333","1","1","0.297529017022414","1","1","0.297529017022414","0","1","0","6.9112","6.9112","95.5533876392735","678227.723066119","678227.723066119","198296.522606525"
"2002/11/26 15:30","30.7","70","1","2","0.207451447483609","1","2","0.207451447483609","1","1","0.330269460615873","6.9112","6.9112","121.94756008","709266.893309809","709266.893309809","243648.286165636"
"2002/11/26 15:40","30.7","69.6666666666667","1","2","0.28228033154396","1","2","0.28228033154396","0","1","0","6.9112","6.9112","95.5533876392735","643449.196963955","643449.196963955","194651.338037081"
"2002/11/26 15:50","30.7","69.3333333333333","0","1","0","0","1","0","1","1","0.933103314574093","6.9112","6.9112","95.5533876392735","668021.301775271","668021.30177527","200455.069507799"
"2002/11/26 16:00","30.7","69","0","2","0","0","2","0","1","2","0.92926329259059","6.9112","6.9112","95.5533876392735","665270.65557956","665270.65557956","199912.96435807"
"2002/11/26 16:10","30.7166666666667","68.8333333333333","0","2","0","0","2","0","1","2","0.926877989224653","6.9112","6.9112","95.5533876392735","663562.04523766","663562.045237659","199576.985887752"
"2002/11/26 16:20","30.7333333333333","68.6666666666667","1","1","0.58124902191718","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","662479.98213438","662479.98213438","171000.7381209"
"2002/11/26 16:30","30.75","68.5","1","2","0.29023952481967","1","1","0.29023952481967","0","2","0","6.9112","6.9112","95.5533876392735","661601.921051332","661601.921051332","196536.422984591"
"2002/11/26 16:40","30.7666666666667","68.3333333333333","0","1","0","0","1","0","1","1","0.92309379625454","6.9112","6.9112","95.5533876392735","660851.409956868","660851.409956868","199045.135625633"
"2002/11/26 16:50","30.7833333333333","68.1666666666667","1","1","0.289559780580396","0","2","0","1","2","0.46098860098768","6.9112","6.9112","95.5533876392735","660051.590543096","660051.590543095","196206.719815034"
"2002/11/26 17:00","30.8","68","1","2","0.289181272710323","0","2","0","1","2","0.460386004131383","6.9112","6.9112","95.5533876392735","659188.308317686","659188.308317686","196107.26635074"
"2002/11/26 17:10","30.65","68.8333333333333","0","1","0","0","2","0","1","2","0.920085195791977","6.9112","6.9112","95.5533876392735","658696.34397773","658696.34397773","198623.326660501"
"2002/11/26 17:20","30.5","69.6666666666667","1","1","0.577690377588641","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","658421.785610369","658421.785610368","170401.446149619"
"2002/11/26 17:30","30.35","70.5","1","2","0.288763776817534","0","2","0","1","1","0.459721337073171","6.9112","6.9112","95.5533876392735","658236.105557205","658236.105557204","195998.359075746"
"2002/11/26 17:40","30.2","71.3333333333333","1","2","0.288713849614833","1","1","0.288713849614833","0","1","0","6.9112","6.9112","95.5533876392735","658122.234309926","658122.234309926","196170.885418844"
"2002/11/26 17:50","30.05","72.1666666666667","0","1","0","0","1","0","1","1","0.920162661212097","6.9112","6.9112","95.5533876392735","658751.832501968","658751.832501967","198634.178054471"
"2002/11/26 18:00","29.9","73","0","2","0","0","2","0","1","2","0.921536847166832","6.9112","6.9112","95.5533876392735","659736.163530434","659736.163530434","198826.731044101"
"2002/11/26 18:10","29.75","73.8333333333333","1","1","0.289531412269032","1","1","0.289531412269032","0","1","0","6.9112","6.9112","95.5533876392735","659986.889443907","659986.889443908","196366.601118344"
"2002/11/26 18:20","29.6","74.6666666666667","0","1","0","0","1","0","1","1","0.921359134128924","6.9112","6.9112","95.5533876392735","659608.867379888","659608.867379887","198801.813018317"
"2002/11/26 18:30","29.45","75.5","0","2","0","0","2","0","1","2","0.920771753717261","6.9112","6.9112","95.5533876392735","659188.125986455","659188.125986455","198719.490874248"
"2002/11/26 18:40","29.3","76.3333333333333","1","1","0.578082396513627","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","658868.833674083","658868.833674082","170467.338387324"
"2002/11/26 18:50","29.15","77.1666666666667","1","2","0.20239095479993","1","1","0.20239095479993","1","1","0.322212991454716","6.9112","6.9112","121.94756008","691957.495816655","691957.495816654","241980.834944446"
"2002/11/26 19:00","29","78","1","2","0.276435212828655","1","2","0.276435212828655","0","1","0","6.9112","6.9112","95.5533876392735","630118.443082344","630118.443082344","193269.727114149"
"2002/11/26 19:10","28.85","79","1","2","0.576446219322032","0","1","0","0","2","0","6.9112","6.9112","95.5533876392735","657002.9824743","657002.9824743","170192.428755343"
"2002/11/26 19:20","28.7","80","1","2","0.288429010796848","1","1","0.288429010796848","0","2","0","6.9112","6.9112","95.5533876392735","657472.589845414","657472.589845414","196102.312582821"
"2002/11/26 19:30","28.55","81","1","2","0.28861052957047","0","1","0","1","1","0.459477362464931","6.9112","6.9112","95.5533876392735","657886.587643155","657886.587643155","195957.792365662"
"2002/11/26 19:40","28.4","82","0","1","0","0","2","0","1","2","0.919522537617951","6.9112","6.9112","95.5533876392735","658293.311763329","658293.311763329","198544.538346904"
"2002/11/26 19:50","28.25","83","1","1","0.288948876157147","0","2","0","1","2","0.4600160212501","6.9112","6.9112","95.5533876392735","658658.270247738","658658.270247738","196046.643657662"
"2002/11/26 20:00","28.1","84","1","2","0.202615793921378","1","1","0.202615793921378","1","2","0.32257094265856","6.9112","6.9112","121.94756008","692726.548948351","692726.548948351","242054.580775684"
"2002/11/26 20:10","28.0333333333333","84.3333333333333","0","1","0","0","1","0","1","2","0.883081170144345","6.9112","6.9112","95.5533876392735","632190.925512179","632190.925512179","193509.979383243"
"2002/11/26 20:20","27.9666666666667","84.6666666666667","1","1","0.579088404766414","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","660016.060528882","660016.060528882","170636.588558848"
"2002/11/26 20:30","27.9","85","1","2","0.289701971294678","1","1","0.289701971294678","0","2","0","6.9112","6.9112","95.5533876392735","660375.892485833","660375.892485833","196405.041550082"
"2002/11/26 20:40","27.8333333333333","85.3333333333333","0","1","0","0","1","0","1","1","0.921817014526413","6.9112","6.9112","95.5533876392735","659936.8479402","659936.8479402","198865.974692829"
"2002/11/26 20:50","27.7666666666667","85.6666666666667","1","1","0.579236702583157","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","660185.175865488","660185.175865488","170661.528151669"
"2002/11/26 21:00","27.7","86","1","2","0.57982926637993","0","2","0","0","2","0","6.9112","6.9112","95.5533876392735","660860.922134917","660860.922134917","170761.312331142"
"2002/11/26 21:10","27.65","86.5","1","2","0.579746138905956","0","2","0","0","2","0","6.9112","6.9112","95.5533876392735","660766.125409407","660766.125409407","170747.321401593"
"2002/11/26 21:20","27.6","87","1","2","0.579014677716348","0","2","0","0","2","0","6.9112","6.9112","95.5533876392735","659931.983955573","659931.983955573","170624.16813209"
"2002/11/26 21:30","27.55","87.5","1","2","0.289332643764403","1","1","0.289332643764403","0","2","0","6.9112","6.9112","95.5533876392735","659533.547860663","659533.547860663","196317.508183683"
"2002/11/26 21:40","27.5","88","0","1","0","0","1","0","1","1","0.921864516768507","6.9112","6.9112","95.5533876392735","659970.873892738","659970.873892738","198872.666398634"
"2002/11/26 21:50","27.45","88.5","0","2","0","0","2","0","1","2","0.923005253220412","6.9112","6.9112","95.5533876392735","660787.986310176","660787.986310176","199032.703327964"
"2002/11/26 22:00","27.4","89","1","1","0.290251326712556","1","1","0.290251326712556","0","1","0","6.9112","6.9112","95.5533876392735","661628.838320449","661628.838320449","196539.638567564"
"2002/11/26 22:10","27.3333333333333","89.5","1","2","0.290458463878598","0","1","0","1","1","0.462419334066489","6.9112","6.9112","95.5533876392735","662101.268397028","662101.268397028","196442.327005958"
"2002/11/26 22:20","27.2666666666667","90","1","2","0.290583485795419","1","1","0.290583485795419","0","1","0","6.9112","6.9112","95.5533876392735","662386.413511803","662386.413511804","196618.256135815"
"2002/11/26 22:30","27.2","90.5","1","2","0.290709442623469","0","1","0","1","1","0.462818900402132","6.9112","6.9112","95.5533876392735","662673.691072557","662673.691072557","196508.244793291"
"2002/11/26 22:40","27.1333333333333","91","1","2","0.203835529888391","1","1","0.203835529888391","1","2","0.324512802042072","6.9112","6.9112","121.94756008","696898.619991143","696898.619991143","242455.314234663"
"2002/11/26 22:50","27.0666666666667","91.5","0","1","0","0","1","0","1","2","0.888024318970488","6.9112","6.9112","95.5533876392735","635731.559844608","635731.559844608","194185.110324932"
"2002/11/26 23:00","27","92","0","2","0","0","2","0","1","2","0.926347900666878","6.9112","6.9112","95.5533876392735","663182.339565668","663182.339565668","199502.396898336"
"2002/11/26 23:10","27","92.3333333333333","1","1","0.291490661650174","0","2","0","1","2","0.464062626535173","6.9112","6.9112","95.5533876392735","664455.468896109","664455.468896108","196714.305296933"
"2002/11/26 23:20","27","92.6666666666667","1","2","0.29220456128937","0","2","0","1","2","0.465199178010861","6.9112","6.9112","95.5533876392735","666083.711568923","666083.711568923","196902.284046079"
"2002/11/26 23:30","27","93","1","2","0.292995998264756","1","1","0.292995998264756","0","1","0","6.9112","6.9112","95.5533876392735","667888.804425687","667888.804425687","197200.962231001"
"2002/11/26 23:40","27","93.3333333333333","1","2","0.205919375826239","1","2","0.205919375826239","1","1","0.32783035264125","6.9112","6.9112","121.94756008","704026.406328482","704026.406328482","243142.091100891"
"2002/11/26 23:50","27","93.6666666666667","0","1","0","0","1","0","1","2","0.899538006657464","6.9112","6.9112","95.5533876392735","643978.561774667","643978.561774666","195767.193457446"
"2002/11/27 0:00","27","94","1","1","0.295483426272302","1","1","0.295483426272302","0","1","0","6.9112","6.9112","95.5533876392735","673562.113380966","673562.113380966","197804.137436354"
"2002/11/27 0:10","26.95","94","1","2","0.591213072051895","0","1","0","0","2","0","6.9112","6.9112","95.5533876392735","673842.902665116","673842.902665115","172690.456692857"
"2002/11/27 0:20","26.9","94","1","2","0.590370322610966","0","2","0","0","2","0","6.9112","6.9112","95.5533876392735","672881.829836912","672881.829836912","172546.860242298"
"2002/11/27 0:30","26.85","94","1","2","0.29466588932912","1","1","0.29466588932912","0","2","0","6.9112","6.9112","95.5533876392735","671697.474745341","671697.47474534","197602.03276165"
"2002/11/27 0:40","26.8","94","1","2","0.294061392184293","1","2","0.294061392184293","0","2","0","6.9112","6.9112","95.5533876392735","670318.741102146","670318.741102146","197454.491882939"
"2002/11/27 0:50","26.75","94","0","1","0","0","1","0","1","1","0.933480190028587","6.9112","6.9112","95.5533876392735","668291.262115662","668291.262115662","200508.323117735"
"2002/11/27 1:00","26.7","94","1","1","0.292063026201702","0","2","0","1","2","0.464973849541818","6.9112","6.9112","95.5533876392735","665760.901880812","665760.901880812","196863.500833896"
"2002/11/27 1:10","26.65","94","0","1","0","0","2","0","1","2","0.926212697089017","6.9112","6.9112","95.5533876392735","663085.492455371","663085.492455371","199483.337535024"
"2002/11/27 1:20","26.6","94","1","1","0.289747229645916","0","2","0","1","2","0.461287026004778","6.9112","6.9112","95.5533876392735","660479.115657116","660479.115657115","196254.590984802"
"2002/11/27 1:30","26.55","94","1","2","0.289070821705657","1","1","0.289070821705657","0","1","0","6.9112","6.9112","95.5533876392735","658936.397305708","658936.397305708","196251.681033821"
"2002/11/27 1:40","26.5","94","0","1","0","0","1","0","1","1","0.919155074163529","6.9112","6.9112","95.5533876392735","658030.097729573","658030.097729572","198493.020106004"
"2002/11/27 1:50","26.45","94","1","1","0.576863956816828","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","657479.358204476","657479.358204476","170262.47588323"
"2002/11/27 2:00","26.4","94","1","2","0.575876016981853","0","2","0","0","2","0","6.9112","6.9112","95.5533876392735","656352.740863733","656352.740863733","170096.613288845"
"2002/11/27 2:10","26.3333333333333","94","1","2","0.270581384162496","1","1","0.270581384162496","1","1","0.430774375807163","6.9112","6.9112","121.94756008","925235.475490784","925235.475490784","265644.70415235"
"2002/11/27 2:20","26.2666666666667","94","1","2","0.349329541648526","1","2","0.349329541648526","0","1","0","6.9112","6.9112","95.5533876392735","796387.106899151","796387.106899151","211123.290409429"
"2002/11/27 2:30","26.2","94","0","1","0","0","1","0","1","1","0.997773494882073","7.49058176722313","6.9112","95.551679498496","947001.188198675","714485.404296971","207767.527391518"
"2002/11/27 2:40","26.1333333333333","94","1","1","0.772243628352271","0","2","0","0","1","0","6.9112","6.9112","95.5529508593927","880326.101995384","880326.101995384","206382.428904155"
"2002/11/27 2:50","26.0666666666667","94","1","2","0.713012877327596","0","2","0","0","2","0","6.9112","6.9112","95.5533847050863","812759.773517139","812759.773517139","194733.842020142"
"2002/11/27 3:00","26","94","1","2","0.339713508911275","1","1","0.339713508911275","0","2","0","6.9112","6.9112","95.5533876195627","774450.735791996","774450.735791996","208659.122735565"
"2002/11/27 3:10","26","94.1666666666667","0","1","0","0","1","0","1","1","0.997773494882073","6.97241866494916","6.9112","95.553064406821","738930.154801139","714361.704455035","209592.570117946"
"2002/11/27 3:20","26","94.3333333333333","1","1","0.30206951444645","1","1","0.30206951444645","0","1","0","6.9112","6.9112","95.5533414883749","688583.87766498","688583.877664979","199355.202563572"
"2002/11/27 3:30","26","94.5","1","2","0.296935703785894","0","1","0","1","1","0.472731310947882","6.9112","6.9112","95.5533873292475","676874.482877276","676874.482877276","198138.397647477"
"2002/11/27 3:40","26","94.6666666666667","0","1","0","0","2","0","1","2","0.947814011522274","6.9112","6.9112","95.5533876371909","678558.837853894","678558.837853895","202545.088727478"
"2002/11/27 3:50","26","94.8333333333333","1","1","0.297960789864872","0","2","0","1","2","0.474363281370338","6.9112","6.9112","95.5533876392595","679212.520749099","679212.520749099","198410.817749858"
"2002/11/27 4:00","26","95","1","2","0.594054716744673","0","2","0","0","1","0","6.9112","6.9112","95.5533876392734","677083.530212602","677083.530212602","173175.039715471"
"2002/11/27 4:10","26","95.3333333333333","1","2","0.299025379291755","0","2","0","1","1","0.476058142409192","6.9112","6.9112","95.5533876392735","681640.66832222","681640.66832222","198692.869911103"
