1,"eplusout"
"2002/11/27 4:20","26","95.6666666666667","0","1","0","0","2","0","1","2","0.939693839362764","6.9112","6.9112","95.5533876392735","672742.190032021","672742.190032021","201388.576511102"
"2002/11/27 4:30","26","96","1","1","0.297479184369312","0","2","0","1","2","0.473596549736609","6.9112","6.9112","95.5533876392735","678114.063679489","678114.063679488","198285.576802497"
"2002/11/27 4:40","26","96.3333333333333","1","2","0.209096235037182","1","1","0.209096235037182","1","2","0.332888015968153","6.9112","6.9112","121.94756008","714892.967522847","714892.967522847","244191.676634194"
"2002/11/27 4:50","26","96.6666666666667","1","2","0.286224208762456","0","1","0","1","2","0.455678262021529","6.9112","6.9112","95.5533876392735","652444.024297416","652444.024297415","195330.595584226"
"2002/11/27 5:00","26","97","1","2","0.300167859483089","1","1","0.300167859483089","0","1","0","6.9112","6.9112","95.5533876392735","684246.482412526","684246.482412526","198909.049866475"
"2002/11/27 5:10","26.0333333333333","96.8333333333333","1","2","0.628457770686115","0","1","0","0","2","0","6.9112","6.9112","95.5533876392735","716318.353189512","716318.353189512","179158.058310924"
"2002/11/27 5:20","26.0666666666667","96.6666666666667","1","2","0.309444249447386","1","1","0.309444249447386","0","2","0","6.9112","6.9112","95.5533876392735","705404.858781006","705404.858781005","201151.841628628"
"2002/11/27 5:30","26.1","96.5","1","2","0.308498255559207","0","1","0","1","1","0.491139269937018","6.9112","6.9112","95.5533876392735","703247.121621575","703247.121621575","201217.633248935"
"2002/11/27 5:40","26.1333333333333","96.3333333333333","1","2","0.308655939070183","0","2","0","1","2","0.491390307221884","6.9112","6.9112","95.5533876392735","703606.784687077","703606.784687077","201260.090210765"
"2002/11/27 5:50","26.1666666666667","96.1666666666667","0","1","0","0","2","0","1","2","0.982112293802061","6.9112","6.9112","95.5533811072841","703128.030678671","703128.030678671","207504.048132166"
"2002/11/27 6:00","26.2","96","1","1","0.307494715699019","1","1","0.307494715699019","0","1","0","6.9112","6.9112","95.5533876392735","700958.135129653","700958.135129653","200680.377964846"
"2002/11/27 6:10","26.2333333333333","96","1","2","0.344558332756457","1","2","0.344558332756457","0","2","0","6.9112","6.9112","95.5533876392735","785502.787465737","785502.787465737","209908.554268597"
"2002/11/27 6:20","26.2666666666667","96","0","1","0","0","1","0","1","1","0.997773494882073","7.54836160142478","6.9112","95.5515267089883","970202.608449591","714499.200588369","207563.646845162"
"2002/11/27 6:30","26.3","96","1","1","0.279781550861053","1","1","0.279781550861053","1","2","0.445421340819777","6.9112","6.9112","121.94756008","956714.482034505","956714.482034505","269036.982929311"
"2002/11/27 6:40","26.3333333333333","96","1","2","0.668850015264929","0","1","0","0","1","0","6.9112","6.9112","95.5533868290831","762386.795725697","762386.795725697","186444.309763949"
"2002/11/27 6:50","26.3666666666667","96","1","2","0.668456416635362","0","2","0","0","2","0","6.9112","6.9112","95.553387633831","761937.868836545","761937.868836545","186371.964561851"
"2002/11/27 7:00","26.4","96","1","2","0.335432017229584","0","2","0","1","1","0.534018695687636","6.9112","6.9112","95.553387639237","764683.931337843","764683.931337843","208579.145221104"
"2002/11/27 7:10","26.4333333333333","95.8333333333333","1","2","0.318372769031591","0","2","0","1","2","0.506859816975505","6.9112","6.9112","95.5533876392733","725770.486895566","725770.486895566","203886.344335393"
"2002/11/27 7:20","26.4666666666667","95.6666666666667","1","2","0.321704352223381","1","1","0.321704352223381","0","1","0","6.9112","6.9112","95.5533876392735","733369.88378511","733369.883785109","204168.712090629"
"2002/11/27 7:30","26.5","95.5","0","1","0","0","1","0","1","1","0.997773494882073","7.19069279351052","6.9112","95.5525763141706","826580.084089428","714413.806868496","208825.210174251"
"2002/11/27 7:40","26.5333333333333","95.3333333333333","0","2","0","0","2","0","1","2","0.997773494882073","7.522617748183","6.9112","95.5513837137408","959864.664349706","714493.054512401","207654.56896614"
"2002/11/27 7:50","26.5666666666667","95.1666666666667","1","1","0.378846394792276","0","2","0","1","2","0.603135798675009","6.9112","6.9112","95.5529252927121","863726.811683286","863726.811683286","221030.848934526"
"2002/11/27 8:00","26.6","95","0","1","0","0","2","0","1","2","0.997773494882073","7.33395131492262","6.9112","95.5520741293246","884106.020792344","714448.007868971","208320.42256056"
"2002/11/27 8:10","26.7833333333333","93.8333333333333","1","1","0.359407238047862","1","1","0.359407238047862","0","1","0","6.9112","6.9112","95.5530689182259","819377.500302422","819377.500302422","213749.016026295"
"2002/11/27 8:20","26.9666666666667","92.6666666666667","1","2","0.463369338849596","1","2","0.463369338849596","0","2","0","6.9112","6.9112","95.5533854981892","1056599.1079449","1056599.1079449","242708.668181175"
"2002/11/27 8:30","27.15","91.5","1","2","1.02","0","1","0","0","2","0","7.80367499231693","6.9112","95.5511803014459","1521503.50512151","1163339.9417188","261697.98458762"
"2002/11/27 8:40","27.3333333333333","90.3333333333333","1","2","0.659335599404746","1","1","0.659335599404746","0","2","0","6.9112","6.9112","95.5527148254912","1503964.36143674","1503964.36143674","307482.544121284"
"2002/11/27 8:50","27.5166666666667","89.1666666666667","1","2","0.435167368799354","1","2","0.435167368799354","1","1","0.692800623540345","6.9112","6.9112","121.94756008","1488573.25403057","1488573.25403056","333434.460817008"
"2002/11/27 9:00","27.7","88","1","2","1.02","0","1","0","0","1","0","7.92954763138365","6.9112","95.5508607399928","1572058.68688377","1163381.91749657","261698.080659945"
"2002/11/27 9:10","27.9","86.8333333333333","1","2","1.02","0","2","0","0","2","0","9.83733632734159","6.9112","95.5438463115704","2338230.65890924","1164018.51681509","261698.215950646"
"2002/11/27 9:20","28.1","85.6666666666667","1","2","1.02","0","2","0","1","1","0.997773494882073","7.39737474047348","6.9112","95.5494362515788","2073989.59382232","1878883.95985992","383098.271452686"
"2002/11/27 9:30","28.3","84.5","1","2","0.524384113534172","1","1","0.524384113534172","1","2","0.834836586744702","6.9112","6.9112","121.94756008","1794078.21050736","1794078.21050736","376323.289140577"
"2002/11/27 9:40","28.5","83.3333333333333","1","2","0.480890637175448","1","2","0.480890637175448","1","2","0.765593555897979","6.9112","6.9112","121.94756008","1645136.74729065","1645136.74729065","354913.938053323"
"2002/11/27 9:50","28.7","82.1666666666667","1","2","1.02","0","1","0","0","1","0","9.70586605026256","6.9112","95.5450111479246","2285443.49345138","1163974.61795772","261698.547963329"
"2002/11/27 10:00","28.9","81","1","2","1.02","0","2","0","1","1","0.997773494882073","8.02719893720661","6.9112","95.5476374298479","2327074.01651662","1879223.55685451","380809.599425264"
"2002/11/27 10:10","29.0833333333333","80","1","2","0.952911905698576","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5525321590307","1801987.84274531","1801987.84274531","369519.114085629"
"2002/11/27 10:20","29.2666666666667","79","1","2","0.807854445901279","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5533818922514","1636318.92783688","1636318.92783688","339012.37348742"
"2002/11/27 10:30","29.45","78","1","2","0.832254596657075","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5533876006671","1664183.38903138","1664183.38903138","343889.685572041"
"2002/11/27 10:40","29.6333333333333","77","1","2","0.820815456592016","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5533876390142","1651119.9924204","1651119.9924204","341590.689459747"
"2002/11/27 10:50","29.8166666666667","76","1","2","0.826211110674239","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5533876392718","1657281.75119429","1657281.75119429","342672.608611562"
"2002/11/27 11:00","30","75","1","2","0.87701459682861","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5533876392735","1715301.25686912","1715301.25686912","353104.625842816"
"2002/11/27 11:10","30","75.6666666666667","1","2","0.847918205238126","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5533876392735","1682071.48686092","1682071.48686092","347077.076313814"
"2002/11/27 11:20","30","76.3333333333333","1","2","0.889832297512751","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5533876392735","1729940.31662569","1729940.31662569","355810.368973601"
"2002/11/27 11:30","30","77","1","2","0.90925760534341","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5533876392735","1752126.48966712","1752126.48966712","359961.79600383"
"2002/11/27 11:40","30","77.6666666666667","1","2","0.911840751784691","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5533876392735","1755076.82455464","1755076.82455463","360520.169454649"
"2002/11/27 11:50","30","78.3333333333333","1","2","0.929879378910325","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5533876392735","1775679.9486653","1775679.9486653","364441.854756151"
"2002/11/27 12:00","30","79","1","2","0.972416081617154","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5533876392735","1824266.36790316","1824266.36790316","373910.202708178"
"2002/11/27 12:10","30","78.3333333333333","1","2","1.02","0","2","0","1","2","0.997773494882073","7.1860066138912","6.9112","101.029284865032","1995239.96296425","1878633.19711829","386886.294883003"
"2002/11/27 12:20","30","77.6666666666667","1","2","0.745132545660813","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5531801212755","1564696.925796","1564696.925796","326955.653982149"
"2002/11/27 12:30","30","77","1","2","1.02","0","2","0","0","1","0","8.23958047056869","6.9112","95.5494490126422","1696574.618511","1163485.32593463","261698.275074529"
"2002/11/27 12:40","30","76.3333333333333","1","2","0.670644189162131","1","1","0.670644189162131","0","2","0","6.9112","6.9112","95.5523861957042","1529787.79124099","1529787.79124099","311642.720276112"
"2002/11/27 12:50","30","75.6666666666667","1","2","1.02","0","1","0","0","2","0","8.46731883671089","6.9112","95.548831791115","1788039.70862497","1163561.2933263","261698.272587685"
"2002/11/27 13:00","30","75","1","2","0.752057122294598","0","2","0","1","1","0.997773494882073","6.9112","6.9112","95.5522144715887","1572603.74322595","1572603.74322595","328247.036386478"
"2002/11/27 13:10","29.8833333333333","75.1666666666667","1","2","1.02","0","2","0","0","1","0","8.34594065831395","6.9112","95.5491377361976","1739291.38149211","1163520.80382887","261698.104759342"
"2002/11/27 13:20","29.7666666666667","75.3333333333333","1","2","0.887829599208222","0","2","0","1","1","0.997773494882073","6.9112","6.9112","95.5523059689599","1727653.04450357","1727653.04450357","355379.827504688"
"2002/11/27 13:30","29.65","75.5","1","2","0.513169268926536","1","1","0.513169268926536","1","2","0.816982188887355","6.9112","6.9112","121.94756008","1755671.10132226","1755671.10132226","370704.527956926"
"2002/11/27 13:40","29.5333333333333","75.6666666666667","1","2","0.833702854129031","0","1","0","1","2","0.997773494882073","6.9112","6.9112","95.5533876270168","1665837.30362525","1665837.30362525","344177.908249366"
"2002/11/27 13:50","29.4166666666667","75.8333333333333","1","2","0.772012124707386","1","1","0.772012124707386","0","1","0","6.9112","6.9112","95.5533876391912","1761306.33759651","1761306.33759651","350745.614152636"
"2002/11/27 14:00","29.3","76","1","2","0.921482472214707","0","1","0","1","1","0.997773494882073","6.9112","6.9112","95.553387639273","1766089.20369982","1766089.20369982","362594.272581375"
"2002/11/27 14:10","29.5833333333333","74.3333333333333","1","2","0.576279742737614","1","1","0.576279742737614","1","2","0.917456118559232","6.9112","6.9112","121.94756008","1971824.96591578","1971824.96591578","403207.478067659"
"2002/11/27 14:20","29.8666666666667","72.6666666666667","1","2","0.95633856589334","0","1","0","1","2","0.997773494882073","6.9112","6.9112","95.5533876392735","1805901.85581125","1805901.85581125","370277.792339787"
"2002/11/27 14:30","30.15","71","1","2","0.988063374755352","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5533876392735","1842139.92195414","1842139.92195414","377453.720193607"
"2002/11/27 14:40","30.4333333333333","69.3333333333333","1","2","1.01697837838692","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5533861920568","1875170.08755705","1875170.08755705","384145.579894817"
"2002/11/27 14:50","30.7166666666667","67.6666666666667","1","2","1.02","0","2","0","1","2","0.997773494882073","7.06326776579985","6.9112","95.5529138396006","1939731.97100128","1878703.79488362","384303.581673975"
"2002/11/27 15:00","31","66","1","2","0.824474226116621","1","1","0.824474226116621","0","1","0","6.9112","6.9112","95.5532729999164","1881156.86704472","1881156.86704472","372386.467112262"
"2002/11/27 15:10","30.8333333333333","66.6666666666667","1","2","1.02","0","1","0","1","1","0.997773494882073","7.69066941446261","6.9112","105.582973292458","2224456.77744171","1878802.24428984","387099.951364955"
"2002/11/27 15:20","30.6666666666667","67.3333333333333","1","2","1.02","0","2","0","1","2","0.997773494882073","8.2748091125959","6.9112","101.931147893879","2462974.75779624","1879198.94086934","383358.189391226"
"2002/11/27 15:30","30.5","68","1","2","0.713578613775682","1","1","0.670153968864276","1","2","0.997773494882073","6.9112","6.9112","121.94756008","2293441.72699504","2293441.72699504","453512.884033227"
"2002/11/27 15:40","30.3333333333333","68.6666666666667","1","2","0.986196888273431","0","1","0","1","2","0.997773494882073","6.9112","6.9112","95.5533858972487","1840007.85212201","1840007.85212201","377023.301286698"
"2002/11/27 15:50","30.1666666666667","69.3333333333333","1","2","0.815382740239969","1","1","0.815382740239969","0","1","0","6.9112","6.9112","95.5533876275712","1860385.74541773","1860385.74541773","368560.538820346"
"2002/11/27 16:00","30","70","1","2","0.89563982651004","1","2","0.89563982651004","0","2","0","6.9112","6.9112","104.127217494559","2043522.84337162","2043522.84337162","406321.736214067"
"2002/11/27 16:10","29.6666666666667","72","1","2","0.759689599306829","1","2","0.759689599306829","0","2","0","6.9112","6.9112","95.5533876392732","1733158.30459274","1733158.30459274","345786.684138045"
"2002/11/27 16:20","29.3333333333333","74","1","2","0.756094505758549","1","2","0.756094505758549","0","2","0","6.9112","6.9112","95.5533876392735","1724946.3367314","1724946.3367314","344353.749713663"
"2002/11/27 16:30","29","76","1","2","0.528523784645112","1","2","0.528523784645112","1","1","0.841427077972995","6.9112","6.9112","121.94756008","1808255.62313011","1808255.62313011","378412.941128316"
"2002/11/27 16:40","28.6666666666667","78","1","2","0.465111030822768","1","2","0.465111030822768","1","2","0.740471908678611","6.9112","6.9112","121.94756008","1591106.32870761","1591106.32870761","347381.067735025"
"2002/11/27 16:50","28.3333333333333","80","1","2","0.65769138624344","0","1","0","1","2","0.997773494882073","6.9112","6.9112","95.5533876392735","1464860.27628469","1464860.27628469","311253.892266531"
"2002/11/27 17:00","28","82","1","2","1.02","0","2","0","0","1","0","9.5274391872665","6.9112","95.5455752256896","2213789.38348449","1163915.05556794","261698.131350789"
"2002/11/27 17:10","27.8333333333333","83.1666666666667","1","2","0.389501769479242","1","1","0.389501769479242","1","1","0.620099502197986","6.9112","6.9112","121.94756008","1332229.49552505","1332229.49552505","313117.171040506"
"2002/11/27 17:20","27.6666666666667","84.3333333333333","1","2","0.579140624839169","0","1","0","0","1","0","6.9112","6.9112","95.5533843125704","660075.611076845","660075.611076845","170645.199843327"
"2002/11/27 17:30","27.5","85.5","0","1","0","0","2","0","1","1","0.880073438114029","6.9112","6.9112","95.5533876169259","630036.584386391","630036.584386392","193100.224096037"
"2002/11/27 17:40","27.3333333333333","86.6666666666667","0","2","0","0","2","0","1","2","0.887317740706441","6.9112","6.9112","95.5533876391234","635225.457020805","635225.457020805","194088.239049892"
"2002/11/27 17:50","27.1666666666667","87.8333333333333","0","2","0","0","2","0","1","2","0.894040516686069","6.9112","6.9112","95.5533876392725","640040.816174417","640040.816174417","195009.841268413"
"2002/11/27 18:00","27","89","0","2","0","0","2","0","1","2","0.903694425528361","6.9112","6.9112","95.5533876392735","646955.741253826","646955.741253825","196341.208127112"
"2002/11/27 18:10","26.9","89.3333333333333","1","1","0.285044458525374","0","2","0","1","2","0.453800061222313","6.9112","6.9112","95.5533876392735","649753.345866679","649753.345866679","195022.414199835"
"2002/11/27 18:20","26.8","89.6666666666667","0","1","0","0","2","0","1","2","0.906914063805983","6.9112","6.9112","95.5533876392735","649261.929216128","649261.929216128","196787.256492405"
"2002/11/27 18:30","26.7","90","1","1","0.284175214174889","0","2","0","1","2","0.452416195907028","6.9112","6.9112","95.5533876392735","647770.851730833","647770.851730833","194794.944092062"
"2002/11/27 18:40","26.6","90.3333333333333","0","1","0","0","2","0","1","2","0.902403190650689","6.9112","6.9112","95.5533876392735","646030.847813771","646030.847813771","196162.47989547"
"2002/11/27 18:50","26.5","90.6666666666667","0","2","0","0","2","0","1","2","0.900260111641819","6.9112","6.9112","95.5533876392735","644495.793508488","644495.793508487","195866.369400487"
"2002/11/27 19:00","26.4","91","1","1","0.282116212682767","0","2","0","1","2","0.449138198474573","6.9112","6.9112","95.5533876392735","643074.892891092","643074.892891092","194258.800688066"
"2002/11/27 19:10","26.3","91.5","1","2","0.281671356307348","1","1","0.281671356307348","0","1","0","6.9112","6.9112","95.5533876392735","642060.315045236","642060.315045236","194477.037738263"
"2002/11/27 19:20","26.2","92","1","2","0.56238115045062","0","1","0","0","2","0","6.9112","6.9112","95.5533876392735","640963.806139619","640963.806139619","167848.039848141"
"2002/11/27 19:30","26.1","92.5","1","2","0.280853292552899","1","1","0.280853292552899","0","2","0","6.9112","6.9112","95.5533876392735","640194.572712056","640194.572712056","194282.557816379"
"2002/11/27 19:40","26","93","0","1","0","0","1","0","1","1","0.893352179282356","6.9112","6.9112","95.5533876392735","639547.775241136","639547.775241135","194915.035763479"
"2002/11/27 19:50","25.9","93.5","1","1","0.196183961008521","1","1","0.196183961008521","1","2","0.312331255191118","6.9112","6.9112","121.94756008","670727.028890247","670727.028890247","239954.04750042"
"2002/11/27 20:00","25.8","94","1","2","0.267294962587361","1","2","0.267294962587361","0","1","0","6.9112","6.9112","95.5533876392735","609273.193198726","609273.193198726","191118.374672417"
"2002/11/27 20:10","25.7666666666667","94.1666666666667","1","2","0.556958657865828","0","1","0","0","2","0","6.9112","6.9112","95.5533876392735","634780.352171006","634780.352171006","166953.43198523"
"2002/11/27 20:20","25.7333333333333","94.3333333333333","1","2","0.557385632260774","0","2","0","0","2","0","6.9112","6.9112","95.5533876392735","635267.243385069","635267.243385069","167023.678392479"
"2002/11/27 20:30","25.7","94.5","1","2","0.557193611893974","0","2","0","0","2","0","6.9112","6.9112","95.5533876392735","635048.276975201","635048.276975201","166992.075001872"
"2002/11/27 20:40","25.6666666666667","94.6666666666667","0","1","0","0","2","0","1","1","0.885717076520478","6.9112","6.9112","95.5533876392735","634078.94630669","634078.94630669","193869.187897628"
"2002/11/27 20:50","25.6333333333333","94.8333333333333","1","1","0.278125296377681","1","1","0.278125296377681","0","1","0","6.9112","6.9112","95.5533876392735","633972.925978882","633972.925978882","193636.767235169"
"2002/11/27 21:00","25.6","95","1","2","0.278363527069661","0","1","0","1","1","0.44316380076207","6.9112","6.9112","95.5533876392735","634516.247928636","634516.247928636","193286.008528844"
"2002/11/27 21:10","25.5666666666667","95.3333333333333","1","2","0.277664383653735","0","2","0","1","2","0.442050741674404","6.9112","6.9112","95.5533876392735","632921.744599242","632921.744599242","193106.361706641"
"2002/11/27 21:20","25.5333333333333","95.6666666666667","1","2","0.553308282699423","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","630617.740222857","630617.740222857","166354.091065756"
"2002/11/27 21:30","25.5","96","1","2","0.55314998284343","0","2","0","0","2","0","6.9112","6.9112","95.5533876392735","630437.227683805","630437.227683805","166328.15807188"
"2002/11/27 21:40","25.4666666666667","96.3333333333333","1","2","0.276795783922703","0","2","0","1","1","0.440667902614282","6.9112","6.9112","95.5533876392735","630940.776160509","630940.776160509","192883.805551079"
"2002/11/27 21:50","25.4333333333333","96.6666666666667","0","1","0","0","2","0","1","2","0.882465216618708","6.9112","6.9112","95.5533876392735","631749.737304323","631749.737304323","193425.568353107"
"2002/11/27 22:00","25.4","97","1","1","0.277589811863031","0","2","0","1","2","0.44193202095497","6.9112","6.9112","95.5533876392735","632751.672492148","632751.672492148","193088.200342066"
"2002/11/27 22:10","25.3666666666667","97.1666666666667","1","2","0.194602011619695","1","1","0.194602011619695","1","2","0.309812740243612","6.9112","6.9112","121.94756008","665316.206545683","665316.206545683","239441.126545782"
"2002/11/27 22:20","25.3333333333333","97.3333333333333","1","2","0.265703019370655","0","1","0","1","2","0.423007860181302","6.9112","6.9112","95.5533876392735","605642.68230136","605642.68230136","190059.959905337"
"2002/11/27 22:30","25.3","97.5","1","2","0.276632718121046","1","1","0.276632718121046","0","1","0","6.9112","6.9112","95.5533876392735","630568.881532485","630568.881532485","193286.443210958"
"2002/11/27 22:40","25.2666666666667","97.6666666666667","0","1","0","0","1","0","1","1","0.879899115759153","6.9112","6.9112","95.5533876392735","629911.723161311","629911.72316131","193076.220876866"
"2002/11/27 22:50","25.2333333333333","97.8333333333333","0","2","0","0","2","0","1","2","0.878825725429299","6.9112","6.9112","95.5533876392735","629142.8904325","629142.8904325","192930.288334927"
"2002/11/27 23:00","25.2","98","0","2","0","0","2","0","1","2","0.877575334570107","6.9112","6.9112","95.5533876392735","628247.279527757","628247.279527757","192760.438462776"
"2002/11/27 23:10","25.2","98","1","1","0.275285313357883","0","2","0","1","2","0.438263184282498","6.9112","6.9112","95.5533876392735","627495.943177143","627495.943177143","192495.835308893"
"2002/11/27 23:20","25.2","98","0","1","0","0","2","0","1","2","0.87567540059983","6.9112","6.9112","95.5533876392735","626886.426340481","626886.426340481","192502.665157769"
"2002/11/27 23:30","25.2","98","1","1","0.549566828732695","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","626351.29882875","626351.298828749","165742.195570214"
"2002/11/27 23:40","25.2","98","1","2","0.274603282560228","0","2","0","1","1","0.437177369040439","6.9112","6.9112","95.5533876392735","625940.485915469","625940.485915469","192321.076825437"
"2002/11/27 23:50","25.2","98","1","2","0.192387605694801","1","1","0.192387605694801","1","2","0.306287333893014","6.9112","6.9112","121.94756008","657742.224919803","657742.224919804","238725.746818245"
"2002/11/28 0:00","25.2","98","1","2","0.26279726859528","0","1","0","1","2","0.418381810313209","6.9112","6.9112","95.5533876392735","599016.020194755","599016.020194755","189327.55658008"
"2002/11/28 0:10","25.1833333333333","98","1","2","0.273752504038877","1","1","0.273752504038877","0","1","0","6.9112","6.9112","95.5533876392735","624000.183830866","624000.183830866","192612.123751866"
"2002/11/28 0:20","25.1666666666667","98","1","2","0.27352763049735","1","2","0.27352763049735","0","2","0","6.9112","6.9112","95.5533876392735","623487.333894597","623487.333894597","192559.083102312"
"2002/11/28 0:30","25.15","98","0","1","0","0","1","0","1","1","0.869787073686715","6.9112","6.9112","95.5533876392735","622668.852801068","622668.852801068","191706.045051627"
"2002/11/28 0:40","25.1333333333333","98","1","1","0.272742089972837","1","1","0.272742089972837","0","1","0","6.9112","6.9112","95.5533876392735","621695.821952063","621695.821952063","192376.219110901"
"2002/11/28 0:50","25.1166666666667","98","0","1","0","0","1","0","1","1","0.867959893390078","6.9112","6.9112","95.5533876392735","621360.122505307","621360.122505307","191459.548340515"
"2002/11/28 1:00","25.1","98","1","1","0.272579114366126","0","2","0","1","2","0.433954827352872","6.9112","6.9112","95.5533876392735","621324.138746762","621324.138746762","191802.68273644"
"2002/11/28 1:10","25.1","98","1","2","0.272912438091887","1","1","0.272912438091887","0","1","0","6.9112","6.9112","95.5533876392735","622084.319201721","622084.319201721","192413.808865783"
"2002/11/28 1:20","25.1","98","0","1","0","0","1","0","1","1","0.870403352855999","6.9112","6.9112","95.5533876392735","623110.267584229","623110.267584229","191789.231748357"
"2002/11/28 1:30","25.1","98","0","2","0","0","2","0","1","2","0.870001347471925","6.9112","6.9112","95.5533876392735","622822.328041642","622822.328041642","191734.948805097"
"2002/11/28 1:40","25.1","98","1","1","0.272761877770564","0","2","0","1","2","0.434245792644926","6.9112","6.9112","95.5533876392735","621740.95014508","621740.950145079","191849.337471076"
"2002/11/28 1:50","25.1","98","0","1","0","0","2","0","1","2","0.866910723177506","6.9112","6.9112","95.5533876392735","620608.648504356","620608.648504355","191318.161929442"
"2002/11/28 2:00","25.1","98","0","2","0","0","2","0","1","2","0.865784749152194","6.9112","6.9112","95.5533876392735","619802.164391139","619802.164391139","191166.556501296"
"2002/11/28 2:10","25.1","98","0","2","0","0","2","0","1","2","0.959711826084168","6.9112","6.9112","95.5533876392735","687081.591053554","687081.591053554","204251.527729371"
"2002/11/28 2:20","25.1","98","1","1","0.601624391983764","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","685716.115639044","685716.115639043","174473.594734667"
"2002/11/28 2:30","25.1","98","0","1","0","0","2","0","1","1","0.950634984336062","6.9112","6.9112","95.5533876392735","680579.572402864","680579.572402863","202948.209790718"
"2002/11/28 2:40","25.1","98","1","1","0.29805226995399","0","2","0","1","2","0.474508920651512","6.9112","6.9112","95.5533876392735","679421.170901322","679421.170901322","198427.636211909"
"2002/11/28 2:50","25.1","98","0","1","0","0","2","0","1","2","0.946183736502979","6.9112","6.9112","95.5533876392735","677391.033507971","677391.033507971","202312.110716547"
"2002/11/28 3:00","25.1","98","1","1","0.29186440342835","0","2","0","1","2","0.464657635617949","6.9112","6.9112","95.5533876392735","665307.888319541","665307.888319541","196794.927836553"
"2002/11/28 3:10","25.1","98","0","1","0","0","2","0","1","2","0.981996529672356","6.9112","6.9112","95.5533876392735","703045.102614188","703045.102614188","207486.680541296"
"2002/11/28 3:20","25.1","98","0","2","0","0","2","0","1","2","0.948249205243948","6.9112","6.9112","95.5533876392735","678870.577737905","678870.577737905","202607.024574"
"2002/11/28 3:30","25.1","98","0","2","0","0","2","0","1","2","0.949191862140454","6.9112","6.9112","95.5533876392735","679545.826433818","679545.826433817","202741.763208399"
"2002/11/28 3:40","25.1","98","1","1","0.599460950091864","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","683248.877321676","683248.877321676","174101.37650724"
"2002/11/28 3:50","25.1","98","1","2","0.299292162686453","0","2","0","1","1","0.47648287026208","6.9112","6.9112","95.5533876392735","682249.157448212","682249.157448212","198755.038543028"
"2002/11/28 4:00","25.1","98","0","1","0","0","2","0","1","2","0.937401440545914","6.9112","6.9112","95.5533876392735","671100.10738495","671100.10738495","201062.958559699"
"2002/11/28 4:10","25.1","98","1","1","0.594099346637342","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","677134.426532004","677134.426532003","173182.412684198"
"2002/11/28 4:20","25.1","98","1","2","0.286204908353961","1","1","0.286204908353961","0","2","0","6.9112","6.9112","95.5533876392735","652400.005397805","652400.005397805","195538.62152101"
"2002/11/28 4:30","25.1","98","1","2","0.287044202817653","1","2","0.287044202817653","0","2","0","6.9112","6.9112","95.5533876392735","654314.207175729","654314.207175729","195737.366540636"
"2002/11/28 4:40","25.1","98","1","2","0.296655127661588","1","2","0.296655127661588","0","2","0","6.9112","6.9112","95.5533876392735","676234.540541307","676234.540541307","198038.41732655"
"2002/11/28 4:50","25.1","98","0","1","0","0","1","0","1","1","0.962050885880302","6.9112","6.9112","95.5533876392735","688757.142349305","688757.142349304","204588.736643349"
"2002/11/28 5:00","25.1","98","1","1","0.583680151073691","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","665252.401932367","665252.401932367","171410.835979883"
"2002/11/28 5:10","25.1166666666667","97.8333333333333","0","1","0","0","2","0","1","1","0.889683005653384","6.9112","6.9112","95.5533876392735","636919.633750306","636919.633750305","194411.611323707"
"2002/11/28 5:20","25.1333333333333","97.6666666666667","0","2","0","0","2","0","1","2","0.882465514971801","6.9112","6.9112","95.5533876392735","631749.951005215","631749.951005215","193425.529182336"
"2002/11/28 5:30","25.15","97.5","1","1","0.275157987273062","1","1","0.275157987273062","0","1","0","6.9112","6.9112","95.5533876392735","627205.559674715","627205.559674715","192937.820873611"
"2002/11/28 5:40","25.1666666666667","97.3333333333333","0","1","0","0","1","0","1","1","0.872991940867364","6.9112","6.9112","95.5533876392735","624964.367570005","624964.367570005","192139.149524244"
"2002/11/28 5:50","25.1833333333333","97.1666666666667","1","1","0.273824632091369","1","1","0.273824632091369","0","1","0","6.9112","6.9112","95.5533876392735","624164.68023061","624164.68023061","192626.378759219"
"2002/11/28 6:00","25.2","97","1","2","0.27347831190279","1","2","0.27347831190279","0","2","0","6.9112","6.9112","95.5533876392735","623374.857234426","623374.857234425","192544.612417226"
"2002/11/28 6:10","25.2166666666667","96.8333333333333","1","2","0.296714196670787","1","2","0.296714196670787","0","2","0","6.9112","6.9112","95.5533876392735","676369.265988289","676369.265988289","198051.677664504"
"2002/11/28 6:20","25.2333333333333","96.6666666666667","1","2","0.579140627496675","0","1","0","0","2","0","6.9112","6.9112","95.5533876392735","660075.614094775","660075.614094774","170644.846057203"
"2002/11/28 6:30","25.25","96.5","1","2","0.302855388916539","1","1","0.302855388916539","0","2","0","6.9112","6.9112","95.5533876392735","690376.350612428","690376.350612429","199528.10905945"
"2002/11/28 6:40","25.2666666666667","96.3333333333333","0","1","0","0","1","0","1","1","0.997773494882073","6.94474122538044","6.9112","95.553237108846","727815.983031884","714355.097852749","209689.638368584"
"2002/11/28 6:50","25.2833333333333","96.1666666666667","0","2","0","0","2","0","1","2","0.997773494882073","7.03279151344897","6.9112","95.5529420576716","763173.507466758","714376.114741723","209380.15881606"
"2002/11/28 7:00","25.3","96","1","1","0.215874101940916","1","1","0.215874101940916","1","2","0.343678600818612","6.9112","6.9112","121.94756008","738077.419884955","738077.419884955","246451.32592951"
"2002/11/28 7:10","25.3166666666667","96","0","1","0","0","1","0","1","2","0.914972312111938","6.9112","6.9112","95.5533874843758","655033.993841296","655033.993841296","197908.040253943"
"2002/11/28 7:20","25.3333333333333","96","1","1","0.28820459395628","0","2","0","1","2","0.458831099746741","6.9112","6.9112","95.553387638233","656960.752946597","656960.752946597","195835.982869091"
"2002/11/28 7:30","25.35","96","1","2","0.292934420052843","1","1","0.292934420052843","0","1","0","6.9112","6.9112","95.5533876392665","667748.357936654","667748.357936654","197143.604805075"
"2002/11/28 7:40","25.3666666666667","96","1","2","0.309077450991404","1","2","0.309077450991404","0","2","0","6.9112","6.9112","95.5533876392735","704568.21962422","704568.21962422","201035.028089796"
"2002/11/28 7:50","25.3833333333333","96","1","2","0.320703540806077","0","1","0","1","1","0.510570481548425","6.9112","6.9112","95.5533876392735","731087.006126946","731087.006126946","204505.093630895"
"2002/11/28 8:00","25.4","96","0","1","0","0","2","0","1","2","0.961193874855927","6.9112","6.9112","95.5533876392735","688143.234486063","688143.234486063","204465.141787789"
"2002/11/28 8:10","25.6","95.1666666666667","0","2","0","0","2","0","1","2","0.954728426318642","6.9112","6.9112","95.5533876392735","683511.821059615","683511.821059615","203535.005922937"
"2002/11/28 8:20","25.8","94.3333333333333","1","1","0.292723365146923","1","1","0.292723365146923","1","2","0.466025130648348","6.9112","6.9112","121.94756008","1000997.98314459","1000997.98314459","273886.18059857"
"2002/11/28 8:30","26","93.5","1","2","0.514524796212057","0","1","0","1","2","0.819140232472348","6.9112","6.9112","95.5533876392735","1173360.48867734","1173360.48867734","264617.293031557"
"2002/11/28 8:40","26.2","92.6666666666667","1","2","0.416118192419166","1","1","0.416118192419166","1","2","0.662473714354724","6.9112","6.9112","121.94756008","1423351.35773916","1423351.35773916","324817.37125882"
"2002/11/28 8:50","26.4","91.8333333333333","1","2","1.02","0","1","0","0","1","0","7.91091106487802","6.9112","95.5509387713653","1564573.69125313","1163375.70210643","261697.693453296"
"2002/11/28 9:00","26.6","91","1","2","0.677158176298646","1","1","0.677158176298646","0","2","0","6.9112","6.9112","95.5526339825501","1544663.05843356","1544663.05843356","314012.286055797"
"2002/11/28 9:10","26.8166666666667","90.1666666666667","1","2","1.02","0","1","0","0","2","0","8.87068159384387","6.9112","95.5475763027761","1950035.4821306","1163695.87030353","261697.921512477"
"2002/11/28 9:20","27.0333333333333","89.3333333333333","1","2","0.508422065139895","1","1","0.508422065139895","1","1","0.80942448585339","6.9112","6.9112","121.94756008","1739414.00612441","1739414.00612441","368345.691157905"
"2002/11/28 9:30","27.25","88.5","1","2","0.614717475772505","0","1","0","1","2","0.978650241380348","6.9112","6.9112","95.5533851476175","1402087.13692454","1402087.13692454","301359.133013128"
"2002/11/28 9:40","27.4666666666667","87.6666666666667","1","2","1.02","0","2","0","0","1","0","9.35887123914653","6.9112","95.5460956592931","2146093.59751232","1163858.79000874","261698.238369507"
"2002/11/28 9:50","27.6833333333333","86.8333333333333","1","2","1.02","0","2","0","1","1","0.997773494882073","7.18970915885008","6.9112","95.5504889335578","1990541.08523887","1878772.00277636","383847.123317155"
"2002/11/28 10:00","27.9","86","1","2","0.826958274678247","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5531652820247","1658135.01050804","1658135.01050804","342817.846477645"
"2002/11/28 10:10","28.1","85.1666666666667","1","2","0.709610047208938","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.553386145542","1524137.1067242","1524137.1067242","320414.646014446"
"2002/11/28 10:20","28.3","84.3333333333333","1","2","0.440538837378524","1","1","0.440538837378524","1","2","0.701352176454903","6.9112","6.9112","121.94756008","1506965.46598483","1506965.46598483","335900.225027391"
"2002/11/28 10:30","28.5","83.5","1","2","1.02","0","1","0","0","1","0","8.01488439693287","6.9112","95.5506341273976","1606332.90208514","1163410.37727065","261698.188733093"
"2002/11/28 10:40","28.7","82.6666666666667","1","2","0.747919983924183","0","2","0","1","1","0.997773494882073","6.9112","6.9112","95.5525555991319","1567879.75153993","1567879.75153993","327469.768310466"
"2002/11/28 10:50","28.9","81.8333333333333","1","2","0.67169393008177","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.553382049725","1480846.83561679","1480846.83561679","313689.021697145"
"2002/11/28 11:00","29.1","81","1","2","1.02","0","2","0","0","1","0","10.1284074055155","6.9112","95.5437172514611","2455128.30417633","1164115.69447044","261699.219486282"
"2002/11/28 11:10","29.1666666666667","80.6666666666667","1","2","0.675853158724408","1","1","0.651291241338639","1","1","0.997773494882073","6.9112","6.9112","121.94756008","2228807.98714876","2228807.98714876","443420.303900021"
"2002/11/28 11:20","29.2333333333333","80.3333333333333","1","2","0.542848745498109","1","2","0.542848745498109","1","2","0.86423288218237","6.9112","6.9112","121.94756008","1857317.02525521","1857317.02525521","385722.847057504"
"2002/11/28 11:30","29.3","80","1","2","0.540304923602393","1","2","0.540304923602393","1","2","0.860183034877895","6.9112","6.9112","121.94756008","1848604.52064704","1848604.52064704","384417.020558613"
"2002/11/28 11:40","29.3666666666667","79.6666666666667","1","2","0.871168246565408","0","1","0","1","2","0.997773494882073","6.9112","6.9112","95.5533876392619","1708624.25844706","1708624.25844706","351883.48013333"
"2002/11/28 11:50","29.4333333333333","79.3333333333333","1","2","0.919998261060591","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5533876392735","1764393.98707257","1764393.98707257","362281.718592637"
"2002/11/28 12:00","29.5","79","1","2","0.99320327153058","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5533876392735","1848011.21106958","1848011.21106958","378643.064307431"
"2002/11/28 12:10","29.55","78.5","1","2","0.822356096479451","1","1","0.822356096479451","0","1","0","6.9112","6.9112","96.2591316339547","1876299.11620425","1876299.11620425","371817.986622994"
"2002/11/28 12:20","29.6","78","1","2","0.686988958313048","1","2","0.686988958313048","0","2","0","6.9112","6.9112","95.5533876392735","1567113.1121546","1567113.1121546","317706.698867484"
"2002/11/28 12:30","29.65","77.5","1","2","0.630227275498402","1","2","0.630227275498402","0","2","0","6.9112","6.9112","95.5533876392735","1437499.20782347","1437499.20782347","297031.373872202"
"2002/11/28 12:40","29.7","77","1","2","0.642763890159394","0","1","0","1","1","0.997773494882073","6.9112","6.9112","95.5533876392735","1447818.11072855","1447818.11072855","308721.560260961"
"2002/11/28 12:50","29.75","76.5","1","2","1.02","0","2","0","0","1","0","8.8847969117999","6.9112","95.5475718564162","1955704.62940095","1163700.57986858","261698.363936805"
"2002/11/28 13:00","29.8","76","1","2","0.797129492705472","0","2","0","1","1","0.997773494882073","6.9112","6.9112","95.5518997855299","1624071.63607032","1624071.63607032","336900.933412827"
"2002/11/28 13:10","29.8666666666667","75.5","1","2","1.02","0","2","0","0","1","0","8.87754454823436","6.9112","95.5476069150436","1952792.12679417","1163698.15978638","261698.340976139"
"2002/11/28 13:20","29.9333333333333","75","1","2","0.890375850992452","1","1","0.890375850992452","0","2","0","6.9112","6.9112","95.5519051858312","2031739.35043096","2031739.35043096","400946.746874385"
"2002/11/28 13:30","30","74.5","1","2","0.597472627743023","1","2","0.597472627743023","1","1","0.951195881691921","6.9112","6.9112","121.94756008","2044422.49518519","2044422.49518519","414605.627955708"
"2002/11/28 13:40","30.0666666666667","74","1","2","1.02","0","1","0","1","2","0.997773494882073","6.97974410891781","6.9112","95.5530332553212","1906167.09009156","1878658.78051227","384612.22512604"
"2002/11/28 13:50","30.1333333333333","73.5","1","2","1.02","0","2","0","1","2","0.997773494882073","7.58329685872407","6.9112","95.5513564225118","2148707.14957824","1878984.13028499","382426.121372709"
"2002/11/28 14:00","30.2","73","1","2","1.02","0","2","0","1","2","0.997773494882073","7.97043482960026","6.9112","95.5496872779578","2304273.03333604","1879192.89510269","381017.132022967"
"2002/11/28 14:10","30","74","1","2","1.02","0","2","0","1","2","0.997773494882073","8.45462026273214","6.9112","95.5480195963952","2498831.19517249","1879454.04723468","379815.127564348"
"2002/11/28 14:20","29.8","75","1","2","0.972905750621699","1","1","0.972905750621699","0","1","0","6.9112","6.9112","96.7342792701608","2220319.35429283","2220319.35429283","439307.388346593"
"2002/11/28 14:30","29.6","76","1","2","1.02","0","1","0","1","1","0.997773494882073","8.07930168700968","6.9112","95.5495944080184","2348020.49833189","1879251.60016328","380619.168914146"
"2002/11/28 14:40","29.4","77","1","2","1.02","0","2","0","1","2","0.997773494882073","8.6523668202978","6.9112","95.547271646928","2578288.43173984","1879560.72726107","379813.837733391"
"2002/11/28 14:50","29.2","78","1","2","0.71728578904986","1","1","0.672007556501364","1","2","0.997773494882073","6.9112","6.9112","121.94756008","2299793.35685484","2299793.35685484","454522.387587865"
"2002/11/28 15:00","29","79","1","2","0.799780389505556","0","1","0","1","2","0.997773494882073","6.9112","6.9112","95.5533854152939","1627098.76871363","1627098.76871363","337417.324261442"
"2002/11/28 15:10","28.9833333333333","79","1","2","0.715933456341146","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5533876243336","1531357.04361257","1531357.04361257","321560.041143212"
"2002/11/28 15:20","28.9666666666667","79","1","2","1.02","0","2","0","0","1","0","10.2128952771514","6.9112","95.5436984236113","2489059.85159313","1164143.90463649","261699.401215088"
"2002/11/28 15:30","28.95","79","1","2","1.02","0","2","0","1","1","0.997773494882073","9.09837619026723","6.9112","95.5441578561375","2757483.43219462","1879801.42202989","379811.45780545"
"2002/11/28 15:40","28.9333333333333","79","1","2","0.998997419730579","1","1","0.998997419730579","0","1","0","6.9112","6.9112","97.5347535520475","2279930.28479209","2279930.28479209","452085.809697701"
"2002/11/28 15:50","28.9166666666667","79","1","2","0.619889025587076","1","2","0.619889025587076","1","1","0.986883517110765","6.9112","6.9112","121.94756008","2121217.66521047","2121217.66521047","426923.300246458"
"2002/11/28 16:00","28.9","79","1","2","0.581220388465483","1","2","0.581220388465483","1","2","0.925321787463597","6.9112","6.9112","121.94756008","1988748.92386208","1988748.92386208","405843.01376109"
"2002/11/28 16:10","28.9","79","1","2","0.770612681230938","1","2","0.770612681230938","0","1","0","6.9112","6.9112","95.5533876392448","1758109.56727064","1758109.56727064","350181.224557738"
"2002/11/28 16:20","28.9","79","1","2","0.938318732032329","0","1","0","1","1","0.997773494882073","6.9112","6.9112","95.5533876392733","1785319.30738686","1785319.30738686","366280.778217238"
"2002/11/28 16:30","28.9","79","1","2","0.534257480083577","1","1","0.534257480083577","1","2","0.850555307844455","6.9112","6.9112","121.94756008","1827892.57068434","1827892.57068434","381325.548406263"
"2002/11/28 16:40","28.9","79","1","2","0.83390839832379","0","1","0","1","2","0.997773494882073","6.9112","6.9112","95.5533876392735","1666072.03605956","1666072.03605956","344218.280122644"
"2002/11/28 16:50","28.9","79","1","2","0.901839122998554","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5533876392735","1743653.55593887","1743653.55593887","358358.097586626"
"2002/11/28 17:00","28.9","79","1","2","0.528752099025172","1","1","0.528752099025172","1","2","0.841790561901731","6.9112","6.9112","121.94756008","1809037.55343028","1809037.55343028","378529.441069732"
"2002/11/28 17:10","28.75","79.8333333333333","1","2","0.413433360521135","0","1","0","1","2","0.658199374534187","6.9112","6.9112","95.5533876392735","942643.067761602","942643.067761602","231470.634488494"
"2002/11/28 17:20","28.6","80.6666666666667","1","2","0.207767851417283","1","1","0.207767851417283","1","2","0.330773185982839","6.9112","6.9112","121.94756008","710349.164836881","710349.164836881","243752.402493408"
"2002/11/28 17:30","28.45","81.5","1","2","0.188922940570091","1","2","0.188922940570091","1","2","0.30077147417821","6.9112","6.9112","121.94756008","645892.104163336","645892.104163336","237614.40829722"
"2002/11/28 17:40","28.3","82.3333333333333","1","2","0.541482837106202","0","1","0","0","1","0","6.9112","6.9112","95.5533876392735","617133.093903652","617133.093903652","164428.872156379"
"2002/11/28 17:50","28.15","83.1666666666667","0","1","0","0","2","0","1","1","0.903952603155617","6.9112","6.9112","95.5533876392735","647140.670439478","647140.670439478","196377.092632632"
"2002/11/28 18:00","28","84","1","1","0.286650020781395","0","2","0","1","2","0.45635616862341","6.9112","6.9112","95.5533876392735","653415.184693276","653415.184693276","195445.084935528"
"2002/11/28 18:10","27.9","84.1666666666667","1","2","0.202537258813234","1","1","0.202537258813234","1","2","0.322445912208684","6.9112","6.9112","121.94756008","692457.922695998","692457.922695998","242028.413144616"
"2002/11/28 18:20","27.8","84.3333333333333","1","2","0.557102136939171","0","1","0","0","1","0","6.9112","6.9112","95.5533876392735","634943.96545143","634943.965451429","166977.365665889"
"2002/11/28 18:30","27.7","84.5","1","2","0.28887692518095","0","2","0","1","1","0.459901472952715","6.9112","6.9112","95.5533876392735","658494.168267752","658494.168267751","196022.93092717"
"2002/11/28 18:40","27.6","84.6666666666667","1","2","0.286754556721867","1","1","0.286754556721867","0","1","0","6.9112","6.9112","95.5533876392735","653653.602734649","653653.602734649","195691.063764078"
"2002/11/28 18:50","27.5","84.8333333333333","1","2","0.286073130483333","1","2","0.286073130483333","0","2","0","6.9112","6.9112","95.5533876392735","652099.456567668","652099.456567668","195526.623681006"
"2002/11/28 19:00","27.4","85","1","2","0.286185745777677","1","2","0.286185745777677","0","2","0","6.9112","6.9112","95.5533876392735","652356.300858579","652356.300858579","195550.853817504"
"2002/11/28 19:10","27.3","85","1","2","0.285328279475195","1","2","0.285328279475195","0","2","0","6.9112","6.9112","95.5533876392735","650400.660514247","650400.660514247","195344.110754459"
"2002/11/28 19:20","27.2","85","0","1","0","0","1","0","1","1","0.902305484869041","6.9112","6.9112","95.5533876392735","645960.862590147","645960.862590147","196148.884615"
"2002/11/28 19:30","27.1","85","0","2","0","0","2","0","1","2","0.894290499918015","6.9112","6.9112","95.5533876392735","640219.873761977","640219.873761977","195043.94859952"
"2002/11/28 19:40","27","85","1","1","0.19515216554281","1","1","0.19515216554281","1","2","0.310688603206474","6.9112","6.9112","121.94756008","667197.921795583","667197.921795582","239619.356566074"
"2002/11/28 19:50","26.9","85","0","1","0","0","1","0","1","2","0.842915290427637","6.9112","6.9112","95.5533876392735","603422.04293329","603422.04293329","188114.830034521"
"2002/11/28 20:00","26.8","85","0","2","0","0","2","0","1","2","0.873251759364035","6.9112","6.9112","95.5533876392735","625150.465275373","625150.465275373","192174.284317717"
"2002/11/28 20:10","26.75","85.5","1","1","0.191972735762532","1","1","0.191972735762532","1","2","0.305626847449472","6.9112","6.9112","121.94756008","656323.24442397","656323.24442397","238591.881939381"
"2002/11/28 20:20","26.7","86","1","2","0.262623120354161","1","2","0.262623120354161","0","1","0","6.9112","6.9112","95.5533876392735","598618.871611502","598618.871611502","190037.730109997"
