1,"eplusout"
"2002/11/28 20:30","26.65","86.5","0","1","0","0","1","0","1","1","0.871813801793636","6.9112","6.9112","95.5533876392735","624120.513906499","624120.513906498","191979.810455072"
"2002/11/28 20:40","26.6","87","1","1","0.273648936444034","0","2","0","1","2","0.435658018942575","6.9112","6.9112","95.5533876392735","623763.985982576","623763.985982576","192075.975338028"
"2002/11/28 20:50","26.55","87.5","1","2","0.191985074957709","1","1","0.191985074957709","1","2","0.305646491850054","6.9112","6.9112","121.94756008","656365.448161115","656365.448161115","238595.871979383"
"2002/11/28 21:00","26.5","88","1","2","0.263029652112675","0","1","0","1","2","0.418751772441104","6.9112","6.9112","95.5533876392735","599545.975911389","599545.975911389","189385.338930696"
"2002/11/28 21:10","26.4333333333333","88.5","1","2","0.192460390406111","1","1","0.192460390406111","1","2","0.306403209523852","6.9112","6.9112","121.94756008","657991.17089068","657991.17089068","238749.111156353"
"2002/11/28 21:20","26.3666666666667","89","0","1","0","0","1","0","1","2","0.837626470440382","6.9112","6.9112","95.5533876392735","599634.018890483","599634.018890482","187416.554008081"
"2002/11/28 21:30","26.3","89.5","1","1","0.548262623258885","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","624864.099034016","624864.099034016","165529.459641641"
"2002/11/28 21:40","26.2333333333333","90","0","1","0","0","2","0","1","1","0.87264362165896","6.9112","6.9112","95.5533876392735","624714.880398198","624714.880398198","192092.065321051"
"2002/11/28 21:50","26.1666666666667","90.5","0","2","0","0","2","0","1","2","0.874214998600424","6.9112","6.9112","95.5533876392735","625840.395917804","625840.395917804","192304.75884325"
"2002/11/28 22:00","26.1","91","1","1","0.27549487467226","1","1","0.27549487467226","0","1","0","6.9112","6.9112","95.5533876392735","627973.874996415","627973.874996415","193019.512282384"
"2002/11/28 22:10","26.05","91.5","1","2","0.275950441535721","0","1","0","1","1","0.439322090003328","6.9112","6.9112","95.5533876392735","629012.855761626","629012.855761626","192665.862359635"
"2002/11/28 22:20","26","92","1","2","0.275827794421562","0","2","0","1","2","0.43912683180325","6.9112","6.9112","95.5533876392735","628733.14254437","628733.14254437","192634.715511965"
"2002/11/28 22:30","25.95","92.5","1","2","0.276365281929963","0","2","0","1","2","0.43998252942137","6.9112","6.9112","95.5533876392735","629958.955965566","629958.955965566","192772.826291928"
"2002/11/28 22:40","25.9","93","1","2","0.277288389201873","1","1","0.277288389201873","0","1","0","6.9112","6.9112","95.5533876392735","632064.233582145","632064.233582145","193440.25483288"
"2002/11/28 22:50","25.85","93.5","1","2","0.554238571734006","0","1","0","0","2","0","6.9112","6.9112","95.5533876392735","631678.568788673","631678.568788672","166506.622401518"
"2002/11/28 23:00","25.8","94","1","2","0.276489971937619","0","2","0","1","1","0.440181039974428","6.9112","6.9112","95.5533876392735","630243.328857252","630243.328857252","192805.717274335"
"2002/11/28 23:10","25.8","94","1","2","0.27632427846953","1","1","0.27632427846953","0","1","0","6.9112","6.9112","95.5533876392735","629865.441904864","629865.441904864","193215.766506057"
"2002/11/28 23:20","25.8","94","0","1","0","0","1","0","1","1","0.880925746064761","6.9112","6.9112","95.5533876392735","630647.064207002","630647.064207002","193215.926248373"
"2002/11/28 23:30","25.8","94","1","1","0.277353079295079","0","2","0","1","2","0.441555134996948","6.9112","6.9112","95.5533876392735","632211.768830507","632211.768830507","193027.466536972"
"2002/11/28 23:40","25.8","94","0","1","0","0","2","0","1","2","0.885047105612746","6.9112","6.9112","95.5533876392735","633599.065647953","633599.065647953","193777.723181898"
"2002/11/28 23:50","25.8","94","0","2","0","0","2","0","1","2","0.88412061651996","6.9112","6.9112","95.5533876392735","632935.449112012","632935.449112011","193651.28154882"
"2002/11/29 0:00","25.8","94","1","1","0.276839031863715","0","2","0","1","2","0.44073675474486","6.9112","6.9112","95.5533876392735","631039.409246487","631039.409246487","192895.476275921"
"2002/11/29 0:10","25.7833333333333","94","1","2","0.551968376647328","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","629089.8198671","629089.8198671","166134.697016129"
"2002/11/29 0:20","25.7666666666667","94","1","2","0.19307010850718","1","1","0.19307010850718","1","1","0.307373900597886","6.9112","6.9112","121.94756008","660076.596427944","660076.596427944","238946.083539711"
"2002/11/29 0:30","25.75","94","1","2","0.52794886177529","0","1","0","0","1","0","6.9112","6.9112","95.5533876392735","601700.569477816","601700.569477815","162254.276057987"
"2002/11/29 0:40","25.7333333333333","94","1","2","0.275504000053648","1","1","0.275504000053648","0","2","0","6.9112","6.9112","95.5533876392735","627994.68662356","627994.68662356","193022.20450178"
"2002/11/29 0:50","25.7166666666667","94","1","2","0.193002986934711","1","2","0.193002986934711","1","1","0.307267040868519","6.9112","6.9112","121.94756008","659847.019496436","659847.019496437","238924.210486468"
"2002/11/29 1:00","25.7","94","1","2","0.526344693678417","0","1","0","0","1","0","6.9112","6.9112","95.5533876392735","599871.394601784","599871.394601784","161998.657850775"
"2002/11/29 1:10","25.7","94","0","1","0","0","2","0","1","1","0.872012701537613","6.9112","6.9112","95.5533876392735","624262.977715211","624262.977715211","192006.741818621"
"2002/11/29 1:20","25.7","94","0","2","0","0","2","0","1","2","0.871083398039142","6.9112","6.9112","95.5533876392735","623597.355650834","623597.355650834","191881.132140418"
"2002/11/29 1:30","25.7","94","1","1","0.191923489818236","1","1","0.191923489818236","1","2","0.305548446302324","6.9112","6.9112","121.94756008","656154.808592193","656154.808592192","238576.327116388"
"2002/11/29 1:40","25.7","94","1","2","0.525569546568184","0","1","0","0","1","0","6.9112","6.9112","95.5533876392735","598987.524376329","598987.524376328","161875.311527749"
"2002/11/29 1:50","25.7","94","1","2","0.273933761137329","0","2","0","1","1","0.436111469130392","6.9112","6.9112","95.5533876392735","624413.561778423","624413.561778423","192149.511166301"
"2002/11/29 2:00","25.7","94","1","2","0.191813198030972","1","1","0.191813198030972","1","2","0.305372858185047","6.9112","6.9112","121.94756008","655777.57788658","655777.57788658","238540.61739107"
"2002/11/29 2:10","25.5833333333333","94","0","1","0","0","1","0","1","2","0.930526925857581","6.9112","6.9112","95.5533876392735","666175.807350528","666175.807350528","200090.575658328"
"2002/11/29 2:20","25.4666666666667","94","1","1","0.292125048272811","0","2","0","1","2","0.465072590698941","6.9112","6.9112","95.5533876392735","665902.360248049","665902.360248049","196861.410612833"
"2002/11/29 2:30","25.35","94","0","1","0","0","2","0","1","2","0.909930343410546","6.9112","6.9112","95.5533876392735","651422.461853325","651422.461853325","197205.707498822"
"2002/11/29 2:40","25.2333333333333","94","0","2","0","0","2","0","1","2","0.895722642575573","6.9112","6.9112","95.5533876392735","641245.687631558","641245.687631557","195240.617245851"
"2002/11/29 2:50","25.1166666666667","94","1","1","0.554249917784193","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","631691.506944942","631691.506944942","166508.186087758"
"2002/11/29 3:00","25","94","0","1","0","0","2","0","1","1","0.869556341259123","6.9112","6.9112","95.5533876392735","622503.588975616","622503.588975616","191674.595333274"
"2002/11/29 3:10","25","94.1666666666667","1","1","0.276554902312218","0","2","0","1","2","0.440284411245424","6.9112","6.9112","95.5533876392735","630391.411653755","630391.411653755","192812.089852855"
"2002/11/29 3:20","25","94.3333333333333","1","2","0.266852215452734","1","1","0.266852215452734","0","1","0","6.9112","6.9112","95.5533876392735","608263.48268481","608263.48268481","190993.46774577"
"2002/11/29 3:30","25","94.5","1","2","0.268727062682586","0","1","0","1","1","0.427822235620111","6.9112","6.9112","95.5533876392735","612539.192131845","612539.192131845","190815.531150078"
"2002/11/29 3:40","25","94.6666666666667","1","2","0.2750599729074","0","2","0","1","2","0.437904434946503","6.9112","6.9112","95.5533876392735","626982.025411067","626982.025411067","192429.471126668"
"2002/11/29 3:50","25","94.8333333333333","0","1","0","0","2","0","1","2","0.882607099194244","6.9112","6.9112","95.5533876392735","631851.363318184","631851.363318184","193444.593542452"
"2002/11/29 4:00","25","95","1","1","0.272305178784099","0","2","0","1","2","0.433518712984826","6.9112","6.9112","95.5533876392735","620699.400034128","620699.400034127","191726.41078001"
"2002/11/29 4:10","25.0166666666667","95.1666666666667","0","1","0","0","2","0","1","2","0.864291243236366","6.9112","6.9112","95.5533876392735","618732.43552885","618732.43552885","190965.455425702"
"2002/11/29 4:20","25.0333333333333","95.3333333333333","0","2","0","0","2","0","1","2","0.840780912032823","6.9112","6.9112","95.5533876392735","601893.329174899","601893.329174899","187832.487168644"
"2002/11/29 4:30","25.05","95.5","1","1","0.266510524766042","0","2","0","1","2","0.424293435069373","6.9112","6.9112","95.5533876392735","607484.238420655","607484.238420655","190257.117081066"
"2002/11/29 4:40","25.0666666666667","95.6666666666667","1","2","0.267724032254648","0","2","0","1","2","0.426225378512413","6.9112","6.9112","95.5533876392735","610251.713074624","610251.713074623","190564.300047242"
"2002/11/29 4:50","25.0833333333333","95.8333333333333","0","1","0","0","2","0","1","2","0.85261410508817","6.9112","6.9112","95.5533876392735","610368.709954647","610368.709954646","189402.511699284"
"2002/11/29 5:00","25.1","96","1","1","0.26861723668134","1","1","0.26861723668134","0","1","0","6.9112","6.9112","95.5533876392735","612288.726047519","612288.726047519","191410.981160038"
"2002/11/29 5:10","25.0833333333333","95.8333333333333","1","2","0.27233416647816","0","1","0","1","1","0.433564862337834","6.9112","6.9112","95.5533876392735","620765.509468013","620765.509468013","191736.082360679"
"2002/11/29 5:20","25.0666666666667","95.6666666666667","0","1","0","0","2","0","1","2","0.849842763586294","6.9112","6.9112","95.5533876392735","608383.759546073","608383.759546073","189033.548794042"
"2002/11/29 5:30","25.05","95.5","1","1","0.267460501828953","0","2","0","1","2","0.42580582949212","6.9112","6.9112","95.5533876392735","609650.715474145","609650.715474145","190497.323226933"
"2002/11/29 5:40","25.0333333333333","95.3333333333333","1","2","0.534470517978952","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","609137.035582741","609137.035582741","163297.736380001"
"2002/11/29 5:50","25.0166666666667","95.1666666666667","1","2","0.265888482359317","0","2","0","1","1","0.42330312329936","6.9112","6.9112","95.5533876392735","606065.639349504","606065.639349504","190098.876884587"
"2002/11/29 6:00","25","95","1","2","0.529768453163777","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","603775.390485863","603775.390485863","162544.459805739"
"2002/11/29 6:10","25","94.8333333333333","1","2","0.269148146867084","1","1","0.269148146867084","0","2","0","6.9112","6.9112","95.5533876392735","613499.505827659","613499.505827659","191525.970397751"
"2002/11/29 6:20","25","94.6666666666667","1","2","0.263533349036603","0","1","0","1","1","0.419553674348262","6.9112","6.9112","95.5533876392735","600694.669417043","600694.669417043","189504.240314262"
"2002/11/29 6:30","25","94.5","1","2","0.26480961123567","0","2","0","1","2","0.421585525334135","6.9112","6.9112","95.5533876392735","603605.227300581","603605.227300581","189825.289955075"
"2002/11/29 6:40","25","94.3333333333333","1","2","0.534483114611681","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","609151.399267416","609151.399267416","163299.686637855"
"2002/11/29 6:50","25","94.1666666666667","1","2","0.267928297401419","0","2","0","1","1","0.426550575278525","6.9112","6.9112","95.5533876392735","610717.552917438","610717.552917438","190612.695599003"
"2002/11/29 7:00","25","94","1","2","0.265382377967172","0","2","0","1","2","0.422497388624396","6.9112","6.9112","95.5533876392735","604911.445237719","604911.445237719","189968.848225195"
"2002/11/29 7:10","25.1666666666667","93.8333333333333","1","2","0.263608754256241","1","1","0.263608754256241","0","1","0","6.9112","6.9112","95.5533876392735","600866.633106294","600866.633106294","190250.519019213"
"2002/11/29 7:20","25.3333333333333","93.6666666666667","1","2","0.2659858840893","0","1","0","1","1","0.423458190025646","6.9112","6.9112","95.5533876392735","606287.768684392","606287.768684392","190124.891809181"
"2002/11/29 7:30","25.5","93.5","0","1","0","0","2","0","1","2","0.860203064108082","6.9112","6.9112","95.5533876392735","615804.272601242","615804.272601242","190416.809152571"
"2002/11/29 7:40","25.6666666666667","93.3333333333333","0","2","0","0","2","0","1","2","0.895117818506481","6.9112","6.9112","95.5533876392735","640812.464571341","640812.464571341","195157.573384046"
"2002/11/29 7:50","25.8333333333333","93.1666666666667","1","1","0.295106372008192","0","2","0","1","2","0.469818955180604","6.9112","6.9112","95.5533876392735","672702.12712293","672702.12712293","197649.90229613"
"2002/11/29 8:00","26","93","0","1","0","0","2","0","1","2","0.929062105324558","6.9112","6.9112","95.5533876392735","665126.543473742","665126.543473742","199884.136333287"
"2002/11/29 8:10","26.2","92","1","1","0.362765565181245","0","2","0","1","2","0.577534594218191","6.9112","6.9112","95.5533876392735","827039.093232233","827039.093232233","216321.995557483"
"2002/11/29 8:20","26.4","91","0","1","0","0","2","0","1","2","0.997773494882073","10.635347699821","6.9112","95.5422360990824","2209570.72486193","715154.449884501","196504.63354394"
"2002/11/29 8:30","26.6","90","1","1","1.02","0","2","0","1","2","0.997773494882073","8.01119629885408","6.9112","95.5469743729077","2320640.4818902","1879214.9455472","380853.255001229"
"2002/11/29 8:40","26.8","89","1","2","0.960586875490317","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5525395140804","1810754.4533962","1810754.4533962","371220.994208208"
"2002/11/29 8:50","27","88","1","2","0.810548378388694","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5533819416636","1639395.28784903","1639395.28784903","339532.635162748"
"2002/11/29 9:00","27.2","87","1","2","1.02","0","2","0","0","1","0","10.1512967457349","6.9112","95.5437114610733","2464320.98504035","1164123.33700242","261698.830149455"
"2002/11/29 9:10","27.4","86.3333333333333","1","2","0.875085957529481","1","1","0.875085957529481","0","2","0","6.9112","6.9112","95.5509449770959","1996799.7258824","1996799.7258824","394166.271726734"
"2002/11/29 9:20","27.6","85.6666666666667","1","2","0.810624922268833","0","1","0","1","1","0.997773494882073","6.9112","6.9112","95.5533712286357","1639482.69822236","1639482.69822236","339551.649675772"
"2002/11/29 9:30","27.8","85","1","2","1.02","0","2","0","0","1","0","10.131545531209","6.9112","95.5437797848486","2456389.4755255","1164116.74161269","261698.917188392"
"2002/11/29 9:40","28","84.3333333333333","1","2","1.02","0","2","0","1","1","0.997773494882073","8.44713982933046","6.9112","95.5460559855368","2495812.63487882","1879450.06459959","379809.521057309"
"2002/11/29 9:50","28.2","83.6666666666667","1","2","1.02","0","2","0","1","2","0.997773494882073","7.59947698054556","6.9112","95.5499167815486","2155205.08519772","1878992.89069983","382362.551528059"
"2002/11/29 10:00","28.4","83","1","2","1.02","0","2","0","1","2","0.997773494882073","6.99871685201098","6.9112","95.5522417658329","1913791.23759088","1878669.02570274","384540.487207304"
"2002/11/29 10:10","28.6","82.1666666666667","1","2","0.765369916454487","1","1","0.765369916454487","0","1","0","6.9112","6.9112","95.5533181241721","1746133.57023691","1746133.57023691","348079.794189191"
"2002/11/29 10:20","28.8","81.3333333333333","1","2","0.873705518126113","0","1","0","1","1","0.997773494882073","6.9112","6.9112","95.5533871722943","1711522.01717749","1711522.01717749","352409.237200171"
"2002/11/29 10:30","29","80.5","1","2","0.90759972789897","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5533876361365","1750232.95523405","1750232.95523405","359598.884688804"
"2002/11/29 10:40","29.2","79.6666666666667","1","2","0.952296927223057","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5533876392525","1801285.37746382","1801285.37746382","369383.514423163"
"2002/11/29 10:50","29.4","78.8333333333333","1","2","0.804764088924113","1","1","0.804764088924113","0","1","0","6.9112","6.9112","95.5533876392734","1836126.32619043","1836126.32619043","364163.017340793"
"2002/11/29 11:00","29.6","78","1","2","1.01441184760334","0","1","0","1","1","0.997773494882073","6.9112","6.9112","95.5533876392735","1872238.22690244","1872238.22690244","383555.362389687"
"2002/11/29 11:10","29.6666666666667","78.1666666666667","1","2","0.623694474079269","1","1","0.623694474079269","1","2","0.99294191504514","6.9112","6.9112","121.94756008","2134255.20871959","2134255.20871959","429042.648110569"
"2002/11/29 11:20","29.7333333333333","78.3333333333333","1","2","1.02","0","1","0","1","2","0.997773494882073","7.19108948485826","6.9112","95.5527023408278","1991098.3141313","1878772.68826435","383854.102813197"
"2002/11/29 11:30","29.8","78.5","1","2","1.02","0","2","0","1","2","0.997773494882073","8.63867448220701","6.9112","99.8002579653946","2603535.76699064","1879445.69138848","381493.590806835"
"2002/11/29 11:40","29.8666666666667","78.6666666666667","1","2","0.774455558234996","1","1","0.700592441093933","1","2","0.997773494882073","6.9112","6.9112","121.94756008","2397749.99433247","2397749.99433247","470453.538986743"
"2002/11/29 11:50","29.9333333333333","78.8333333333333","1","2","1.02","0","1","0","1","2","0.997773494882073","7.98785195558388","6.9112","98.3673024667433","2323940.83265533","1879129.96867674","382595.22159664"
"2002/11/29 12:00","30","79","1","2","0.771565530784869","1","1","0.699147427368869","1","2","0.997773494882073","6.9112","6.9112","121.94756008","2392797.86454765","2392797.86454765","469631.733918931"
"2002/11/29 12:10","30.0333333333333","78.5","1","2","1.02","0","1","0","1","2","0.997773494882073","7.33376625141633","6.9112","98.4071205940385","2053427.21676621","1878776.3989054","384990.659687819"
"2002/11/29 12:20","30.0666666666667","78","1","2","1.02","0","2","0","1","2","0.997773494882073","7.13834066088126","6.9112","95.552165421138","1969900.15796901","1878744.27355896","384048.606622234"
"2002/11/29 12:30","30.1","77.5","1","2","0.930215874234535","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5532142624667","1776064.29236525","1776064.29236525","364514.862453785"
"2002/11/29 12:40","30.1333333333333","77","1","2","0.434743766476324","1","1","0.434743766476324","1","2","0.692126234846318","6.9112","6.9112","121.94756008","1487122.83452698","1487122.83452698","333242.420731285"
"2002/11/29 12:50","30.1666666666667","76.5","1","2","0.539257741016768","1","2","0.539257741016768","0","1","0","6.9112","6.9112","95.553387637309","1229821.12301068","1229821.12301068","266237.386181683"
"2002/11/29 13:00","30.2","76","1","2","0.678084067093764","0","1","0","1","1","0.997773494882073","6.9112","6.9112","95.5533876392603","1488142.51008827","1488142.51008827","314810.732242866"
"2002/11/29 13:10","30.25","75.5","1","2","0.692873679711955","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5533876392734","1505028.23010393","1505028.23010393","317422.102634978"
"2002/11/29 13:20","30.3","75","1","2","0.471622743037793","1","1","0.471622743037793","1","2","0.750838766596593","6.9112","6.9112","121.94756008","1613402.46724449","1613402.46724449","350482.328151621"
"2002/11/29 13:30","30.35","74.5","1","2","0.670456884689055","1","2","0.670456884689055","0","1","0","6.9112","6.9112","95.5533876392735","1529360.05190618","1529360.05190618","311574.677675409"
"2002/11/29 13:40","30.4","74","1","2","0.820397054162745","1","2","0.820397054162745","0","2","0","6.9112","6.9112","95.5533876392735","1871841.76230381","1871841.76230381","370696.484330476"
"2002/11/29 13:50","30.45","73.5","1","2","1.02","0","1","0","1","1","0.997773494882073","7.65135703143403","6.9112","95.551395777401","2176057.57697463","1879020.81969311","382183.497085756"
"2002/11/29 14:00","30.5","73","1","2","1.02","0","2","0","1","2","0.997773494882073","7.87415651935401","6.9112","95.5498552451575","2265584.47438035","1879140.97904739","381372.030220371"
"2002/11/29 14:10","30.4166666666667","73.1666666666667","1","2","1.02","0","2","0","1","2","0.997773494882073","7.97167345640816","6.9112","95.5493655455414","2304769.34840782","1879193.57146953","381015.922532171"
"2002/11/29 14:20","30.3333333333333","73.3333333333333","1","2","0.608551322708255","1","1","0.608551322708255","1","2","0.968833524884477","6.9112","6.9112","121.94756008","2082375.59402356","2082375.59402356","420660.149401787"
"2002/11/29 14:30","30.25","73.5","1","2","0.910812996233704","0","1","0","1","2","0.997773494882073","6.9112","6.9112","95.5533862825472","1753902.97440884","1753902.97440884","360291.803137916"
"2002/11/29 14:40","30.1666666666667","73.6666666666667","1","2","1.02","0","2","0","1","2","0.997773494882073","7.41841757264119","6.9112","96.6222009356999","2084702.89213662","1878867.28360483","383664.432666455"
"2002/11/29 14:50","30.0833333333333","73.8333333333333","1","2","1.02","0","2","0","1","2","0.997773494882073","8.29927156941078","6.9112","96.4620282095316","2441710.36865772","1879346.33333925","380365.716260869"
"2002/11/29 15:00","30","74","1","2","1.02","0","2","0","1","2","0.997773494882073","8.63779893578355","6.9112","95.5470680022559","2572433.03153328","1879552.87462756","379815.021237777"
"2002/11/29 15:10","29.9166666666667","74.3333333333333","1","2","1.02","1","1","1.02","0","1","0","8.10556294694667","6.9112","114.723760415743","2903661.60927318","2328170.01325838","466836.150677637"
"2002/11/29 15:20","29.8333333333333","74.6666666666667","1","2","1.02","1","2","1.02","0","2","0","8.07490297105066","6.9112","122.037754277344","2924422.02309044","2327956.09471228","467748.668301072"
"2002/11/29 15:30","29.75","75","1","2","1.02","1","2","1.02","0","2","0","8.0369304336287","6.9112","123.217287311816","2910481.38474005","2327901.6935805","467858.515276612"
"2002/11/29 15:40","29.6666666666667","75.3333333333333","1","2","1.02","1","2","1.02","0","2","0","7.62283957567863","6.9112","119.076771579451","2683636.51963643","2327729.59819651","467428.357614043"
"2002/11/29 15:50","29.5833333333333","75.6666666666667","1","2","1.02","1","2","1.02","0","2","0","7.22279554390842","6.9112","118.09346255214","2482037.41048357","2327488.34436053","467307.117392332"
"2002/11/29 16:00","29.5","76","1","2","1.02","0","1","0","1","1","0.997773494882073","9.39764839839414","6.9112","117.468517410864","3106224.80175501","1879491.29244751","385566.596841947"
"2002/11/29 16:10","29.4","76.3333333333333","1","2","1.02","1","1","1.02","0","1","0","8.81010135358803","6.9112","121.741461365122","3299389.75397701","2328454.64572614","467715.058286977"
"2002/11/29 16:20","29.3","76.6666666666667","1","2","1.00664569367305","1","2","1.00664569367305","0","2","0","6.9112","6.9112","104.72142807071","2297159.6984614","2297159.6984614","458187.990757928"
"2002/11/29 16:30","29.2","77","1","2","1.02","0","1","0","1","1","0.997773494882073","7.98987832720128","6.9112","102.400761011169","2342955.90334201","1879034.48065701","384620.235262938"
"2002/11/29 16:40","29.1","77.3333333333333","1","2","1.02","0","2","0","1","2","0.997773494882073","10.0085601335736","6.9112","116.982876980741","3401649.32486069","1879829.30708295","385499.631470928"
"2002/11/29 16:50","29","77.6666666666667","1","2","0.893912108112011","1","1","0.76032071603244","1","2","0.997773494882073","6.9112","6.9112","121.94756008","2602465.6311779","2602465.6311779","506016.763879441"
"2002/11/29 17:00","28.9","78","1","2","0.933819541648449","1","2","0.933819541648449","0","1","0","6.9112","6.9112","111.8812032413","2130550.39072989","2130550.39072989","425441.699107863"
"2002/11/29 17:10","28.8166666666667","78.3333333333333","1","2","0.452137682114872","0","1","0","1","1","0.71981791502317","6.9112","6.9112","95.5533876279606","1030966.10080106","1030966.10080106","243698.631429896"
"2002/11/29 17:20","28.7333333333333","78.6666666666667","1","2","0.57902420104887","0","2","0","0","1","0","6.9112","6.9112","95.5533876391975","659942.84413668","659942.84413668","170625.696583121"
"2002/11/29 17:30","28.65","79","1","2","0.270460220803003","0","2","0","1","1","0.430581479792834","6.9112","6.9112","95.553387639273","616491.797541215","616491.797541215","191275.477494255"
"2002/11/29 17:40","28.5666666666667","79.3333333333333","1","2","0.272333161214783","0","2","0","1","2","0.433563261925799","6.9112","6.9112","95.5533876392735","620763.216860807","620763.216860807","191751.774107054"
"2002/11/29 17:50","28.4833333333333","79.6666666666667","1","2","0.275697314466132","1","1","0.275697314466132","0","1","0","6.9112","6.9112","95.5533876392735","628435.565623514","628435.565623514","193089.224174885"
"2002/11/29 18:00","28.4","80","1","2","0.280500693443409","0","1","0","1","1","0.446566239231726","6.9112","6.9112","95.5533876392735","639390.40846495","639390.408464949","193846.483701093"
"2002/11/29 18:10","28.3166666666667","80.5","0","1","0","0","2","0","1","2","0.903540552907329","6.9112","6.9112","95.5533876392735","646845.524377898","646845.524377897","196319.937784749"
"2002/11/29 18:20","28.2333333333333","81","1","1","0.199860526179698","1","1","0.199860526179698","1","2","0.318184466681","6.9112","6.9112","121.94756008","683302.320140176","683302.320140177","241152.09597052"
"2002/11/29 18:30","28.15","81.5","1","2","0.546816841045301","0","1","0","0","1","0","6.9112","6.9112","95.5533876392735","623215.462034622","623215.462034622","165294.325496235"
"2002/11/29 18:40","28.0666666666667","82","1","2","0.285502805965069","1","1","0.285502805965069","0","2","0","6.9112","6.9112","95.5533876392735","650798.706013218","650798.706013217","195396.324236157"
"2002/11/29 18:50","27.9833333333333","82.5","1","2","0.286304802700355","1","2","0.286304802700355","0","2","0","6.9112","6.9112","95.5533876392735","652627.836838762","652627.836838762","195585.91029452"
"2002/11/29 19:00","27.9","83","1","2","0.201331787352041","1","2","0.201331787352041","1","1","0.320526762383","6.9112","6.9112","121.94756008","688334.666726187","688334.666726187","241632.923116717"
"2002/11/29 19:10","27.8166666666667","83.3333333333333","1","2","0.275294932539969","1","2","0.275294932539969","0","1","0","6.9112","6.9112","95.5533876392735","627517.880964006","627517.880964006","192991.952477191"
"2002/11/29 19:20","27.7333333333333","83.6666666666667","1","2","0.20063943374437","1","2","0.20063943374437","1","1","0.319424512891205","6.9112","6.9112","121.94756008","685966.515215978","685966.515215978","241406.243569812"
"2002/11/29 19:30","27.65","84","1","2","0.192239037794652","1","2","0.192239037794652","1","2","0.306050808957458","6.9112","6.9112","121.94756008","657234.07751881","657234.07751881","238679.079679978"
"2002/11/29 19:40","27.5666666666667","84.3333333333333","1","2","0.273359554530478","0","1","0","1","2","0.435197313511683","6.9112","6.9112","95.5533876392735","623104.01763598","623104.01763598","192010.303446876"
"2002/11/29 19:50","27.4833333333333","84.6666666666667","1","2","0.199525768418878","1","1","0.199525768418878","1","2","0.317651521423475","6.9112","6.9112","121.94756008","682157.309097807","682157.309097808","241042.213791705"
"2002/11/29 20:00","27.4","85","1","2","0.544543802197709","0","1","0","0","1","0","6.9112","6.9112","95.5533876392735","620623.506840695","620623.506840694","164924.747609315"
"2002/11/29 20:10","27.3333333333333","84.8333333333333","1","2","0.282980641205377","0","2","0","1","1","0.450514396835039","6.9112","6.9112","95.5533876392735","645046.388089949","645046.388089949","194483.285408947"
"2002/11/29 20:20","27.2666666666667","84.6666666666667","1","2","0.281989582665945","1","1","0.281989582665945","0","1","0","6.9112","6.9112","95.5533876392735","642786.089370666","642786.089370666","194551.866350674"
"2002/11/29 20:30","27.2","84.5","1","2","0.196688565727048","1","2","0.196688565727048","1","1","0.313134602336841","6.9112","6.9112","121.94756008","672452.962230623","672452.962230624","240117.771592191"
"2002/11/29 20:40","27.1333333333333","84.3333333333333","1","2","0.267193465337325","0","1","0","1","2","0.425380698700678","6.9112","6.9112","95.5533876392735","609041.722684601","609041.7226846","190436.658614817"
"2002/11/29 20:50","27.0666666666667","84.1666666666667","0","1","0","0","2","0","1","2","0.881808918302484","6.9112","6.9112","95.5533876392735","631279.651743855","631279.651743855","193336.117490033"
"2002/11/29 21:00","27","84","0","2","0","0","2","0","1","2","0.876735654947789","6.9112","6.9112","95.5533876392735","627645.847356683","627645.847356683","192646.414753739"
"2002/11/29 21:10","27","84.8333333333333","1","1","0.275653115107613","0","2","0","1","2","0.438848736646534","6.9112","6.9112","95.5533876392735","628334.763131614","628334.763131614","192590.021901362"
"2002/11/29 21:20","27","85.6666666666667","0","1","0","0","2","0","1","2","0.882035359032328","6.9112","6.9112","95.5533876392735","631441.843977919","631441.843977918","193367.03370441"
"2002/11/29 21:30","27","86.5","1","1","0.278882495128762","0","2","0","1","2","0.443990014813768","6.9112","6.9112","95.5533876392735","635699.836578378","635699.836578377","193423.28084212"
"2002/11/29 21:40","27","87.3333333333333","1","2","0.562318216694554","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","640892.040257536","640892.040257536","167837.703737759"
"2002/11/29 21:50","27","88.1666666666667","1","2","0.198743585024471","1","1","0.198743585024471","1","1","0.316406259985645","6.9112","6.9112","121.94756008","679481.922602543","679481.922602543","240787.229033003"
"2002/11/29 22:00","27","89","1","2","0.548115171201158","0","1","0","0","1","0","6.9112","6.9112","95.5533876392735","624695.95806832","624695.958068319","165505.744906305"
"2002/11/29 22:10","26.9333333333333","88.6666666666667","1","2","0.200099556528256","1","1","0.200099556528256","1","1","0.318565010780579","6.9112","6.9112","121.94756008","684119.904587433","684119.904587433","241229.726347042"
"2002/11/29 22:20","26.8666666666667","88.3333333333333","0","1","0","0","1","0","1","2","0.866655617084338","6.9112","6.9112","95.5533876392735","620425.927488133","620425.927488133","191284.038124895"
"2002/11/29 22:30","26.8","88","0","2","0","0","2","0","1","2","0.900652187822064","6.9112","6.9112","95.5533876392735","644776.631311315","644776.631311315","195920.463945314"
"2002/11/29 22:40","26.7333333333333","87.6666666666667","1","1","0.563694943069521","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","642461.97842866","642461.97842866","168065.503334047"
"2002/11/29 22:50","26.6666666666667","87.3333333333333","0","1","0","0","2","0","1","1","0.890482850765065","6.9112","6.9112","95.5533876392735","637492.542732169","637492.542732168","194521.271841018"
"2002/11/29 23:00","26.6","87","0","2","0","0","2","0","1","2","0.881338233273559","6.9112","6.9112","95.5533876392735","630942.515290071","630942.515290071","193271.999760866"
"2002/11/29 23:10","26.5833333333333","87.1666666666667","1","1","0.274913381719612","0","2","0","1","2","0.437671057001403","6.9112","6.9112","95.5533876392735","626647.705663316","626647.705663316","192399.509557754"
"2002/11/29 23:20","26.5666666666667","87.3333333333333","1","2","0.273905977753855","1","1","0.273905977753855","0","1","0","6.9112","6.9112","95.5533876392735","624350.198514416","624350.198514416","192646.07886538"
"2002/11/29 23:30","26.55","87.5","0","1","0","0","1","0","1","1","0.871297209763414","6.9112","6.9112","95.5533876392735","623750.500173397","623750.500173397","191910.00452319"
"2002/11/29 23:40","26.5333333333333","87.6666666666667","0","2","0","0","2","0","1","2","0.871716197471684","6.9112","6.9112","95.5533876392735","624050.603907038","624050.603907038","191966.638593496"
"2002/11/29 23:50","26.5166666666667","87.8333333333333","1","1","0.191963188608422","1","1","0.191963188608422","1","2","0.3056116480692","6.9112","6.9112","121.94756008","656290.590303737","656290.590303737","238589.044118357"
"2002/11/30 0:00","26.5","88","1","2","0.262328974931113","0","1","0","1","2","0.417636271548595","6.9112","6.9112","95.5533876392735","597948.067626097","597948.067626097","189209.37103422"
"2002/11/30 0:10","26.4666666666667","88.1666666666667","1","2","0.546822215706317","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","623221.590795104","623221.590795103","165294.856941664"
"2002/11/30 0:20","26.4333333333333","88.3333333333333","1","2","0.191708677264149","1","1","0.191708677264149","1","1","0.305206457720262","6.9112","6.9112","121.94756008","655420.085958055","655420.085958055","238506.935726409"
"2002/11/30 0:30","26.4","88.5","0","1","0","0","1","0","1","2","0.834089126318552","6.9112","6.9112","95.5533876392735","597100.471878232","597100.471878232","186951.055782716"
"2002/11/30 0:40","26.3666666666667","88.6666666666667","1","1","0.545833984881354","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","622094.70588856","622094.70588856","165134.102814662"
"2002/11/30 0:50","26.3333333333333","88.8333333333333","1","2","0.545662565442087","0","2","0","0","2","0","6.9112","6.9112","95.5533876392735","621899.235598322","621899.235598322","165106.233228614"
"2002/11/30 1:00","26.3","89","1","2","0.191229261597844","1","1","0.191229261597844","1","1","0.304443212366026","6.9112","6.9112","121.94756008","653780.344755326","653780.344755326","238352.545413901"
"2002/11/30 1:10","26.2833333333333","89.1666666666667","0","1","0","0","1","0","1","2","0.83170790091426","6.9112","6.9112","95.5533876392735","595394.976168823","595394.976168823","186638.402586557"
"2002/11/30 1:20","26.2666666666667","89.3333333333333","0","2","0","0","2","0","1","2","0.866298278173771","6.9112","6.9112","95.5533876392735","620169.981798155","620169.981798154","191235.689974638"
"2002/11/30 1:30","26.25","89.5","1","1","0.543832957601646","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","619812.930230178","619812.930230178","164809.142400181"
"2002/11/30 1:40","26.2333333333333","89.6666666666667","1","2","0.271836771131932","1","1","0.271836771131932","0","2","0","6.9112","6.9112","95.5533876392735","619631.148954574","619631.148954574","192165.045135133"
"2002/11/30 1:50","26.2166666666667","89.8333333333333","1","2","0.271839011705001","0","1","0","1","1","0.4327765598129","6.9112","6.9112","95.5533876392735","619636.258803806","619636.258803806","191614.204247545"
"2002/11/30 2:00","26.2","90","1","2","0.190635569435147","1","1","0.190635569435147","1","2","0.303498035107807","6.9112","6.9112","121.94756008","651749.74951334","651749.74951334","238161.652100144"
"2002/11/30 2:10","26.1333333333333","90.1666666666667","1","2","0.23709632746856","1","2","0.23709632746856","1","2","0.377465075018254","6.9112","6.9112","121.94756008","810674.952405179","810674.952405179","253697.551905789"
"2002/11/30 2:20","26.0666666666667","90.3333333333333","0","1","0","0","1","0","1","2","0.997773494882073","7.06249447782106","6.9112","95.5529823075938","775101.086218165","714383.204255779","209275.774156155"
"2002/11/30 2:30","26","90.5","1","1","0.337057951093207","0","2","0","1","2","0.536607235351494","6.9112","6.9112","95.5532735828731","768392.942519396","768392.942519396","209015.26677256"
"2002/11/30 2:40","25.9333333333333","90.6666666666667","1","2","0.223831891987376","1","1","0.223831891987376","1","2","0.356347661739704","6.9112","6.9112","121.94756008","765298.826255609","765298.826255609","249138.629140207"
"2002/11/30 2:50","25.8666666666667","90.8333333333333","1","2","0.597751515036134","0","1","0","0","1","0","6.9112","6.9112","95.5533876379812","681299.40588937","681299.40588937","173807.763594816"
"2002/11/30 3:00","25.8","91","1","2","0.314656053073683","1","1","0.314656053073683","0","2","0","6.9112","6.9112","95.5533876392648","717292.709207081","717292.709207081","202390.518001995"
"2002/11/30 3:10","25.7333333333333","91.1666666666667","0","1","0","0","1","0","1","1","0.997773494882073","7.24075712163272","6.9112","95.5524812401459","846683.761173657","714425.758307716","208648.226409585"
"2002/11/30 3:20","25.6666666666667","91.3333333333333","1","1","0.340025499236032","1","1","0.340025499236032","0","1","0","6.9112","6.9112","95.5531391956821","775162.44583904","775162.445839039","208716.495677177"
"2002/11/30 3:30","25.6","91.5","1","2","0.322758350988122","1","2","0.322758350988122","0","2","0","6.9112","6.9112","95.5533859702997","735774.092597209","735774.092597209","204382.99757202"
"2002/11/30 3:40","25.5333333333333","91.6666666666667","1","2","0.316261886230271","0","1","0","1","1","0.50349922280915","6.9112","6.9112","95.553387628062","720955.577742178","720955.577742178","203292.181707279"
"2002/11/30 3:50","25.4666666666667","91.8333333333333","0","1","0","0","2","0","1","2","0.997773494882073","6.93675452213632","6.9112","95.5532275965014","724608.823407222","714353.191714012","209717.499710348"
"2002/11/30 4:00","25.4","92","1","1","0.616013077904427","0","2","0","0","1","0","6.9112","6.9112","95.5533683744967","702125.558117486","702125.558117486","176969.563191912"
"2002/11/30 4:10","25.3333333333333","92.1666666666667","0","1","0","0","2","0","1","1","0.942316882801908","6.9112","6.9112","95.5533875098595","674621.124320503","674621.124320503","201760.906450262"
"2002/11/30 4:20","25.2666666666667","92.3333333333333","0","2","0","0","2","0","1","2","0.900504715304258","6.9112","6.9112","95.5533876384042","644670.999125521","644670.999125521","195899.662864048"
"2002/11/30 4:30","25.2","92.5","1","1","0.562602361986534","0","2","0","0","1","0","6.9112","6.9112","95.5533876392677","641216.06257998","641216.06257998","167884.216209166"
"2002/11/30 4:40","25.1333333333333","92.6666666666667","0","1","0","0","2","0","1","1","0.890596553636447","6.9112","6.9112","95.5533876392735","637573.985289994","637573.985289994","194536.496594871"
"2002/11/30 4:50","25.0666666666667","92.8333333333333","0","2","0","0","2","0","1","2","0.882277504574455","6.9112","6.9112","95.5533876392735","631615.285113909","631615.285113909","193399.594099938"
"2002/11/30 5:00","25","93","1","1","0.550505921841629","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","627422.159272651","627422.159272651","165895.168842788"
"2002/11/30 5:10","25","93.1666666666667","0","1","0","0","2","0","1","1","0.891322828829803","6.9112","6.9112","95.5533876392735","638094.198529431","638094.198529431","194636.048862573"
"2002/11/30 5:20","25","93.3333333333333","1","1","0.271376451421449","0","2","0","1","2","0.432040148776948","6.9112","6.9112","95.5533876392735","618581.345095784","618581.345095784","191486.969763441"
"2002/11/30 5:30","25","93.5","1","2","0.54313403370875","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","619015.947872591","619015.94787259","164695.489197209"
"2002/11/30 5:40","25","93.6666666666667","1","2","0.27030174858578","1","1","0.27030174858578","0","2","0","6.9112","6.9112","95.5533876392735","616130.387922552","616130.387922552","191788.621567995"
"2002/11/30 5:50","25","93.8333333333333","1","2","0.268873503512681","1","2","0.268873503512681","0","2","0","6.9112","6.9112","95.5533876392735","612873.16112576","612873.16112576","191458.092029523"
"2002/11/30 6:00","25","94","1","2","0.278202919098475","0","1","0","1","1","0.442908107641306","6.9112","6.9112","95.5533876392735","634149.956548696","634149.956548696","193234.990612159"
"2002/11/30 6:10","25.0833333333333","93.5","0","1","0","0","2","0","1","2","0.903439181517304","6.9112","6.9112","95.5533876392735","646772.913434237","646772.913434237","196305.257077562"
"2002/11/30 6:20","25.1666666666667","93","1","1","0.544858478105902","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","620982.33235722","620982.33235722","164975.328332682"
"2002/11/30 6:30","25.25","92.5","1","2","0.268711929021278","0","2","0","1","1","0.427798142338441","6.9112","6.9112","95.5533876392735","612504.678724022","612504.678724022","190811.672244641"
"2002/11/30 6:40","25.3333333333333","92","1","2","0.269629976421644","0","2","0","1","2","0.429259703698539","6.9112","6.9112","95.5533876392735","614598.355726064","614598.355726063","191044.697560696"
"2002/11/30 6:50","25.4166666666667","91.5","1","2","0.189785586448237","1","1","0.189785586448237","1","2","0.302144834510635","6.9112","6.9112","121.94756008","648842.576469767","648842.576469766","237887.419348894"
"2002/11/30 7:00","25.5","91","1","2","0.261947694398033","0","1","0","1","2","0.417029260522492","6.9112","6.9112","95.5533876392735","597078.551552753","597078.551552753","189106.079422618"
"2002/11/30 7:10","25.6","90.5","1","2","0.312854370247262","0","2","0","1","2","0.498074346389152","6.9112","6.9112","95.5533876392735","713183.138666288","713183.138666287","202369.879212732"
"2002/11/30 7:20","25.7","90","1","2","0.611519654159889","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","697001.026774769","697001.026774769","176186.199250284"
"2002/11/30 7:30","25.8","89.5","0","1","0","0","2","0","1","1","0.982361625065618","6.9112","6.9112","95.5533876392735","703306.640005969","703306.640005969","207539.907151934"
"2002/11/30 7:40","25.9","89","1","1","0.321812519882527","0","2","0","1","2","0.51233601235506","6.9112","6.9112","95.5533876392735","733616.617633429","733616.617633429","204802.491259945"
"2002/11/30 7:50","26","88.5","1","2","0.231976019717426","1","1","0.231976019717426","1","2","0.369313378321667","6.9112","6.9112","121.94756008","793158.643282753","793158.643282753","251925.394240197"
"2002/11/30 8:00","26.1","88","1","2","0.222610155321707","1","2","0.222610155321707","1","2","0.354402617178775","6.9112","6.9112","121.94756008","761119.539060993","761119.539060994","248723.222567818"
"2002/11/30 8:10","26.3166666666667","86.8333333333333","0","1","0","0","1","0","1","2","0.965619485470238","6.9112","6.9112","95.5533876392735","691313.465510199","691313.465510199","205104.137463142"
"2002/11/30 8:20","26.5333333333333","85.6666666666667","1","1","0.456958347721129","0","2","0","1","2","0.72749257166645","6.9112","6.9112","95.5533876392735","1041967.74132482","1041967.74132482","245245.851132966"
"2002/11/30 8:30","26.75","84.5","1","2","0.394918172865604","1","1","0.394918172865604","1","2","0.628722592789018","6.9112","6.9112","121.94756008","1350771.78364533","1350771.78364533","315464.316088771"
"2002/11/30 8:40","26.9666666666667","83.3333333333333","1","2","0.576920090898261","0","1","0","1","2","0.918475573685666","6.9112","6.9112","95.5533876392735","1315795.41461686","1315795.41461686","287035.157851959"
"2002/11/30 8:50","27.1833333333333","82.1666666666667","1","2","1.02","0","2","0","0","1","0","8.4719550507788","6.9112","95.5487885205285","1789901.50822919","1163562.84025651","261697.400534863"
"2002/11/30 9:00","27.4","81","1","2","0.744819180270353","0","2","0","1","1","0.997773494882073","6.9112","6.9112","95.5522110216349","1564339.13064771","1564339.13064771","326866.705675684"
"2002/11/30 9:10","27.6333333333333","80.1666666666667","1","2","0.612625792424919","0","2","0","1","2","0.97532021336962","6.9112","6.9112","95.5533797347783","1397311.52969385","1397311.52969385","300540.359638011"
"2002/11/30 9:20","27.8666666666667","79.3333333333333","1","2","1.02","0","2","0","0","1","0","8.31205672567382","6.9112","95.5493485878333","1725683.47994732","1163509.50001464","261697.48363174"
"2002/11/30 9:30","28.1","78.5","1","2","0.777151656803254","0","2","0","1","1","0.997773494882073","6.9112","6.9112","95.5523315660565","1601258.58195305","1601258.58195305","333003.235793882"
"2002/11/30 9:40","28.3333333333333","77.6666666666667","1","2","0.615988463087873","0","2","0","1","2","0.980673694579581","6.9112","6.9112","95.5533805446297","1404988.99572996","1404988.99572996","301841.528713796"
"2002/11/30 9:50","28.5666666666667","76.8333333333333","1","2","0.600400708589714","0","2","0","1","2","0.95585748176079","6.9112","6.9112","95.5533875916142","1369400.59516152","1369400.59516152","295868.134200987"
"2002/11/30 10:00","28.8","76","1","2","0.648182821954541","1","1","0.648182821954541","0","1","0","6.9112","6.9112","95.5533876389534","1478497.66047607","1478497.66047607","303415.472870741"
"2002/11/30 10:10","29.0166666666667","75","1","2","0.818760141944911","0","1","0","1","1","0.997773494882073","6.9112","6.9112","95.5533876392714","1648772.86714663","1648772.86714663","341166.239434237"
"2002/11/30 10:20","29.2333333333333","74","1","2","0.741754392133642","1","1","0.741754392133642","0","1","0","6.9112","6.9112","95.5533876392735","1692191.38797852","1692191.38797852","338679.058404031"
"2002/11/30 10:30","29.45","73","1","2","0.933380956422274","0","1","0","1","1","0.997773494882073","6.9112","6.9112","95.5533876392735","1779679.40516393","1779679.40516393","365188.415886302"
"2002/11/30 10:40","29.6666666666667","72","1","2","0.979679489329405","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5533876392735","1832563.1397875","1832563.1397875","375536.134775119"
"2002/11/30 10:50","29.8833333333333","71","1","2","1.0006384133443","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5533876392735","1856504.43910224","1856504.43910224","380342.646624099"
"2002/11/30 11:00","30.1","70","1","2","1.01548126145471","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5533555376386","1873459.86457153","1873459.86457153","383792.622159521"
"2002/11/30 11:10","30.0833333333333","70","1","2","1.02","0","2","0","1","2","0.997773494882073","7.89784628541126","6.9112","104.554764394484","2312202.35133587","1878936.35770603","385915.714916671"
"2002/11/30 11:20","30.0666666666667","70","1","2","1.02","0","2","0","1","2","0.997773494882073","7.82882056859177","6.9112","95.5498537403351","2247366.28240899","1879116.53571311","381523.349142815"
"2002/11/30 11:30","30.05","70","1","2","1.02","0","2","0","1","2","0.997773494882073","7.86666495980812","6.9112","95.5496648634168","2262573.24301079","1879136.9448775","381385.308333137"
"2002/11/30 11:40","30.0333333333333","70","1","2","1.02","0","2","0","1","2","0.997773494882073","7.7642174518832","6.9112","95.5498963091317","2221405.76633591","1879081.70421117","381757.852858922"
"2002/11/30 11:50","30.0166666666667","70","1","2","1.02","0","2","0","1","2","0.997773494882073","7.62018325621406","6.9112","95.5504020415448","2163527.30806828","1879004.04034598","382281.252177178"
"2002/11/30 12:00","30","70","1","2","0.647532660526084","1","1","0.637130992239477","1","2","0.997773494882073","6.9112","6.9112","121.94756008","2180290.51426763","2180290.51426763","436042.532666225"
"2002/11/30 12:10","30","70","1","2","0.921442810311959","0","1","0","1","2","0.997773494882073","6.9112","6.9112","95.5533867304151","1766043.90316113","1766043.90316113","362580.851738348"
"2002/11/30 12:20","30","70","1","2","0.6759056423046","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5533876331681","1485655.37516718","1485655.37516718","314411.514390417"
