1,"eplusout"
"2002/11/30 12:30","30","70","1","2","0.585607807350008","0","2","0","1","2","0.932306701216018","6.9112","6.9112","95.5533876392325","1335628.59714069","1335628.59714069","290287.623812989"
"2002/11/30 12:40","30","70","1","2","0.593623707910927","0","2","0","1","2","0.945068275968658","6.9112","6.9112","95.5533876392733","1353928.58996117","1353928.58996117","293303.150692354"
"2002/11/30 12:50","30","70","1","2","0.603411348372269","0","2","0","1","2","0.96065051834431","6.9112","6.9112","95.5533876392735","1376274.04552483","1376274.04552483","297018.54821927"
"2002/11/30 13:00","30","70","1","2","0.612978782902714","1","1","0.612978782902714","0","1","0","6.9112","6.9112","95.5533876392735","1398117.45420766","1398117.45420766","290940.23562078"
"2002/11/30 13:10","30.0833333333333","70","1","2","1.02","0","1","0","0","2","0","8.22013007977881","6.9112","95.5495748137525","1688763.2303801","1163478.83752815","261697.741202328"
"2002/11/30 13:20","30.1666666666667","70","1","2","0.819149954157248","1","1","0.819149954157248","0","2","0","6.9112","6.9112","95.5524008683569","1868992.56746993","1868992.56746993","370143.126663546"
"2002/11/30 13:30","30.25","70","1","2","1.02","0","1","0","1","1","0.997773494882073","7.24760836748123","6.9112","95.5524396116186","2013810.64582499","1878803.1569069","383636.22978496"
"2002/11/30 13:40","30.3333333333333","70","1","2","1.02","0","2","0","1","2","0.997773494882073","7.41163343185099","6.9112","95.5515669092369","2079723.82323922","1878891.58934128","383042.880524494"
"2002/11/30 13:50","30.4166666666667","70","1","2","1.02","0","2","0","1","2","0.997773494882073","7.57429512327429","6.9112","95.5509718439203","2145088.69832619","1878979.28782013","382453.731104861"
"2002/11/30 14:00","30.5","70","1","2","1.02","0","2","0","1","2","0.997773494882073","7.87279684463107","6.9112","95.550010549467","2265038.7141762","1879140.24185111","381369.449685679"
"2002/11/30 14:10","30.0833333333333","73.1666666666667","1","2","1.02","0","2","0","1","2","0.997773494882073","9.26294029988472","6.9112","108.496647452116","2951243.47633812","1879588.53583291","383990.490956131"
"2002/11/30 14:20","29.6666666666667","76.3333333333333","1","2","0.724526985718574","1","1","0.675628154835721","1","2","0.997773494882073","6.9112","6.9112","121.94756008","2312200.0764497","2312200.0764497","456501.350484198"
"2002/11/30 14:30","29.25","79.5","1","2","0.975836924706039","0","1","0","1","2","0.997773494882073","6.9112","6.9112","95.5533846347433","1828173.8817586","1828173.88175861","374675.343635704"
"2002/11/30 14:40","28.8333333333333","82.6666666666667","1","2","1.02","0","2","0","1","2","0.997773494882073","7.06605675347314","6.9112","95.5529309544741","1940852.76748945","1878705.29746515","384303.251458432"
"2002/11/30 14:50","28.4166666666667","85.8333333333333","1","2","1.02","0","2","0","1","2","0.997773494882073","7.28913847602832","6.9112","95.5521325758629","2030499.42386578","1878825.54892447","383496.982364485"
"2002/11/30 15:00","28","89","1","2","1.02","0","2","0","1","2","0.997773494882073","8.30915372748257","6.9112","100.698870020276","2470490.33593247","1879246.42100033","382643.018496633"
"2002/11/30 15:10","27.8333333333333","88.1666666666667","1","2","1.02","1","1","1.02","0","1","0","7.49506375879567","6.9112","110.787857384028","2599553.90568555","2327876.84335269","466142.400834217"
"2002/11/30 15:20","27.6666666666667","87.3333333333333","1","2","0.62190936670656","1","2","0.62190936670656","1","1","0.9900999659709","6.9112","6.9112","121.94756008","2128139.37105173","2128139.37105173","428046.892926408"
"2002/11/30 15:30","27.5","86.5","1","2","0.809530031011967","1","2","0.809530031011967","0","1","0","6.9112","6.9112","95.5533868887003","1847014.51518695","1847014.51518695","366121.067162422"
"2002/11/30 15:40","27.3333333333333","85.6666666666667","1","2","0.856638859836317","1","2","0.856638859836317","0","2","0","6.9112","6.9112","96.3219190437013","1954625.8590538","1954625.8590538","386444.199860525"
"2002/11/30 15:50","27.1666666666667","84.8333333333333","1","2","0.589051954183383","1","2","0.589051954183383","1","1","0.937789895142783","6.9112","6.9112","121.94756008","2015576.25420157","2015576.25420157","410045.557568695"
"2002/11/30 16:00","27","84","1","2","0.94566611443189","0","1","0","1","2","0.997773494882073","6.9112","6.9112","95.5533876392735","1793711.53440339","1793711.53440339","367887.973754485"
"2002/11/30 16:10","27.1","84","1","2","0.962145990058395","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5533876392735","1812535.31952503","1812535.31952503","371564.941384721"
"2002/11/30 16:20","27.2","84","1","2","0.75348886419938","1","1","0.75348886419938","0","1","0","6.9112","6.9112","95.5533876392735","1718994.5505295","1718994.5505295","343301.020404698"
"2002/11/30 16:30","27.3","84","1","2","0.743268438684126","1","2","0.743268438684126","0","2","0","6.9112","6.9112","95.5533876392735","1695649.62271051","1695649.62271051","339263.47032135"
"2002/11/30 16:40","27.4","84","1","2","0.964065702282286","0","1","0","1","1","0.997773494882073","6.9112","6.9112","95.5533876392735","1814728.10264937","1814728.10264937","372000.476804722"
"2002/11/30 16:50","27.5","84","1","2","1.02","0","2","0","1","2","0.997773494882073","6.92879845143767","6.9112","95.5533069175288","1885693.99851062","1878631.31953834","384782.490810442"
"2002/11/30 17:00","27.6","84","1","2","0.960911741644982","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5533743723372","1811125.50847864","1811125.50847864","371295.360015035"
"2002/11/30 17:10","27.5166666666667","84.3333333333333","1","2","0.44668955397018","1","1","0.44668955397018","0","1","0","6.9112","6.9112","95.5533875501509","1018532.7187146","1018532.7187146","237789.767488246"
"2002/11/30 17:20","27.4333333333333","84.6666666666667","1","2","0.286582799333805","1","2","0.286582799333805","0","2","0","6.9112","6.9112","95.5533876386748","653261.870908811","653261.870908811","195644.996673304"
"2002/11/30 17:30","27.35","85","1","2","0.187698682999197","1","2","0.187698682999197","1","1","0.298822416254062","6.9112","6.9112","121.94756008","641704.845708867","641704.845708867","237221.21461854"
"2002/11/30 17:40","27.2666666666667","85.3333333333333","1","2","0.258036012910135","1","2","0.258036012910135","0","1","0","6.9112","6.9112","95.5533876392735","588157.974925043","588157.974925043","189006.313045932"
"2002/11/30 17:50","27.1833333333333","85.6666666666667","0","1","0","0","1","0","1","1","0.865338772671151","6.9112","6.9112","95.5533876392735","619482.731969372","619482.731969372","191106.74265623"
"2002/11/30 18:00","27.1","86","0","2","0","0","2","0","1","2","0.872458073366587","6.9112","6.9112","95.5533876392735","624581.979590989","624581.979590989","192067.115680717"
"2002/11/30 18:10","27","86.5","1","1","0.193925894138452","1","1","0.193925894138452","1","2","0.308736339193864","6.9112","6.9112","121.94756008","663003.659016751","663003.659016751","239223.058391743"
"2002/11/30 18:20","26.9","87","1","2","0.533889882144312","0","1","0","0","1","0","6.9112","6.9112","95.5533876392735","608474.948696244","608474.948696244","163204.847269964"
"2002/11/30 18:30","26.8","87.5","1","2","0.277646520356825","1","1","0.277646520356825","0","2","0","6.9112","6.9112","95.5533876392735","632881.004678108","632881.004678107","193529.237814438"
"2002/11/30 18:40","26.7","88","1","2","0.27685080771424","1","2","0.27685080771424","0","2","0","6.9112","6.9112","95.5533876392735","631066.26575275","631066.26575275","193341.366113412"
"2002/11/30 18:50","26.6","88.5","1","2","0.276715701020382","1","2","0.276715701020382","0","2","0","6.9112","6.9112","95.5533876392735","630758.13574444","630758.135744441","193308.76591495"
"2002/11/30 19:00","26.5","89","1","2","0.553308658955776","0","1","0","0","2","0","6.9112","6.9112","95.5533876392735","630618.169275679","630618.169275678","166354.183665403"
"2002/11/30 19:10","26.4833333333333","89","1","2","0.277059292134897","1","1","0.277059292134897","0","2","0","6.9112","6.9112","95.5533876392735","631541.744401044","631541.744401044","193388.221295679"
"2002/11/30 19:20","26.4666666666667","89","1","2","0.277662094217162","1","2","0.277662094217162","0","2","0","6.9112","6.9112","95.5533876392735","632916.52319646","632916.523196459","193528.300915234"
"2002/11/30 19:30","26.45","89","1","2","0.194997454263995","1","2","0.194997454263995","1","1","0.310442297812005","6.9112","6.9112","121.94756008","666668.755652765","666668.755652765","239569.087002287"
"2002/11/30 19:40","26.4333333333333","89","1","2","0.266796123387144","0","1","0","1","2","0.424748117375465","6.9112","6.9112","95.5533876392735","608135.561597773","608135.561597773","190335.761323803"
"2002/11/30 19:50","26.4166666666667","89","1","2","0.194744847035917","1","1","0.194744847035917","1","2","0.310040138878063","6.9112","6.9112","121.94756008","665804.752251634","665804.752251634","239487.236744528"
"2002/11/30 20:00","26.4","89","1","2","0.265572292806321","1","2","0.265572292806321","0","1","0","6.9112","6.9112","95.5533876392735","605344.554416235","605344.554416235","190718.653684513"
"2002/11/30 20:10","26.3666666666667","89.1666666666667","1","2","0.552283961234063","0","1","0","0","2","0","6.9112","6.9112","95.5533876392735","629449.686623778","629449.686623778","166186.310927403"
"2002/11/30 20:20","26.3333333333333","89.3333333333333","1","2","0.193170227477226","1","1","0.193170227477226","1","1","0.307533293258847","6.9112","6.9112","121.94756008","660419.034986175","660419.034986175","238978.232560061"
"2002/11/30 20:30","26.3","89.5","1","2","0.185442154486575","1","2","0.185442154486575","1","2","0.295229949371965","6.9112","6.9112","121.94756008","633987.029649384","633987.029649384","236500.166733548"
"2002/11/30 20:40","26.2666666666667","89.6666666666667","0","1","0","0","1","0","1","2","0.84098268900312","6.9112","6.9112","95.5533876392735","602037.848476624","602037.848476624","187859.355390394"
"2002/11/30 20:50","26.2333333333333","89.8333333333333","1","1","0.550422220472447","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","627326.713403356","627326.713403356","165881.84966601"
"2002/11/30 21:00","26.2","90","1","2","0.274716450604178","1","1","0.274716450604178","0","2","0","6.9112","6.9112","95.5533876392735","626198.579635378","626198.579635379","192835.87448688"
"2002/11/30 21:10","26.2","90","1","2","0.192234626417592","1","2","0.192234626417592","1","1","0.30604378590151","6.9112","6.9112","121.94756008","657218.989272825","657218.989272826","238676.271192452"
"2002/11/30 21:20","26.2","90","1","2","0.184379666280329","1","2","0.184379666280329","1","2","0.293538433544796","6.9112","6.9112","121.94756008","630353.116850707","630353.116850707","236162.026199547"
"2002/11/30 21:30","26.2","90","0","1","0","0","1","0","1","2","0.835007380948558","6.9112","6.9112","95.5533876392735","597758.15107534","597758.15107534","187071.77357958"
"2002/11/30 21:40","26.2","90","0","2","0","0","2","0","1","2","0.870494677733792","6.9112","6.9112","95.5533876392735","623175.679771017","623175.679771017","191801.58295617"
"2002/11/30 21:50","26.2","90","0","2","0","0","2","0","1","2","0.871237979800197","6.9112","6.9112","95.5533876392735","623708.076188907","623708.076188907","191902.000830377"
"2002/11/30 22:00","26.2","90","1","1","0.192060181134595","1","1","0.192060181134595","1","2","0.305766063329693","6.9112","6.9112","121.94756008","656622.333794254","656622.333794255","238620.26452736"
"2002/11/30 22:10","26.2","90","1","2","0.263104099621691","1","2","0.263104099621691","0","1","0","6.9112","6.9112","95.5533876392735","599715.755190114","599715.755190114","190149.902803393"
"2002/11/30 22:20","26.2","90","1","2","0.192781313801686","1","2","0.192781313801686","1","1","0.306914130021353","6.9112","6.9112","121.94756008","659088.828008582","659088.828008582","238852.540225883"
"2002/11/30 22:30","26.2","90","0","1","0","0","1","0","1","2","0.839292961271707","6.9112","6.9112","95.5533876392735","600827.610980858","600827.610980857","187636.270400879"
"2002/11/30 22:40","26.2","90","0","2","0","0","2","0","1","2","0.873514450114323","6.9112","6.9112","95.5533876392735","625338.620320935","625338.620320935","192209.890060074"
"2002/11/30 22:50","26.2","90","1","1","0.1921940331004","1","1","0.1921940331004","1","2","0.305979160018508","6.9112","6.9112","121.94756008","657080.147844094","657080.147844094","238663.39136096"
"2002/11/30 23:00","26.2","90","0","1","0","0","1","0","1","2","0.836872814274903","6.9112","6.9112","95.5533876392735","599094.227897805","599094.227897805","187317.262925475"
"2002/11/30 23:10","26.2","89.8333333333333","1","1","0.273767190624299","1","1","0.273767190624299","0","1","0","6.9112","6.9112","95.5533876392735","624033.678290781","624033.678290781","192614.228378097"
"2002/11/30 23:20","26.2","89.6666666666667","1","2","0.273142917521096","1","2","0.273142917521096","0","2","0","6.9112","6.9112","95.5533876392735","622609.952786527","622609.952786527","192467.172580985"
"2002/11/30 23:30","26.2","89.5","1","2","0.272707006224456","0","1","0","1","1","0.434158435356481","6.9112","6.9112","95.5533876392735","621615.809712924","621615.809712924","191834.686285731"
"2002/11/30 23:40","26.2","89.3333333333333","1","2","0.191072819905205","1","1","0.191072819905205","1","2","0.304194152096394","6.9112","6.9112","121.94756008","653245.269363602","653245.269363602","238302.015118428"
"2002/11/30 23:50","26.2","89.1666666666667","1","2","0.183057927355748","1","2","0.183057927355748","1","2","0.291434182130831","6.9112","6.9112","121.94756008","625832.541067563","625832.541067563","235742.083926842"
"2002/12/1 0:00","26.2","89","1","2","0.519121579906889","0","1","0","0","1","0","6.9112","6.9112","95.5533876392735","591635.208148631","591635.208148631","160853.225546387"