1,"4.iw.mullion.heavy.random.beijing"

"Date/Time","[1] Site Outdoor Air Drybulb Temperature (C)","[1] Site Outdoor Air Relative Humidity (%)","[1] Site Diffuse Solar Radiation Rate per Area (W/m2)","[1] Site Direct Solar Radiation Rate per Area (W/m2)","[1] IW Effective Zone Air Temperature Setpoint (C)","[1] IW North Zone Average Temperature (C)","[1] IW Average PMV (%)","[1] IW Is Occupied ()","[1] IW Hot Water System OA Enable Flag ()","[1] System Node Setpoint Temperature (C)","[1] IW Calculated Heating Demand (KW)"
,"Environment","Environment","Environment","Environment","EMS","EMS","EMS","EMS","EMS","TEMPHWLOOP SUPPLY SIDE OUTLET","EMS"
"2002/1/1 0:10","-2.48333333333333","54.8333333333333","0","0","19","19.3490581427649","-1.05083641180079","0","1","50","38.8967782899629"
"2002/1/1 0:20","-2.46666666666667","53.6666666666667","0","0","19","19.3646665843098","-1.03886996052264","0","1","50","45.1206499935078"
"2002/1/1 0:30","-2.45","52.5","0","0","19","19.4245920327527","-1.02685856220302","0","1","40","33.9479459984489"
"2002/1/1 0:40","-2.43333333333333","51.3333333333333","0","0","19","19.5265413469791","-1.02174287599298","0","1","40","27.5708765050368"
"2002/1/1 0:50","-2.41666666666667","50.1666666666667","0","0","19","19.5675158600614","-1.02365918506537","0","1","30","27.7483578250799"
"2002/1/1 1:00","-2.4","49","0","0","19","19.5762024059519","-1.02816931775862","0","1","30","26.4901848743127"
"2002/1/1 1:10","-2.21666666666667","47.8333333333333","0","0","19","19.5649212473043","-1.03088461166254","0","1","45","32.4123499954071"
"2002/1/1 1:20","-2.03333333333333","46.6666666666667","0","0","19","19.5490133656789","-1.03042813217838","0","1","45","34.6116252012367"
"2002/1/1 1:30","-1.85","45.5","0","0","19","19.548473953038","-1.03227581647698","0","1","40","28.3355686831996"
"2002/1/1 1:40","-1.66666666666667","44.3333333333333","0","0","19","19.5432084619618","-1.03724791588481","0","1","40","24.7785039729592"
"2002/1/1 1:50","-1.48333333333333","43.1666666666667","0","0","19","19.5271055271264","-1.02388438764589","0","1","60","50.6871018306035"
"2002/1/1 2:00","-1.3","42","0","0","19","19.561789650888","-0.998102601030081","0","1","60","63.5278581614935"
"2002/1/1 2:10","-1.18333333333333","41","0","0","19","19.6690983129928","-0.978046533895744","0","1","20","48.1254974926746"
"2002/1/1 2:20","-1.06666666666667","40","0","0","19","19.823098791783","-0.96107915998515","0","1","20","38.1569727249287"
"2002/1/1 2:30","-0.95","39","0","0","19","19.9459284154113","-0.955136518990409","0","1","55","46.469023871622"
"2002/1/1 2:40","-0.833333333333333","38","0","0","19","19.9723708298116","-0.952451294635309","0","1","55","49.2898012285218"
"2002/1/1 2:50","-0.716666666666667","37","0","0","19","19.9777487757421","-0.950735252747077","0","1","45","40.4678275744567"
"2002/1/1 3:00","-0.6","36","0","0","19","19.9926886528036","-0.952784635927231","0","1","45","35.2362739402493"
"2002/1/1 3:10","-0.566666666666667","35.3333333333333","0","0","19","19.9801912576985","-0.955877802463806","0","1","35","33.9987569406424"
"2002/1/1 3:20","-0.533333333333333","34.6666666666667","0","0","19","19.9802238023834","-0.961552400146965","0","1","35","32.3442314956672"
"2002/1/1 3:30","-0.5","34","0","0","19","19.9434368040879","-0.970910007348916","0","1","20","30.7826287126762"
"2002/1/1 3:40","-0.466666666666667","33.3333333333333","0","0","19","19.8955599101626","-0.980447433698302","0","1","20","29.3389417859348"
"2002/1/1 3:50","-0.433333333333333","32.6666666666667","0","0","19","19.844527145676","-1.01571177238081","0","1","20","0"
"2002/1/1 4:00","-0.4","32","0","0","19","19.7153886228316","-1.05689742893913","0","1","20","0"
"2002/1/1 4:10","-0.433333333333333","31.8333333333333","0","0","19","19.5354882395332","-1.02136578821605","0","1","60","76.8455409622927"
"2002/1/1 4:20","-0.466666666666667","31.6666666666667","0","0","19","19.5301569695189","-0.992030115658725","0","1","60","70.0805563862495"
"2002/1/1 4:30","-0.5","31.5","0","0","19","19.6858687705105","-0.967775009903005","0","1","45","48.1012507091073"
"2002/1/1 4:40","-0.533333333333333","31.3333333333333","0","0","19","19.8718656435294","-0.952251598731467","0","1","45","39.2991725361469"
"2002/1/1 4:50","-0.566666666666667","31.1666666666667","0","0","19","19.9681798972605","-0.952223133209005","0","1","45","37.8005197203385"
"2002/1/1 5:00","-0.6","31","0","0","19","19.9759463074924","-0.957369037195916","0","1","45","35.7580532157184"
"2002/1/1 5:10","-0.633333333333333","30.6666666666667","0","0","19","19.9492440809151","-0.964357759573005","0","1","20","33.9340976314141"
"2002/1/1 5:20","-0.666666666666667","30.3333333333333","0","0","19","19.9121377664526","-0.972653481371606","0","1","20","32.2542300012853"
"2002/1/1 5:30","-0.7","30","0","0","19","19.8703868931857","-0.961954356936682","0","1","65","58.6699746360519"
"2002/1/1 5:40","-0.733333333333333","29.6666666666667","0","0","19","19.8851268595409","-0.938462865473049","0","1","65","71.3493913532246"
"2002/1/1 5:50","-0.766666666666667","29.3333333333333","0","0","19","19.9714252939752","-0.919897665886849","0","1","50","55.2843578655288"
"2002/1/1 6:00","-0.8","29","0","0","19","20.1094857368567","-0.907378463025817","0","1","50","44.1711221358905"
"2002/1/1 6:10","-0.866666666666667","29.1666666666667","0","0","19","20.1829438866586","-0.906700555148633","0","1","55","43.348346292128"
"2002/1/1 6:20","-0.933333333333333","29.3333333333333","0","0","19","20.193377010467","-0.912228919703214","0","1","55","47.7452352504278"
"2002/1/1 6:30","-1","29.5","0","0","19","20.1677021205825","-0.915696865689277","0","1","50","40.6115674474321"
"2002/1/1 6:40","-1.06666666666667","29.6666666666667","0","0","19","20.1371513066422","-0.924361613963835","0","1","50","36.5086945062364"
"2002/1/1 6:50","-1.13333333333333","29.8333333333333","0","0","19","20.0970130443335","-0.917571550503454","0","1","65","58.3417312471586"
"2002/1/1 7:00","-1.2","30","0","0","19","20.0996208321865","-0.893782761473791","0","1","65","72.9205471281616"
"2002/1/1 7:10","-1.25","30","0","0","19","20.1855879057727","-0.879954344055613","0","1","60","59.1796187418307"
"2002/1/1 7:20","-1.3","30","0","0","19","20.309755769098","-0.870028981396799","0","1","60","54.5273162608638"
"2002/1/1 7:30","-1.35","30","0","0","19","20.3598252958597","-0.868182177668573","0","1","40","45.8297199839468"
"2002/1/1 7:40","-1.4","30","0","0","19","20.3507222639457","-0.873578713858962","0","1","40","41.234498610168"
"2002/1/1 7:50","-1.45","30","20.3333333333333","23.6666666666667","19","20.3309245657884","-0.874291206684659","0","1","60","52.2286791875486"
"2002/1/1 8:00","-1.5","30","29","35.5","19","20.3067923270417","-0.86991838926026","0","1","60","56.5343741769072"
"2002/1/1 8:10","-0.683333333333333","29.6666666666667","37.6666666666667","47.3333333333333","19","20.3026232564576","-0.863962938861992","0","1","35","45.5811822268986"
"2002/1/1 8:20","0.133333333333333","29.3333333333333","46.3333333333333","59.1666666666667","19","20.3476400564902","-0.859321417587307","0","1","35","38.6302086118899"
"2002/1/1 8:30","0.95","29","55","71","19","20.3564622396745","-0.861939886198656","0","1","35","37.6923562719773"
"2002/1/1 8:40","1.76666666666667","28.6666666666667","64.1666666666667","113.333333333333","19","20.3506640665441","-0.862423031710733","0","1","35","35.5962245648472"
"2002/1/1 8:50","2.58333333333333","28.3333333333333","73.3333333333333","155.666666666667","19","20.3388273136515","-0.857703198781675","0","1","55","43.5581440303201"
"2002/1/1 9:00","3.4","28","82.5","198","19","20.3419903009183","-0.84802634011635","0","1","55","46.7886172114684"
"2002/1/1 9:10","3.25","27","91.6666666666667","240.333333333333","19","20.3709647059793","-0.839790818821547","0","1","20","37.7224469585452"
"2002/1/1 9:20","3.1","26","100.833333333333","282.666666666667","19","20.4109216841825","-0.833130944559704","0","1","20","32.2551284303693"
"2002/1/1 9:30","2.95","25","110","325","19","20.4432673440108","-0.820084826270438","0","1","60","48.1397584659243"
"2002/1/1 9:40","2.8","24","116.166666666667","346.166666666667","19","20.4771395099011","-0.800223208615378","0","1","60","57.7902412051154"
"2002/1/1 9:50","2.65","23","122.333333333333","367.333333333333","19","20.5544130094736","-0.784464906649017","0","1","45","43.6508556981418"
"2002/1/1 10:00","2.5","22","128.5","388.5","19","20.6529752686012","-0.777567263789387","0","1","45","38.716492783637"
"2002/1/1 10:10","2.36666666666667","22.3333333333333","134.666666666667","409.666666666667","19","20.7002546110645","-0.77208141558777","0","1","20","34.3156381733696"
"2002/1/1 10:20","2.23333333333333","22.6666666666667","140.833333333333","430.833333333333","19","20.6961393301333","-0.770585376890429","0","1","20","31.7487717962204"
"2002/1/1 10:30","2.1","23","147","452","19","20.6924587145833","-0.767807113268884","0","1","25","29.934003135326"
"2002/1/1 10:40","1.96666666666667","23.3333333333333","140","486.833333333333","19","20.6985874214558","-0.768593507014699","0","1","25","28.2538964600107"
"2002/1/1 10:50","1.83333333333333","23.6666666666667","133","521.666666666667","19","20.6759292225702","-0.772050982729317","0","1","20","26.7112160750711"
"2002/1/1 11:00","1.7","24","126","556.5","19","20.6470544225878","-0.775093513312882","0","1","20","25.2803288992395"
"2002/1/1 11:10","1.73333333333333","23.5","119","591.333333333333","19","20.6178805031951","-0.767837084240402","0","1","55","38.9355684706183"
"2002/1/1 11:20","1.76666666666667","23","112","626.166666666667","19","20.6211213728032","-0.751305782222666","0","1","55","47.507327433871"
"2002/1/1 11:30","1.8","22.5","105","661","19","20.6784419421603","-0.74084304265136","0","1","30","35.1550804772274"
"2002/1/1 11:40","1.83333333333333","22","103.833333333333","667.333333333333","19","20.7521006332596","-0.734900314004219","0","1","30","31.6099787560354"
"2002/1/1 11:50","1.86666666666667","21.5","102.666666666667","673.666666666667","19","20.7836277523675","-0.730037983665908","0","1","50","32.5843092761632"
"2002/1/1 12:00","1.9","21","101.5","680","19","20.7887680181559","-0.726718294576326","0","1","50","33.4839172198855"
"2002/1/1 12:10","1.93333333333333","21.5","100.333333333333","686.333333333333","19","20.7913028534133","-0.707244917363186","0","1","65","52.1389962011737"
"2002/1/1 12:20","1.96666666666667","22","99.1666666666667","692.666666666667","19","20.848859913898","-0.677966859448086","0","1","65","61.7801238876661"
"2002/1/1 12:30","2","22.5","98","699","19","20.9657217676946","-0.655718480082992","0","1","60","52.4342228862345"
"2002/1/1 12:40","2.03333333333333","23","98.1666666666667","691.166666666667","19","21.082259216554","-0.640165368570714","0","1","60","46.9392452028779"
"2002/1/1 12:50","2.06666666666667","23.5","98.3333333333333","683.333333333333","19","21.168870501516","-0.622244004555908","0","1","65","53.2910104061382"
"2002/1/1 13:00","2.1","24","98.5","675.5","19","21.2497244438593","-0.60159809533713","0","1","65","56.7981568648966"
"2002/1/1 13:10","2.13333333333333","24.3333333333333","98.6666666666667","667.666666666667","19","21.3467180692871","-0.586620569877545","0","1","40","45.7303955174907"
"2002/1/1 13:20","2.16666666666667","24.6666666666667","98.8333333333333","659.833333333333","19","21.4418974742864","-0.570365534369064","0","1","40","38.5071520630304"
"2002/1/1 13:30","2.2","25","99","652","19","21.5146435338195","-0.566106089323263","0","1","20","37.6639189074343"
"2002/1/1 13:40","2.23333333333333","25.3333333333333","99.1666666666667","629.166666666667","19","21.5345216425022","-0.565777695580624","0","1","20","35.670291509316"
"2002/1/1 13:50","2.26666666666667","25.6666666666667","99.3333333333333","606.333333333333","19","21.5303981463667","-0.565742683556086","0","1","20","33.7015206364509"
"2002/1/1 14:00","2.3","26","99.5","583.5","19","21.5183369394137","-0.566773148283431","0","1","20","31.6063433309193"
"2002/1/1 14:10","2.33333333333333","26.3333333333333","99.6666666666667","560.666666666667","19","21.5054842775652","-0.568255641904724","0","1","45","29.9398021123644"
"2002/1/1 14:20","2.36666666666667","26.6666666666667","99.8333333333333","537.833333333333","19","21.4913284688764","-0.570177703987506","0","1","45","28.4067147661584"
"2002/1/1 14:30","2.4","27","100","515","19","21.4751139612467","-0.572861876473154","0","1","50","28.9408084874118"
"2002/1/1 14:40","2.43333333333333","27.3333333333333","98.1666666666667","468.333333333333","19","21.4562123404272","-0.57502183253229","0","1","50","30.7508138782188"
"2002/1/1 14:50","2.46666666666667","27.6666666666667","96.3333333333333","421.666666666667","19","21.4398107530541","-0.577358517757255","0","1","45","26.354395913564"
"2002/1/1 15:00","2.5","28","94.5","375","19","21.4258926653847","-0.580792879064033","0","1","45","23.7616544717188"
"2002/1/1 15:10","2.53333333333333","28.3333333333333","92.6666666666667","328.333333333333","19","21.4104306015826","-0.584040772315442","0","1","45","23.0001845219505"
"2002/1/1 15:20","2.56666666666667","28.6666666666667","90.8333333333333","281.666666666667","19","21.3998969883692","-0.591350905361097","0","1","45","23.759621942537"
"2002/1/1 15:30","2.6","29","89","235","19","21.3751451007252","-0.620024414964463","0","1","45","0"
"2002/1/1 15:40","2.63333333333333","29.3333333333333","78","195.833333333333","19","21.2636713305244","-0.651141066862536","0","1","45","0"
"2002/1/1 15:50","2.66666666666667","29.6666666666667","67","156.666666666667","19","21.1033067138023","-0.637372031052202","0","1","50","49.4988932824618"
"2002/1/1 16:00","2.7","30","56","117.5","19","21.0765873937593","-0.62893701823392","0","1","50","37.860122803227"
"2002/1/1 16:10","2.73333333333333","31","45","78.3333333333333","19","21.1332151092052","-0.617655473639122","0","1","50","34.835255005947"
"2002/1/1 16:20","2.76666666666667","32","34","39.1666666666667","19","21.1973931114335","-0.609952223616487","0","1","50","34.0994270741464"
"2002/1/1 16:30","2.8","33","23","0","19","21.2533500166223","-0.606818045383632","0","1","20","28.105422635376"
"2002/1/1 16:40","2.83333333333333","34","19.1666666666667","0","19","21.2922457344825","-0.605746527993908","0","1","20","24.9691682237515"
"2002/1/1 16:50","2.86666666666667","35","15.3333333333333","0","19","21.3177334406523","-0.607606908491891","0","1","40","24.4132501496679"
"2002/1/1 17:00","2.9","36","0","0","19","21.319431913418","-0.612836009928216","0","1","40","23.3755567978041"
"2002/1/1 17:10","2.75","35.1666666666667","0","0","19","21.3055641704168","-0.60737184617044","0","1","55","38.5535933840886"
"2002/1/1 17:20","2.6","34.3333333333333","0","0","19","21.3143536996064","-0.595517304561366","0","1","55","45.937597129418"
"2002/1/1 17:30","2.45","33.5","0","0","19","21.3585851701927","-0.588165156948516","0","1","50","35.222261702319"
"2002/1/1 17:40","2.3","32.6666666666667","0","0","19","21.4014416619785","-0.586920878150025","0","1","50","28.8349273524596"
"2002/1/1 17:50","2.15","31.8333333333333","0","0","19","21.4228599506121","-0.583118032972104","0","1","55","39.7203736049086"
"2002/1/1 18:00","2","31","0","0","19","21.4382386741714","-0.577196545742037","0","1","55","43.8038980504193"
"2002/1/1 18:10","1.85","30.8333333333333","0","0","19","21.4635060633803","-0.574428761046277","0","1","50","35.3554649793507"
"2002/1/1 18:20","1.7","30.6666666666667","0","0","19","21.4844130511833","-0.575993104150769","0","1","50","29.8978809094312"
"2002/1/1 18:30","1.55","30.5","0","0","19","21.4880501704409","-0.578977576939205","0","1","50","33.7827268169007"
"2002/1/1 18:40","1.4","30.3333333333333","0","0","19","21.4845978465267","-0.582471272118558","0","1","50","34.5042455386069"
"2002/1/1 18:50","1.25","30.1666666666667","0","0","19","21.4648616396471","-0.615397775556144","0","1","50","0"
"2002/1/1 19:00","1.1","30","0","0","19","21.3569303727933","-0.655892032347798","0","1","50","0"
"2002/1/1 19:10","0.95","30.6666666666667","0","0","19","21.1857516281092","-0.640984963955515","0","1","40","51.8743433014319"
"2002/1/1 19:20","0.8","31.3333333333333","0","0","19","21.1234466749581","-0.642993257103469","0","1","40","27.3328403403892"
"2002/1/1 19:30","0.65","32","0","0","19","21.129520083522","-0.638846464845312","0","1","50","34.4607248591918"
"2002/1/1 19:40","0.5","32.6666666666667","0","0","19","21.1462156405261","-0.633650746745135","0","1","50","37.7915301992794"
"2002/1/1 19:50","0.35","33.3333333333333","0","0","19","21.1718418633412","-0.613818038607267","0","1","65","55.6594076779283"
"2002/1/1 20:00","0.2","34","0","0","19","21.2482149464824","-0.578992741449012","0","1","65","69.0103542291597"
"2002/1/1 20:10","0.05","35.1666666666667","0","0","19","21.402763497812","-0.556927478742256","0","1","50","49.3304910113387"
"2002/1/1 20:20","-0.1","36.3333333333333","0","0","19","21.6358819328522","-0.538220676564636","0","1","50","40.1864368793749"
"2002/1/1 20:30","-0.25","37.5","0","0","19","21.7144423640857","-0.540031461989003","0","1","55","38.5764623580121"
"2002/1/1 20:40","-0.4","38.6666666666667","0","0","19","21.7075910026781","-0.546301266450264","0","1","55","41.7377973880674"
"2002/1/1 20:50","-0.55","39.8333333333333","0","0","19","21.6739239755162","-0.553036128267705","0","1","50","35.7839880553424"
"2002/1/1 21:00","-0.7","41","0","0","19","21.6318749721653","-0.561854203201073","0","1","50","32.6861657515372"
"2002/1/1 21:10","-0.85","42.3333333333333","0","0","19","21.5871224536498","-0.571194560056802","0","1","40","31.2360301926296"
"2002/1/1 21:20","-1","43.6666666666667","0","0","19","21.5385146040252","-0.58118673910078","0","1","40","29.7027613309195"
"2002/1/1 21:30","-1.15","45","0","0","19","21.4863334361041","-0.579555275110227","0","1","60","46.6796816908746"
"2002/1/1 21:40","-1.3","46.3333333333333","0","0","19","21.4692373898594","-0.569400108946237","0","1","60","54.6418589420288"
"2002/1/1 21:50","-1.45","47.6666666666667","0","0","19","21.4975807424868","-0.564000159252673","0","1","45","42.0791415195853"
"2002/1/1 22:00","-1.6","49","0","0","19","21.5306039588136","-0.564388109667165","0","1","45","34.5058007518029"
"2002/1/1 22:10","-1.75","50.5","0","0","19","21.5401060804871","-0.566615791458749","0","1","55","41.291562159237"
"2002/1/1 22:20","-1.9","52","0","0","19","21.5317591504331","-0.564988724218602","0","1","55","42.6790070325312"
"2002/1/1 22:30","-2.05","53.5","0","0","19","21.5510796251494","-0.564532953841042","0","1","55","42.7498015127862"
"2002/1/1 22:40","-2.2","55","0","0","19","21.5418290330088","-0.567254644936449","0","1","55","42.6999089267179"
"2002/1/1 22:50","-2.35","56.5","0","0","19","21.5295269680418","-0.571209901110833","0","1","40","35.6643374584631"
"2002/1/1 23:00","-2.5","58","0","0","19","21.5088438460691","-0.578218493947588","0","1","40","31.2746749267636"
"2002/1/1 23:10","-2.5","57.6666666666667","0","0","19","21.4776541788334","-0.586526034810422","0","1","45","30.3419441742379"
"2002/1/1 23:20","-2.5","57.3333333333333","0","0","19","21.4383600792784","-0.59493598094609","0","1","45","28.892705652266"
"2002/1/1 23:30","-2.5","57","0","0","19","21.4009719516024","-0.604455161682838","0","1","20","27.487963380101"
"2002/1/1 23:40","-2.5","56.6666666666667","0","0","19","21.3529300973268","-0.614539810445029","0","1","20","26.1943806547987"
"2002/1/1 23:50","-2.5","56.3333333333333","0","0","19","21.3063225071161","-0.649212723023688","0","1","20","0"
"2002/1/2 0:00","-2.5","56","0","0","19","21.1816363413934","-0.688964662041243","0","1","20","0"
"2002/1/2 0:10","-2.5","55.5","0","0","19","20.9977906842121","-0.666830313222887","0","1","55","62.6672476059691"
"2002/1/2 0:20","-2.5","55","0","0","19","20.9618017674642","-0.64921738056196","0","1","55","50.3197865754844"
"2002/1/2 0:30","-2.5","54.5","0","0","19","21.0686047186745","-0.632447366881282","0","1","45","36.7491975688658"
"2002/1/2 0:40","-2.5","54","0","0","19","21.1756248799562","-0.627276267946648","0","1","45","29.7951131839478"
"2002/1/2 0:50","-2.5","53.5","0","0","19","21.2170926831533","-0.618685924318205","0","1","55","41.3146808891976"
"2002/1/2 1:00","-2.5","53","0","0","19","21.2777646901817","-0.610371390583478","0","1","55","45.4596974768894"
"2002/1/2 1:10","-2.5","52.6666666666667","0","0","19","21.3118266814768","-0.606037781064287","0","1","30","36.63466673595"
"2002/1/2 1:20","-2.5","52.3333333333333","0","0","19","21.3583237033596","-0.604633690792049","0","1","30","30.889202148518"
"2002/1/2 1:30","-2.5","52","0","0","19","21.3813076817869","-0.61092324450004","0","1","40","30.3336171727163"
"2002/1/2 1:40","-2.5","51.6666666666667","0","0","19","21.3483340657181","-0.614582947445285","0","1","40","28.871024166268"
"2002/1/2 1:50","-2.5","51.3333333333333","0","0","19","21.3610361521115","-0.618289107044049","0","1","45","27.3941256112504"
"2002/1/2 2:00","-2.5","51","0","0","19","21.3380570159294","-0.628071793615673","0","1","45","26.0648498382342"
"2002/1/2 2:10","-2.56666666666667","51","0","0","19","21.2913767773912","-0.639979453571043","0","1","30","24.8441274314286"
"2002/1/2 2:20","-2.63333333333333","51","0","0","19","21.2310320701735","-0.643185444046748","0","1","30","23.6990655730194"
"2002/1/2 2:30","-2.7","51","0","0","19","21.2461669924659","-0.620308716822278","0","1","65","55.6459962027059"
"2002/1/2 2:40","-2.76666666666667","51","0","0","19","21.3268086712857","-0.595695551437052","0","1","65","67.5410276431401"
"2002/1/2 2:50","-2.83333333333333","51","0","0","19","21.3897132452295","-0.574782833937353","0","1","55","50.17452555824"
"2002/1/2 3:00","-2.9","51","0","0","19","21.5579429523668","-0.561553396015272","0","1","55","39.2746301229422"
"2002/1/2 3:10","-2.96666666666667","50.8333333333333","0","0","19","21.6348895295678","-0.55595542328639","0","1","65","54.8149657257834"
"2002/1/2 3:20","-3.03333333333333","50.6666666666667","0","0","19","21.6538326610278","-0.5399198651592","0","1","65","64.2142811663875"
"2002/1/2 3:30","-3.1","50.5","0","0","19","21.7104826182732","-0.534347076411868","0","1","30","47.3511761048785"
"2002/1/2 3:40","-3.16666666666667","50.3333333333333","0","0","19","21.7636451678744","-0.535798174723913","0","1","30","40.6649942650507"
"2002/1/2 3:50","-3.23333333333333","50.1666666666667","0","0","19","21.739871692686","-0.542981144253022","0","1","40","39.8867283343009"
"2002/1/2 4:00","-3.3","50","0","0","19","21.7084187518433","-0.548776529995477","0","1","40","37.9254497168448"
"2002/1/2 4:10","-3.36666666666667","50","0","0","19","21.6985131550009","-0.545702734056804","0","1","65","54.0257614560685"
"2002/1/2 4:20","-3.43333333333333","50","0","0","19","21.6755067852359","-0.540519276209512","0","1","65","61.4628145360656"
"2002/1/2 4:30","-3.5","50","0","0","19","21.6742511654726","-0.536757994470989","0","1","45","48.1293514053811"
"2002/1/2 4:40","-3.56666666666667","50","0","0","19","21.6872979634102","-0.536318721473577","0","1","45","40.124573770571"
"2002/1/2 4:50","-3.63333333333333","50","0","0","19","21.7076077894291","-0.535878975718352","0","1","20","39.3590862143054"
"2002/1/2 5:00","-3.7","50","0","0","19","21.7300280162469","-0.542082555171827","0","1","20","37.484957407926"
"2002/1/2 5:10","-3.73333333333333","51","0","0","19","21.7018676780861","-0.542093108344577","0","1","60","47.5882437767571"
"2002/1/2 5:20","-3.76666666666667","52","0","0","19","21.6999275284878","-0.538080433491937","0","1","60","51.615603245593"
"2002/1/2 5:30","-3.8","53","0","0","19","21.7002530814323","-0.539714951356122","0","1","20","41.718511396441"
"2002/1/2 5:40","-3.83333333333333","54","0","0","19","21.6962530223199","-0.548658246333843","0","1","20","35.8366698956577"
"2002/1/2 5:50","-3.86666666666667","55","0","0","19","21.6422117019678","-0.559081060432165","0","1","40","35.085735866146"
"2002/1/2 6:00","-3.9","56","0","0","19","21.5928859428669","-0.567303296034224","0","1","40","33.0849183971101"
"2002/1/2 6:10","-3.93333333333333","57.1666666666667","0","0","19","21.5549365613701","-0.616313935777883","0","1","40","0"
"2002/1/2 6:20","-3.96666666666667","58.3333333333333","0","0","19","21.3672778338388","-0.659069980581792","0","1","40","0"
"2002/1/2 6:30","-4","59.5","0","0","19","21.1171268231305","-0.650250590224091","0","1","45","58.1530202112253"
"2002/1/2 6:40","-4.03333333333333","60.6666666666667","0","0","19","21.0712429947024","-0.64421310732404","0","1","45","30.9346478377442"
"2002/1/2 6:50","-4.06666666666667","61.8333333333333","0","0","19","21.1098574196542","-0.64111503597255","0","1","40","27.5069602306448"
"2002/1/2 7:00","-4.1","63","0","0","19","21.1556970339883","-0.64731964012776","0","1","40","26.562125324241"
"2002/1/2 7:10","-4.13333333333333","64.1666666666667","0","0","22.5","21.1240825784215","-0.659903498217815","0","1","45","27.6546164362394"
"2002/1/2 7:20","-4.16666666666667","65.3333333333333","0","0","22.5","21.0705011883546","-0.647190655502309","1","1","45","52.9368252652301"
"2002/1/2 7:30","-4.2","66.5","0","0","22.5","21.2348258423743","-0.635201588775903","0","1","45","41.9294992022155"
"2002/1/2 7:40","-4.23333333333333","67.6666666666667","0","0","22.5","21.3119510777616","-0.626627714260315","1","1","45","39.5975199112465"
"2002/1/2 7:50","-4.26666666666667","68.8333333333333","18.6666666666667","12","22.5","21.3395946002292","-0.562007567734891","1","1","65","95.5164160195628"
"2002/1/2 8:00","-4.3","70","27","18","22.5","21.6441850790179","-0.484428553013591","1","1","65.0000000000001","94.1200107689641"
"2002/1/2 8:10","-4.2","69.3333333333333","35.3333333333333","24","22.5","22.1440225684174","-0.451967534983242","1","1","45","58.9609956602272"
"2002/1/2 8:20","-4.1","68.6666666666667","43.6666666666667","30","22.5","22.3239335409173","-0.422548701574483","1","1","45","46.2042339700317"
"2002/1/2 8:30","-4","68","52","36","22.5","22.4586944431856","-0.40693914229619","1","1","30","43.6262769143632"
"2002/1/2 8:40","-3.9","67.3333333333333","61","80","22.5","22.5338564756946","-0.391294982345983","1","1","30","41.0111088836219"
"2002/1/2 8:50","-3.8","66.6666666666667","70","124","22.5","22.6144494665251","-0.388672940391307","1","1","50","38.2901298106222"
"2002/1/2 9:00","-3.7","66","79","168","22.5","22.5966944900002","-0.381769555340461","1","1","50","42.3574539936516"
"2002/1/2 9:10","-3.6","65.3333333333333","88","212","22.5","22.6434412603448","-0.365189077575476","1","1","45","35.4664692086528"
"2002/1/2 9:20","-3.5","64.6666666666667","97","256","22.5","22.7251275992881","-0.349602407767177","1","1","45","31.4813879780491"
"2002/1/2 9:30","-3.4","64","106","300","22.5","22.8038002613134","-0.318222885683912","1","1","60","68.9081122900862"
"2002/1/2 9:40","-3.3","63.3333333333333","113.166666666667","323.5","22.5","22.9266533494107","-0.267301518590808","1","1","60","73.951697811321"
"2002/1/2 9:50","-3.2","62.6666666666667","120.333333333333","347","22.5","23.2177569351716","-0.233660726552247","1","1","50","49.9221498452819"
"2002/1/2 10:00","-3.1","62","127.5","370.5","22.5","23.3782068204401","-0.208973348354062","1","1","50","39.1854067860982"
"2002/1/2 10:10","-3","61.3333333333333","134.666666666667","394","22.5","23.4785987893399","-0.193010787593566","1","1","50","37.0003595034384"
"2002/1/2 10:20","-2.9","60.6666666666667","141.833333333333","417.5","22.5","23.5244748264495","-0.187227593696199","1","1","50","37.6354919934209"
"2002/1/2 10:30","-2.8","60","149","441","22.5","23.5150492596079","-0.183149077001892","1","1","25","33.1209550879358"
"2002/1/2 10:40","-2.7","59.3333333333333","144.166666666667","468.5","22.5","23.5134529299158","-0.176276101803016","1","1","25","30.4264609170388"
"2002/1/2 10:50","-2.6","58.6666666666667","139.333333333333","496","22.5","23.5327983799747","-0.168404674808168","1","1","20","28.5891021087622"
"2002/1/2 11:00","-2.5","58","134.5","523.5","22.5","23.5586575952075","-0.161208717994981","1","1","20","26.8291708765911"
"2002/1/2 11:10","-2.36666666666667","57.8333333333333","129.666666666667","551","22.5","23.5811292136655","-0.121794842386754","1","1","65","80.1870508873591"
"2002/1/2 11:20","-2.23333333333333","57.6666666666667","124.833333333333","578.5","22.5","23.7365227295331","-0.0521395373561985","1","1","65","88.2352318146713"
"2002/1/2 11:30","-2.1","57.5","120","606","22.5","24.0787380732508","-0.00737760023305052","1","1","30","54.3445688125443"
"2002/1/2 11:40","-1.96666666666667","57.3333333333333","131.666666666667","581.833333333333","22.5","24.3710640164475","0.0226172051126416","1","1","30","41.9231875417837"
"2002/1/2 11:50","-1.83333333333333","57.1666666666667","143.333333333333","557.666666666667","22.5","24.4783582101234","0.0291534593910801","1","1","25","39.8447519021039"
"2002/1/2 12:00","-1.7","57","155","533.5","22.5","24.4421306540609","0.0317010453744958","1","1","25","37.5466407359686"
"2002/1/2 12:10","-1.58333333333333","56.6666666666667","166.666666666667","509.333333333333","22.5","24.4063499822765","0.0381675416698459","1","1","50","35.0782782753332"
"2002/1/2 12:20","-1.46666666666667","56.3333333333333","178.333333333333","485.166666666667","22.5","24.437351515394","0.0416340964214369","1","1","50","32.7822510630369"
"2002/1/2 12:30","-1.35","56","190","461","22.5","24.4127470702302","0.0391087651894625","1","1","50","36.8789659166511"
"2002/1/2 12:40","-1.23333333333333","55.6666666666667","188.833333333333","451.5","22.5","24.3712955634716","0.0464611246400442","1","1","50","38.3411559966093"
"2002/1/2 12:50","-1.11666666666667","55.3333333333333","187.666666666667","442","22.5","24.4038772324654","0.0531281724269378","1","1","45","31.3100580598455"
"2002/1/2 13:00","-1","55","186.5","432.5","22.5","24.4032925669287","0.058985374142041","1","1","45","26.8762950592939"
"2002/1/2 13:10","-0.866666666666667","54.6666666666667","185.333333333333","423","22.5","24.4380866431547","0.0629219008597235","1","1","30","25.7225746022994"
"2002/1/2 13:20","-0.733333333333333","54.3333333333333","184.166666666667","413.5","22.5","24.4341868035332","0.071548856199572","1","1","30","24.341718192862"
"2002/1/2 13:30","-0.6","54","183","404","22.5","24.4926654803152","0.0844065233128642","1","1","30","22.9131951928291"
"2002/1/2 13:40","-0.466666666666667","53.6666666666667","176.333333333333","391.5","22.5","24.5521459479913","0.0885612047643439","1","1","30","21.6225708039383"
"2002/1/2 13:50","-0.333333333333333","53.3333333333333","169.666666666667","379","22.5","24.5481472723293","0.109761301615028","1","1","55","45.2262978765362"
"2002/1/2 14:00","-0.2","53","163","366.5","22.5","24.6436105981604","0.152621510146585","1","1","55","60.8987034007053"
"2002/1/2 14:10","-0.233333333333333","54.1666666666667","156.333333333333","354","22.5","24.8541458656217","0.178079074370427","1","1","35","38.6688156696131"
"2002/1/2 14:20","-0.266666666666667","55.3333333333333","149.666666666667","341.5","22.5","25.0454576366865","0.204173774630495","1","1","35","30.0536861687446"
"2002/1/2 14:30","-0.3","56.5","143","329","22.5","25.1247794739243","0.188279765512221","1","1","35","0"
"2002/1/2 14:40","-0.333333333333333","57.6666666666667","135.666666666667","296","22.5","25.041619072749","0.164331266933645","1","1","35","0"
"2002/1/2 14:50","-0.366666666666667","58.8333333333333","128.333333333333","263","22.5","24.9174791756568","0.186622162439538","1","1","45","46.4445061345971"
"2002/1/2 15:00","-0.4","60","121","230","22.5","24.9456804628727","0.0847543186185113","1","1","45","25.9972539586091"
"2002/1/2 15:10","-0.416666666666667","61","113.666666666667","197","22.5","24.9062276986967","0.21764693418454","1","1","65","64.4033866940047"
"2002/1/2 15:20","-0.433333333333333","62","106.333333333333","164","22.5","24.8596807142188","0.247632554010412","1","1","65","65.9372453994073"
"2002/1/2 15:30","-0.45","63","99","131","22.5","25.2001931510587","0.291426925987305","1","1","65","57.5340034515651"
"2002/1/2 15:40","-0.466666666666667","64","86","109.166666666667","22.5","25.434189143545","0.210798333365839","1","1","65","55.104446717476"
"2002/1/2 15:50","-0.483333333333333","65","73","87.3333333333333","22.5","25.5379287778653","0.343634226941845","1","1","40","46.3517475109242"
"2002/1/2 16:00","-0.5","66","60","65.5","22.5","25.4764464177609","0.326005618258224","1","1","40","41.5669203672255"
"2002/1/2 16:10","-0.533333333333333","67.1666666666667","47","43.6666666666667","22.5","25.5852626206489","0.33160509465577","1","1","25","39.5065951368689"
"2002/1/2 16:20","-0.566666666666667","68.3333333333333","34","21.8333333333333","22.5","25.5942143459873","0.217294637375156","1","1","25","37.3019223613183"
"2002/1/2 16:30","-0.6","69.5","21","0","22.5","25.4922806820796","0.323082191429454","1","1","45","35.278807724793"
"2002/1/2 16:40","-0.633333333333333","70.6666666666667","17.5","0","22.5","25.3448547393818","0.305519461688275","1","1","45","32.9728958084741"
"2002/1/2 16:50","-0.666666666666667","71.8333333333333","14","0","22.5","25.4247385555283","0.309086267128308","1","1","45","29.2947710291086"
"2002/1/2 17:00","-0.7","73","0","0","22.5","25.4108112409147","0.223673096394858","1","1","45","29.5813772603916"
"2002/1/2 17:10","-0.8","72.8333333333333","0","0","22.5","25.1311552319512","0.268315529022864","1","1","30","28.3413294460485"
"2002/1/2 17:20","-0.9","72.6666666666667","0","0","22.5","24.7658823510999","0.227207913159888","1","1","30","26.3938264863519"
"2002/1/2 17:30","-1","72.5","0","0","22.5","24.8773449793068","0.238222720071764","1","1","50","29.8736229825121"
"2002/1/2 17:40","-1.1","72.3333333333333","0","0","22.5","24.9202982456396","0.223485797939577","1","1","50","33.128018679976"
"2002/1/2 17:50","-1.2","72.1666666666667","0","0","22.5","24.7601268436734","0.234814914180781","1","1","55","41.5183139958088"
"2002/1/2 18:00","-1.3","72","0","0","22.5","24.7676698008791","0.242424504186357","1","1","55","41.4691206349155"
"2002/1/2 18:10","-1.4","71.6666666666667","0","0","22.5","24.8434542947875","0.275273278127511","1","1","65","59.034945567918"
"2002/1/2 18:20","-1.5","71.3333333333333","0","0","22.5","25.0354048732395","0.293428324315841","1","1","65","58.2640273708275"
"2002/1/2 18:30","-1.6","71","0","0","22.5","25.1068123138955","0.294188444902057","1","1","20","45.1293516441216"
"2002/1/2 18:40","-1.7","70.6666666666667","0","0","22.5","25.0912813360993","0.279444548141605","1","1","20","41.7855407806961"
"2002/1/2 18:50","-1.8","70.3333333333333","0","0","22.5","25.0002097924415","0.279081912479199","1","1","60","44.8857321547015"
"2002/1/2 19:00","-1.9","70","0","0","22.5","24.9855331032484","0.283605820784669","1","1","60","46.916237217117"
"2002/1/2 19:10","-2","69.6666666666667","0","0","22.5","25.0090621106097","0.283974167750691","1","1","40","38.8275295938187"
"2002/1/2 19:20","-2.1","69.3333333333333","0","0","22.5","25.0154711940569","0.262422947882013","0","1","40","37.5854371307514"
"2002/1/2 19:30","-2.2","69","0","0","22.5","24.8850016260796","0.24568402537532","1","1","20","33.2386124290318"
"2002/1/2 19:40","-2.3","68.6666666666667","0","0","22.5","24.7349813377623","0.22609052579687","1","1","20","30.9758742651911"
"2002/1/2 19:50","-2.4","68.3333333333333","0","0","22.5","24.6299624192241","0.20945329898155","0","1","50","29.4968471790774"
"2002/1/2 20:00","-2.5","68","0","0","22.5","24.539510766601","0.193801766049104","0","1","50","28.1239265364413"
"2002/1/2 20:10","-2.6","68.3333333333333","0","0","19","24.4555357781798","0.1790216961772","0","1","50","31.339025011257"
"2002/1/2 20:20","-2.7","68.6666666666667","0","0","19","24.3780279865352","0.166630044158644","0","1","50","32.2215169731672"
"2002/1/2 20:30","-2.8","69","0","0","19","24.3116164566018","0.154548380906409","0","1","20","27.2641157942175"
"2002/1/2 20:40","-2.9","69.3333333333333","0","0","19","24.2528289567928","0.141768712869872","0","1","20","24.4424043444714"
"2002/1/2 20:50","-3","69.6666666666667","0","0","19","24.1949576920759","0.132479828941554","0","1","50","31.5171314621988"
"2002/1/2 21:00","-3.1","70","0","0","19","24.1452011952194","0.126333544691473","0","1","50","34.2009507341864"
"2002/1/2 21:10","-3.2","70.3333333333333","0","0","19","24.1099799565524","0.12060572209679","0","1","50","33.9200869605403"
"2002/1/2 21:20","-3.3","70.6666666666667","0","0","19","24.0838112862548","0.115133863341198","0","1","50","33.7154704401816"
"2002/1/2 21:30","-3.4","71","0","0","19","24.0610395521415","0.10966610635497","0","1","50","33.7258286166287"
"2002/1/2 21:40","-3.5","71.3333333333333","0","0","19","24.0394285465849","0.104227083336059","0","1","50","33.7986002672632"
"2002/1/2 21:50","-3.6","71.6666666666667","0","0","19","24.0181758590187","0.0968474792226435","0","1","25","28.0922449237341"
"2002/1/2 22:00","-3.7","72","0","0","19","23.9924020983759","0.0883054775266288","0","1","25","24.9810114732766"
"2002/1/2 22:10","-3.8","72.5","0","0","19","23.9661524372158","0.0923295378654225","0","1","60","44.6516785871293"
"2002/1/2 22:20","-3.9","73","0","0","19","23.9630698462295","0.103914251038322","0","1","60","53.8302077815057"
"2002/1/2 22:30","-4","73.5","0","0","19","24.0028426073974","0.109278081493039","0","1","45","40.6564800374838"
"2002/1/2 22:40","-4.1","74","0","0","19","24.043704865467","0.108378880542473","0","1","45","32.7046033956565"
"2002/1/2 22:50","-4.2","74.5","0","0","19","24.0657884554872","0.107368740202132","0","1","45","32.7812875308509"
"2002/1/2 23:00","-4.3","75","0","0","19","24.0915087880267","0.100267036757086","0","1","45","30.8951661431973"
"2002/1/2 23:10","-4.28333333333333","75.6666666666667","0","0","19","24.0578112096026","0.0878534179734618","0","1","45","29.3124216231337"
"2002/1/2 23:20","-4.26666666666667","76.3333333333333","0","0","19","24.0049079669047","0.0751409775818368","0","1","45","27.883692366187"
"2002/1/2 23:30","-4.25","77","0","0","19","23.9454368858138","0.0695538708998577","0","1","55","38.8012144556632"
"2002/1/2 23:40","-4.23333333333333","77.6666666666667","0","0","19","23.9021899249668","0.0685290687553476","0","1","55","43.3892484788505"
"2002/1/2 23:50","-4.21666666666667","78.3333333333333","0","0","19","23.8869547444163","0.0650572128463938","0","1","30","34.5999472162058"
"2002/1/3 0:00","-4.2","79","0","0","19","23.8780445339499","0.0577522100174991","0","1","30","28.958297862944"
"2002/1/3 0:10","-4.16666666666667","79.6666666666667","0","0","19","23.8568032170033","0.0590633526274488","0","1","60","45.2490738612556"
"2002/1/3 0:20","-4.13333333333333","80.3333333333333","0","0","19","23.8537365612918","0.0726913680722586","0","1","60","52.4429684144031"
"2002/1/3 0:30","-4.1","81","0","0","19","23.9327293091696","0.084297569456969","0","1","55","40.7339356174289"
"2002/1/3 0:40","-4.06666666666667","81.6666666666667","0","0","19","24.0191310375801","0.0885318542272338","0","1","55","37.8722920497363"
"2002/1/3 0:50","-4.03333333333333","82.3333333333333","0","0","19","24.0784110333357","0.0874108189808228","0","1","45","34.2952099071171"
"2002/1/3 1:00","-4","83","0","0","19","24.0893944642199","0.0811246216347987","0","1","45","31.5898850245176"
"2002/1/3 1:10","-3.98333333333333","83.6666666666667","0","0","19","24.0704676872062","0.0710763287437114","0","1","30","30.1881176310259"
"2002/1/3 1:20","-3.96666666666667","84.3333333333333","0","0","19","24.0198639005174","0.0571735778142643","0","1","30","28.7637445971826"
"2002/1/3 1:30","-3.95","85","0","0","19","23.9444842465352","0.0483925436127393","0","1","50","33.0583492692768"
"2002/1/3 1:40","-3.93333333333333","85.6666666666667","0","0","19","23.914892865386","0.0443226008077984","0","1","50","34.4176093231546"
"2002/1/3 1:50","-3.91666666666667","86.3333333333333","0","0","19","23.8938961943432","0.046258061271472","0","1","55","40.8174134501709"
"2002/1/3 2:00","-3.9","87","0","0","19","23.9006621805379","0.0462199304188867","0","1","55","43.929590399529"
"2002/1/3 2:10","-3.88333333333333","87.1666666666667","0","0","19","23.8785629652453","0.0407663323496729","0","1","45","34.8057048838455"
"2002/1/3 2:20","-3.86666666666667","87.3333333333333","0","0","19","23.8626348298945","0.0349860170055741","0","1","45","29.6765223500624"
"2002/1/3 2:30","-3.85","87.5","0","0","19","23.8480343436822","0.0469255633405935","0","1","65","52.1458280064656"
"2002/1/3 2:40","-3.83333333333333","87.6666666666667","0","0","19","23.901790019947","0.0611149799897896","0","1","65","62.4841956861349"
"2002/1/3 2:50","-3.81666666666667","87.8333333333333","0","0","19","23.93517717038","0.0784627632269178","0","1","45","49.1234954325051"
"2002/1/3 3:00","-3.8","88","0","0","19","24.0831175948714","0.072551175130338","0","1","45","42.5931688215103"
"2002/1/3 3:10","-3.8","88.1666666666667","0","0","19","24.1304594418431","0.0688155486828194","0","1","45","38.0041023133946"
"2002/1/3 3:20","-3.8","88.3333333333333","0","0","19","24.0564123704479","0.0611930275173178","0","1","45","35.690212655316"
"2002/1/3 3:30","-3.8","88.5","0","0","19","24.0330196653327","0.0655150193036249","0","1","65","52.7751999644069"
"2002/1/3 3:40","-3.8","88.6666666666667","0","0","19","24.0231693139566","0.0784755752983151","0","1","65","60.4142921413452"
"2002/1/3 3:50","-3.8","88.8333333333333","0","0","19","24.0965638452018","0.0840655587697191","0","1","55","47.2027300440912"
"2002/1/3 4:00","-3.8","89","0","0","19","24.1193665665975","0.0809133741531741","0","1","55","38.7210941420339"
"2002/1/3 4:10","-3.78333333333333","89.1666666666667","0","0","19","24.1080582782398","0.0820658990104782","0","1","65","52.8726703472362"
"2002/1/3 4:20","-3.76666666666667","89.3333333333333","0","0","19","24.1249641400462","0.0866258991307264","0","1","65","58.1594533193896"
"2002/1/3 4:30","-3.75","89.5","0","0","19","24.1191077136557","0.0914308214437781","0","1","45","48.8233912058202"
"2002/1/3 4:40","-3.73333333333333","89.6666666666667","0","0","19","24.1633297998295","0.0813828125184437","0","1","45","43.2569833609395"
"2002/1/3 4:50","-3.71666666666667","89.8333333333333","0","0","19","24.1537889871845","0.0760595945798582","0","1","30","38.3131560236855"
"2002/1/3 5:00","-3.7","90","0","0","19","24.0968233613031","0.065880986952303","0","1","30","35.9491745365148"
"2002/1/3 5:10","-3.7","90","0","0","19","24.0463155748968","0.0283382178078597","0","1","30","0"
"2002/1/3 5:20","-3.7","90","0","0","19","23.9365069777104","-0.0248783785968079","0","1","30","0"
"2002/1/3 5:30","-3.7","90","0","0","19","23.6598056030445","-0.00706618133554228","0","1","25","62.1327093449903"
"2002/1/3 5:40","-3.7","90","0","0","19","23.6155092435418","-0.00747934081940556","0","1","25","32.9389658350049"
"2002/1/3 5:50","-3.7","90","0","0","19","23.5951635260363","-0.00924210190961906","0","1","55","39.2889576068291"
"2002/1/3 6:00","-3.7","90","0","0","19","23.6025275154746","-0.00605638859357068","0","1","55","42.3668993246375"
"2002/1/3 6:10","-3.7","90","0","0","19","23.6240360977164","-0.00966036156637782","0","1","50","34.2907546641222"
"2002/1/3 6:20","-3.7","90","0","0","19","23.6074345276342","-0.0169485842639714","0","1","50","29.6115649243675"
"2002/1/3 6:30","-3.7","90","0","0","19","23.5902384681089","-0.00790093168817627","0","1","65","51.4582573165826"
"2002/1/3 6:40","-3.7","90","0","0","19","23.6180809847531","0.0100228833812842","0","1","65","61.5655658123725"
"2002/1/3 6:50","-3.7","90","0","0","19","23.6964854277177","0.0343255092659056","0","1","20","48.3621899836986"
"2002/1/3 7:00","-3.7","90","0","0","19","23.8789098292846","0.0346531429893625","0","1","20","41.9089972441539"
"2002/1/3 7:10","-3.7","90","0","0","22.5","23.9834051837009","0.0342726706635417","0","1","30","37.3732262662981"
"2002/1/3 7:20","-3.7","90","0","0","22.5","23.9262349252448","0.0233312465636128","1","1","30","35.1158653433079"
"2002/1/3 7:30","-3.7","90","0","0","22.5","23.863418960531","0.0123465234662642","1","1","40","33.3020618880995"
"2002/1/3 7:40","-3.7","90","0","0","22.5","23.7933121414459","0.00852674393895943","1","1","40","31.3217822160827"
"2002/1/3 7:50","-3.7","90","6","0","22.5","23.8062423210577","0.00986858386672435","1","1","30","29.70936920738"
"2002/1/3 8:00","-3.7","90","8.5","0","22.5","23.8283788823222","0.00106942139813623","1","1","30","28.2496794515118"
"2002/1/3 8:10","-3.61666666666667","89.6666666666667","11","0","22.5","23.7726679134135","-0.00261898970856902","1","1","50","32.4490746539752"
"2002/1/3 8:20","-3.53333333333333","89.3333333333333","13.5","0","22.5","23.7857773454659","0.0177812520400478","1","1","50","34.1878320565452"
"2002/1/3 8:30","-3.45","89","16","0","22.5","23.9411771685356","0.0320343177670836","1","1","20","27.7975148427373"
"2002/1/3 8:40","-3.36666666666667","88.6666666666667","21.6666666666667","0","22.5","24.0509814459043","0.041975611742721","1","1","20","24.8127196890321"
"2002/1/3 8:50","-3.28333333333333","88.3333333333333","27.3333333333333","0","22.5","24.1211888346167","0.00965257037027951","1","1","20","0"
"2002/1/3 9:00","-3.2","88","33","0","22.5","23.962640506961","-0.018607395573683","1","1","20","0"
"2002/1/3 9:10","-3.1","87.8333333333333","38.6666666666667","0","22.5","23.8105931171224","-0.00207729633311345","1","1","40","45.0466570140884"
"2002/1/3 9:20","-3","87.6666666666667","44.3333333333333","0","22.5","23.8171660970083","0.0147684889383172","1","1","40","26.404707439953"
"2002/1/3 9:30","-2.9","87.5","50","0","22.5","23.9475089428878","0.0264381124042034","1","1","40","21.3182051604484"
"2002/1/3 9:40","-2.8","87.3333333333333","55","0","22.5","24.0250846275452","0.0318790667336499","1","1","40","20.6235758782406"
"2002/1/3 9:50","-2.7","87.1666666666667","60","0","22.5","24.0799890733541","0.0199025041903101","1","1","40","0"
"2002/1/3 10:00","-2.6","87","65","0","22.5","24.0511744372378","0.00461971301263857","1","1","40","0"
"2002/1/3 10:10","-2.51666666666667","86.5","70","0","22.5","23.9893980537814","0.0241598149395258","1","1","45","44.3801453606892"
"2002/1/3 10:20","-2.43333333333333","86","75","0","22.5","24.0048549520886","0.0371205181921485","1","1","45","32.3338188410352"
"2002/1/3 10:30","-2.35","85.5","80","0","22.5","24.0710702553925","0.0716880278327","1","1","65","57.2370776667348"
"2002/1/3 10:40","-2.26666666666667","85","83.1666666666667","0","22.5","24.1994684524079","0.112727032964281","1","1","65","65.5522456179304"
"2002/1/3 10:50","-2.18333333333333","84.5","86.3333333333333","0","22.5","24.3576940769673","0.139275039034393","1","1","20","48.5215304230056"
"2002/1/3 11:00","-2.1","84","89.5","0","22.5","24.5040765965347","0.155522336766752","1","1","20","38.0906686032827"
"2002/1/3 11:10","-2.08333333333333","84.1666666666667","92.6666666666667","0","22.5","24.6262976144955","0.164166854478502","1","1","30","36.5135615815078"
"2002/1/3 11:20","-2.06666666666667","84.3333333333333","95.8333333333333","0","22.5","24.6587830212537","0.163184953210789","1","1","30","34.6625950707384"
"2002/1/3 11:30","-2.05","84.5","99","0","22.5","24.6157508130771","0.160667823851513","1","1","30","32.4082980982068"
"2002/1/3 11:40","-2.03333333333333","84.6666666666667","99.8333333333333","0","22.5","24.5967791756742","0.158063457772889","1","1","30","30.5892205602398"
"2002/1/3 11:50","-2.01666666666667","84.8333333333333","100.666666666667","0","22.5","24.5651539495174","0.12885147374609","1","1","30","0"
"2002/1/3 12:00","-2","85","101.5","0","22.5","24.4681468119697","0.104115357725779","1","1","30","0"
"2002/1/3 12:10","-2","85","102.333333333333","0","22.5","24.3564492620664","0.127582275687565","1","1","30","52.9640131163922"
