1,"4.iw.mullion.heavy.random.beijing"
"2002/1/3 12:20","-2","85","103.166666666667","0","22.5","24.374397599704","0.130038763205188","1","1","30","28.2122612305346"
"2002/1/3 12:30","-2","85","104","0","22.5","24.3597654849312","0.142824861036071","1","1","65","50.7995041325038"
"2002/1/3 12:40","-2","85","102.166666666667","0","22.5","24.3696014338993","0.0739839015156045","1","1","65","68.2636382811534"
"2002/1/3 12:50","-2","85","100.333333333333","0","22.5","24.1277831452966","0.149221708215612","1","1","65.0000000000001","60.693672090581"
"2002/1/3 13:00","-2","85","98.5","0","22.5","24.1998750866851","0.173860613848798","1","1","64.9999999999999","57.0109427053763"
"2002/1/3 13:10","-1.98333333333333","85","96.6666666666667","0","22.5","24.4835327145823","0.199769980792044","1","1","40","45.1464346183834"
"2002/1/3 13:20","-1.96666666666667","85","94.8333333333333","0","22.5","24.6875189784317","0.224916418030338","1","1","40","39.6229001480253"
"2002/1/3 13:30","-1.95","85","93","0","22.5","24.7993537557905","0.23749411533361","1","1","60","45.3979382156884"
"2002/1/3 13:40","-1.93333333333333","85","89","0","22.5","24.8434876122416","0.246134985744651","1","1","60","46.6021631353939"
"2002/1/3 13:50","-1.91666666666667","85","85","0","22.5","24.8751525080993","0.252486350494305","1","1","40","38.8909729341068"
"2002/1/3 14:00","-1.9","85","81","0","22.5","24.9029643730284","0.25589748289945","1","1","40","34.3290371796918"
"2002/1/3 14:10","-1.88333333333333","85.1666666666667","77","0","22.5","24.9153529405014","0.253896408331458","1","1","35","33.1083038321734"
"2002/1/3 14:20","-1.86666666666667","85.3333333333333","73","0","22.5","24.8803460521892","0.164876659157","1","1","35","33.7023022613901"
"2002/1/3 14:30","-1.85","85.5","69","0","22.5","24.5569336810102","0.225049167669624","1","1","60","50.7148819487567"
"2002/1/3 14:40","-1.83333333333333","85.6666666666667","63.5","0","22.5","24.5702703771946","0.233856526436195","1","1","60","50.8683864710214"
"2002/1/3 14:50","-1.81666666666667","85.8333333333333","58","0","22.5","24.7437186419481","0.249951193594744","1","1","45","37.5879804087695"
"2002/1/3 15:00","-1.8","86","52.5","0","22.5","24.8279983821448","0.261502328869359","1","1","45","32.6448688215299"
"2002/1/3 15:10","-1.8","86.1666666666667","47","0","22.5","24.8723673636831","0.269157546792341","1","1","55","37.7013803258548"
"2002/1/3 15:20","-1.8","86.3333333333333","41.5","0","22.5","24.8943074830025","0.272317447526014","1","1","55","38.4965672021418"
"2002/1/3 15:30","-1.8","86.5","36","0","22.5","24.901312549506","0.274150656572892","1","1","45","32.348824075193"
"2002/1/3 15:40","-1.8","86.6666666666667","31","0","22.5","24.9116058618099","0.186222287177445","1","1","45.0000000000001","31.627934342955"
"2002/1/3 15:50","-1.8","86.8333333333333","26","0","22.5","24.5981122720521","0.23131242780932","1","1","20.0000000000001","30.3903096327866"
"2002/1/3 16:00","-1.8","87","21","0","22.5","24.3625298439163","0.210333326880857","1","1","20","28.2942794633603"
"2002/1/3 16:10","-1.78333333333333","87","16","0","22.5","24.612578600897","0.207033862418943","1","1","20","0"
"2002/1/3 16:20","-1.76666666666667","87","11","0","22.5","24.6754153841981","0.190857477241947","1","1","20","0"
"2002/1/3 16:30","-1.75","87","6","0","22.5","24.5565022206832","0.211013392583197","1","1","20","46.436861274908"
"2002/1/3 16:40","-1.73333333333333","87","5","0","22.5","24.5649377718684","0.212369409488457","1","1","20","24.9094286760092"
"2002/1/3 16:50","-1.71666666666667","87","4","0","22.5","24.5500586695496","0.211944035404654","1","1","40","22.2388546717221"
"2002/1/3 17:00","-1.7","87","0","0","22.5","24.5616671972342","0.212242121119892","1","1","40","21.4172728286538"
"2002/1/3 17:10","-1.81666666666667","87.3333333333333","0","0","22.5","24.5596451708553","0.212689983674308","1","1","45","25.6873871523577"
"2002/1/3 17:20","-1.93333333333333","87.6666666666667","0","0","22.5","24.5604381020453","0.0861376949794495","1","1","45","27.9574827659365"
"2002/1/3 17:30","-2.05","88","0","0","22.5","24.3593851339066","0.151324776820072","1","1","20","24.0831846528861"
"2002/1/3 17:40","-2.16666666666667","88.3333333333333","0","0","22.5","23.9847511793849","0.118715904241987","1","1","20","22.0222377923408"
"2002/1/3 17:50","-2.28333333333333","88.6666666666667","0","0","22.5","23.9450195992621","0.10859699678804","1","1","35","19.8482003221669"
"2002/1/3 18:00","-2.4","89","0","0","22.5","23.9083599413453","0.0981663324091459","1","1","35","18.7830913366512"
"2002/1/3 18:10","-2.5","89.1666666666667","0","0","22.5","23.8483278489425","0.0945383006214783","1","1","45","26.6745291578038"
"2002/1/3 18:20","-2.6","89.3333333333333","0","0","22.5","23.8266069457783","0.086605417135201","1","1","45","29.9790106404885"
"2002/1/3 18:30","-2.7","89.5","0","0","22.5","23.7501360243768","0.0559583520243578","1","1","20","24.4978850540836"
"2002/1/3 18:40","-2.8","89.6666666666667","0","0","22.5","23.5919166765927","0.0388094581037413","1","1","20","20.7957665720804"
"2002/1/3 18:50","-2.9","89.8333333333333","0","0","22.5","23.4567144361408","0.0209178858326461","1","1","25","19.9630471989172"
"2002/1/3 19:00","-3","90","0","0","22.5","23.3797732245616","0.0076964612695895","1","1","25","19.2046281545727"
"2002/1/3 19:10","-3","90","0","0","22.5","23.3246390936632","-0.000962173227964033","1","1","45","27.5676078353151"
"2002/1/3 19:20","-3","90","0","0","22.5","23.2662968335009","-0.0101925593182574","1","1","45","31.0772396743737"
"2002/1/3 19:30","-3","90","0","0","22.5","23.1986496072463","-0.023339155587173","0","1","35","24.535175884171"
"2002/1/3 19:40","-3","90","0","0","22.5","23.1404048078655","-0.0342037286138339","1","1","35","20.6679931870745"
"2002/1/3 19:50","-3","90","0","0","22.5","23.0946131995844","-0.0455736196740224","1","1","20","20.6034852806225"
"2002/1/3 20:00","-3","90","0","0","22.5","23.0435338629613","-0.0594095264851583","0","1","20","19.7497983046285"
"2002/1/3 20:10","-3.08333333333333","90.1666666666667","0","0","19","22.9802015213371","-0.0522292609520433","0","1","60","46.4211301448104"
"2002/1/3 20:20","-3.16666666666667","90.3333333333333","0","0","19","22.980174745184","-0.0317684219099638","0","1","60","59.3923891549188"
"2002/1/3 20:30","-3.25","90.5","0","0","19","23.0528465173134","-0.0204349864449123","0","1","35","43.0634688604798"
"2002/1/3 20:40","-3.33333333333333","90.6666666666667","0","0","19","23.1308554751675","-0.0164796548479036","0","1","35","33.0464284406864"
"2002/1/3 20:50","-3.41666666666667","90.8333333333333","0","0","19","23.1852906433617","-0.00878674143118728","0","1","60","48.0947666518406"
"2002/1/3 21:00","-3.5","91","0","0","19","23.234930259048","0.00159891196796757","0","1","60","53.6402698032522"
"2002/1/3 21:10","-3.56666666666667","91.3333333333333","0","0","19","23.29483305538","0.00619896053481938","0","1","55","42.4161144581648"
"2002/1/3 21:20","-3.63333333333333","91.6666666666667","0","0","19","23.3408925973991","0.00510977854784577","0","1","55","39.0796611852747"
"2002/1/3 21:30","-3.7","92","0","0","19","23.3576012274425","0.000608810058623524","0","1","45","35.672323882375"
"2002/1/3 21:40","-3.76666666666667","92.3333333333333","0","0","19","23.3504646688534","-0.00580712174554577","0","1","45","32.8706486682993"
"2002/1/3 21:50","-3.83333333333333","92.6666666666667","0","0","19","23.3373495823667","-0.00525316890157907","0","1","60","46.814049650749"
"2002/1/3 22:00","-3.9","93","0","0","19","23.3273759334124","0.000124514085016528","0","1","60","53.0967401970556"
"2002/1/3 22:10","-3.98333333333333","93.1666666666667","0","0","19","23.3447793501414","0.00140736279003442","0","1","30","41.8453879003545"
"2002/1/3 22:20","-4.06666666666667","93.3333333333333","0","0","19","23.361289163448","0.002586031397057","0","1","30","34.6221224283867"
"2002/1/3 22:30","-4.15","93.5","0","0","19","23.3937995518085","-0.00224655785448564","0","1","40","34.1935899470537"
"2002/1/3 22:40","-4.23333333333333","93.6666666666667","0","0","19","23.3926821080229","-0.0123727425346931","0","1","40","32.181785982192"
"2002/1/3 22:50","-4.31666666666667","93.8333333333333","0","0","19","23.343337451125","-0.0256004713498028","0","1","45","30.4908590672277"
"2002/1/3 23:00","-4.4","94","0","0","19","23.2788531932409","-0.0376776530635857","0","1","45","28.9543109750681"
"2002/1/3 23:10","-4.3","92","0","0","19","23.2242162963957","-0.0495027193530632","0","1","50","33.471061302898"
"2002/1/3 23:20","-4.2","90","0","0","19","23.1587765601571","-0.0600470138585757","0","1","50","34.916051159615"
"2002/1/3 23:30","-4.1","88","0","0","19","23.1003829374775","-0.0718576857201018","0","1","20","29.0497188942814"
"2002/1/3 23:40","-4","86","0","0","19","23.0434300128844","-0.0778984358734575","0","1","20","25.6862935866949"
"2002/1/3 23:50","-3.9","84","0","0","19","23.0400289821824","-0.0788601135316828","0","1","55","39.4980675362951"
"2002/1/4 0:00","-3.8","82","0","0","19","23.002597375763","-0.0783104040042518","0","1","55","45.3578491602912"
"2002/1/4 0:10","-3.7","80","0","0","19","23.0010883687142","-0.0803400008527663","0","1","50","35.5485780377311"
"2002/1/4 0:20","-3.6","78","0","0","19","22.9985731206556","-0.0860741326231488","0","1","50","29.2698318337312"
"2002/1/4 0:30","-3.5","76","0","0","19","22.9850386429572","-0.123590520909239","0","1","50","0"
"2002/1/4 0:40","-3.4","74","0","0","19","22.863403093069","-0.156657136847176","0","1","50","0"
"2002/1/4 0:50","-3.3","72","0","0","19","22.7467310125273","-0.132286246346264","0","1","55","66.4348043021806"
"2002/1/4 1:00","-3.2","70","0","0","19","22.7809516274063","-0.106065009819891","0","1","55","49.8726496308285"
"2002/1/4 1:10","-3.1","68.1666666666667","0","0","19","22.8998539019729","-0.0950503628789968","0","1","30","35.5043213027908"
"2002/1/4 1:20","-3","66.3333333333333","0","0","19","23.0126997590249","-0.083820428354174","0","1","30","30.3659067176864"
"2002/1/4 1:30","-2.9","64.5","0","0","19","23.1166280955311","-0.0783799777393301","0","1","55","40.9776718696343"
"2002/1/4 1:40","-2.8","62.6666666666667","0","0","19","23.1340299975723","-0.0716648512212865","0","1","55","44.8764587048728"
"2002/1/4 1:50","-2.7","60.8333333333333","0","0","19","23.1987581686686","-0.0664768593365678","0","1","40","36.3887290901237"
"2002/1/4 2:00","-2.6","59","0","0","19","23.236561202302","-0.0724099690456659","0","1","40","30.9272231343497"
"2002/1/4 2:10","-2.56666666666667","57.6666666666667","0","0","19","23.2146228143307","-0.0827946822678581","0","1","55","41.2080815966922"
"2002/1/4 2:20","-2.53333333333333","56.3333333333333","0","0","19","23.1382716034778","-0.0866413664729194","0","1","55","45.0458114467688"
"2002/1/4 2:30","-2.5","55","0","0","19","23.1196682567448","-0.0864090574559076","0","1","50","36.6028793939659"
"2002/1/4 2:40","-2.46666666666667","53.6666666666667","0","0","19","23.1308448084704","-0.0963845804034609","0","1","50","31.1348820625879"
"2002/1/4 2:50","-2.43333333333333","52.3333333333333","0","0","19","23.0758208162666","-0.111536495967592","0","1","25","30.6181526579294"
"2002/1/4 3:00","-2.4","51","0","0","19","23.0074260315366","-0.123244551408283","0","1","25","29.2172417811557"
"2002/1/4 3:10","-2.38333333333333","49.6666666666667","0","0","19","22.9555460242758","-0.112178713061298","0","1","65","53.6358285226587"
"2002/1/4 3:20","-2.36666666666667","48.3333333333333","0","0","19","22.9864892687711","-0.0904235070534262","0","1","65","65.3903518508533"
"2002/1/4 3:30","-2.35","47","0","0","19","23.071154471285","-0.0695484178577215","0","1","50","50.4925746705786"
"2002/1/4 3:40","-2.33333333333333","45.6666666666667","0","0","19","23.2149446124749","-0.0760981531703967","0","1","50","43.5970483985408"
"2002/1/4 3:50","-2.31666666666667","44.3333333333333","0","0","19","23.2687244576837","-0.0790055937922993","0","1","35","38.9242311478097"
"2002/1/4 4:00","-2.3","43","0","0","19","23.2083461528578","-0.0912592966268003","0","1","35","36.593112254934"
"2002/1/4 4:10","-2.26666666666667","41.6666666666667","0","0","19","23.1450506729539","-0.0967036703473075","0","1","60","48.3884163735972"
"2002/1/4 4:20","-2.23333333333333","40.3333333333333","0","0","19","23.0945190842916","-0.0965432804802357","0","1","60","53.2818946025839"
"2002/1/4 4:30","-2.2","39","0","0","19","23.0839889007304","-0.0918347162793182","0","1","50","42.5608703942643"
"2002/1/4 4:40","-2.16666666666667","37.6666666666667","0","0","19","23.1411025444085","-0.0925450356089292","0","1","50","36.1270023218362"
"2002/1/4 4:50","-2.13333333333333","36.3333333333333","0","0","19","23.1432972841468","-0.0906559841634082","0","1","20","35.453314102693"
"2002/1/4 5:00","-2.1","35","0","0","19","23.2040533734421","-0.108255779862955","0","1","20","36.1025333546483"
"2002/1/4 5:10","-2.16666666666667","35","0","0","19","23.1050974775745","-0.115652700028538","0","1","45","31.8350589059861"
"2002/1/4 5:20","-2.23333333333333","35","0","0","19","23.063047532235","-0.130227979448481","0","1","45","29.9224512722561"
"2002/1/4 5:30","-2.3","35","0","0","19","22.9798592895157","-0.12719824409793","0","1","60","47.2425124252137"
"2002/1/4 5:40","-2.36666666666667","35","0","0","19","23.0055861949978","-0.118475991420584","0","1","60","55.3119827486801"
"2002/1/4 5:50","-2.43333333333333","35","0","0","19","23.0047108890178","-0.122183568922376","0","1","40","42.6058769284498"
"2002/1/4 6:00","-2.5","35","0","0","19","22.9965686426061","-0.129203389373115","0","1","40","34.9446930522571"
"2002/1/4 6:10","-2.55","35","0","0","19","22.9700297973319","-0.130008341427239","0","1","40","34.7492748623017"
"2002/1/4 6:20","-2.6","35","0","0","19","23.0017801374645","-0.128027894074464","0","1","40","32.6926738261377"
"2002/1/4 6:30","-2.65","35","0","0","19","23.0361394352249","-0.133955569027972","0","1","55","41.1637405911023"
"2002/1/4 6:40","-2.7","35","0","0","19","22.9837642260666","-0.142001992930898","0","1","55","44.4574531817831"
"2002/1/4 6:50","-2.75","35","0","0","19","22.9387093616936","-0.140680815632242","0","1","30","36.2716755185959"
"2002/1/4 7:00","-2.8","35","0","0","19","22.9746339955536","-0.145225574150628","0","1","30","30.9078697775301"
"2002/1/4 7:10","-2.86666666666667","34.8333333333333","0","0","22.5","22.943538629562","-0.161053810394255","0","1","25","30.2698649994593"
"2002/1/4 7:20","-2.93333333333333","34.6666666666667","0","0","22.5","22.8690841561367","-0.167932484959669","1","1","25","28.8351560137218"
"2002/1/4 7:30","-3","34.5","0","0","22.5","22.8662464595795","-0.171896685157541","1","1","40","27.3672605313097"
"2002/1/4 7:40","-3.06666666666667","34.3333333333333","0","0","22.5","22.8457497760114","-0.186341193231528","1","1","40","26.0456553068374"
"2002/1/4 7:50","-3.13333333333333","34.1666666666667","20.3333333333333","24.6666666666667","22.5","22.7646570728762","-0.19400340361319","1","1","50","34.3186139017471"
"2002/1/4 8:00","-3.2","34","29","37","22.5","22.7093737680917","-0.193089377876921","0","1","50","37.5772880005367"
"2002/1/4 8:10","-3","33.8333333333333","37.6666666666667","49.3333333333333","22.5","22.7044247643141","-0.1750947624845","1","1","65","55.2530434047198"
"2002/1/4 8:20","-2.8","33.6666666666667","46.3333333333333","61.6666666666667","22.5","22.7614569163439","-0.109782960730763","1","1","65","68.9505609253875"
"2002/1/4 8:30","-2.6","33.5","55","74","22.5","23.1592331264384","-0.0670791833220192","1","1","45","48.5316855208367"
"2002/1/4 8:40","-2.4","33.3333333333333","64.1666666666667","117.5","22.5","23.5128733879834","-0.0316803225323434","1","1","45","42.8155080796114"
"2002/1/4 8:50","-2.2","33.1666666666667","73.3333333333333","161","22.5","23.7305396251923","-0.0182171763066668","1","1","60","48.8087575317711"
"2002/1/4 9:00","-2","33","82.5","204.5","22.5","23.7454992483989","-0.00035230314994366","1","1","60","49.7385939388202"
"2002/1/4 9:10","-1.81666666666667","32.8333333333333","91.6666666666667","248","22.5","23.7926305118779","0.00514722933352129","1","1","45","40.6915024000084"
"2002/1/4 9:20","-1.63333333333333","32.6666666666667","100.833333333333","291.5","22.5","23.7718130011759","0.0091451760902233","1","1","45","35.3126296049118"
"2002/1/4 9:30","-1.45","32.5","110","335","22.5","23.804489298964","0.0214926689887723","1","1","40","34.0928251569537"
"2002/1/4 9:40","-1.26666666666667","32.3333333333333","113","365.833333333333","22.5","23.8725043413209","0.0335703776854362","1","1","40","34.7638868636747"
"2002/1/4 9:50","-1.08333333333333","32.1666666666667","116","396.666666666667","22.5","23.9377225774855","0.0298512005519965","1","1","30","32.5166213495567"
"2002/1/4 10:00","-0.9","32","119","427.5","22.5","23.9032214323359","0.0412519399655608","1","1","30","30.2813532594531"
"2002/1/4 10:10","-0.7","31.8333333333333","122","458.333333333333","22.5","23.9194450428233","0.0443529162879564","1","1","45","28.6393507473871"
"2002/1/4 10:20","-0.5","31.6666666666667","125","489.166666666667","22.5","23.947642929758","0.0545903470131816","1","1","45","26.7675294093264"
"2002/1/4 10:30","-0.3","31.5","128","520","22.5","23.9788887487512","0.0803643414583833","1","1","60","51.0689452189939"
"2002/1/4 10:40","-0.1","31.3333333333333","123.333333333333","547.833333333333","22.5","24.0635214655348","0.111782217693028","1","1","60","54.9501626851107"
"2002/1/4 10:50","0.1","31.1666666666667","118.666666666667","575.666666666667","22.5","24.2013607770194","0.0139165698407806","1","1","50","39.7937086039487"
"2002/1/4 11:00","0.3","31","114","603.5","22.5","24.2045935743184","0.127993001198457","1","1","50","35.7092634632703"
"2002/1/4 11:10","0.466666666666667","30","109.333333333333","631.333333333333","22.5","24.1318812656635","0.12566976851614","1","1","25","33.6356165605336"
"2002/1/4 11:20","0.633333333333333","29","104.666666666667","659.166666666667","22.5","24.2585381660231","0.0219275018769119","1","1","25","31.709253525685"
"2002/1/4 11:30","0.8","28","100","687","22.5","24.2288855286574","0.154437921674583","1","1","65","61.4467828089946"
"2002/1/4 11:40","0.966666666666667","27","99.1666666666667","692.166666666667","22.5","24.1833058865184","0.18185452512132","1","1","65","62.5656367930173"
"2002/1/4 11:50","1.13333333333333","26","98.3333333333333","697.333333333333","22.5","24.523037541198","0.216300173149261","1","1","45","45.0756095558259"
"2002/1/4 12:00","1.3","25","97.5","702.5","22.5","24.673163534623","0.233034947592523","1","1","45","37.2498182861397"
"2002/1/4 12:10","1.46666666666667","24.8333333333333","96.6666666666667","707.666666666667","22.5","24.7387194092587","0.153396094165548","1","1","50","38.4061335313254"
"2002/1/4 12:20","1.63333333333333","24.6666666666667","95.8333333333333","712.833333333333","22.5","24.4057856497756","0.179579151281886","1","1","50","36.2226519782806"
"2002/1/4 12:30","1.8","24.5","95","718","22.5","24.0016387315341","0.180033428996557","1","1","65","58.0394672302653"
"2002/1/4 12:40","1.96666666666667","24.3333333333333","95.5","709","22.5","24.3475038409916","0.223771184793967","1","1","65","58.1887101209933"
"2002/1/4 12:50","2.13333333333333","24.1666666666667","96","700","22.5","24.616108951542","0.252990897606708","1","1","45","42.220504675434"
"2002/1/4 13:00","2.3","24","96.5","691","22.5","24.7525219343466","0.26366859864946","1","1","45","35.973366577916"
"2002/1/4 13:10","2.46666666666667","24.6666666666667","97","682","22.5","24.7530660264683","0.26768922115961","1","1","55","35.5059709692089"
"2002/1/4 13:20","2.63333333333333","25.3333333333333","97.5","673","22.5","24.7725917515239","0.276519726056133","1","1","55","33.5340862254882"
"2002/1/4 13:30","2.8","26","98","664","22.5","24.8214050435756","0.289427766253857","1","1","55","32.6946550469051"
"2002/1/4 13:40","2.96666666666667","26.6666666666667","105.333333333333","621","22.5","24.8918875727408","0.302804543041177","1","1","55","35.0791029761176"
"2002/1/4 13:50","3.13333333333333","27.3333333333333","112.666666666667","578","22.5","24.9581705237096","0.315374594415914","1","1","40","29.9251593042052"
"2002/1/4 14:00","3.3","28","120","535","22.5","25.0224656206566","0.322909578028331","1","1","40","26.785416047343"
"2002/1/4 14:10","3.08333333333333","27.6666666666667","127.333333333333","492","22.5","25.0533972102868","0.32761260711509","1","1","40","25.7062642234472"
"2002/1/4 14:20","2.86666666666667","27.3333333333333","134.666666666667","449","22.5","25.0707766966857","0.329020035907691","1","1","40","24.4102261518515"
"2002/1/4 14:30","2.65","27","142","406","22.5","25.0577051184804","0.343202048047954","1","1","60","39.8514830170269"
"2002/1/4 14:40","2.43333333333333","26.6666666666667","133.5","380.166666666667","22.5","25.1069547416087","0.270975192254924","1","1","60.0000000000001","50.7702663733982"
"2002/1/4 14:50","2.21666666666667","26.3333333333333","125","354.333333333333","22.5","24.8666450264351","0.341123050737293","1","1","50","36.8811303244036"
"2002/1/4 15:00","2","26","116.5","328.5","22.5","24.9676659976616","0.344642293692378","1","1","50","32.5971319952341"
"2002/1/4 15:10","1.76666666666667","26.5","108","302.666666666667","22.5","25.1264129624637","0.360838330050424","1","1","20","31.1741895432367"
"2002/1/4 15:20","1.53333333333333","27","99.5","276.833333333333","22.5","25.2182212194017","0.368631698154305","1","1","20","29.3030871868845"
"2002/1/4 15:30","1.3","27.5","91","251","22.5","25.2506741818576","0.24990098883236","1","1","50","27.9243403893966"
"2002/1/4 15:40","1.06666666666667","28","80","209.166666666667","22.5","25.1832245477671","0.358881708620005","1","1","50","27.9324136022292"
"2002/1/4 15:50","0.833333333333333","28.5","69","167.333333333333","22.5","25.0374058828533","0.356448420429201","1","1","55","39.1188125539022"
"2002/1/4 16:00","0.6","29","58","125.5","22.5","25.16126912884","0.249731212282","1","1","55","40.1375221925051"
"2002/1/4 16:10","0.383333333333333","30.6666666666667","47","83.6666666666666","22.5","25.195742439343","0.355055512938716","1","1","55","39.0093808591648"
"2002/1/4 16:20","0.166666666666667","32.3333333333333","36","41.8333333333333","22.5","24.9758879618194","0.355069224503308","1","1","55","38.2551014267166"
"2002/1/4 16:30","-0.05","34","25","0","22.5","25.1416247648426","0.369430616707985","1","1","20","31.2242067313763"
"2002/1/4 16:40","-0.266666666666667","35.6666666666667","20.8333333333333","0","22.5","25.2756984196746","0.376117179661113","1","1","20","27.8562556421397"
"2002/1/4 16:50","-0.483333333333333","37.3333333333333","16.6666666666667","0","22.5","25.2760509875156","0.372820407688246","1","1","45","27.3826950509951"
"2002/1/4 17:00","-0.7","39","0","0","22.5","25.2469155567683","0.27616540769607","1","1","45","28.5223251001537"
"2002/1/4 17:10","-0.8","39.6666666666667","0","0","22.5","24.746784009401","0.279859560307736","1","1","45","0"
"2002/1/4 17:20","-0.9","40.3333333333333","0","0","22.5","24.5836748000088","0.214830162200491","1","1","45","0"
"2002/1/4 17:30","-1","41","0","0","22.5","24.4711453349658","0.226708742785382","1","1","50","54.4398543786443"
"2002/1/4 17:40","-1.1","41.6666666666667","0","0","22.5","24.3655797880311","0.242984510038812","1","1","50","37.7340449783243"
"2002/1/4 17:50","-1.2","42.3333333333333","0","0","22.5","24.4595012422943","0.251726472945477","1","1","50","34.475745702102"
"2002/1/4 18:00","-1.3","43","0","0","22.5","24.5099395017781","0.258270903513482","1","1","50","34.5029689675187"
"2002/1/4 18:10","-1.41666666666667","43.5","0","0","22.5","24.5651707375917","0.25699296946381","1","1","45","28.7157027276772"
"2002/1/4 18:20","-1.53333333333333","44","0","0","22.5","24.5562990926484","0.242484935139218","1","1","45","25.6518311700476"
"2002/1/4 18:30","-1.65","44.5","0","0","22.5","24.4751283415686","0.231049550227516","1","1","50","33.3868892656739"
"2002/1/4 18:40","-1.76666666666667","45","0","0","22.5","24.4117542093902","0.222510489272725","1","1","50","36.3074785961588"
"2002/1/4 18:50","-1.88333333333333","45.5","0","0","22.5","24.3477892401241","0.20734564816853","1","1","50","36.0243179553163"
"2002/1/4 19:00","-2","46","0","0","22.5","24.2530257786673","0.192003241572802","1","1","50","35.8528949244418"
"2002/1/4 19:10","-2.1","46.6666666666667","0","0","22.5","24.1715929348677","0.203930685290264","1","1","65","54.3026781920704"
"2002/1/4 19:20","-2.2","47.3333333333333","0","0","22.5","24.202097059787","0.220184270584578","1","1","65","63.9862410283541"
"2002/1/4 19:30","-2.3","48","0","0","22.5","24.2402297827782","0.227488474060362","1","1","50","49.9264223163655"
"2002/1/4 19:40","-2.4","48.6666666666667","0","0","22.5","24.3244682942688","0.232095737013334","1","1","50","39.892369588053"
"2002/1/4 19:50","-2.5","49.3333333333333","0","0","22.5","24.3527843083617","0.22435144131244","1","1","50","38.2872835918329"
"2002/1/4 20:00","-2.6","50","0","0","22.5","24.3346621517409","0.213038231709857","0","1","50","36.498595151727"
"2002/1/4 20:10","-2.66666666666667","50.5","0","0","19","24.2860679693278","0.200283923311595","0","1","45","34.6018885035453"
"2002/1/4 20:20","-2.73333333333333","51","0","0","19","24.2246497172484","0.188120965781817","0","1","45","32.559278443844"
"2002/1/4 20:30","-2.8","51.5","0","0","19","24.1774136621773","0.173506613109475","0","1","20","30.9464374456394"
"2002/1/4 20:40","-2.86666666666667","52","0","0","19","24.1071454986302","0.157139424285794","0","1","20","29.4814812052195"
"2002/1/4 20:50","-2.93333333333333","52.5","0","0","19","24.0307510316646","0.148726696030544","0","1","55","40.5374332738007"
"2002/1/4 21:00","-3","53","0","0","19","23.9715393025455","0.145374076263552","0","1","55","45.1617163256486"
"2002/1/4 21:10","-3.08333333333333","53.5","0","0","19","23.9423157622836","0.139578290181595","0","1","50","36.1599574685801"
"2002/1/4 21:20","-3.16666666666667","54","0","0","19","23.9213499163885","0.130330654693509","0","1","50","30.3753989863801"
"2002/1/4 21:30","-3.25","54.5","0","0","19","23.8904600805157","0.1192103094752","0","1","40","30.0366593461545"
"2002/1/4 21:40","-3.33333333333333","55","0","0","19","23.84671639384","0.106681946554717","0","1","40","28.6817254569581"
"2002/1/4 21:50","-3.41666666666667","55.5","0","0","19","23.7921807486851","0.0929940383695125","0","1","45","27.3367178331691"
"2002/1/4 22:00","-3.5","56","0","0","19","23.7286582753048","0.0784635150414384","0","1","45","26.1018153088717"
"2002/1/4 22:10","-3.56666666666667","56.5","0","0","19","23.662592309466","0.0691456271775993","0","1","50","34.6130088491734"
"2002/1/4 22:20","-3.63333333333333","57","0","0","19","23.599480300408","0.0629469791807234","0","1","50","38.297831566101"
"2002/1/4 22:30","-3.7","57.5","0","0","19","23.566019898043","0.0550784090710287","0","1","45","30.6830671115133"
"2002/1/4 22:40","-3.76666666666667","58","0","0","19","23.5400752511246","0.0450037760809048","0","1","45","26.3186228594721"
"2002/1/4 22:50","-3.83333333333333","58.5","0","0","19","23.5049781480551","0.0381797674829079","0","1","50","35.2417968082318"
"2002/1/4 23:00","-3.9","59","0","0","19","23.4716694089863","0.0341574363598007","0","1","50","38.5408774199831"
"2002/1/4 23:10","-4.06666666666667","60.1666666666667","0","0","19","23.4507404052664","0.0406516154137359","0","1","60","50.2903259564838"
"2002/1/4 23:20","-4.23333333333333","61.3333333333333","0","0","19","23.4693839666557","0.053244370269396","0","1","60","56.391629365625"
"2002/1/4 23:30","-4.4","62.5","0","0","19","23.5256417053667","0.0674050757230713","0","1","60","55.6963000477119"
"2002/1/4 23:40","-4.56666666666667","63.6666666666667","0","0","19","23.6065872880416","0.0828572963957293","0","1","60","52.0844741882911"
"2002/1/4 23:50","-4.73333333333333","64.8333333333333","0","0","19","23.7404453971502","0.0879642549160286","0","1","45","42.953733318754"
"2002/1/5 0:00","-4.9","66","0","0","19","23.7827081458032","0.0920200844931982","0","1","45","37.4159850042222"
"2002/1/5 0:10","-5.06666666666667","67.3333333333333","0","0","19","23.8478877008052","0.0869270414284944","0","1","55","42.4272662247874"
"2002/1/5 0:20","-5.23333333333333","68.6666666666667","0","0","19","23.8276099091124","0.0807921443625869","0","1","55","43.095492550212"
"2002/1/5 0:30","-5.4","70","0","0","19","23.8146806333191","0.0844413239870737","0","1","65","56.0180294976685"
"2002/1/5 0:40","-5.56666666666667","71.3333333333333","0","0","19","23.7979395559915","0.0994073844746045","0","1","65","65.8314654246791"
"2002/1/5 0:50","-5.73333333333333","72.6666666666667","0","0","19","23.8620438692515","0.116460945870003","0","1","35","49.3507482145015"
"2002/1/5 1:00","-5.9","74","0","0","19","24.0272467051211","0.11166192959156","0","1","35","44.0648382364613"
"2002/1/5 1:10","-6.06666666666667","75.5","0","0","19","24.0657017136174","0.115375203397844","0","1","60","48.0175020208197"
"2002/1/5 1:20","-6.23333333333333","77","0","0","19","24.0525618270729","0.111516930526444","0","1","60","50.4406375508904"
"2002/1/5 1:30","-6.4","78.5","0","0","19","24.0112704434733","0.0989202756116469","0","1","20","41.5292919763752"
"2002/1/5 1:40","-6.56666666666667","80","0","0","19","23.9398315105866","0.0870886347009586","0","1","20","36.2575918285174"
"2002/1/5 1:50","-6.73333333333333","81.5","0","0","19","23.8951127560619","0.0734389115184799","0","1","45","35.1029894604737"
"2002/1/5 2:00","-6.9","83","0","0","19","23.8132265472812","0.0618671670258505","0","1","45","33.0162028064589"
"2002/1/5 2:10","-6.93333333333333","82.6666666666667","0","0","19","23.7778877980361","0.0621975508465442","0","1","65","52.3907266779385"
"2002/1/5 2:20","-6.96666666666667","82.3333333333333","0","0","19","23.7382463816106","0.0752345711072048","0","1","65","61.5756616695814"
"2002/1/5 2:30","-7","82","0","0","19","23.8027669648781","0.0380161958574576","0","1","65","0"
"2002/1/5 2:40","-7.03333333333333","81.6666666666667","0","0","19","23.7183304236607","-0.0208125025871291","0","1","65","0"
"2002/1/5 2:50","-7.06666666666667","81.3333333333333","0","0","19","23.4570403960575","0.0218299039755552","0","1","50","81.8240114135526"
"2002/1/5 3:00","-7.1","81","0","0","19","23.4923853693023","0.0246636130652166","0","1","50","43.8249496043502"
"2002/1/5 3:10","-7.13333333333333","80.8333333333333","0","0","19","23.5969335975422","0.0389968171957326","0","1","45","36.7067973629073"
"2002/1/5 3:20","-7.16666666666667","80.6666666666667","0","0","19","23.7003008400477","0.0341728399519667","0","1","45","34.4331826462754"
"2002/1/5 3:30","-7.2","80.5","0","0","19","23.654842356699","0.0296583176504049","0","1","65","52.6537770355173"
"2002/1/5 3:40","-7.23333333333333","80.3333333333333","0","0","19","23.613786539072","0.0397144071025116","0","1","65","61.2949397440246"
"2002/1/5 3:50","-7.26666666666667","80.1666666666667","0","0","19","23.6529330088913","0.0424053766882774","0","1","20","47.5777924866209"
"2002/1/5 4:00","-7.3","80","0","0","19","23.6676159818256","0.0401014983078529","0","1","20","38.7515482324171"
"2002/1/5 4:10","-7.33333333333333","79.6666666666667","0","0","19","23.6686908866663","0.0296603936587778","0","1","45","38.5097948471572"
"2002/1/5 4:20","-7.36666666666667","79.3333333333333","0","0","19","23.6401656590902","0.022032974628226","0","1","45","36.5570658376411"
"2002/1/5 4:30","-7.4","79","0","0","19","23.6211693940887","0.0207601868658858","0","1","40","34.5720994079271"
"2002/1/5 4:40","-7.43333333333333","78.6666666666667","0","0","19","23.6458987457814","0.0124451444990639","0","1","40","32.466126396019"
"2002/1/5 4:50","-7.46666666666667","78.3333333333333","0","0","19","23.5956179945336","-0.00348431247673817","0","1","20","30.8552970405764"
"2002/1/5 5:00","-7.5","78","0","0","19","23.5317725205861","-0.0186391974647694","0","1","20","29.3703284014001"
"2002/1/5 5:10","-7.41666666666667","76.8333333333333","0","0","19","23.4580926828632","-0.0304746761899937","0","1","25","27.9726317959889"
"2002/1/5 5:20","-7.33333333333333","75.6666666666667","0","0","19","23.4139859942029","-0.0472845077574034","0","1","25","26.6611001128935"
"2002/1/5 5:30","-7.25","74.5","0","0","19","23.3200673403392","-0.0465858896268045","0","1","65","51.5582819484715"
"2002/1/5 5:40","-7.16666666666667","73.3333333333333","0","0","19","23.2827409055305","-0.0324813268612804","0","1","65","63.6279674462484"
"2002/1/5 5:50","-7.08333333333333","72.1666666666667","0","0","19","23.3194888773051","-0.0219643625325092","0","1","55","48.7063770543656"
"2002/1/5 6:00","-7","71","0","0","19","23.3905815384232","-0.015002691892982","0","1","55","38.7858837906299"
"2002/1/5 6:10","-6.93333333333333","70","0","0","19","23.4745576965668","-0.00612541131647516","0","1","65","53.1878127199659"
"2002/1/5 6:20","-6.86666666666667","69","0","0","19","23.5269136853118","0.000375662617257117","0","1","65","59.1561514999048"
"2002/1/5 6:30","-6.8","68","0","0","19","23.5471884837678","0.0211550565882903","0","1","45","49.616268702742"
"2002/1/5 6:40","-6.73333333333333","67","0","0","19","23.7059761591275","0.00867153019150172","0","1","45","43.3649882509285"
"2002/1/5 6:50","-6.66666666666667","66","0","0","19","23.6998749417549","0.00056152286449832","0","1","60","46.7565499813364"
"2002/1/5 7:00","-6.6","65","0","0","19","23.6130203251802","-0.00616848264167072","0","1","60","48.981945006646"
"2002/1/5 7:10","-6.51666666666667","64","0","0","22.5","23.5722804525539","-0.00530706577074276","0","1","25","40.5317840934069"
"2002/1/5 7:20","-6.43333333333333","63","0","0","22.5","23.5981978570415","-0.0121028679643997","1","1","25","35.5324861210815"
"2002/1/5 7:30","-6.35","62","0","0","22.5","23.5632036761039","-0.0262989012574213","1","1","55","39.9632137793173"
"2002/1/5 7:40","-6.26666666666667","61","0","0","22.5","23.4938856129019","-0.0322123976595078","1","1","55","40.5569792100151"
"2002/1/5 7:50","-6.18333333333333","60","20.3333333333333","24.6666666666667","22.5","23.4784192495348","-0.0188080546943438","1","1","65","53.2860786294086"
"2002/1/5 8:00","-6.1","59","29","37","22.5","23.5170749612059","-0.00405071081568059","1","1","65","60.3371102650279"
"2002/1/5 8:10","-5.78333333333333","56.8333333333333","37.6666666666667","49.3333333333333","22.5","23.5625011434697","0.0131453079318325","0","1","65","58.2277171274915"
"2002/1/5 8:20","-5.46666666666667","54.6666666666667","46.3333333333333","61.6666666666667","22.5","23.6587031299355","0.0489219654124578","1","1","65","57.6338112701395"
"2002/1/5 8:30","-5.15","52.5","55","74","22.5","23.9026004998404","0.0787945074574708","1","1","45","45.5023680501021"
"2002/1/5 8:40","-4.83333333333333","50.3333333333333","64.1666666666667","117.833333333333","22.5","24.1354901009588","0.0990761996451223","1","1","45","40.1248642808485"
"2002/1/5 8:50","-4.51666666666667","48.1666666666667","73.3333333333333","161.666666666667","22.5","24.2308446215838","0.108798872341925","1","1","55","38.5995174285367"
"2002/1/5 9:00","-4.2","46","82.5","205.5","22.5","24.2762846729189","0.119766209650551","1","1","55","36.5474942492253"
"2002/1/5 9:10","-3.88333333333333","44.3333333333333","91.6666666666667","249.333333333333","22.5","24.350570929645","0.125303173208033","1","1","55","34.4425222003652"
"2002/1/5 9:20","-3.56666666666667","42.6666666666667","100.833333333333","293.166666666667","22.5","24.3428713352548","0.128954643425898","1","1","55","38.1736145027368"
"2002/1/5 9:30","-3.25","41","110","337","22.5","24.3646730835711","0.140586885466951","1","1","55","38.9128418897254"
"2002/1/5 9:40","-2.93333333333333","39.3333333333333","112.833333333333","368.833333333333","22.5","24.4141376697253","0.154676575660941","1","1","55","39.5815845956073"
"2002/1/5 9:50","-2.61666666666667","37.6666666666667","115.666666666667","400.666666666667","22.5","24.4750753795635","0.163042309054403","1","1","30","33.7887131171243"
"2002/1/5 10:00","-2.3","36","118.5","432.5","22.5","24.5336911970149","0.173816057544891","1","1","30","30.969025806612"
"2002/1/5 10:10","-1.98333333333333","34.6666666666667","121.333333333333","464.333333333333","22.5","24.565334398034","0.180858218563292","1","1","30","28.9613668113545"
"2002/1/5 10:20","-1.66666666666667","33.3333333333333","124.166666666667","496.166666666667","22.5","24.5842796244778","0.184456386560428","1","1","30","27.2266624029791"
"2002/1/5 10:30","-1.35","32","127","528","22.5","24.5755799167486","0.155044420788781","1","1","30","0"
"2002/1/5 10:40","-1.03333333333333","30.6666666666667","122.166666666667","556","22.5","24.4148999173545","0.137528106884197","1","1","30","0"
"2002/1/5 10:50","-0.716666666666667","29.3333333333333","117.333333333333","584","22.5","24.3032343026262","0.185006094283257","1","1","65","78.5162712012044"
"2002/1/5 11:00","-0.4","28","112.5","612","22.5","24.4244707334475","0.235582357878462","1","1","65","65.4361671424337"
"2002/1/5 11:10","-0.233333333333333","26.8333333333333","107.666666666667","640","22.5","24.7037314319605","0.158759312913734","1","1","65","56.9968558662001"
"2002/1/5 11:20","-0.0666666666666667","25.6666666666667","102.833333333333","668","22.5","24.8812875122378","0.28651130767859","1","1","65","54.7191652558971"
"2002/1/5 11:30","0.1","24.5","98","696","22.5","24.7664013590148","0.295774105241344","1","1","20","43.500407524895"
"2002/1/5 11:40","0.266666666666667","23.3333333333333","97.1666666666667","701.166666666667","22.5","25.0076442596596","0.194519932913305","1","1","20","41.638634278343"
"2002/1/5 11:50","0.433333333333333","22.1666666666667","96.3333333333333","706.333333333333","22.5","25.0520060917717","0.317561555308687","1","1","45","39.0249695840862"
"2002/1/5 12:00","0.6","21","95.5","711.5","22.5","24.9427850203736","0.313538801394458","1","1","45","36.1807664152331"
"2002/1/5 12:10","0.75","21","94.6666666666667","716.666666666667","22.5","25.0720919008457","0.339842253873941","1","1","65","52.450742039759"
"2002/1/5 12:20","0.9","21","93.8333333333333","721.833333333333","22.5","25.1764142608762","0.238942373345702","1","1","65","56.3570316147376"
"2002/1/5 12:30","1.05","21","93","727","22.5","25.173181445678","0.361507814061838","1","1","45","44.1603402610992"
"2002/1/5 12:40","1.2","21","93.5","718.166666666667","22.5","25.0820722198861","0.347698962719608","1","1","45","39.0177588831978"
"2002/1/5 12:50","1.35","21","94","709.333333333333","22.5","25.1275540071629","0.356158104946807","1","1","40","34.627943712215"
"2002/1/5 13:00","1.5","21","94.5","700.5","22.5","25.1637436521812","0.359500392190065","1","1","40","32.2996700765716"
"2002/1/5 13:10","1.66666666666667","21.6666666666667","95","691.666666666667","22.5","25.141007667493","0.368151993882388","1","1","60","40.5613304483139"
"2002/1/5 13:20","1.83333333333333","22.3333333333333","95.5","682.833333333333","22.5","25.1810091287737","0.389629838551551","1","1","60","44.1404141263036"
"2002/1/5 13:30","2","23","96","674","22.5","25.2935575504031","0.411159877621731","1","1","60","42.5587825739629"
"2002/1/5 13:40","2.16666666666667","23.6666666666667","103","629.166666666667","22.5","25.403286447838","0.341578010368582","1","1","60","44.3086366343937"
"2002/1/5 13:50","2.33333333333333","24.3333333333333","110","584.333333333333","22.5","25.2169596374377","0.408585445226275","1","1","45.0000000000001","37.3830243898056"
"2002/1/5 14:00","2.5","25","117","539.5","22.5","25.291858918164","0.408935244149746","1","1","45","33.730319675144"
"2002/1/5 14:10","2.35","24.8333333333333","124","494.666666666667","22.5","25.4141728492134","0.428334523742695","1","1","55","33.9398677175683"
"2002/1/5 14:20","2.2","24.6666666666667","131","449.833333333333","22.5","25.5235686115059","0.441208589770177","1","1","55","34.3574714913383"
"2002/1/5 14:30","2.05","24.5","138","405","22.5","25.5375478731436","0.449365258370386","1","1","50","29.0367786842073"
"2002/1/5 14:40","1.9","24.3333333333333","131.333333333333","357","22.5","25.5795472732244","0.452510281766959","1","1","50","26.0061034522637"
"2002/1/5 14:50","1.75","24.1666666666667","124.666666666667","309","22.5","25.5842061270403","0.45989339763044","1","1","60","39.5067134951021"
"2002/1/5 15:00","1.6","24","118","261","22.5","25.598041253204","0.38254260528903","1","1","60.0000000000002","48.7112639306704"
"2002/1/5 15:10","1.43333333333333","24.6666666666667","111.333333333333","213","22.5","25.4102538939358","0.453533934256781","1","1","35","36.7232552723486"
"2002/1/5 15:20","1.26666666666667","25.3333333333333","104.666666666667","165","22.5","25.4485184862106","0.456473227373173","1","1","35","32.7109392702486"
"2002/1/5 15:30","1.1","26","98","117","22.5","25.632597080774","0.464536824769044","1","1","45","31.2970037610163"
"2002/1/5 15:40","0.933333333333333","26.6666666666667","83.6666666666667","97.5","22.5","25.678718968878","0.467201107679012","1","1","45","29.5037228241257"
"2002/1/5 15:50","0.766666666666667","27.3333333333333","69.3333333333333","78","22.5","25.6599359127266","0.470524079019815","1","1","40","27.9776542880562"
"2002/1/5 16:00","0.6","28","55","58.5","22.5","25.6772231658379","0.473437272992194","1","1","40","24.8773678060697"
"2002/1/5 16:10","0.45","29.8333333333333","40.6666666666667","39","22.5","25.6918048838243","0.381376536027425","1","1","50","28.5939811565045"
"2002/1/5 16:20","0.3","31.6666666666667","26.3333333333333","19.5","22.5","25.2592317357217","0.419651155778389","1","1","50","29.9503213882493"
"2002/1/5 16:30","0.15","33.5","12","0","22.5","25.2286522768755","0.425251872521484","1","1","55","40.4359211393368"
"2002/1/5 16:40","2.77555756156289E-17","35.3333333333333","10","0","22.5","25.4330202484611","0.44869823318415","1","1","55","39.4892233513685"
"2002/1/5 16:50","-0.15","37.1666666666667","8","0","22.5","25.5861505819321","0.464971298448623","1","1","45","30.9842874895219"
"2002/1/5 17:00","-0.3","39","0","0","22.5","25.6414109694361","0.470691980721275","1","1","45","26.5476552273577"
"2002/1/5 17:10","-0.45","39.3333333333333","0","0","22.5","25.6637647226057","0.380204906805973","1","1","50","29.1584393892782"
"2002/1/5 17:20","-0.6","39.6666666666667","0","0","22.5","25.2832049593332","0.385819885605255","1","1","50","30.8833146584425"
"2002/1/5 17:30","-0.75","40","0","0","22.5","24.6087034033973","0.326099680836037","1","1","40","27.6242872074515"
"2002/1/5 17:40","-0.9","40.3333333333333","0","0","22.5","24.8375240165586","0.346082240411589","1","1","40","25.7146938384862"
"2002/1/5 17:50","-1.05","40.6666666666667","0","0","22.5","24.987839810331","0.366433956822084","1","1","65","48.5360674680214"
"2002/1/5 18:00","-1.2","41","0","0","22.5","25.0160554824558","0.387842507916379","1","1","65","61.4166026843989"
"2002/1/5 18:10","-1.36666666666667","41.5","0","0","22.5","25.0760365175968","0.402290976326217","1","1","45","46.7285264677902"
"2002/1/5 18:20","-1.53333333333333","42","0","0","22.5","25.1776972441764","0.39240587157029","1","1","45","40.0947782910217"
"2002/1/5 18:30","-1.7","42.5","0","0","22.5","25.1467373069135","0.385100998431398","1","1","35","36.0780609636049"
"2002/1/5 18:40","-1.86666666666667","43","0","0","22.5","25.073962681904","0.378348137075271","1","1","35","34.0496990483872"
"2002/1/5 18:50","-2.03333333333333","43.5","0","0","22.5","25.0565976734205","0.365257316642601","0","1","20","32.1531828014074"
"2002/1/5 19:00","-2.2","44","0","0","22.5","24.9685281410703","0.343240470045818","0","1","20","30.7039907039937"
"2002/1/5 19:10","-2.35","44.3333333333333","0","0","22.5","24.8578921849479","0.325756300276286","1","1","30","29.3689135060576"
"2002/1/5 19:20","-2.5","44.6666666666667","0","0","22.5","24.7760740110676","0.307119884746445","0","1","30","28.1049686929932"
"2002/1/5 19:30","-2.65","45","0","0","22.5","24.6746418945095","0.294730570168819","1","1","55","38.7464716517461"
"2002/1/5 19:40","-2.8","45.3333333333333","0","0","22.5","24.5934331025089","0.292561201292894","1","1","55","43.2979764745443"
"2002/1/5 19:50","-2.95","45.6666666666667","0","0","22.5","24.5791072105782","0.290997898780035","1","1","55","42.9073961888965"
"2002/1/5 20:00","-3.1","46","0","0","22.5","24.5625826891433","0.28934914396224","1","1","55","42.1111281940207"
"2002/1/5 20:10","-3.13333333333333","46","0","0","19","24.566663298245","0.283454370375507","1","1","45","35.061702386055"
"2002/1/5 20:20","-3.16666666666667","46","0","0","19","24.5424710540517","0.271182221823171","0","1","45","30.8753290613324"
"2002/1/5 20:30","-3.2","46","0","0","19","24.4917235913876","0.265663481876007","0","1","55","40.2068351093898"
"2002/1/5 20:40","-3.23333333333333","46","0","0","19","24.4696822642944","0.261246941178703","0","1","55","43.7226106376872"
"2002/1/5 20:50","-3.26666666666667","46","0","0","19","24.4379245308506","0.252692993599791","0","1","40","35.7930939929312"
"2002/1/5 21:00","-3.3","46","0","0","19","24.4048664010077","0.241527336180606","0","1","40","30.6734887501062"
"2002/1/5 21:10","-3.33333333333333","45.8333333333333","0","0","19","24.3626691900616","0.24006512721008","0","1","60","46.8376733124488"
"2002/1/5 21:20","-3.36666666666667","45.6666666666667","0","0","19","24.3434943328674","0.245569874823268","0","1","60","54.0454105686923"
"2002/1/5 21:30","-3.4","45.5","0","0","19","24.3600997396675","0.24610130227058","0","1","40","42.2229953575768"
"2002/1/5 21:40","-3.43333333333333","45.3333333333333","0","0","19","24.3792366120386","0.242445201790002","0","1","40","35.1174263678412"
"2002/1/5 21:50","-3.46666666666667","45.1666666666667","0","0","19","24.3842998354312","0.234184474256103","0","1","20","34.8092366359886"
"2002/1/5 22:00","-3.5","45","0","0","19","24.3584401691618","0.222788907007008","0","1","20","32.8610896782048"
"2002/1/5 22:10","-3.53333333333333","45","0","0","19","24.3163711603786","0.210209810249373","0","1","30","31.2160995417128"
"2002/1/5 22:20","-3.56666666666667","45","0","0","19","24.2632796222246","0.196586245099807","0","1","30","29.7203737967747"
"2002/1/5 22:30","-3.6","45","0","0","19","24.2018067317326","0.182110375299125","0","1","30","28.323491331283"
"2002/1/5 22:40","-3.63333333333333","45","0","0","19","24.1317653639731","0.166766691945073","0","1","30","27.0204332315834"
"2002/1/5 22:50","-3.66666666666667","45","0","0","19","24.062656281856","0.151509831802466","0","1","35","25.8029034341018"
"2002/1/5 23:00","-3.7","45","0","0","19","23.9922595755214","0.136609949876256","0","1","35","24.6632841578752"
"2002/1/5 23:10","-3.91666666666667","46.6666666666667","0","0","19","23.9247573251081","0.122469934657676","0","1","45","28.6753418426243"
"2002/1/5 23:20","-4.13333333333333","48.3333333333333","0","0","19","23.856012313898","0.109935693238147","0","1","45","29.7924426197714"
"2002/1/5 23:30","-4.35","50","0","0","19","23.7822367606001","0.0984130256107566","0","1","45","30.2230582865142"
"2002/1/5 23:40","-4.56666666666667","51.6666666666667","0","0","19","23.7387879526031","0.0923714467687742","0","1","45","30.1138424678473"
"2002/1/5 23:50","-4.78333333333333","53.3333333333333","0","0","19","23.7170505101537","0.082273854406455","0","1","45","30.4598996032959"
"2002/1/6 0:00","-5","55","0","0","19","23.6726591440102","0.070728893938641","0","1","45","30.6561297846536"
"2002/1/6 0:10","-5.2","57","0","0","19","23.6258867213675","0.060281827419353","0","1","45","30.8072161008943"
"2002/1/6 0:20","-5.4","59","0","0","19","23.579790014138","0.0541417108985417","0","1","45","30.936432343216"
"2002/1/6 0:30","-5.6","61","0","0","19","23.5686111098712","0.0616531403779341","0","1","60","49.3869644800883"
"2002/1/6 0:40","-5.8","63","0","0","19","23.5719470986491","0.074671891301847","0","1","60","58.9019672762986"
