1,"4.iw.mullion.heavy.random.beijing"
"2002/1/6 0:50","-6","65","0","0","19","23.6218380619913","0.0887729160245644","0","1","20","45.1719544353671"
"2002/1/6 1:00","-6.2","67","0","0","19","23.7246382170273","0.110038875456222","0","1","20","38.9892132971298"
"2002/1/6 1:10","-6.41666666666667","69.5","0","0","19","23.9817624510683","0.108891066441384","0","1","45","37.1943994296437"
"2002/1/6 1:20","-6.63333333333333","72","0","0","19","24.0250292748497","0.110852892863062","0","1","45","32.600149740968"
"2002/1/6 1:30","-6.85","74.5","0","0","19","24.0074226313673","0.104415577084543","0","1","55","42.3570235280085"
"2002/1/6 1:40","-7.06666666666667","77","0","0","19","23.9509576876933","0.0975029472370074","0","1","55","46.3677129302309"
"2002/1/6 1:50","-7.28333333333333","79.5","0","0","19","23.9031704567097","0.0999143074091629","0","1","65","58.2347259732614"
"2002/1/6 2:00","-7.5","82","0","0","19","23.8824088304139","0.106820010032127","0","1","65","64.2556964404681"
"2002/1/6 2:10","-7.48333333333333","82.1666666666667","0","0","19","23.8960137630298","0.0666616600233652","0","1","65","0"
"2002/1/6 2:20","-7.46666666666667","82.3333333333333","0","0","19","23.8135454436907","0.0174860188979017","0","1","65","0"
"2002/1/6 2:30","-7.45","82.5","0","0","19","23.613119626801","0.0723559262703346","0","1","65","100.789313734294"
"2002/1/6 2:40","-7.43333333333333","82.6666666666667","0","0","19","23.7100169642376","0.097495266063537","0","1","65","65.7423797583793"
"2002/1/6 2:50","-7.41666666666667","82.8333333333333","0","0","19","23.9274326930726","0.121105965133037","0","1","50","48.7378698403302"
"2002/1/6 3:00","-7.4","83","0","0","19","24.0839031772897","0.129556929892072","0","1","50","42.5412166435255"
"2002/1/6 3:10","-7.38333333333333","83.1666666666667","0","0","19","24.1221686273467","0.12098750199615","0","1","40","41.5240173741199"
"2002/1/6 3:20","-7.36666666666667","83.3333333333333","0","0","19","24.0874339913323","0.109185604333853","0","1","40","39.1302804910329"
"2002/1/6 3:30","-7.35","83.5","0","0","19","24.0411703889925","0.0919947151828967","0","1","40","37.1094229765382"
"2002/1/6 3:40","-7.33333333333333","83.6666666666667","0","0","19","23.9490784439911","0.0733771655958421","0","1","40","35.1813685838952"
"2002/1/6 3:50","-7.31666666666667","83.8333333333333","0","0","19","23.8469732059436","0.059096839131855","0","1","20","33.0791267129099"
"2002/1/6 4:00","-7.3","84","0","0","19","23.7876387370719","0.0420041595370889","0","1","20","31.402492165435"
"2002/1/6 4:10","-7.28333333333333","84.1666666666667","0","0","19","23.6907316406085","0.032057587773949","0","1","35","29.8837241872161"
"2002/1/6 4:20","-7.26666666666667","84.3333333333333","0","0","19","23.6685975943578","0.0250600650410693","0","1","35","28.4146509238345"
"2002/1/6 4:30","-7.25","84.5","0","0","19","23.6419555459366","0.00678804434915844","0","1","30","27.0728346521523"
"2002/1/6 4:40","-7.23333333333333","84.6666666666667","0","0","19","23.5313257604723","-0.0161462392631661","0","1","30","25.8659753926187"
"2002/1/6 4:50","-7.21666666666667","84.8333333333333","0","0","19","23.4178639026027","-0.029601745349587","0","1","45","28.9852344355917"
"2002/1/6 5:00","-7.2","85","0","0","19","23.3643684932678","-0.039490291303319","0","1","45","29.8490676006855"
"2002/1/6 5:10","-7.18333333333333","85","0","0","19","23.3076691839866","-0.0481371587535327","0","1","40","25.027025397973"
"2002/1/6 5:20","-7.16666666666667","85","0","0","19","23.2746220108311","-0.0614584284871092","0","1","40","22.4026523606366"
"2002/1/6 5:30","-7.15","85","0","0","19","23.2039813073587","-0.08119467424897","0","1","30","21.8796071475034"
"2002/1/6 5:40","-7.13333333333333","85","0","0","19","23.0995004903426","-0.0879713910124428","0","1","30","21.006671132832"
"2002/1/6 5:50","-7.11666666666667","85","0","0","19","23.1145562614042","-0.0988683436560604","0","1","30","20.1047763412503"
"2002/1/6 6:00","-7.1","85","0","0","19","23.0410997856945","-0.115911402369275","0","1","30","19.3270458661698"
"2002/1/6 6:10","-7.08333333333333","85","0","0","19","22.9751652531957","-0.131149263724953","0","1","30","18.5829035179682"
"2002/1/6 6:20","-7.06666666666667","85","0","0","19","22.9025545176848","-0.123597278826464","0","1","30","19.2060604248133"
"2002/1/6 6:30","-7.05","85","0","0","19","23.0110170934141","-0.162209678748135","0","1","30","0"
"2002/1/6 6:40","-7.03333333333333","85","0","0","19","22.8626890550729","-0.182675167087414","0","1","30","0"
"2002/1/6 6:50","-7.01666666666667","85","0","0","19","22.7712325267537","-0.180856199884074","0","1","30","32.8004080023923"
"2002/1/6 7:00","-7","85","0","0","19","22.7031785996258","-0.194663606170826","0","1","30","17.5333277536972"
"2002/1/6 7:10","-6.98333333333333","84.8333333333333","0","0","22.5","22.6581593891759","-0.217197496610275","0","1","30","0"
"2002/1/6 7:20","-6.96666666666667","84.6666666666667","0","0","22.5","22.5772568699351","-0.239111272527793","1","1","30","0"
"2002/1/6 7:30","-6.95","84.5","0","0","22.5","22.5071847530443","-0.23191608733935","1","1","40","39.9933137563988"
"2002/1/6 7:40","-6.93333333333333","84.3333333333333","0","0","22.5","22.4617267346348","-0.238500182650789","0","1","40","31.1454696648803"
"2002/1/6 7:50","-6.91666666666667","84.1666666666667","8","0","22.5","22.4250716085872","-0.210655206763141","1","1","50","46.5924575261147"
"2002/1/6 8:00","-6.9","84","11.5","0","22.5","22.5739775866318","-0.194975504774689","1","1","50","45.5120059611824"
"2002/1/6 8:10","-6.88333333333333","84","15","0","22.5","22.6578412626046","-0.194823459327349","1","1","30","33.6577258721183"
"2002/1/6 8:20","-6.86666666666667","84","18.5","0","22.5","22.6625895703012","-0.158975631902492","1","1","30","30.9828480405307"
"2002/1/6 8:30","-6.85","84","22","0","22.5","22.95950684126","-0.131365097745108","1","1","50","41.1573557270821"
"2002/1/6 8:40","-6.83333333333333","84","32.1666666666667","0","22.5","23.1813648207589","-0.104852282505054","1","1","50","42.1575639906113"
"2002/1/6 8:50","-6.81666666666667","84","42.3333333333333","0","22.5","23.3316101539899","-0.085892429295506","1","1","50","40.7373867803984"
"2002/1/6 9:00","-6.8","84","52.5","0","22.5","23.4131072699434","-0.08272884608336","1","1","50","40.0148773034446"
"2002/1/6 9:10","-6.78333333333333","84","62.6666666666667","0","22.5","23.3960039178692","-0.08244271440962","1","1","45","32.7761172429197"
"2002/1/6 9:20","-6.76666666666667","84","72.8333333333333","0","22.5","23.4199374355223","-0.0682637455810009","1","1","45","31.6653181928344"
"2002/1/6 9:30","-6.75","84","83","0","22.5","23.5382170730301","-0.0575763866922705","1","1","25","27.9082661261967"
"2002/1/6 9:40","-6.73333333333333","84","94.1666666666667","2.83333333333333","22.5","23.6132675748837","-0.0530549445310154","1","1","25","26.1123133667353"
"2002/1/6 9:50","-6.71666666666667","84","105.333333333333","5.66666666666667","22.5","23.6378531533235","-0.0282263257685794","1","1","65","56.3102766296439"
"2002/1/6 10:00","-6.7","84","116.5","8.5","22.5","23.7129747035907","0.00343206101976517","1","1","65","68.8884570763079"
"2002/1/6 10:10","-6.68333333333333","83.8333333333333","127.666666666667","11.3333333333333","22.5","23.8131430174203","0.0223151838646981","1","1","35","51.5499504081339"
"2002/1/6 10:20","-6.66666666666667","83.6666666666667","138.833333333333","14.1666666666667","22.5","23.9234510479325","0.042032794813052","1","1","35","40.3020656378932"
"2002/1/6 10:30","-6.65","83.5","150","17","22.5","24.0389944012667","0.052497194561899","1","1","45","38.5747727595976"
"2002/1/6 10:40","-6.63333333333333","83.3333333333333","161.166666666667","32.3333333333333","22.5","24.095171716119","0.0585357119181358","1","1","45","36.5385984256574"
"2002/1/6 10:50","-6.61666666666667","83.1666666666667","172.333333333333","47.6666666666667","22.5","24.1105622389241","0.0619907796710411","1","1","45","34.3606297887058"
"2002/1/6 11:00","-6.6","83","183.5","63","22.5","24.1129433098299","0.0641116771379731","1","1","45","32.064516094056"
"2002/1/6 11:10","-6.48333333333333","82.3333333333333","194.666666666667","78.3333333333333","22.5","24.109926658221","0.081034004986102","1","1","65","53.2463653636374"
"2002/1/6 11:20","-6.36666666666667","81.6666666666667","205.833333333333","93.6666666666667","22.5","24.1466681129547","0.106125315046256","1","1","65","63.1795237968639"
"2002/1/6 11:30","-6.25","81","217","109","22.5","24.2279856989679","0.125180211311908","1","1","50","49.4555115469554"
"2002/1/6 11:40","-6.13333333333333","80.3333333333333","217","133.5","22.5","24.3042109254765","0.13938877328522","1","1","50","39.5223521866763"
"2002/1/6 11:50","-6.01666666666667","79.6666666666667","217","158","22.5","24.3996840422592","0.143029096831759","1","1","20","37.5645603796435"
"2002/1/6 12:00","-5.9","79","217","182.5","22.5","24.3892323991467","0.14683420134656","1","1","20","35.5689697589752"
"2002/1/6 12:10","-5.78333333333333","78.5","217","207","22.5","24.4053614824284","0.149810869169637","1","1","50","33.4474035947052"
"2002/1/6 12:20","-5.66666666666667","78","217","231.5","22.5","24.3889771603355","0.144607601544745","1","1","50","31.2482179383948"
"2002/1/6 12:30","-5.55","77.5","217","256","22.5","24.3333769731455","0.0449266577003313","1","1","65","58.7497186565445"
"2002/1/6 12:40","-5.43333333333333","77","212","272.5","22.5","24.3076223509498","0.182159070167628","1","1","65","64.2539966713265"
"2002/1/6 12:50","-5.31666666666667","76.5","207","289","22.5","24.3614415924133","0.179807284249927","1","1","20","46.7147917292304"
"2002/1/6 13:00","-5.2","76","202","305.5","22.5","24.5341294127305","0.203145156983247","1","1","20","38.5020053808242"
"2002/1/6 13:10","-5.08333333333333","75.3333333333333","197","322","22.5","24.5745802120274","0.205142668321213","1","1","60","44.8670123998686"
"2002/1/6 13:20","-4.96666666666667","74.6666666666667","192","338.5","22.5","24.5463946095493","0.223646006939468","1","1","60","47.8151263025844"
"2002/1/6 13:30","-4.85","74","187","355","22.5","24.6499706391419","0.239842877318743","1","1","50","37.9866322356646"
"2002/1/6 13:40","-4.73333333333333","73.3333333333333","183.333333333333","319.666666666667","22.5","24.7353378338867","0.248926269227458","1","1","50","33.4185571438098"
"2002/1/6 13:50","-4.61666666666667","72.6666666666667","179.666666666667","284.333333333333","22.5","24.7795444998067","0.165941397603573","1","1","20.0000000000001","34.921800143133"
"2002/1/6 14:00","-4.5","72","176","249","22.5","24.5099056246368","0.213622157187432","1","1","20.0000000000001","32.9631824189941"
"2002/1/6 14:10","-4.51666666666667","72.1666666666667","172.333333333333","213.666666666667","22.5","24.2859361280177","0.20048148699549","1","1","30","30.6142002703556"
"2002/1/6 14:20","-4.53333333333333","72.3333333333333","168.666666666667","178.333333333333","22.5","24.5667382610098","0.226218653574844","1","1","30","27.3362704491427"
"2002/1/6 14:30","-4.55","72.5","165","143","22.5","24.7343756935622","0.240245438220717","1","1","25","25.2536892613311"
"2002/1/6 14:40","-4.56666666666667","72.6666666666667","151.166666666667","119.333333333333","22.5","24.7515424066847","0.239812668458619","1","1","25","24.0344878185996"
"2002/1/6 14:50","-4.58333333333333","72.8333333333333","137.333333333333","95.6666666666667","22.5","24.7291463990706","0.240457872743665","1","1","50","29.5922676614604"
"2002/1/6 15:00","-4.6","73","123.5","72","22.5","24.7248484025644","0.244080098144213","1","1","50","31.6940592727877"
"2002/1/6 15:10","-4.63333333333333","73","109.666666666667","48.3333333333333","22.5","24.7325441290729","0.261910624311383","1","1","65","49.9926895740709"
"2002/1/6 15:20","-4.66666666666667","73","95.8333333333333","24.6666666666667","22.5","24.7825561615136","0.286906830793789","1","1","65","59.496477053952"
"2002/1/6 15:30","-4.7","73","82","1","22.5","24.8793762375846","0.305963501576114","1","1","30","45.7680386566246"
"2002/1/6 15:40","-4.73333333333333","73","69.5","0.833333333333333","22.5","24.9830346886161","0.314708380131136","1","1","30","36.615081218586"
"2002/1/6 15:50","-4.76666666666667","73","57","0.666666666666667","22.5","25.0509134521985","0.228197055446402","1","1","40.0000000000001","38.1585725533691"
"2002/1/6 16:00","-4.8","73","44.5","0.5","22.5","24.7446485813934","0.271692024191947","1","1","40.0000000000001","36.1714387191769"
"2002/1/6 16:10","-4.81666666666667","73.1666666666667","32","0.333333333333333","22.5","24.5215811724487","0.252848715979214","1","1","40","33.7362214456026"
"2002/1/6 16:20","-4.83333333333333","73.3333333333333","19.5","0.166666666666667","22.5","24.7765181350023","0.272924525617735","1","1","40","30.234687058883"
"2002/1/6 16:30","-4.85","73.5","7","0","22.5","24.899416645293","0.281768885436973","1","1","40","28.0208222966122"
"2002/1/6 16:40","-4.86666666666667","73.6666666666667","5.83333333333333","0","22.5","24.905693694318","0.281811077975259","1","1","40","26.7313765525971"
"2002/1/6 16:50","-4.88333333333333","73.8333333333333","4.66666666666667","0","22.5","24.8906198085666","0.295453797207497","1","1","65","49.1108885328759"
"2002/1/6 17:00","-4.9","74","0","0","22.5","24.9197189204932","0.313695512620851","1","1","65","59.9525104170076"
"2002/1/6 17:10","-4.91666666666667","74.3333333333333","0","0","22.5","24.9589969099045","0.326690977523795","1","1","20","46.4705721424695"
"2002/1/6 17:20","-4.93333333333333","74.6666666666667","0","0","22.5","25.0261011410252","0.190778145344405","1","1","20","40.6140953186797"
"2002/1/6 17:30","-4.95","75","0","0","22.5","24.7555035303333","0.226620281169885","1","1","20","0"
"2002/1/6 17:40","-4.96666666666667","75.3333333333333","0","0","22.5","24.3713801789953","0.172958994259097","1","1","20","0"
"2002/1/6 17:50","-4.98333333333333","75.6666666666667","0","0","22.5","24.2513653197377","0.196611162141162","1","1","55","65.0463828205156"
"2002/1/6 18:00","-5","76","0","0","22.5","24.2854576826059","0.194931983398942","1","1","55","42.4232640486917"
"2002/1/6 18:10","-5.01666666666667","76.1666666666667","0","0","22.5","24.229915346005","0.227260517844596","1","1","65","58.9536598493235"
"2002/1/6 18:20","-5.03333333333333","76.3333333333333","0","0","22.5","24.3937000273869","0.240424423666039","1","1","65","59.208932822894"
"2002/1/6 18:30","-5.05","76.5","0","0","22.5","24.4486643648663","0.237177423474261","1","1","40","45.8218942900503"
"2002/1/6 18:40","-5.06666666666667","76.6666666666667","0","0","22.5","24.4265585929955","0.234400076881399","1","1","40","37.9834341750587"
"2002/1/6 18:50","-5.08333333333333","76.8333333333333","0","0","22.5","24.4314395945818","0.230974229121496","1","1","35","37.642438286179"
"2002/1/6 19:00","-5.1","77","0","0","22.5","24.4292791835724","0.218369774488418","1","1","35","35.7422074930484"
"2002/1/6 19:10","-5.11666666666667","77.3333333333333","0","0","22.5","24.3452813300396","0.21256947091309","1","1","45","33.5948970648945"
"2002/1/6 19:20","-5.13333333333333","77.6666666666667","0","0","22.5","24.3553335795523","0.191219535283695","1","1","45","34.4818354452762"
"2002/1/6 19:30","-5.15","78","0","0","22.5","24.231634860742","0.172629033878151","1","1","50","30.4589080259538"
"2002/1/6 19:40","-5.16666666666667","78.3333333333333","0","0","22.5","24.0942784301251","0.151973765414434","1","1","50","28.7044012332793"
"2002/1/6 19:50","-5.18333333333333","78.6666666666667","0","0","22.5","24.0026067906847","0.156512443865202","1","1","65","50.5167790404909"
"2002/1/6 20:00","-5.2","79","0","0","22.5","23.9963701722764","0.169833707686646","1","1","65","61.0028386661024"
"2002/1/6 20:10","-5.23333333333333","79.3333333333333","0","0","19","24.0288487065484","0.128044970503464","1","1","65","0"
"2002/1/6 20:20","-5.26666666666667","79.6666666666667","0","0","19","23.9271571027037","0.0780456557565352","0","1","65","0"
"2002/1/6 20:30","-5.3","80","0","0","19","23.7127526679791","0.122273857416689","0","1","45","79.3268408213517"
"2002/1/6 20:40","-5.33333333333333","80.3333333333333","0","0","19","23.7759765520463","0.127135245354093","0","1","45","42.4253000148598"
"2002/1/6 20:50","-5.36666666666667","80.6666666666667","0","0","19","23.8858483060335","0.13215452403671","0","1","45","35.6529309433954"
"2002/1/6 21:00","-5.4","81","0","0","19","23.9079609170533","0.125293932681543","0","1","45","33.2479097455009"
"2002/1/6 21:10","-5.45","81.1666666666667","0","0","19","23.882727922292","0.114528266381281","0","1","45","31.61855086807"
"2002/1/6 21:20","-5.5","81.3333333333333","0","0","19","23.8373880559375","0.104849105834714","0","1","45","30.0430658225942"
"2002/1/6 21:30","-5.55","81.5","0","0","19","23.8073132513901","0.109573627542039","0","1","65","51.260725023256"
"2002/1/6 21:40","-5.6","81.6666666666667","0","0","19","23.7982340303415","0.122604095405643","0","1","65","61.4251174858679"
"2002/1/6 21:50","-5.65","81.8333333333333","0","0","19","23.8419154714948","0.130913933104221","0","1","45","48.1823991848434"
"2002/1/6 22:00","-5.7","82","0","0","19","23.8986639193173","0.133095645254419","0","1","45","38.7091582952199"
"2002/1/6 22:10","-5.73333333333333","82.3333333333333","0","0","19","23.9427116540637","0.127197372153173","0","1","50","37.035858948566"
"2002/1/6 22:20","-5.76666666666667","82.6666666666667","0","0","19","23.935592407783","0.12142161227267","0","1","50","35.2682180925039"
"2002/1/6 22:30","-5.8","83","0","0","19","23.9284593631015","0.112089909056937","0","1","40","33.3913910418124"
"2002/1/6 22:40","-5.83333333333333","83.3333333333333","0","0","19","23.8800508778053","0.101650528604412","0","1","40","31.4053430391713"
"2002/1/6 22:50","-5.86666666666667","83.6666666666667","0","0","19","23.8464702068822","0.0884855462624667","0","1","30","29.8248511311853"
"2002/1/6 23:00","-5.9","84","0","0","19","23.7796442236832","0.0744106009059013","0","1","30","28.3898847197834"
"2002/1/6 23:10","-5.96666666666667","84.1666666666667","0","0","19","23.7214052100919","0.059349452079676","0","1","45","27.0422959690145"
"2002/1/6 23:20","-6.03333333333333","84.3333333333333","0","0","19","23.6462097731726","0.0428665792190247","0","1","45","25.7973953942483"
"2002/1/6 23:30","-6.1","84.5","0","0","19","23.5629784985069","0.026339855864749","0","1","45","24.6384394354662"
"2002/1/6 23:40","-6.16666666666667","84.6666666666667","0","0","19","23.4762500881692","0.0114672663999726","0","1","45","23.5547449127905"
"2002/1/6 23:50","-6.23333333333333","84.8333333333333","0","0","19","23.4105896175673","0.00206037278875614","0","1","50","32.1312153170615"
"2002/1/7 0:00","-6.3","85","0","0","19","23.3355542433601","-0.00514928682755587","0","1","50","36.0494916031454"
"2002/1/7 0:10","-6.35","85.1666666666667","0","0","19","23.2974875166298","-0.0133009159124507","0","1","45","28.6833048310757"
"2002/1/7 0:20","-6.4","85.3333333333333","0","0","19","23.2678491802071","-0.0235083216302774","0","1","45","24.4527052375968"
"2002/1/7 0:30","-6.45","85.5","0","0","19","23.2298659239691","-0.0318155758116325","0","1","45","24.0673436213095"
"2002/1/7 0:40","-6.5","85.6666666666667","0","0","19","23.2000829487031","-0.0439377488515319","0","1","45","26.8797976410934"
"2002/1/7 0:50","-6.55","85.8333333333333","0","0","19","23.1483807397782","-0.0575466556838447","0","1","20","23.1154826385416"
"2002/1/7 1:00","-6.6","86","0","0","19","23.0810795983863","-0.0722642524744015","0","1","20","21.2263977907308"
"2002/1/7 1:10","-6.66666666666667","86","0","0","19","23.0114760340825","-0.0841155056347","0","1","45","26.8506351173748"
"2002/1/7 1:20","-6.73333333333333","86","0","0","19","22.9503239497501","-0.088900987619238","0","1","45","28.9796313288767"
"2002/1/7 1:30","-6.8","86","0","0","19","22.9398955959447","-0.0960136883339495","0","1","45","28.7861988222691"
"2002/1/7 1:40","-6.86666666666667","86","0","0","19","22.8999291372943","-0.106003749774715","0","1","45","28.6883120651256"
"2002/1/7 1:50","-6.93333333333333","86","0","0","19","22.8573636631138","-0.109694859904256","0","1","50","34.8564262024977"
"2002/1/7 2:00","-7","86","0","0","19","22.8289740916393","-0.110620910630935","0","1","50","38.1606721728724"
"2002/1/7 2:10","-7.06666666666667","86.1666666666667","0","0","19","22.8332438888625","-0.0945987046042751","0","1","65","55.5603958188022"
"2002/1/7 2:20","-7.13333333333333","86.3333333333333","0","0","19","22.8948030215929","-0.0685562378129816","0","1","65","64.5855667780219"
"2002/1/7 2:30","-7.2","86.5","0","0","19","23.0165256247681","-0.047670133040634","0","1","20","49.8887759873032"
"2002/1/7 2:40","-7.26666666666667","86.6666666666667","0","0","19","23.1703220669237","-0.038198117941155","0","1","20","39.9097873970075"
"2002/1/7 2:50","-7.33333333333333","86.8333333333333","0","0","19","23.2797376446667","-0.0386385890212353","0","1","55","38.1912283158569"
"2002/1/7 3:00","-7.4","87","0","0","19","23.2998778768637","-0.0425985895302883","0","1","55","41.3734097167187"
"2002/1/7 3:10","-7.45","87","0","0","19","23.2991782861549","-0.0439629481818043","0","1","20","35.1026974058097"
"2002/1/7 3:20","-7.5","87","0","0","19","23.3164923728065","-0.0511590354732072","0","1","20","32.3015029637677"
"2002/1/7 3:30","-7.55","87","0","0","19","23.2841863374252","-0.0667094575222321","0","1","25","30.8992359162112"
"2002/1/7 3:40","-7.6","87","0","0","19","23.2085411479585","-0.0843524666639019","0","1","25","29.4025560513842"
"2002/1/7 3:50","-7.65","87","0","0","19","23.1214167064349","-0.101927234664662","0","1","20","27.983586426513"
"2002/1/7 4:00","-7.7","87","0","0","19","23.0291459213822","-0.119310175436628","0","1","20","26.6656723072952"
"2002/1/7 4:10","-7.76666666666667","87.1666666666667","0","0","19","22.9390434177489","-0.159871921583692","0","1","20","0"
"2002/1/7 4:20","-7.83333333333333","87.3333333333333","0","0","19","22.7820156683209","-0.198423570520592","0","1","20","0"
"2002/1/7 4:30","-7.9","87.5","0","0","19","22.6014774577703","-0.194054302472347","0","1","20","47.2667025011963"
"2002/1/7 4:40","-7.96666666666667","87.6666666666667","0","0","19","22.536817899903","-0.201518275593869","0","1","20","25.3590368364251"
"2002/1/7 4:50","-8.03333333333333","87.8333333333333","0","0","19","22.4999699540714","-0.188446394604454","0","1","65","54.3667943964441"
"2002/1/7 5:00","-8.1","88","0","0","19","22.5258220494807","-0.162054902820161","0","1","65","67.3831799043966"
"2002/1/7 5:10","-8.11666666666667","88.3333333333333","0","0","19","22.6301871213091","-0.128433800734973","0","1","65","65.4327883958991"
"2002/1/7 5:20","-8.13333333333333","88.6666666666667","0","0","19","22.8499623138333","-0.0998743424899174","0","1","65","60.7027663114841"
"2002/1/7 5:30","-8.15","89","0","0","19","23.106946525786","-0.0781651987661158","0","1","35","47.6500750303233"
"2002/1/7 5:40","-8.16666666666667","89.3333333333333","0","0","19","23.2150817098344","-0.0778053462145329","0","1","35","42.0408669929348"
"2002/1/7 5:50","-8.18333333333333","89.6666666666667","0","0","19","23.2274358643602","-0.0821054273258559","0","1","20","40.6068826651342"
"2002/1/7 6:00","-8.2","90","0","0","19","23.2289422218222","-0.0933092431960471","0","1","20","38.5291084877627"
"2002/1/7 6:10","-8.23333333333333","90.3333333333333","0","0","19","23.1731590260767","-0.107924368357176","0","1","45","36.4679112209209"
"2002/1/7 6:20","-8.26666666666667","90.6666666666667","0","0","19","23.0986761183505","-0.120336362480861","0","1","45","34.555475914624"
"2002/1/7 6:30","-8.3","91","0","0","19","23.0415370800247","-0.132776523247271","0","1","20","32.4906998222998"
"2002/1/7 6:40","-8.33333333333333","91.3333333333333","0","0","19","22.9803004253141","-0.149165861775104","0","1","20","30.8758758117042"
"2002/1/7 6:50","-8.36666666666667","91.6666666666667","0","0","19","22.8943230372635","-0.15598486467774","0","1","60","46.5834543097113"
"2002/1/7 7:00","-8.4","92","0","0","19","22.83750037224","-0.153764679933956","0","1","60","53.9131766506451"
"2002/1/7 7:10","-8.41666666666667","92.5","0","0","19","22.8268060546038","-0.15572287693741","0","1","45","41.9302860221065"
"2002/1/7 7:20","-8.43333333333333","93","0","0","19","22.8225123364346","-0.16090457224043","0","1","45","34.7314989815972"
"2002/1/7 7:30","-8.45","93.5","0","0","19","22.8150589792211","-0.156867361369802","0","1","65","53.6230078510417"
"2002/1/7 7:40","-8.46666666666667","94","0","0","19","22.8197259670827","-0.146496397614586","0","1","65","61.6151517222227"
"2002/1/7 7:50","-8.48333333333333","94.5","20.3333333333333","21.6666666666667","19","22.8638834727765","-0.137309722862186","0","1","20","49.9644435355064"
"2002/1/7 8:00","-8.5","95","29","32.5","19","22.9145839623271","-0.133736038365456","0","1","20","40.6166487842984"
"2002/1/7 8:10","-8.25","94.3333333333333","37.6666666666667","43.3333333333333","19","22.9583241935687","-0.138079895029438","0","1","45","38.6856832270939"
"2002/1/7 8:20","-8","93.6666666666667","46.3333333333333","54.1666666666667","19","22.9524732564676","-0.145094979329726","0","1","45","36.7723865916108"
"2002/1/7 8:30","-7.75","93","55","65","19","22.9209149381564","-0.152348557845846","0","1","30","34.7895633826406"
"2002/1/7 8:40","-7.5","92.3333333333333","68.1666666666667","74.3333333333333","19","22.8860844795521","-0.160597249297508","0","1","30","32.6505020451678"
"2002/1/7 8:50","-7.25","91.6666666666667","81.3333333333333","83.6666666666667","19","22.8424452177064","-0.170322109654284","0","1","40","30.9498152501891"
"2002/1/7 9:00","-7","91","94.5","93","19","22.7940278516507","-0.180560099262465","0","1","40","29.3782707901538"
"2002/1/7 9:10","-6.76666666666667","90.1666666666667","107.666666666667","102.333333333333","19","22.7417783649969","-0.178106650837186","0","1","60","45.7538746080359"
"2002/1/7 9:20","-6.53333333333333","89.3333333333333","120.833333333333","111.666666666667","19","22.7262467508848","-0.166727990727957","0","1","60","53.373557758079"
"2002/1/7 9:30","-6.3","88.5","134","121","19","22.760381741105","-0.159601645186594","0","1","40","41.0884194834842"
"2002/1/7 9:40","-6.06666666666667","87.6666666666667","137.166666666667","102.5","19","22.8018896158982","-0.158605912595572","0","1","40","33.6787897320725"
"2002/1/7 9:50","-5.83333333333333","86.8333333333333","140.333333333333","84","19","22.8230715812352","-0.157939306429348","0","1","35","33.4473006023955"
"2002/1/7 10:00","-5.6","86","143.5","65.5","19","22.853524851072","-0.161588278666188","0","1","35","31.4902930696462"
"2002/1/7 10:10","-5.35","85.1666666666667","146.666666666667","47","19","22.8403498679637","-0.166603110369321","0","1","45","29.859690999016"
"2002/1/7 10:20","-5.1","84.3333333333333","149.833333333333","28.5","19","22.8378606675264","-0.174340443257207","0","1","45","28.3773950415212"
"2002/1/7 10:30","-4.85","83.5","153","10","19","22.7973725062932","-0.18551316690494","0","1","45","27.0274761667224"
"2002/1/7 10:40","-4.6","82.6666666666667","159","10.1666666666667","19","22.751141413569","-0.196828271059588","0","1","45","25.7646788223783"
"2002/1/7 10:50","-4.35","81.8333333333333","165","10.3333333333333","19","22.6952087643115","-0.207684944597649","0","1","20","24.5840465321536"
"2002/1/7 11:00","-4.1","81","171","10.5","19","22.6376182992137","-0.2181405546602","0","1","20","23.4741970270203"
"2002/1/7 11:10","-3.95","80.1666666666667","177","10.6666666666667","19","22.5803265202751","-0.227523821669699","0","1","45","26.6691752405436"
"2002/1/7 11:20","-3.8","79.3333333333333","183","10.8333333333333","19","22.5240663855328","-0.235079096288361","0","1","45","27.8348551171499"
"2002/1/7 11:30","-3.65","78.5","189","11","19","22.4846833098477","-0.229344859902885","0","1","55","40.4155932420541"
"2002/1/7 11:40","-3.5","77.6666666666667","190.5","11","19","22.4882815427702","-0.217046234932043","0","1","55","46.5497451123094"
"2002/1/7 11:50","-3.35","76.8333333333333","192","11","19","22.5349367967393","-0.208835814341886","0","1","45","35.5685721931619"
"2002/1/7 12:00","-3.2","76","193.5","11","19","22.5909460325495","-0.206349416194412","0","1","45","28.740344905799"
"2002/1/7 12:10","-3.06666666666667","75.1666666666667","195","11","19","22.6196726806232","-0.19557653045289","0","1","60","46.2087427368442"
"2002/1/7 12:20","-2.93333333333333","74.3333333333333","196.5","11","19","22.6659305049377","-0.17896247192811","0","1","60","53.8038894076254"
"2002/1/7 12:30","-2.8","73.5","198","11","19","22.7399607883713","-0.168481944305882","0","1","45","41.6641317643523"
"2002/1/7 12:40","-2.66666666666667","72.6666666666667","195","10.8333333333333","19","22.8074402905587","-0.163586050101844","0","1","45","34.3465533690016"
"2002/1/7 12:50","-2.53333333333333","71.8333333333333","192","10.6666666666667","19","22.848409495374","-0.163103090504407","0","1","45","34.0864999215128"
"2002/1/7 13:00","-2.4","71","189","10.5","19","22.8663506878509","-0.166181204072677","0","1","45","32.1400727184226"
"2002/1/7 13:10","-2.25","70.1666666666667","186","10.3333333333333","19","22.8621634202142","-0.171237970877777","0","1","30","30.5086765877338"
"2002/1/7 13:20","-2.1","69.3333333333333","183","10.1666666666667","19","22.8431316154242","-0.177584005209286","0","1","30","29.0393339058675"
"2002/1/7 13:30","-1.95","68.5","180","10","19","22.8147833775575","-0.170388399048584","0","1","60","46.2250487942432"
"2002/1/7 13:40","-1.8","67.6666666666667","172.666666666667","9.16666666666667","19","22.8355719409203","-0.156519409883447","0","1","60","54.3203438672837"
"2002/1/7 13:50","-1.65","66.8333333333333","165.333333333333","8.33333333333333","19","22.883204911875","-0.148777796604567","0","1","40","41.7971654199451"
"2002/1/7 14:00","-1.5","66","158","7.5","19","22.9323766215788","-0.145010568665332","0","1","40","34.2655220791651"
"2002/1/7 14:10","-1.48333333333333","65.6666666666667","150.666666666667","6.66666666666667","19","22.9749140151412","-0.133912182096686","0","1","65","53.4242936383695"
"2002/1/7 14:20","-1.46666666666667","65.3333333333333","143.333333333333","5.83333333333333","19","23.0145199512705","-0.112196663823573","0","1","65","65.0389948309178"
"2002/1/7 14:30","-1.45","65","136","5","19","23.1068469156542","-0.0992104390158498","0","1","35","46.387752766712"
"2002/1/7 14:40","-1.43333333333333","64.6666666666667","125.666666666667","4.16666666666667","19","23.2059135703811","-0.0950270641844933","0","1","35","39.4194941438079"
"2002/1/7 14:50","-1.41666666666667","64.3333333333333","115.333333333333","3.33333333333333","19","23.2412090211559","-0.0998841650910718","0","1","45","39.2922974679892"
"2002/1/7 15:00","-1.4","64","105","2.5","19","23.2285985972695","-0.104720717282977","0","1","45","37.3437927342151"
"2002/1/7 15:10","-1.38333333333333","63.6666666666667","94.6666666666667","1.66666666666667","19","23.2115589797265","-0.112545346115117","0","1","45","35.4071102299673"
"2002/1/7 15:20","-1.36666666666667","63.3333333333333","84.3333333333333","0.833333333333333","19","23.1689996064372","-0.122965432970342","0","1","45","33.6654153056613"
"2002/1/7 15:30","-1.35","63","74","0","19","23.1179262901906","-0.12469517903999","0","1","60","46.8657495582184"
"2002/1/7 15:40","-1.33333333333333","62.6666666666667","63.8333333333333","0","19","23.0912334624221","-0.11947649105214","0","1","60","53.0481770854803"
"2002/1/7 15:50","-1.31666666666667","62.3333333333333","53.6666666666667","0","19","23.100663843778","-0.118184813963416","0","1","20","41.9861340713051"
"2002/1/7 16:00","-1.3","62","43.5","0","19","23.1148591289899","-0.119877565814959","0","1","20","35.3827882792004"
"2002/1/7 16:10","-1.28333333333333","61.6666666666667","33.3333333333333","0","19","23.125836686256","-0.113601993539979","0","1","65","53.9328356665932"
"2002/1/7 16:20","-1.26666666666667","61.3333333333333","23.1666666666667","0","19","23.1394130729548","-0.101972821221396","0","1","65","61.8875945296414"
"2002/1/7 16:30","-1.25","61","13","0","19","23.1868174186228","-0.0941722248363582","0","1","55","50.4801632460349"
"2002/1/7 16:40","-1.23333333333333","60.6666666666667","10.8333333333333","0","19","23.2352529271747","-0.0917113986793941","0","1","55","41.2493251041286"
"2002/1/7 16:50","-1.21666666666667","60.3333333333333","8.66666666666667","0","19","23.2725471196379","-0.089472480973111","0","1","65","54.8962637912386"
"2002/1/7 17:00","-1.2","60","0","0","19","23.2832512251847","-0.0782555327196723","0","1","65","63.2544546692284"
"2002/1/7 17:10","-1.31666666666667","61.1666666666667","0","0","19","23.3186218087197","-0.0690691325709132","0","1","45","47.5971137401939"
"2002/1/7 17:20","-1.43333333333333","62.3333333333333","0","0","19","23.4187620807529","-0.0674278570699192","0","1","45","41.2182619003845"
"2002/1/7 17:30","-1.55","63.5","0","0","19","23.4085371546727","-0.0832160041521715","0","1","30","43.6814607185411"
"2002/1/7 17:40","-1.66666666666667","64.6666666666667","0","0","19","23.3592860230887","-0.0919043909358486","0","1","30","38.6002620448111"
"2002/1/7 17:50","-1.78333333333333","65.8333333333333","0","0","19","23.2863660168937","-0.104975867917452","0","1","45","36.2907336815321"
"2002/1/7 18:00","-1.9","67","0","0","19","23.2203522839472","-0.117686215870302","0","1","45","34.2281957894142"
"2002/1/7 18:10","-2.01666666666667","68.3333333333333","0","0","19","23.1558433016736","-0.126637351162816","0","1","55","41.6460706606451"
"2002/1/7 18:20","-2.13333333333333","69.6666666666667","0","0","19","23.1001406260659","-0.132083933553509","0","1","55","44.393131190047"
"2002/1/7 18:30","-2.25","71","0","0","19","23.0617005937966","-0.136498850200564","0","1","55","44.6043882579611"
"2002/1/7 18:40","-2.36666666666667","72.3333333333333","0","0","19","23.0351959590932","-0.139192258934385","0","1","55","44.4523288445381"
"2002/1/7 18:50","-2.48333333333333","73.6666666666667","0","0","19","23.0241798136694","-0.143669734564813","0","1","45","36.7748610989971"
"2002/1/7 19:00","-2.6","75","0","0","19","23.0053318406933","-0.152464332903153","0","1","45","32.2543598693982"
"2002/1/7 19:10","-2.71666666666667","76.3333333333333","0","0","19","22.9682146688274","-0.158083450022233","0","1","55","41.852960940851"
"2002/1/7 19:20","-2.83333333333333","77.6666666666667","0","0","19","22.9322578430795","-0.160666367863629","0","1","55","45.4208666038779"
"2002/1/7 19:30","-2.95","79","0","0","19","22.9115371126011","-0.165341858650885","0","1","35","37.0760560799525"
"2002/1/7 19:40","-3.06666666666667","80.3333333333333","0","0","19","22.8922263169778","-0.173423226597567","0","1","35","31.6598183486226"
"2002/1/7 19:50","-3.18333333333333","81.6666666666667","0","0","19","22.8617557332067","-0.177383118071755","0","1","55","41.9401441918016"
"2002/1/7 20:00","-3.3","83","0","0","19","22.8340754281321","-0.178288872872127","0","1","55","45.7299305169174"
"2002/1/7 20:10","-3.35","83.1666666666667","0","0","19","22.8225888660328","-0.21333270766711","0","1","55","0"
"2002/1/7 20:20","-3.4","83.3333333333333","0","0","19","22.7471269148001","-0.258150880635278","0","1","55","0"
"2002/1/7 20:30","-3.45","83.5","0","0","19","22.5321834956694","-0.237970452775679","0","1","45","63.3010371654157"
"2002/1/7 20:40","-3.5","83.6666666666667","0","0","19","22.5013651487975","-0.237330133788302","0","1","45","36.6631899570618"
"2002/1/7 20:50","-3.55","83.8333333333333","0","0","19","22.5195899043494","-0.263775621400311","0","1","45","0"
"2002/1/7 21:00","-3.6","84","0","0","19","22.4710372790855","-0.300746164519293","0","1","45","0"
"2002/1/7 21:10","-3.66666666666667","84.1666666666667","0","0","19","22.3155774108994","-0.284760030894779","0","1","45","55.4170311727418"
"2002/1/7 21:20","-3.73333333333333","84.3333333333333","0","0","19","22.2579366837747","-0.286443247448676","0","1","45","29.1544129421389"
"2002/1/7 21:30","-3.8","84.5","0","0","19","22.2687211131392","-0.290736330563412","0","1","20","25.8963656065823"
"2002/1/7 21:40","-3.86666666666667","84.6666666666667","0","0","19","22.2715100245679","-0.294130874868847","0","1","20","24.9498531916729"
"2002/1/7 21:50","-3.93333333333333","84.8333333333333","0","0","19","22.282268463627","-0.297153123131416","0","1","30","23.5422926193095"
"2002/1/7 22:00","-4","85","0","0","19","22.2785537483516","-0.307493108772951","0","1","30","22.375647090097"
"2002/1/7 22:10","-4.05","85.1666666666667","0","0","19","22.2254804013168","-0.321431929858038","0","1","40","21.3373001078012"
"2002/1/7 22:20","-4.1","85.3333333333333","0","0","19","22.1636664902577","-0.334470953515308","0","1","40","23.506798764695"
"2002/1/7 22:30","-4.15","85.5","0","0","19","22.101027579899","-0.341401539440274","0","1","40","24.0218369172823"
"2002/1/7 22:40","-4.2","85.6666666666667","0","0","19","22.0830825920858","-0.350034705646309","0","1","40","24.3278787197602"
"2002/1/7 22:50","-4.25","85.8333333333333","0","0","19","22.0319002336395","-0.344924625069622","0","1","55","42.7009187179181"
"2002/1/7 23:00","-4.3","86","0","0","19","22.0373692292609","-0.330235561594284","0","1","55","52.0381921496313"
"2002/1/7 23:10","-4.1","83","0","0","19","22.0930347872338","-0.304852219200905","0","1","65","61.2526229863597"
"2002/1/7 23:20","-3.9","80","0","0","19","22.2011186772868","-0.269643654235027","0","1","65","68.9765158601849"
"2002/1/7 23:30","-3.7","77","0","0","19","22.3915980162386","-0.236797247167231","0","1","65","63.2029660456126"
"2002/1/7 23:40","-3.5","74","0","0","19","22.6864855792075","-0.20533328459752","0","1","65","60.0709607995709"
"2002/1/7 23:50","-3.3","71","0","0","19","22.8575040748736","-0.192610331899727","0","1","50","49.1133244116256"
"2002/1/8 0:00","-3.1","68","0","0","19","22.9242991067035","-0.188599346040357","0","1","50","42.8276754798008"
"2002/1/8 0:10","-2.88333333333333","65.5","0","0","19","22.9453685892271","-0.242901023537032","0","1","50","0"
"2002/1/8 0:20","-2.66666666666667","63","0","0","19","22.7556686783637","-0.300194065757195","0","1","50","0"
"2002/1/8 0:30","-2.45","60.5","0","0","19","22.4386464741274","-0.268674533878539","0","1","60","85.5881508126493"
"2002/1/8 0:40","-2.23333333333333","58","0","0","19","22.4447813666578","-0.248652132444091","0","1","60","56.0964767880734"
"2002/1/8 0:50","-2.01666666666667","55.5","0","0","19","22.585077810094","-0.234649292646698","0","1","55","42.1696589925699"
"2002/1/8 1:00","-1.8","53","0","0","19","22.691774539747","-0.231706504309641","0","1","55","36.8247890434268"
"2002/1/8 1:10","-1.6","50.8333333333333","0","0","19","22.7216531661458","-0.279367384380367","0","1","55","0"
"2002/1/8 1:20","-1.4","48.6666666666667","0","0","19","22.5627235189382","-0.327756130500758","0","1","55","0"
"2002/1/8 1:30","-1.2","46.5","0","0","19","22.2941389506453","-0.311842706382875","0","1","20","65.5866427135277"
"2002/1/8 1:40","-1","44.3333333333333","0","0","19","22.267080618324","-0.303781887998012","0","1","20","34.7328106101494"
"2002/1/8 1:50","-0.8","42.1666666666667","0","0","19","22.3063992901529","-0.303557684108815","0","1","50","35.0319236887962"
"2002/1/8 2:00","-0.6","40","0","0","19","22.3371320470934","-0.304072188194908","0","1","50","36.1369022540111"
"2002/1/8 2:10","-0.55","39","0","0","19","22.3508936856902","-0.307237445248038","0","1","45","30.7299921416739"
"2002/1/8 2:20","-0.5","38","0","0","19","22.3476188632685","-0.313628485388153","0","1","45","27.5864132977222"
"2002/1/8 2:30","-0.45","37","0","0","19","22.3290347784867","-0.322062854396016","0","1","30","26.7082680060751"
"2002/1/8 2:40","-0.4","36","0","0","19","22.2979734410497","-0.331788746775587","0","1","30","25.5179461185928"
"2002/1/8 2:50","-0.35","35","0","0","19","22.2573259713163","-0.33559504805008","0","1","50","35.3497047286768"
"2002/1/8 3:00","-0.3","34","0","0","19","22.2265496999572","-0.335186180367385","0","1","50","39.4660414109551"
"2002/1/8 3:10","-0.266666666666667","33.1666666666667","0","0","19","22.2189291088263","-0.3378490226956","0","1","40","31.2563043447815"
"2002/1/8 3:20","-0.233333333333333","32.3333333333333","0","0","19","22.2160249470637","-0.339164533443568","0","1","40","26.5577489654571"
"2002/1/8 3:30","-0.2","31.5","0","0","19","22.2369076372652","-0.345329695930596","0","1","20","26.3405576004172"
"2002/1/8 3:40","-0.166666666666667","30.6666666666667","0","0","19","22.2098950241593","-0.3562082642551","0","1","20","25.216476586711"
"2002/1/8 3:50","-0.133333333333333","29.8333333333333","0","0","19","22.1655949615186","-0.367545697642916","0","1","40","24.097692366332"
"2002/1/8 4:00","-0.1","29","0","0","19","22.1122071382654","-0.379308024906958","0","1","40","22.8856415340654"
"2002/1/8 4:10","-0.05","28","0","0","19","22.0447851924758","-0.373718656368301","0","1","55","41.8850173083973"
"2002/1/8 4:20","-1.38777878078145E-17","27","0","0","19","22.0610266117649","-0.360386285583388","0","1","55","51.0492443608353"
"2002/1/8 4:30","0.05","26","0","0","19","22.107225879081","-0.355045175566388","0","1","30","38.4469221873863"
"2002/1/8 4:40","0.1","25","0","0","19","22.1506669610346","-0.354674061513574","0","1","30","30.8455213198341"
"2002/1/8 4:50","0.15","24","0","0","19","22.1704033873001","-0.388374691339796","0","1","30","0"
"2002/1/8 5:00","0.2","23","0","0","19","22.0792438316096","-0.429344415336839","0","1","30","0"
"2002/1/8 5:10","0.0166666666666667","23","0","0","19","21.8946108162555","-0.413728561265135","0","1","40","57.3109661242004"
"2002/1/8 5:20","-0.166666666666667","23","0","0","19","21.8605511812025","-0.411753115599915","0","1","40","30.3427235451282"
"2002/1/8 5:30","-0.35","23","0","0","19","21.869801384752","-0.404558232130768","0","1","55","43.8374843758411"
"2002/1/8 5:40","-0.533333333333333","23","0","0","19","21.9061969878515","-0.387603826157515","0","1","55","50.7809032960819"
"2002/1/8 5:50","-0.716666666666667","23","0","0","19","22.0056524005736","-0.378685153492126","0","1","35","39.3173869713557"
"2002/1/8 6:00","-0.9","23","0","0","19","22.0667747994565","-0.37536692802505","0","1","35","32.5100078986717"
"2002/1/8 6:10","-1.08333333333333","22.8333333333333","0","0","19","22.1146675481315","-0.371904178963124","0","1","55","44.2347965985731"
"2002/1/8 6:20","-1.26666666666667","22.6666666666667","0","0","19","22.1232678748474","-0.369159810291324","0","1","55","48.6196471718217"
"2002/1/8 6:30","-1.45","22.5","0","0","19","22.1361567971003","-0.363507968992671","0","1","55","48.1942130288816"
"2002/1/8 6:40","-1.63333333333333","22.3333333333333","0","0","19","22.1781104298948","-0.360168507131507","0","1","55","47.5647835899188"
"2002/1/8 6:50","-1.81666666666667","22.1666666666667","0","0","19","22.193577764644","-0.363690600962667","0","1","40","39.1470487220029"
"2002/1/8 7:00","-2","22","0","0","19","22.1895616072031","-0.370300483938863","0","1","40","34.575480019769"
"2002/1/8 7:10","-2.18333333333333","21.8333333333333","0","0","19","22.1647867805001","-0.363231345620466","0","1","65","56.8218616574656"
"2002/1/8 7:20","-2.36666666666667","21.6666666666667","0","0","19","22.1749878849077","-0.339195558533441","0","1","65","71.5844535304373"
"2002/1/8 7:30","-2.55","21.5","0","0","19","22.2698729321655","-0.325786734925887","0","1","60","57.8675391496905"
"2002/1/8 7:40","-2.73333333333333","21.3333333333333","0","0","19","22.4040791589012","-0.317838323931853","0","1","60","53.1936086073374"
"2002/1/8 7:50","-2.91666666666667","21.1666666666667","20.6666666666667","26.6666666666667","19","22.4276808658031","-0.315775858869369","0","1","45","44.9590073123649"
"2002/1/8 8:00","-3.1","21","29.5","40","19","22.4483787912044","-0.318458376550258","0","1","45","40.6848005945089"
"2002/1/8 8:10","-2.98333333333333","20.5","38.3333333333333","53.3333333333333","19","22.4378637824339","-0.32459012441618","0","1","55","45.0560397785975"
"2002/1/8 8:20","-2.86666666666667","20","47.1666666666667","66.6666666666667","19","22.4021136386322","-0.332497901374938","0","1","55","46.0464650085539"
"2002/1/8 8:30","-2.75","19.5","56","80","19","22.3555152524495","-0.337424664227012","0","1","55","46.5218573112114"
"2002/1/8 8:40","-2.63333333333333","19","65","125.5","19","22.3157805304082","-0.339198518741812","0","1","55","46.6248980636202"
"2002/1/8 8:50","-2.51666666666667","18.5","74","171","19","22.2911927382076","-0.337638917084097","0","1","45","38.5923130296677"
"2002/1/8 9:00","-2.4","18","83","216.5","19","22.3029214708995","-0.339578286159679","0","1","45","34.0185786969574"
"2002/1/8 9:10","-2.3","17.5","92","262","19","22.2830714106398","-0.341937099524045","0","1","45","32.8715148178214"
"2002/1/8 9:20","-2.2","17","101","307.5","19","22.2780014075131","-0.344601721501872","0","1","45","30.8668259277987"
"2002/1/8 9:30","-2.1","16.5","110","353","19","22.2540813338467","-0.374715990542706","0","1","45","0"
"2002/1/8 9:40","-2","16","112.166666666667","386.166666666667","19","22.1604650840599","-0.414932229636446","0","1","45","0"
"2002/1/8 9:50","-1.9","15.5","114.333333333333","419.333333333333","19","21.965608184957","-0.395868704531335","0","1","50","62.5644889495381"
"2002/1/8 10:00","-1.8","15","116.5","452.5","19","21.9151762029992","-0.378978706219239","0","1","50","43.5947306455691"
"2002/1/8 10:10","-1.68333333333333","14.5","118.666666666667","485.666666666667","19","21.9951489270359","-0.370487911184199","0","1","45","33.4786588289541"
"2002/1/8 10:20","-1.56666666666667","14","120.833333333333","518.833333333333","19","22.0760554396697","-0.364951911346384","0","1","45","30.3461433476949"
"2002/1/8 10:30","-1.45","13.5","123","552","19","22.1025269712945","-0.35972657162883","0","1","30","28.4403480750598"
"2002/1/8 10:40","-1.33333333333333","13","118.333333333333","579.333333333333","19","22.1362521904212","-0.362320182066048","0","1","30","26.7115296531712"
"2002/1/8 10:50","-1.21666666666667","12.5","113.666666666667","606.666666666667","19","22.1278000070772","-0.364388079633429","0","1","30","23.5449515793615"
"2002/1/8 11:00","-1.1","12","109","634","19","22.0969940143782","-0.370697249829933","0","1","30","22.071642313205"
"2002/1/8 11:10","-1.15","12.1666666666667","104.333333333333","661.333333333333","19","22.0669910315632","-0.371315575121901","0","1","45","29.1190167693358"
"2002/1/8 11:20","-1.2","12.3333333333333","99.6666666666667","688.666666666667","19","22.0482816396246","-0.369277624217428","0","1","45","31.8536135772414"
"2002/1/8 11:30","-1.25","12.5","95","716","19","22.0421288044407","-0.366888713908881","0","1","45","31.1519887440584"
"2002/1/8 11:40","-1.3","12.6666666666667","94.1666666666667","721.166666666667","19","22.0502990858428","-0.36511690716794","0","1","45","30.6684032225369"
"2002/1/8 11:50","-1.35","12.8333333333333","93.3333333333333","726.333333333333","19","22.0572019007346","-0.365455189287836","0","1","40","25.2345077441682"
"2002/1/8 12:00","-1.4","13","92.5","731.5","19","22.0594556024788","-0.367498808349561","0","1","40","22.2520567190866"
"2002/1/8 12:10","-1.43333333333333","13.3333333333333","91.6666666666667","736.666666666667","19","22.048725785084","-0.371195075967218","0","1","30","21.7817650273677"
"2002/1/8 12:20","-1.46666666666667","13.6666666666667","90.8333333333333","741.833333333333","19","22.0337863855671","-0.374545943021093","0","1","30","20.7343509929834"
"2002/1/8 12:30","-1.5","14","90","747","19","22.014324260892","-0.379136410231399","0","1","35","20.2398856226107"
"2002/1/8 12:40","-1.53333333333333","14.3333333333333","90.1666666666667","739.666666666667","19","22.0079787803594","-0.380149561869879","0","1","35","18.8721124118138"
