1,"4.iw.mullion.heavy.random.beijing"
"2002/1/8 12:50","-1.56666666666667","14.6666666666667","90.3333333333333","732.333333333333","19","21.9762385091022","-0.370161795976651","0","1","55","41.7880907322365"
"2002/1/8 13:00","-1.6","15","90.5","725","19","22.0159942660643","-0.343574003218449","0","1","55","51.655621294065"
"2002/1/8 13:10","-1.65","15.1666666666667","90.6666666666667","717.666666666667","19","22.1088751300079","-0.330023355312542","0","1","45","37.9038787886987"
"2002/1/8 13:20","-1.7","15.3333333333333","90.8333333333333","710.333333333333","19","22.193916749801","-0.311160443661405","0","1","45","33.7480136068287"
"2002/1/8 13:30","-1.75","15.5","91","703","19","22.3425417741855","-0.289885558959115","0","1","60","48.676009212838"
"2002/1/8 13:40","-1.8","15.6666666666667","92.1666666666667","679.833333333333","19","22.4460123901457","-0.269716885089951","0","1","60","56.9064893753362"
"2002/1/8 13:50","-1.85","15.8333333333333","93.3333333333333","656.666666666667","19","22.5222918315876","-0.258242494169393","0","1","30","43.8103338358398"
"2002/1/8 14:00","-1.9","16","94.5","633.5","19","22.5838984543458","-0.253441669998508","0","1","30","35.9510996311254"
"2002/1/8 14:10","-2.01666666666667","16","95.6666666666667","610.333333333333","19","22.61984160307","-0.245629245727626","0","1","60","49.4099138063431"
"2002/1/8 14:20","-2.13333333333333","16","96.8333333333333","587.166666666667","19","22.6494401649614","-0.23458530132084","0","1","60","54.4380103669333"
"2002/1/8 14:30","-2.25","16","98","564","19","22.6962302690831","-0.227623146793144","0","1","45","43.4913141971881"
"2002/1/8 14:40","-2.36666666666667","16","97.3333333333333","516.833333333333","19","22.736568765094","-0.226190353759946","0","1","45","36.9273749203727"
"2002/1/8 14:50","-2.48333333333333","16","96.6666666666667","469.666666666667","19","22.7550973162679","-0.228935497000743","0","1","30","36.1677876906237"
"2002/1/8 15:00","-2.6","16","96","422.5","19","22.7504592661635","-0.237511445876038","0","1","30","37.1083326139375"
"2002/1/8 15:10","-2.7","16","95.3333333333333","375.333333333333","19","22.7266176974987","-0.280615294589263","0","1","30","0"
"2002/1/8 15:20","-2.8","16","94.6666666666667","328.166666666667","19","22.5666323852501","-0.325074967766877","0","1","30","0"
"2002/1/8 15:30","-2.9","16","94","281","19","22.3159001747382","-0.295316469901121","0","1","55","73.6795804527121"
"2002/1/8 15:40","-3","16","83.1666666666667","234.333333333333","19","22.3674620488709","-0.280061743958462","0","1","55","50.6872720965609"
"2002/1/8 15:50","-3.1","16","72.3333333333333","187.666666666667","19","22.4990735081155","-0.265149555296006","0","1","55","46.157992026585"
"2002/1/8 16:00","-3.2","16","61.5","141","19","22.5758002546251","-0.253825343339925","0","1","55","45.6559343055895"
"2002/1/8 16:10","-3.31666666666667","15.8333333333333","50.6666666666667","94.3333333333333","19","22.6564165934167","-0.243597787095898","0","1","55","45.4497068836542"
"2002/1/8 16:20","-3.43333333333333","15.6666666666667","39.8333333333333","47.6666666666667","19","22.7303447896685","-0.235871538934461","0","1","55","45.3469916775534"
"2002/1/8 16:30","-3.55","15.5","29","1","19","22.7922341355278","-0.287034793625374","0","1","55","0"
"2002/1/8 16:40","-3.66666666666667","15.3333333333333","24.1666666666667","0.833333333333333","19","22.6153189600565","-0.337770317612403","0","1","55","0"
"2002/1/8 16:50","-3.78333333333333","15.1666666666667","19.3333333333333","0.666666666666667","19","22.3192307145507","-0.31505957101581","0","1","30","68.5696805149962"
"2002/1/8 17:00","-3.9","15","14.5","0.5","19","22.3354867781888","-0.315356602710956","0","1","30","37.1869077579262"
"2002/1/8 17:10","-3.98333333333333","15","0","0","19","22.400814410185","-0.31451730340084","0","1","20","31.0819015893854"
"2002/1/8 17:20","-4.06666666666667","15","0","0","19","22.4016099005242","-0.322910467542048","0","1","20","29.0303912004156"
"2002/1/8 17:30","-4.15","15","0","0","19","22.3687843440836","-0.312625400633721","0","1","65","55.2409946616125"
"2002/1/8 17:40","-4.23333333333333","15","0","0","19","22.3833240305333","-0.29032806819628","0","1","65","67.8502267535402"
"2002/1/8 17:50","-4.31666666666667","15","0","0","19","22.4704606561669","-0.273559010588341","0","1","45","52.1439326072123"
"2002/1/8 18:00","-4.4","15","0","0","19","22.6079618339131","-0.261903319820763","0","1","45","41.5374687879102"
"2002/1/8 18:10","-4.48333333333333","15","0","0","19","22.6863884220035","-0.261039066377717","0","1","45","39.5805239707669"
"2002/1/8 18:20","-4.56666666666667","15","0","0","19","22.7042178746164","-0.269638470661463","0","1","45","37.8157326562655"
"2002/1/8 18:30","-4.65","15","0","0","19","22.6819429820152","-0.279138496578549","0","1","45","35.8439957189765"
"2002/1/8 18:40","-4.73333333333333","15","0","0","19","22.6352661436792","-0.290636033193022","0","1","45","33.7060664309209"
"2002/1/8 18:50","-4.81666666666667","15","0","0","19","22.5804350758252","-0.293005766539716","0","1","60","49.1606979078528"
"2002/1/8 19:00","-4.9","15","0","0","19","22.5523244416603","-0.28775458125434","0","1","60","56.2998310840694"
"2002/1/8 19:10","-4.98333333333333","15","0","0","19","22.5612157118004","-0.282214166175227","0","1","55","45.889581591619"
"2002/1/8 19:20","-5.06666666666667","15","0","0","19","22.6120643944445","-0.281424424211313","0","1","55","43.5829682836506"
"2002/1/8 19:30","-5.15","15","0","0","19","22.6283152567956","-0.282121156310768","0","1","60","51.0027553099133"
"2002/1/8 19:40","-5.23333333333333","15","0","0","19","22.6200738584627","-0.278943484907554","0","1","60","54.716239883014"
"2002/1/8 19:50","-5.31666666666667","15","0","0","19","22.6313026933863","-0.278361028357262","0","1","55","44.1248202152449"
"2002/1/8 20:00","-5.4","15","0","0","19","22.645168094133","-0.281155118106653","0","1","55","40.6808333599842"
"2002/1/8 20:10","-5.45","15.1666666666667","0","0","19","22.6359250065067","-0.291421795089739","0","1","20","37.4936769466515"
"2002/1/8 20:20","-5.5","15.3333333333333","0","0","19","22.601560342333","-0.302796244971594","0","1","20","34.7865873885844"
"2002/1/8 20:30","-5.55","15.5","0","0","19","22.5489796407314","-0.315934379696851","0","1","50","33.1971653348877"
"2002/1/8 20:40","-5.6","15.6666666666667","0","0","19","22.4862076560854","-0.329931511273315","0","1","50","36.8827434766762"
"2002/1/8 20:50","-5.65","15.8333333333333","0","0","19","22.419086021839","-0.343373757352658","0","1","45","31.8635668043571"
"2002/1/8 21:00","-5.7","16","0","0","19","22.3513518231191","-0.357682525256464","0","1","45","29.0505481248639"
"2002/1/8 21:10","-5.73333333333333","16","0","0","19","22.2800977986835","-0.358782602298598","0","1","55","42.9789766413175"
"2002/1/8 21:20","-5.76666666666667","16","0","0","19","22.2643598497682","-0.356231753657506","0","1","55","48.8829327007089"
"2002/1/8 21:30","-5.8","16","0","0","19","22.2592210970603","-0.360011971795602","0","1","35","38.6223498024839"
"2002/1/8 21:40","-5.83333333333333","16","0","0","19","22.2511008976971","-0.367227505003821","0","1","35","32.359566309038"
"2002/1/8 21:50","-5.86666666666667","16","0","0","19","22.2271715683049","-0.376952609215284","0","1","45","31.8548654210682"
"2002/1/8 22:00","-5.9","16","0","0","19","22.1874901420805","-0.38845419717327","0","1","45","30.410607027514"
"2002/1/8 22:10","-5.95","16","0","0","19","22.1355562788134","-0.397530038314936","0","1","50","37.5509281290944"
"2002/1/8 22:20","-6","16","0","0","19","22.0874691876455","-0.403558671482557","0","1","50","40.260958243436"
"2002/1/8 22:30","-6.05","16","0","0","19","22.0519430946774","-0.403918298970733","0","1","55","46.1800556068926"
"2002/1/8 22:40","-6.1","16","0","0","19","22.0397346487801","-0.400948933845073","0","1","55","49.3977895715469"
"2002/1/8 22:50","-6.15","16","0","0","19","22.049932813207","-0.40230333154164","0","1","45","39.2479279145642"
"2002/1/8 23:00","-6.2","16","0","0","19","22.0593602796935","-0.407620686447928","0","1","45","33.4980725162646"
"2002/1/8 23:10","-6.26666666666667","16.8333333333333","0","0","19","22.0485444332478","-0.409756048652523","0","1","55","44.484098618686"
"2002/1/8 23:20","-6.33333333333333","17.6666666666667","0","0","19","22.0363608663998","-0.408999374408765","0","1","55","48.5955986029704"
"2002/1/8 23:30","-6.4","18.5","0","0","19","22.0384530377069","-0.411755545898055","0","1","50","39.4127750966012"
"2002/1/8 23:40","-6.46666666666667","19.3333333333333","0","0","19","22.0379561434842","-0.418149506949406","0","1","50","33.7639731105049"
"2002/1/8 23:50","-6.53333333333333","20.1666666666667","0","0","19","22.0193175696197","-0.42742193306344","0","1","45","32.7951214846424"
"2002/1/9 0:00","-6.6","21","0","0","19","21.9842925966423","-0.438430740033701","0","1","45","31.1860339565894"
"2002/1/9 0:10","-6.66666666666667","21.8333333333333","0","0","19","21.9377018587161","-0.450608624760371","0","1","45","29.6171468682503"
"2002/1/9 0:20","-6.73333333333333","22.6666666666667","0","0","19","21.8831309090164","-0.46357875930325","0","1","45","29.1168259980182"
"2002/1/9 0:30","-6.8","23.5","0","0","19","21.8234016930824","-0.472628004499755","0","1","45","31.7220384062287"
"2002/1/9 0:40","-6.86666666666667","24.3333333333333","0","0","19","21.7937884021031","-0.475787282513861","0","1","45","32.4566338271277"
"2002/1/9 0:50","-6.93333333333333","25.1666666666667","0","0","19","21.793069329443","-0.483506277786809","0","1","45","32.6971144953626"
"2002/1/9 1:00","-7","26","0","0","19","21.7451390955921","-0.490682283017995","0","1","45","32.7819152468702"
"2002/1/9 1:10","-7.06666666666667","26.6666666666667","0","0","19","21.7259988608813","-0.498719439653124","0","1","45","32.7866422690217"
"2002/1/9 1:20","-7.13333333333333","27.3333333333333","0","0","19","21.6763664118325","-0.505073033606865","0","1","45","32.7844157204546"
"2002/1/9 1:30","-7.2","28","0","0","19","21.6586692890824","-0.498215663356162","0","1","55","45.0092571830921"
"2002/1/9 1:40","-7.26666666666667","28.6666666666667","0","0","19","21.6758200410325","-0.490694591126904","0","1","55","50.9366273196342"
"2002/1/9 1:50","-7.33333333333333","29.3333333333333","0","0","19","21.6951650975191","-0.490266303195759","0","1","45","39.0943999818451"
"2002/1/9 2:00","-7.4","30","0","0","19","21.7088172468593","-0.492574639415818","0","1","45","31.668993465936"
"2002/1/9 2:10","-7.26666666666667","29.1666666666667","0","0","19","21.7207461694795","-0.499026419097659","0","1","45","31.5464199591493"
"2002/1/9 2:20","-7.13333333333333","28.3333333333333","0","0","19","21.6977258900681","-0.508003296877089","0","1","45","29.9706754043888"
"2002/1/9 2:30","-7","27.5","0","0","19","21.6698055773057","-0.513537642783074","0","1","50","37.2256844338897"
"2002/1/9 2:40","-6.86666666666667","26.6666666666667","0","0","19","21.6412692141257","-0.515214082697956","0","1","50","39.9228620954041"
"2002/1/9 2:50","-6.73333333333333","25.8333333333333","0","0","19","21.6344541388765","-0.520131178950386","0","1","45","32.3726330421449"
"2002/1/9 3:00","-6.6","25","0","0","19","21.6174493668095","-0.519712962837615","0","1","45","28.0379529812155"
"2002/1/9 3:10","-6.46666666666667","24","0","0","19","21.661508107399","-0.523761261630937","0","1","40","27.469695511906"
"2002/1/9 3:20","-6.33333333333333","23","0","0","19","21.6425140565309","-0.533485474623257","0","1","40","26.2417915844704"
"2002/1/9 3:30","-6.2","22","0","0","19","21.6134030002515","-0.546327533057475","0","1","40","25.050909088231"
"2002/1/9 3:40","-6.06666666666667","21","0","0","19","21.5491992864966","-0.561891226030822","0","1","40","23.7868026186231"
"2002/1/9 3:50","-5.93333333333333","20","0","0","19","21.4593366517906","-0.547656587283895","0","1","65","69.0699644271972"
"2002/1/9 4:00","-5.8","19","0","0","19","21.5146476039","-0.519071662112112","0","1","65","72.1167366099549"
"2002/1/9 4:10","-5.66666666666667","18.3333333333333","0","0","19","21.6002913177091","-0.494149050755133","0","1","55","52.6328882377828"
"2002/1/9 4:20","-5.53333333333333","17.6666666666667","0","0","19","21.8236947260343","-0.47794120372308","0","1","55","41.1376080128635"
"2002/1/9 4:30","-5.4","17","0","0","19","21.9194406011099","-0.477667377046405","0","1","50","39.8100334932731"
"2002/1/9 4:40","-5.26666666666667","16.3333333333333","0","0","19","21.9433603180151","-0.476161921600039","0","1","50","38.0365576842674"
"2002/1/9 4:50","-5.13333333333333","15.6666666666667","0","0","19","21.9849546377611","-0.482099483537148","0","1","20","36.0731612852724"
"2002/1/9 5:00","-5","15","0","0","19","21.9358779527326","-0.496935728219485","0","1","20","34.0362175325107"
"2002/1/9 5:10","-5.11666666666667","15.8333333333333","0","0","19","21.8675720996809","-0.513143103898955","0","1","45","32.426883613207"
"2002/1/9 5:20","-5.23333333333333","16.6666666666667","0","0","19","21.7769674315346","-0.529000187199675","0","1","45","30.927903215431"
"2002/1/9 5:30","-5.35","17.5","0","0","19","21.6953492477287","-0.539210858941784","0","1","50","38.2062891332186"
"2002/1/9 5:40","-5.46666666666667","18.3333333333333","0","0","19","21.6375389285612","-0.544551272650164","0","1","50","40.9440373831159"
"2002/1/9 5:50","-5.58333333333333","19.1666666666667","0","0","19","21.6006220220345","-0.552251835133532","0","1","45","33.4266068474412"
"2002/1/9 6:00","-5.7","20","0","0","19","21.5644666352237","-0.562238475010282","0","1","45","29.1080088041001"
"2002/1/9 6:10","-5.8","21","0","0","19","21.5226749715464","-0.576916863959732","0","1","20","28.5432833285246"
"2002/1/9 6:20","-5.9","22","0","0","19","21.4396411106817","-0.590619431330408","0","1","20","27.2629763487797"
"2002/1/9 6:30","-6","23","0","0","19","21.3856839186617","-0.597434359682976","0","1","20","25.9705382331266"
"2002/1/9 6:40","-6.1","24","0","0","19","21.3699719013978","-0.60860585113121","0","1","20","24.7556410300064"
"2002/1/9 6:50","-6.2","25","0","0","19","21.3061243138154","-0.626827844582157","0","1","40","23.4615596658495"
"2002/1/9 7:00","-6.3","26","0","0","19","21.1987927805732","-0.643284175323756","0","1","40","25.754139246599"
"2002/1/9 7:10","-6.41666666666667","27","0","0","22.5","21.1207526056372","-0.639908802912209","0","1","55","44.5341394839703"
"2002/1/9 7:20","-6.53333333333333","28","0","0","22.5","21.1069565457797","-0.59358411056375","1","1","55","91.5824052769199"
"2002/1/9 7:30","-6.65","29","0","0","22.5","21.4567417881408","-0.553978203469816","1","1","30","49.9420644623295"
"2002/1/9 7:40","-6.76666666666667","30","0","0","22.5","21.7547691093102","-0.54280099430719","1","1","30","39.8075262193628"
"2002/1/9 7:50","-6.88333333333333","31","20.6666666666667","27.3333333333333","22.5","21.7900140233315","-0.528446913338299","1","1","20","35.6196778840313"
"2002/1/9 8:00","-7","32","29.5","41","22.5","21.8582518758505","-0.525832087290586","1","1","20","32.9564514905369"
"2002/1/9 8:10","-6.78333333333333","31.3333333333333","38.3333333333333","54.6666666666667","22.5","21.8530090889858","-0.531328568757717","1","1","25","30.8168052888559"
"2002/1/9 8:20","-6.56666666666667","30.6666666666667","47.1666666666667","68.3333333333333","22.5","21.8352298083018","-0.503185220570901","1","1","25","31.0419051817366"
"2002/1/9 8:30","-6.35","30","56","82","22.5","22.054784180524","-0.474395723528645","1","1","45","38.0289179102274"
"2002/1/9 8:40","-6.13333333333333","29.3333333333333","65","127.333333333333","22.5","22.2649931352158","-0.444362622585842","1","1","45","42.4664273832895"
"2002/1/9 8:50","-5.91666666666667","28.6666666666667","74","172.666666666667","22.5","22.4061454865838","-0.410671056372256","1","1","60","82.1492095501478"
"2002/1/9 9:00","-5.7","28","83","218","22.5","22.5146769665029","-0.346173471518218","1","1","60","81.9754216491241"
"2002/1/9 9:10","-5.48333333333333","27.3333333333333","92","263.333333333333","22.5","22.8415253616219","-0.305880930130761","1","1","45","52.9989199330618"
"2002/1/9 9:20","-5.26666666666667","26.6666666666667","101","308.666666666667","22.5","23.1338470957812","-0.276625803241336","1","1","45","43.7776271143372"
"2002/1/9 9:30","-5.05","26","110","354","22.5","23.2439239162834","-0.262610081802611","1","1","40","39.0765952112165"
"2002/1/9 9:40","-4.83333333333333","25.3333333333333","112.333333333333","386.833333333333","22.5","23.2757183082968","-0.252399369517487","1","1","40","36.266683223167"
"2002/1/9 9:50","-4.61666666666667","24.6666666666667","114.666666666667","419.666666666667","22.5","23.3059762814666","-0.243152827725358","1","1","45","33.713723627124"
"2002/1/9 10:00","-4.4","24","117","452.5","22.5","23.3292425735521","-0.235628250386346","1","1","45","31.3890850971666"
"2002/1/9 10:10","-4.18333333333333","23.5","119.333333333333","485.333333333333","22.5","23.3510490332062","-0.23126549118274","1","1","20","29.2558006557098"
"2002/1/9 10:20","-3.96666666666667","23","121.666666666667","518.166666666667","22.5","23.3455078555544","-0.226729945887614","1","1","20","27.2914670242684"
"2002/1/9 10:30","-3.75","22.5","124","551","22.5","23.3531070252966","-0.223360912998372","1","1","20","25.474296433925"
"2002/1/9 10:40","-3.53333333333333","22","119.166666666667","579","22.5","23.3333985475451","-0.219562206183918","1","1","20","23.8081503476052"
"2002/1/9 10:50","-3.31666666666667","21.5","114.333333333333","607","22.5","23.3412515207593","-0.206958121464889","1","1","45","33.0505744786232"
"2002/1/9 11:00","-3.1","21","109.5","635","22.5","23.3908525320626","-0.191295044147242","1","1","45","38.3506786371558"
"2002/1/9 11:10","-2.88333333333333","20.1666666666667","104.666666666667","663","22.5","23.4435931025072","-0.17216146141367","1","1","45","35.9661582392231"
"2002/1/9 11:20","-2.66666666666667","19.3333333333333","99.8333333333333","691","22.5","23.5500177199249","-0.151103322149367","1","1","45","34.9548385109209"
"2002/1/9 11:30","-2.45","18.5","95","719","22.5","23.6522840878212","-0.134845395721192","1","1","20","27.0132228205518"
"2002/1/9 11:40","-2.23333333333333","17.6666666666667","93.8333333333333","725.166666666667","22.5","23.7058329648179","-0.128481712949313","1","1","20","22.9455651606762"
"2002/1/9 11:50","-2.01666666666667","16.8333333333333","92.6666666666667","731.333333333333","22.5","23.7059293727082","-0.112459593038362","1","1","50","39.9542894405166"
"2002/1/9 12:00","-1.8","16","91.5","737.5","22.5","23.7654271784853","-0.0881711005107079","1","1","50","50.1327247955672"
"2002/1/9 12:10","-1.6","15.5","90.3333333333333","743.666666666667","22.5","23.8550570833812","-0.0662670878847338","1","1","50","44.9786399637871"
"2002/1/9 12:20","-1.4","15","89.1666666666667","749.833333333333","22.5","23.9709205308339","-0.0501643210115958","1","1","50","43.009810115895"
"2002/1/9 12:30","-1.2","14.5","88","756","22.5","24.0193638637051","-0.0414086764343277","1","1","30","34.3671857909004"
"2002/1/9 12:40","-1","14","88","750","22.5","24.0422686629184","-0.0310474072113618","1","1","30","28.4511356906022"
"2002/1/9 12:50","-0.8","13.5","88","744","22.5","24.0746671103728","0.00625580867036197","1","1","65","78.9113892958799"
"2002/1/9 13:00","-0.6","13","88","738","22.5","24.2236138167878","0.0726996695669654","1","1","65","86.2612273755225"
"2002/1/9 13:10","-0.383333333333333","12.3333333333333","88","732","22.5","24.5731341968422","0.11978517408956","1","1","40","54.5340770385703"
"2002/1/9 13:20","-0.166666666666667","11.6666666666667","88","726","22.5","24.8766460053891","0.154461378689092","1","1","40","42.2051752282887"
"2002/1/9 13:30","0.05","11","88","720","22.5","25.0542067007529","0.172969587422483","1","1","35","40.0717728430577"
"2002/1/9 13:40","0.266666666666667","10.3333333333333","89.1666666666667","697.333333333333","22.5","25.1030717684156","0.181870547666827","1","1","35","37.7714948086285"
"2002/1/9 13:50","0.483333333333333","9.66666666666667","90.3333333333333","674.666666666667","22.5","25.1038150964416","0.187875577835626","1","1","50","35.3610735098884"
"2002/1/9 14:00","0.7","9","91.5","652","22.5","25.1255786558117","0.19226054473108","1","1","50","33.1233836421189"
"2002/1/9 14:10","0.616666666666667","8.66666666666667","92.6666666666667","629.333333333333","22.5","25.1138537267589","0.209237789971591","1","1","60","53.8384914912473"
"2002/1/9 14:20","0.533333333333333","8.33333333333333","93.8333333333333","606.666666666667","22.5","25.1721453409174","0.133661608164807","1","1","60","67.4744705797075"
"2002/1/9 14:30","0.45","8","95","584","22.5","25.2482149407012","0.258951114895649","1","1","55","47.3836574251663"
"2002/1/9 14:40","0.366666666666667","7.66666666666667","95","534.666666666667","22.5","25.2725083496378","0.263697905529629","1","1","55","43.8088945798938"
"2002/1/9 14:50","0.283333333333333","7.33333333333333","95","485.333333333333","22.5","25.4851826671517","0.294583545543748","1","1","60","54.6714444669591"
"2002/1/9 15:00","0.2","7","95","436","22.5","25.6247034569232","0.3274400931034","1","1","60","62.1012382335013"
"2002/1/9 15:10","0.1","8.16666666666667","95","386.666666666667","22.5","25.7249717219273","0.345635388219251","1","1","45","44.4144564240189"
"2002/1/9 15:20","2.77555756156289E-17","9.33333333333333","95","337.333333333333","22.5","25.8247577651184","0.275279936793552","1","1","45","40.9624198721304"
"2002/1/9 15:30","-0.1","10.5","95","288","22.5","25.5998843809664","0.316654281581081","1","1","50","37.9720324361542"
"2002/1/9 15:40","-0.2","11.6666666666667","84.1666666666667","240.666666666667","22.5","25.3567576205727","0.310694749733499","1","1","50","35.3281322290478"
"2002/1/9 15:50","-0.3","12.8333333333333","73.3333333333333","193.333333333333","22.5","25.6601435249271","0.351913236184276","1","1","60","52.6486431711396"
"2002/1/9 16:00","-0.4","14","62.5","146","22.5","25.8800718012619","0.37970635155341","1","1","60","65.673055760675"
"2002/1/9 16:10","-0.483333333333333","14.3333333333333","51.6666666666667","98.6666666666666","22.5","25.9108832879591","0.418076017358012","1","1","65","70.3621031238913"
"2002/1/9 16:20","-0.566666666666667","14.6666666666667","40.8333333333333","51.3333333333333","22.5","26.1311395197074","0.451836838594877","1","1","65","64.7011649108921"
"2002/1/9 16:30","-0.65","15","30","4","22.5","26.2973919259107","0.472655685172666","1","1","45","47.8478774071569"
"2002/1/9 16:40","-0.733333333333333","15.3333333333333","25","3.33333333333333","22.5","26.4038869008833","0.399055960465704","1","1","45.0000000000001","52.116410389966"
"2002/1/9 16:50","-0.816666666666667","15.6666666666667","20","2.66666666666667","22.5","26.1139631198321","0.449482339480467","1","1","45.0000000000001","45.4406752065185"
"2002/1/9 17:00","-0.9","16","15","2","22.5","25.9562715839584","0.427878831207755","1","1","45","41.1469488874198"
"2002/1/9 17:10","-1.05","16.5","0","0","22.5","26.2034967935173","0.417927246302408","1","1","45","0"
"2002/1/9 17:20","-1.2","17","0","0","22.5","26.1182648559115","0.369408474996476","1","1","45","0"
"2002/1/9 17:30","-1.35","17.5","0","0","22.5","25.7947358731431","0.370963565128538","1","1","45","59.2117387707551"
"2002/1/9 17:40","-1.5","18","0","0","22.5","25.5765257431395","0.357140739307193","1","1","45","33.0230299178905"
"2002/1/9 17:50","-1.65","18.5","0","0","22.5","25.541655016785","0.361963537526043","1","1","45","29.5069443825472"
"2002/1/9 18:00","-1.8","19","0","0","22.5","25.6139877229648","0.244502588030999","1","1","45","28.0820889862083"
"2002/1/9 18:10","-1.93333333333333","19.5","0","0","22.5","25.4247803851408","0.319455434743944","1","1","40","26.8541530354834"
"2002/1/9 18:20","-2.06666666666667","20","0","0","22.5","25.1586759476336","0.271689936782489","1","1","40","25.4093186109153"
"2002/1/9 18:30","-2.2","20.5","0","0","22.5","25.0215355973933","0.229706820717321","1","1","40","0"
"2002/1/9 18:40","-2.33333333333333","21","0","0","22.5","24.8507148229168","0.19684775465105","1","1","40","0"
"2002/1/9 18:50","-2.46666666666667","21.5","0","0","22.5","24.6788649507372","0.19826841922777","1","1","25","43.6996184729061"
"2002/1/9 19:00","-2.6","22","0","0","22.5","24.6202171101771","0.198639641690366","1","1","25","22.8178887507955"
"2002/1/9 19:10","-2.75","22.6666666666667","0","0","22.5","24.6483907585747","0.222781035260792","1","1","65","61.8158730572568"
"2002/1/9 19:20","-2.9","23.3333333333333","0","0","22.5","24.7326510995649","0.251664796322929","0","1","65","67.6274419003331"
"2002/1/9 19:30","-3.05","24","0","0","22.5","24.8232928674354","0.264818917960002","1","1","45","49.2763387885774"
"2002/1/9 19:40","-3.2","24.6666666666667","0","0","22.5","24.9128081736337","0.2702133026886","1","1","45","38.7080143334256"
"2002/1/9 19:50","-3.35","25.3333333333333","0","0","22.5","24.9868422688749","0.272099197547412","1","1","60","48.2506407833076"
"2002/1/9 20:00","-3.5","26","0","0","22.5","25.0106603820057","0.273647698105801","0","1","60","51.6778119259328"
"2002/1/9 20:10","-3.65","26.8333333333333","0","0","19","25.0052630079269","0.269444895360758","0","1","35","42.2735513374093"
"2002/1/9 20:20","-3.8","27.6666666666667","0","0","19","24.9921107796762","0.267846412114339","0","1","35","36.6738946249002"
"2002/1/9 20:30","-3.95","28.5","0","0","19","25.0185213138522","0.218318014564699","0","1","35","0"
"2002/1/9 20:40","-4.1","29.3333333333333","0","0","19","24.8313500199477","0.165010927694891","0","1","35","0"
"2002/1/9 20:50","-4.25","30.1666666666667","0","0","19","24.5586165252719","0.180575408451241","0","1","25","65.1858345150492"
"2002/1/9 21:00","-4.4","31","0","0","19","24.526551121838","0.181267394326709","0","1","25","38.4276815540485"
"2002/1/9 21:10","-4.53333333333333","32","0","0","19","24.5519672442946","0.180736943666193","0","1","45","31.5280062302022"
"2002/1/9 21:20","-4.66666666666667","33","0","0","19","24.56529440027","0.174376155406399","0","1","45","29.4009216565855"
"2002/1/9 21:30","-4.8","34","0","0","19","24.5484006630467","0.164544213414986","0","1","45","28.0689993849798"
"2002/1/9 21:40","-4.93333333333333","35","0","0","19","24.5130673895804","0.155202911669059","0","1","45","26.7652449158282"
"2002/1/9 21:50","-5.06666666666667","36","0","0","19","24.487440743819","0.143690181295084","0","1","45","29.4003902735704"
"2002/1/9 22:00","-5.2","37","0","0","19","24.4351146685282","0.136055168534507","0","1","45","30.0314237016107"
"2002/1/9 22:10","-5.35","38.1666666666667","0","0","19","24.4181511959317","0.126394755918005","0","1","45","30.4999339538476"
"2002/1/9 22:20","-5.5","39.3333333333333","0","0","19","24.3635460019748","0.114867773848976","0","1","45","30.7591657454598"
"2002/1/9 22:30","-5.65","40.5","0","0","19","24.3128548416907","0.105130842427301","0","1","45","30.7625606810095"
"2002/1/9 22:40","-5.8","41.6666666666667","0","0","19","24.2612686036709","0.0992269840312063","0","1","45","30.9919928490086"
"2002/1/9 22:50","-5.95","42.8333333333333","0","0","19","24.2509649041333","0.0914608857558692","0","1","25","25.8020767962828"
"2002/1/9 23:00","-6.1","44","0","0","19","24.2206058904778","0.0776043380616184","0","1","25","22.9867778295325"
"2002/1/9 23:10","-6.25","45","0","0","19","24.1596770458285","0.0409613765131453","0","1","25","0"
"2002/1/9 23:20","-6.4","46","0","0","19","24.0403709339206","0.00726578529061594","0","1","25","0"
"2002/1/9 23:30","-6.55","47","0","0","19","23.9015405841201","0.0152131869002054","0","1","45","50.4408108903754"
"2002/1/9 23:40","-6.7","48","0","0","19","23.8547422599737","0.0146490160258963","0","1","45","35.8549918865632"
"2002/1/9 23:50","-6.85","49","0","0","19","23.8418376165959","0.0287732389971605","0","1","55","45.2130229730021"
"2002/1/10 0:00","-7","50","0","0","19","23.8999239078837","0.041741691772966","0","1","55","50.8506457374416"
"2002/1/10 0:10","-7.13333333333333","51.1666666666667","0","0","19","23.9466146165776","0.0441785187436732","0","1","20","38.5609949191061"
"2002/1/10 0:20","-7.26666666666667","52.3333333333333","0","0","19","23.9764352416248","0.0458730543142696","0","1","20","31.459471803806"
"2002/1/10 0:30","-7.4","53.5","0","0","19","24.0160699757475","0.0491418207319643","0","1","30","31.0672155938741"
"2002/1/10 0:40","-7.53333333333333","54.6666666666667","0","0","19","24.0733158770517","0.0488590200600123","0","1","30","29.4561667420821"
"2002/1/10 0:50","-7.66666666666667","55.8333333333333","0","0","19","24.0932508149807","0.0375154325432862","0","1","45","27.8987742122949"
"2002/1/10 1:00","-7.8","57","0","0","19","24.0405619267853","0.0264181393603896","0","1","45","29.8004496287181"
"2002/1/10 1:10","-7.95","58.3333333333333","0","0","19","24.0088461924","0.0164715900266117","0","1","45","30.5790044482155"
"2002/1/10 1:20","-8.1","59.6666666666667","0","0","19","23.952593540371","0.0030476104717206","0","1","45","31.0383917224882"
"2002/1/10 1:30","-8.25","61","0","0","19","23.883775678671","0.018638215158402","0","1","65","55.6643985883809"
"2002/1/10 1:40","-8.4","62.3333333333333","0","0","19","23.9374479914433","0.0402459033085727","0","1","65","68.2126769483271"
"2002/1/10 1:50","-8.55","63.6666666666667","0","0","19","23.9863151811006","0.0497640317593858","0","1","60","57.2099382493153"
"2002/1/10 2:00","-8.7","65","0","0","19","24.0439880801232","0.0624363175415167","0","1","60","51.289789588139"
"2002/1/10 2:10","-8.66666666666667","64.3333333333333","0","0","19","24.1685046491964","0.0749879671535863","0","1","60","51.7453184975114"
"2002/1/10 2:20","-8.63333333333333","63.6666666666667","0","0","19","24.2607898064243","0.0746100351920032","0","1","60","51.8593302324528"
"2002/1/10 2:30","-8.6","63","0","0","19","24.2440622097274","0.065235020699854","0","1","40","42.6955526173437"
"2002/1/10 2:40","-8.56666666666667","62.3333333333333","0","0","19","24.2007446629209","0.0515048952959115","0","1","40","37.706991748409"
"2002/1/10 2:50","-8.53333333333333","61.6666666666667","0","0","19","24.1302445712143","0.0421545183245204","0","1","55","42.3648729329673"
"2002/1/10 3:00","-8.5","61","0","0","19","24.092000030262","0.0341150638640953","0","1","55","43.215410842877"
"2002/1/10 3:10","-8.48333333333333","60.3333333333333","0","0","19","24.0404799014576","-0.00932353018359744","0","1","55","0"
"2002/1/10 3:20","-8.46666666666667","59.6666666666667","0","0","19","23.8996927155906","-0.047278527321208","0","1","55","0"
"2002/1/10 3:30","-8.45","59","0","0","19","23.754426835882","-0.027667492490065","0","1","45","63.3524349964318"
"2002/1/10 3:40","-8.43333333333333","58.3333333333333","0","0","19","23.7542729326744","-0.0216110494712263","0","1","45","32.762068005283"
"2002/1/10 3:50","-8.41666666666667","57.6666666666667","0","0","19","23.7692813456166","-0.0236843556719708","0","1","45","29.6719326199933"
"2002/1/10 4:00","-8.4","57","0","0","19","23.7830356935567","-0.0249700955487113","0","1","45","28.5871381456123"
"2002/1/10 4:10","-8.36666666666667","56.3333333333333","0","0","19","23.8119093227435","-0.0330736800601817","0","1","50","35.1392801005007"
"2002/1/10 4:20","-8.33333333333333","55.6666666666667","0","0","19","23.7470950263685","-0.0477581360502596","0","1","50","37.592765872357"
"2002/1/10 4:30","-8.3","55","0","0","19","23.6622352177797","-0.0415001428300886","0","1","65","55.7585073590551"
"2002/1/10 4:40","-8.26666666666667","54.3333333333333","0","0","19","23.6626427055018","-0.0256675850432496","0","1","65","65.152135312738"
"2002/1/10 4:50","-8.23333333333333","53.6666666666667","0","0","19","23.7058470583042","-0.0110657374352784","0","1","45","50.5955974518208"
"2002/1/10 5:00","-8.2","53","0","0","19","23.8146103299191","0.00185619390018442","0","1","45","40.7245064175407"
"2002/1/10 5:10","-8.21666666666667","52.8333333333333","0","0","19","23.9597463050049","0.00705551804464952","0","1","45","38.6152762381063"
"2002/1/10 5:20","-8.23333333333333","52.6666666666667","0","0","19","24.0081386020517","0.000524442827502409","0","1","45","36.8417439144836"
"2002/1/10 5:30","-8.25","52.5","0","0","19","23.9923181823901","-0.00837840338983199","0","1","60","48.1206241258507"
"2002/1/10 5:40","-8.26666666666667","52.3333333333333","0","0","19","23.9022776191553","-0.0166965899567047","0","1","60","52.7547202932466"
"2002/1/10 5:50","-8.28333333333333","52.1666666666667","0","0","19","23.8349100614999","-0.025664701358974","0","1","45","42.2237774780175"
"2002/1/10 6:00","-8.3","52","0","0","19","23.7847041125078","-0.0324130831652282","0","1","45","35.919364108425"
"2002/1/10 6:10","-8.31666666666667","52","0","0","19","23.7695503923226","-0.0428536685507208","0","1","40","35.1555054405333"
"2002/1/10 6:20","-8.33333333333333","52","0","0","19","23.7076806442252","-0.0585036909357963","0","1","40","33.1102040963336"
"2002/1/10 6:30","-8.35","52","0","0","19","23.6329209438239","-0.0681770180840672","0","1","50","31.40103138237"
"2002/1/10 6:40","-8.36666666666667","52","0","0","19","23.6050393300437","-0.0699249466644452","0","1","50","34.4954258613903"
"2002/1/10 6:50","-8.38333333333333","52","0","0","19","23.6228236310122","-0.0755066110037611","0","1","35","29.6113747104011"
"2002/1/10 7:00","-8.4","52","0","0","19","23.5972736168286","-0.0867589510854561","0","1","35","27.1228667952979"
"2002/1/10 7:10","-8.41666666666667","52","0","0","22.5","23.5562259815758","-0.101029819262701","0","1","20","26.0992151763339"
"2002/1/10 7:20","-8.43333333333333","52","0","0","22.5","23.4800098756495","-0.108510321193712","1","1","20","24.9169944652275"
"2002/1/10 7:30","-8.45","52","0","0","22.5","23.4749637285147","-0.0998339226533349","1","1","65","52.1416492351041"
"2002/1/10 7:40","-8.46666666666667","52","0","0","22.5","23.4455207507677","-0.0867455861150117","1","1","65","66.0858353677848"
"2002/1/10 7:50","-8.48333333333333","52","18.6666666666667","9.33333333333333","22.5","23.473644499256","-0.0747937904549146","1","1","45","49.6273142751944"
"2002/1/10 8:00","-8.5","52","27","14","22.5","23.5337073437574","-0.0694950082675532","1","1","45","39.3709880567226"
"2002/1/10 8:10","-8.1","50","35.3333333333333","18.6666666666667","22.5","23.597076437954","-0.0662022625990455","1","1","35","37.4734045185089"
"2002/1/10 8:20","-7.7","48","43.6666666666667","23.3333333333333","22.5","23.6462604716384","-0.0440780731131025","1","1","35","38.5542606084666"
"2002/1/10 8:30","-7.3","46","52","28","22.5","23.8638323598865","-0.0219935298927754","1","1","50","33.6563905210166"
"2002/1/10 8:40","-6.9","44","60.6666666666667","83","22.5","24.0448537354094","-0.00564440960065431","1","1","50","31.1815507872775"
"2002/1/10 8:50","-6.5","42","69.3333333333333","138","22.5","24.1322129564599","-0.0259138026183538","1","1","50","0"
"2002/1/10 9:00","-6.1","40","78","193","22.5","24.0574305580033","-0.0487407668707497","1","1","50","0"
"2002/1/10 9:10","-5.71666666666667","38.5","86.6666666666667","248","22.5","23.962248164966","-0.0118580970257019","1","1","20","56.4442993702179"
"2002/1/10 9:20","-5.33333333333333","37","95.3333333333333","303","22.5","24.0632010069514","0.00211009353299193","1","1","20","28.1704304176879"
"2002/1/10 9:30","-4.95","35.5","104","358","22.5","24.1068936264192","0.0390888571458073","1","1","65","61.5994280767112"
"2002/1/10 9:40","-4.56666666666667","34","109.333333333333","385.333333333333","22.5","24.2700893036252","0.074598544617244","1","1","65","66.5351808420277"
"2002/1/10 9:50","-4.18333333333333","32.5","114.666666666667","412.666666666667","22.5","24.4644811955323","0.112249448338524","1","1","45","46.7186614352942"
"2002/1/10 10:00","-3.8","31","120","440","22.5","24.6459324518972","0.135821285134451","1","1","45","40.7666230187005"
"2002/1/10 10:10","-3.4","29.8333333333333","125.333333333333","467.333333333333","22.5","24.8102633154386","0.166405898648357","1","1","65","55.8780156711646"
"2002/1/10 10:20","-3","28.6666666666667","130.666666666667","494.666666666667","22.5","24.9116267794784","0.196257321169464","1","1","65","58.5267380755683"
"2002/1/10 10:30","-2.6","27.5","136","522","22.5","25.0213900774727","0.207659879080216","1","1","20","45.8959164041412"
"2002/1/10 10:40","-2.2","26.3333333333333","129.5","553.833333333333","22.5","25.0444259428894","0.221422248458874","1","1","20","41.2286795379293"
"2002/1/10 10:50","-1.8","25.1666666666667","123","585.666666666667","22.5","25.0810259642796","0.230723596173867","1","1","55","38.6322972814554"
"2002/1/10 11:00","-1.4","24","116.5","617.5","22.5","25.1255622784262","0.233678866678293","1","1","55","36.0595031889459"
"2002/1/10 11:10","-1.25","23.6666666666667","110","649.333333333333","22.5","25.0941141356833","0.123004344799555","1","1","45","33.804167289509"
"2002/1/10 11:20","-1.1","23.3333333333333","103.5","681.166666666667","22.5","25.0268488851629","0.233243459128194","1","1","45","31.7096341400018"
"2002/1/10 11:30","-0.95","23","97","713","22.5","24.9098224593634","0.226330277059854","1","1","45","29.3787596836087"
"2002/1/10 11:40","-0.8","22.6666666666667","95.6666666666667","720","22.5","25.0146467478427","0.120954352994439","1","1","45","27.6567482890143"
"2002/1/10 11:50","-0.65","22.3333333333333","94.3333333333333","727","22.5","24.9798572276366","0.230260701452857","1","1","40","25.8952881969353"
"2002/1/10 12:00","-0.5","22","93","734","22.5","24.8474911936854","0.22074908292533","1","1","40","24.2106336056715"
"2002/1/10 12:10","-0.366666666666667","20.8333333333333","91.6666666666667","741","22.5","24.9305572340468","0.233102908495417","1","1","40","21.4652746126957"
"2002/1/10 12:20","-0.233333333333333","19.6666666666667","90.3333333333333","748","22.5","24.9969867232775","0.236798798586953","1","1","40","20.4991171749697"
"2002/1/10 12:30","-0.1","18.5","89","755","22.5","24.9659623802753","0.153514255402011","1","1","20","20.7264052948702"
"2002/1/10 12:40","0.0333333333333333","17.3333333333333","89.3333333333333","747.166666666667","22.5","24.6517203051479","0.194660605005122","1","1","20","19.6624667745892"
"2002/1/10 12:50","0.166666666666667","16.1666666666667","89.6666666666667","739.333333333333","22.5","24.4917893893479","0.226673522636276","1","1","65","63.9690578102956"
"2002/1/10 13:00","0.3","15","90","731.5","22.5","24.8306031767402","0.27593568392388","1","1","65","63.5119499582664"
"2002/1/10 13:10","0.45","15.5","90.3333333333333","723.666666666667","22.5","25.114238185908","0.307283581587403","1","1","45","40.6031464737965"
"2002/1/10 13:20","0.6","16","90.6666666666667","715.833333333333","22.5","25.2593612849501","0.326831036004786","1","1","45","33.1100176270254"
"2002/1/10 13:30","0.75","16.5","91","708","22.5","25.3284907647311","0.342705587606465","1","1","20","33.8446863212849"
"2002/1/10 13:40","0.9","17","92","686.333333333333","22.5","25.4139440379574","0.356565943155507","1","1","20","32.1090877955651"
"2002/1/10 13:50","1.05","17.5","93","664.666666666667","22.5","25.4871608243254","0.366875082210099","1","1","45","30.1249720513358"
"2002/1/10 14:00","1.2","18","94","643","22.5","25.5364614925873","0.374025344364403","1","1","45","28.5858762505623"
"2002/1/10 14:10","1.11666666666667","17.1666666666667","95","621.333333333333","22.5","25.5614831976955","0.379569680009928","1","1","20","27.1724686761453"
"2002/1/10 14:20","1.03333333333333","16.3333333333333","96","599.666666666667","22.5","25.5778708123093","0.382550245859121","1","1","20","25.8487889306498"
"2002/1/10 14:30","0.95","15.5","97","578","22.5","25.5762637385662","0.294806699852628","1","1","30","26.6449031724976"
"2002/1/10 14:40","0.866666666666667","14.6666666666667","96.8333333333333","530.833333333333","22.5","25.2557923407726","0.333611323249052","1","1","30.0000000000001","25.591679651426"
"2002/1/10 14:50","0.783333333333333","13.8333333333333","96.6666666666667","483.666666666667","22.5","24.9217009415365","0.316560111063243","1","1","20","23.7573354331337"
"2002/1/10 15:00","0.7","13","96.5","436.5","22.5","25.2332674989907","0.343794627262934","1","1","20","21.4059547545945"
"2002/1/10 15:10","0.633333333333333","13","96.3333333333333","389.333333333333","22.5","25.4416237750048","0.370998055455814","1","1","55","39.6418164905654"
"2002/1/10 15:20","0.566666666666667","13","96.1666666666667","342.166666666667","22.5","25.4674790390462","0.389890200632654","1","1","55","42.6269763304159"
"2002/1/10 15:30","0.5","13","96","295","22.5","25.5783343811804","0.405295185443988","1","1","55","39.5129696799204"
"2002/1/10 15:40","0.433333333333333","13","85.3333333333333","247.5","22.5","25.6571094973099","0.297965089700426","1","1","55","38.6214876233265"
"2002/1/10 15:50","0.366666666666667","13","74.6666666666667","200","22.5","25.6621587096666","0.410478203843704","1","1","45","33.0980954522314"
"2002/1/10 16:00","0.3","13","64","152.5","22.5","25.5291356779387","0.396793177587265","1","1","45","30.1695203983557"
"2002/1/10 16:10","0.216666666666667","13.6666666666667","53.3333333333333","105","22.5","25.6062133539579","0.402245837256089","1","1","30","26.7725270107158"
"2002/1/10 16:20","0.133333333333333","14.3333333333333","42.6666666666667","57.5","22.5","25.6481526969929","0.402381864607186","1","1","30","25.2131282814234"
"2002/1/10 16:30","0.05","15","32","10","22.5","25.6219521394725","0.398247381266655","1","1","30","24.154121285675"
"2002/1/10 16:40","-0.0333333333333333","15.6666666666667","26.6666666666667","8.33333333333333","22.5","25.6061129358385","0.305133223460423","1","1","30.0000000000001","25.056405959544"
"2002/1/10 16:50","-0.116666666666667","16.3333333333333","21.3333333333333","6.66666666666667","22.5","25.2311816903589","0.348849586400827","1","1","50.0000000000001","32.9954041726268"
"2002/1/10 17:00","-0.2","17","16","5","22.5","24.9120119051649","0.326319776511555","1","1","50","34.0070644751852"
"2002/1/10 17:10","-0.483333333333333","18.3333333333333","0","0","22.5","25.244533753934","0.357466172542966","1","1","20","26.0324890698731"
"2002/1/10 17:20","-0.766666666666667","19.6666666666667","0","0","22.5","25.46788416076","0.351327031341532","1","1","20","25.5570712707123"
"2002/1/10 17:30","-1.05","21","0","0","22.5","25.3135469628599","0.332916835056322","1","1","45","23.040909658064"
"2002/1/10 17:40","-1.33333333333333","22.3333333333333","0","0","22.5","25.1760552651053","0.311483840789296","1","1","45","24.1400514180425"
"2002/1/10 17:50","-1.61666666666667","23.6666666666667","0","0","22.5","25.0462621594771","0.310540967073394","1","1","55","37.4045998629708"
"2002/1/10 18:00","-1.9","25","0","0","22.5","25.0370329894643","0.320786871615478","1","1","55","44.3999397517714"
"2002/1/10 18:10","-2.16666666666667","26.6666666666667","0","0","22.5","25.0688935388647","0.314842323883392","1","1","45","33.9836383164138"
"2002/1/10 18:20","-2.43333333333333","28.3333333333333","0","0","22.5","25.0075949069982","0.298985452690736","1","1","45","27.555375718959"
"2002/1/10 18:30","-2.7","30","0","0","22.5","24.927434336365","0.292499009322459","1","1","60","44.6548555118774"
"2002/1/10 18:40","-2.96666666666667","31.6666666666667","0","0","22.5","24.848300210755","0.292536118167929","1","1","60","52.1800965782153"
"2002/1/10 18:50","-3.23333333333333","33.3333333333333","0","0","22.5","24.8207252269636","0.255357044132423","1","1","60","0"
"2002/1/10 19:00","-3.5","35","0","0","22.5","24.7276192306377","0.211479938992394","1","1","60","0"
"2002/1/10 19:10","-3.5","35","0","0","22.5","24.5515349019587","0.241792110466601","1","1","40","67.1196048065734"
"2002/1/10 19:20","-3.5","35","0","0","22.5","24.557504079744","0.239415375810151","1","1","40","34.0697076531384"
"2002/1/10 19:30","-3.5","35","0","0","22.5","24.5267281481845","0.227987390779442","0","1","50","32.2033280916674"
"2002/1/10 19:40","-3.5","35","0","0","22.5","24.4797665367441","0.21519010567847","0","1","50","30.7691771020197"
"2002/1/10 19:50","-3.5","35","0","0","22.5","24.4226886543271","0.202213816438209","1","1","20","29.2520198377136"
"2002/1/10 20:00","-3.5","35","0","0","22.5","24.3634367958031","0.189560633497701","1","1","20","27.8460088404193"
"2002/1/10 20:10","-3.63333333333333","36.1666666666667","0","0","19","24.3102692162565","0.183534810502888","0","1","55","39.6784510079336"
"2002/1/10 20:20","-3.76666666666667","37.3333333333333","0","0","19","24.2599686455274","0.181243932400377","0","1","55","44.7132349386345"
"2002/1/10 20:30","-3.9","38.5","0","0","19","24.2356415786342","0.185085092998117","0","1","60","50.0559328742304"
"2002/1/10 20:40","-4.03333333333333","39.6666666666667","0","0","19","24.2452543634817","0.19144385868812","0","1","60","52.3696502056306"
"2002/1/10 20:50","-4.16666666666667","40.8333333333333","0","0","19","24.2740433617388","0.192347306463872","0","1","50","41.3434183900867"
"2002/1/10 21:00","-4.3","42","0","0","19","24.3009623168645","0.188533686430041","0","1","50","35.1276508650375"
"2002/1/10 21:10","-4.41666666666667","43.1666666666667","0","0","19","24.3042586990866","0.193618982115297","0","1","65","53.085688111682"
"2002/1/10 21:20","-4.53333333333333","44.3333333333333","0","0","19","24.3243698361774","0.205362505338139","0","1","65","60.6589054751667"
"2002/1/10 21:30","-4.65","45.5","0","0","19","24.3812668275234","0.212511863458777","0","1","55","49.301806949076"
"2002/1/10 21:40","-4.76666666666667","46.6666666666667","0","0","19","24.4367964071015","0.214086581970316","0","1","55","40.306254094166"
"2002/1/10 21:50","-4.88333333333333","47.8333333333333","0","0","19","24.4812860396807","0.208989608044609","0","1","55","38.0986465477913"
"2002/1/10 22:00","-5","49","0","0","19","24.4751598334204","0.197636099740286","0","1","55","36.3349617483095"
"2002/1/10 22:10","-5.13333333333333","50.3333333333333","0","0","19","24.4321071943217","0.186245894503958","0","1","55","40.2998353889594"
"2002/1/10 22:20","-5.26666666666667","51.6666666666667","0","0","19","24.3719458569131","0.175815421635405","0","1","55","40.8954491716769"
"2002/1/10 22:30","-5.4","53","0","0","19","24.314477173125","0.164184043298699","0","1","50","34.3487082568131"
"2002/1/10 22:40","-5.53333333333333","54.3333333333333","0","0","19","24.2582439095696","0.151412947713366","0","1","50","30.5892226585912"
"2002/1/10 22:50","-5.66666666666667","55.6666666666667","0","0","19","24.2022333257139","0.146823372611906","0","1","60","45.4966649759615"
"2002/1/10 23:00","-5.8","57","0","0","19","24.1600626128369","0.148441976296709","0","1","60","52.2061373721354"
"2002/1/10 23:10","-5.91666666666667","57.5","0","0","19","24.1536561501492","0.105378497748916","0","1","60","0"
"2002/1/10 23:20","-6.03333333333333","58","0","0","19","24.0179103122893","0.0555659251130285","0","1","60","0"
"2002/1/10 23:30","-6.15","58.5","0","0","19","23.8133605837528","0.0807964496463845","0","1","45","68.3576458041028"
"2002/1/10 23:40","-6.26666666666667","59","0","0","19","23.7920851424017","0.0885325559468886","0","1","45","39.2553550122358"
"2002/1/10 23:50","-6.38333333333333","59.5","0","0","19","23.8616032796231","0.0895150347320123","0","1","35","32.8214047690979"
"2002/1/11 0:00","-6.5","60","0","0","19","23.8934965691759","0.0811573838787605","0","1","35","30.569884430656"
"2002/1/11 0:10","-6.6","60.6666666666667","0","0","19","23.8669112663289","0.0690027015443457","0","1","30","29.1121114435032"
"2002/1/11 0:20","-6.7","61.3333333333333","0","0","19","23.8160530941782","0.063782624584357","0","1","30","27.6993764682246"
"2002/1/11 0:30","-6.8","62","0","0","19","23.8238341111574","0.0611952954873462","0","1","55","39.7347133336313"
"2002/1/11 0:40","-6.9","62.6666666666667","0","0","19","23.7839631358725","0.0578408942886834","0","1","55","44.8884819553672"
