1,"4.iw.mullion.heavy.random.beijing"
"2002/1/11 0:50","-7","63.3333333333333","0","0","19","23.7569363925085","0.0513743901842825","0","1","45","35.1570380616444"
"2002/1/11 1:00","-7.1","64","0","0","19","23.735322321657","0.045732436159793","0","1","45","29.5036908411573"
"2002/1/11 1:10","-7.21666666666667","64.6666666666667","0","0","19","23.7307781685781","0.0445266802155548","0","1","55","40.029953127697"
"2002/1/11 1:20","-7.33333333333333","65.3333333333333","0","0","19","23.7242026839401","0.0452736732409423","0","1","55","43.8800794949859"
"2002/1/11 1:30","-7.45","66","0","0","19","23.7323532027493","0.0391005783291195","0","1","20","35.5122248145125"
"2002/1/11 1:40","-7.56666666666667","66.6666666666667","0","0","19","23.7060766987285","0.0376635454946004","0","1","20","30.1094458279655"
"2002/1/11 1:50","-7.68333333333333","67.3333333333333","0","0","19","23.7453110075106","0.0355179292502732","0","1","20","29.5443591855356"
"2002/1/11 2:00","-7.8","68","0","0","19","23.7503466832294","0.0274068834328362","0","1","20","28.1493568132105"
"2002/1/11 2:10","-7.91666666666667","68.5","0","0","19","23.7275857843234","-0.0105407912737001","0","1","20","0"
"2002/1/11 2:20","-8.03333333333333","69","0","0","19","23.6021575001662","-0.0522619760952709","0","1","20","0"
"2002/1/11 2:30","-8.15","69.5","0","0","19","23.4321241952535","-0.0441081307797789","0","1","45","49.6522780878945"
"2002/1/11 2:40","-8.26666666666667","70","0","0","19","23.3299589810546","-0.0550072354580605","0","1","45","28.7126997971622"
"2002/1/11 2:50","-8.38333333333333","70.5","0","0","19","23.2976560170899","-0.0667759261260858","0","1","45","28.3755597487209"
"2002/1/11 3:00","-8.5","71","0","0","19","23.2261811462064","-0.0751754743000634","0","1","45","29.0277565900542"
"2002/1/11 3:10","-8.61666666666667","71.5","0","0","19","23.2099714351939","-0.0750670176949561","0","1","55","41.4495287811619"
"2002/1/11 3:20","-8.73333333333333","72","0","0","19","23.1861912514858","-0.0625849332582601","0","1","55","48.0607152098694"
"2002/1/11 3:30","-8.85","72.5","0","0","19","23.2682218123093","-0.0512672974320701","0","1","60","52.2777109282152"
"2002/1/11 3:40","-8.96666666666667","73","0","0","19","23.2986904623718","-0.0395855802111712","0","1","60","54.0684137741035"
"2002/1/11 3:50","-9.08333333333333","73.5","0","0","19","23.375894070818","-0.0222049902935101","0","1","45","44.5506196200682"
"2002/1/11 4:00","-9.2","74","0","0","19","23.5168389145974","-0.0195402699174241","0","1","45","36.6904347324723"
"2002/1/11 4:10","-9.31666666666667","74.6666666666667","0","0","19","23.5699346306713","-0.0314740472692451","0","1","30","34.6513445321773"
"2002/1/11 4:20","-9.43333333333333","75.3333333333333","0","0","19","23.5143478516505","-0.0481032623156382","0","1","30","33.0049609814528"
"2002/1/11 4:30","-9.55","76","0","0","19","23.4215555079678","-0.0606708264974628","0","1","30","31.3276682411076"
"2002/1/11 4:40","-9.66666666666667","76.6666666666667","0","0","19","23.3783506059409","-0.0715548142055293","0","1","30","29.7437500910968"
"2002/1/11 4:50","-9.78333333333333","77.3333333333333","0","0","19","23.3298143207889","-0.0690487770447028","0","1","65","53.1475891450254"
"2002/1/11 5:00","-9.9","78","0","0","19","23.3031133502329","-0.054218575996481","0","1","65","64.4037875729242"
"2002/1/11 5:10","-9.91666666666667","78","0","0","19","23.3617984902847","-0.0355258612976295","0","1","35","50.0967911164308"
"2002/1/11 5:20","-9.93333333333333","78","0","0","19","23.538749668472","-0.0268286374513687","0","1","35","40.0642964127783"
"2002/1/11 5:30","-9.95","78","0","0","19","23.5886526169002","-0.0454782963775645","0","1","45","41.4333938963202"
"2002/1/11 5:40","-9.96666666666667","78","0","0","19","23.5113535134263","-0.0517732484895696","0","1","45","36.5722755713759"
"2002/1/11 5:50","-9.98333333333333","78","0","0","19","23.4724862367015","-0.0538220353778417","0","1","35","33.9397508114117"
"2002/1/11 6:00","-10","78","0","0","19","23.5012694262372","-0.0540669136968061","0","1","35","32.1801543743715"
"2002/1/11 6:10","-10.0333333333333","78.1666666666667","0","0","19","23.5243303531452","-0.0640129633176057","0","1","30","30.5771760736695"
"2002/1/11 6:20","-10.0666666666667","78.3333333333333","0","0","19","23.4780532179029","-0.0848529828479983","0","1","30","29.1205201282003"
"2002/1/11 6:30","-10.1","78.5","0","0","19","23.358322012964","-0.106658738561904","0","1","40","27.7790392925707"
"2002/1/11 6:40","-10.1333333333333","78.6666666666667","0","0","19","23.2410712896047","-0.130293288328907","0","1","40","26.5092066478402"
"2002/1/11 6:50","-10.1666666666667","78.8333333333333","0","0","19","23.1098925201254","-0.147089095528828","0","1","25","25.3310364310827"
"2002/1/11 7:00","-10.2","79","0","0","19","23.041559009349","-0.164364337865682","0","1","25","24.2027010339371"
"2002/1/11 7:10","-10.2166666666667","79","0","0","22.5","22.9420869175332","-0.161755592148099","0","1","60","46.6018259126771"
"2002/1/11 7:20","-10.2333333333333","79","0","0","22.5","22.9339809704394","-0.150089604738958","1","1","60","57.3271737651124"
"2002/1/11 7:30","-10.25","79","0","0","22.5","22.9485253961771","-0.14674042726192","1","1","50","42.6943232186098"
"2002/1/11 7:40","-10.2666666666667","79","0","0","22.5","22.9821634563744","-0.149225320937416","1","1","50","33.8551940779146"
"2002/1/11 7:50","-10.2833333333333","79","17","0","22.5","22.9840968265215","-0.185897295414391","1","1","50","0"
"2002/1/11 8:00","-10.3","79","24","0","22.5","22.8876794867844","-0.220192387141766","1","1","50","0"
"2002/1/11 8:10","-9.88333333333333","75.5","31","0","22.5","22.7525011576391","-0.200287180780564","1","1","55","71.7089821896108"
"2002/1/11 8:20","-9.46666666666667","72","38","0","22.5","22.7468067878151","-0.159226521248235","1","1","55","49.1105774654592"
"2002/1/11 8:30","-9.05","68.5","45","0","22.5","22.9840948606589","-0.136034204037348","1","1","45","38.2039059523356"
"2002/1/11 8:40","-8.63333333333333","65","54.3333333333333","0","22.5","23.2429888365328","-0.10995028391287","1","1","45","32.3696821294917"
"2002/1/11 8:50","-8.21666666666667","61.5","63.6666666666667","0","22.5","23.3824420964697","-0.0952907128523322","1","1","40","30.3541942775683"
"2002/1/11 9:00","-7.8","58","73","0","22.5","23.4728738268899","-0.0863080661520053","1","1","40","28.8256927469323"
"2002/1/11 9:10","-7.36666666666667","55.5","82.3333333333333","0","22.5","23.5363688223332","-0.086532264296088","1","1","20","27.3317148968134"
"2002/1/11 9:20","-6.93333333333333","53","91.6666666666667","0","22.5","23.5321549051","-0.0830459786390352","1","1","20","25.9483752621111"
"2002/1/11 9:30","-6.5","50.5","101","0","22.5","23.5892146902547","-0.0555709523058969","1","1","65","52.6939771907235"
"2002/1/11 9:40","-6.06666666666667","48","98.3333333333333","0","22.5","23.6871001678429","-0.024872706428231","1","1","65","65.5852763891126"
"2002/1/11 9:50","-5.63333333333333","45.5","95.6666666666667","0","22.5","23.8028226047564","0.00123778527568262","1","1","40","49.4859180825565"
"2002/1/11 10:00","-5.2","43","93","0","22.5","23.9497244297437","0.0188557962255965","1","1","40","39.0706912486313"
"2002/1/11 10:10","-4.78333333333333","41","90.3333333333333","0","22.5","24.0925952957928","-0.00606931913329382","1","1","40","0"
"2002/1/11 10:20","-4.36666666666667","39","87.6666666666667","0","22.5","24.0394079427538","-0.0393043478761837","1","1","40","0"
"2002/1/11 10:30","-3.95","37","85","0","22.5","23.8886392680202","-0.00135189285306955","1","1","40","71.2013484892191"
"2002/1/11 10:40","-3.53333333333333","35","88.3333333333333","0","22.5","23.9469222662376","0.014656364167436","1","1","40","35.6558807705546"
"2002/1/11 10:50","-3.11666666666667","33","91.6666666666667","0","22.5","24.0342030421191","0.0211248405613774","1","1","25","31.6614742669471"
"2002/1/11 11:00","-2.7","31","95","0","22.5","24.071265693331","0.0201867002266259","1","1","25","30.0979438307551"
"2002/1/11 11:10","-2.58333333333333","30.6666666666667","98.3333333333333","0","22.5","24.0510101307103","0.0162671369880672","1","1","30","28.5326693439236"
"2002/1/11 11:20","-2.46666666666667","30.3333333333333","101.666666666667","0","22.5","24.0205844549237","0.0150767353799047","1","1","30","27.0394350759037"
"2002/1/11 11:30","-2.35","30","105","0","22.5","24.0177630271137","0.0116762318208254","1","1","45","25.6388238648102"
"2002/1/11 11:40","-2.23333333333333","29.6666666666667","106","0","22.5","23.9842831331074","0.00683468963620098","1","1","45","24.355882974425"
"2002/1/11 11:50","-2.11666666666667","29.3333333333333","107","0","22.5","23.9588856189893","0.0248771392115595","1","1","65","51.4326352370479"
"2002/1/11 12:00","-2","29","108","0","22.5","23.9989924430543","0.0561027121935407","1","1","65","64.503710845558"
"2002/1/11 12:10","-1.9","28.8333333333333","109","0","22.5","24.1263824673501","-0.00788900520516489","1","1","25","48.684855210152"
"2002/1/11 12:20","-1.8","28.6666666666667","110","0","22.5","24.0733534591959","0.0538866087613233","1","1","25","41.370770671519"
"2002/1/11 12:30","-1.7","28.5","111","0","22.5","23.9290807954866","0.0313186547890121","1","1","25","39.1721161137922"
"2002/1/11 12:40","-1.6","28.3333333333333","109.333333333333","0","22.5","24.0336753117452","0.0472606899022888","1","1","25","34.7525531636814"
"2002/1/11 12:50","-1.5","28.1666666666667","107.666666666667","0","22.5","24.1274514216463","0.0519921681612434","1","1","45","31.9128707426404"
"2002/1/11 13:00","-1.4","28","106","0","22.5","24.1161781944697","0.048571912251995","1","1","45","30.1881046074782"
"2002/1/11 13:10","-1.28333333333333","27.6666666666667","104.333333333333","0","22.5","24.0913444279438","0.0485327512799955","1","1","30","28.6002570117896"
"2002/1/11 13:20","-1.16666666666667","27.3333333333333","102.666666666667","0","22.5","24.0983463001456","0.0500121589154153","1","1","30","27.0903858582388"
"2002/1/11 13:30","-1.05","27","101","0","22.5","24.1089951784483","0.0536643138126281","1","1","45","25.6879832676727"
"2002/1/11 13:40","-0.933333333333333","26.6666666666667","101.166666666667","0","22.5","24.1442503328534","0.0578170687211781","1","1","45","24.3774404896409"
"2002/1/11 13:50","-0.816666666666667","26.3333333333333","101.333333333333","0","22.5","24.1685609567953","0.065631475941527","1","1","55","37.7315837746519"
"2002/1/11 14:00","-0.7","26","101.5","0","22.5","24.1694625617593","0.0766504864274457","1","1","55","43.5417802289497"
"2002/1/11 14:10","-0.65","26","101.666666666667","0","22.5","24.2018867711373","0.0870293067592514","1","1","30","33.4486780196191"
"2002/1/11 14:20","-0.6","26","101.833333333333","0","22.5","24.259214167796","0.0922329750096816","1","1","30","27.5282994285456"
"2002/1/11 14:30","-0.55","26","102","0","22.5","24.2823491631543","0.0901185199993999","1","1","45","27.4308711000228"
"2002/1/11 14:40","-0.5","26","96.5","0","22.5","24.2607284392433","0.00247382725938725","1","1","45","28.231352841894"
"2002/1/11 14:50","-0.45","26","91","0","22.5","23.9927017395635","0.0452691494505835","1","1","45","26.6540973031218"
"2002/1/11 15:00","-0.4","26","85.5","0","22.5","23.7221592228243","0.0159822655710537","1","1","45","24.7852304168377"
"2002/1/11 15:10","-0.35","26","80","0","22.5","23.8851330039456","0.0372132140523022","1","1","35","23.4283896791523"
"2002/1/11 15:20","-0.3","26","74.5","0","22.5","24.0153668050793","0.0501313700364129","1","1","35","20.8387243529259"
"2002/1/11 15:30","-0.25","26","69","0","22.5","24.0914616174392","0.0582948933725434","1","1","45","24.8382589221874"
"2002/1/11 15:40","-0.2","26","60.1666666666667","0","22.5","24.1148801130901","0.0586102270752649","1","1","45","26.4267144306643"
"2002/1/11 15:50","-0.15","26","51.3333333333333","0","22.5","24.1026174289883","0.0648933488476814","1","1","50","32.4198876443494"
"2002/1/11 16:00","-0.1","26","42.5","0","22.5","24.1201510221342","0.0696583419663718","1","1","50","35.5219653122174"
"2002/1/11 16:10","-0.05","26.1666666666667","33.6666666666667","0","22.5","24.1181315011672","0.0811462438526888","1","1","55","40.5826371322928"
"2002/1/11 16:20","-1.38777878078145E-17","26.3333333333333","24.8333333333333","0","22.5","24.1793645008846","0.0971774020641957","1","1","55","42.9009780616794"
"2002/1/11 16:30","0.05","26.5","16","0","22.5","24.2488246180742","0.107707178111121","1","1","45","33.547930897761"
"2002/1/11 16:40","0.1","26.6666666666667","13.3333333333333","0","22.5","24.3184043418317","0.0295217580987496","1","1","45.0000000000001","31.6368288579058"
"2002/1/11 16:50","0.15","26.8333333333333","10.6666666666667","0","22.5","24.0793518541611","0.0707808981856299","1","1","35","30.513224768977"
"2002/1/11 17:00","0.2","27","8","0","22.5","23.9811262648011","0.0710837984867074","1","1","35","28.3119123726802"
"2002/1/11 17:10","0.0333333333333333","27.6666666666667","0","0","22.5","24.1639341902435","0.0851817298742436","1","1","50","31.7893685644008"
"2002/1/11 17:20","-0.133333333333333","28.3333333333333","0","0","22.5","24.2628189769059","0.0697820095080408","1","1","50","34.9734000241974"
"2002/1/11 17:30","-0.3","29","0","0","22.5","24.0663369361799","0.0584028798085989","1","1","45","27.5842802380427"
"2002/1/11 17:40","-0.466666666666667","29.6666666666667","0","0","22.5","23.9781200892731","0.0517131135209696","1","1","45","24.3497994595791"
"2002/1/11 17:50","-0.633333333333333","30.3333333333333","0","0","22.5","23.9631855494286","0.0139155611292542","1","1","45","0"
"2002/1/11 18:00","-0.8","31","0","0","22.5","23.8149746013773","-0.12305153786955","1","1","45","0"
"2002/1/11 18:10","-0.95","31.8333333333333","0","0","22.5","23.4488720345551","-0.0382873841703933","1","1","25","46.3034380093528"
"2002/1/11 18:20","-1.1","32.6666666666667","0","0","22.5","23.2218834220076","-0.0827670716498801","1","1","25","25.88397158903"
"2002/1/11 18:30","-1.25","33.5","0","0","22.5","23.1653425330647","-0.0866907805075185","1","1","20","21.2870263831679"
"2002/1/11 18:40","-1.4","34.3333333333333","0","0","22.5","23.1387309350345","-0.0885046891876777","1","1","20","19.9653853238334"
"2002/1/11 18:50","-1.55","35.1666666666667","0","0","22.5","23.1329075667712","-0.0730067848327584","1","1","60","44.7430700445198"
"2002/1/11 19:00","-1.7","36","0","0","22.5","23.190042108691","-0.0360910619352135","0","1","60","61.2501307970225"
"2002/1/11 19:10","-1.86666666666667","36.8333333333333","0","0","22.5","23.3821797160468","-0.0230432716803437","1","1","30","39.1485752083428"
"2002/1/11 19:20","-2.03333333333333","37.6666666666667","0","0","22.5","23.4854234534461","-0.0271680109362576","1","1","30","32.1389796780507"
"2002/1/11 19:30","-2.2","38.5","0","0","22.5","23.4633635394085","-0.0391332479615883","0","1","50","32.911273845289"
"2002/1/11 19:40","-2.36666666666667","39.3333333333333","0","0","22.5","23.3998119956033","-0.0520214428609204","1","1","50","31.0190818039484"
"2002/1/11 19:50","-2.53333333333333","40.1666666666667","0","0","22.5","23.3370729957514","-0.0546491467811976","1","1","60","46.0172509135208"
"2002/1/11 20:00","-2.7","41","0","0","22.5","23.3009714569501","-0.0504871733843416","0","1","60","52.9708162916211"
"2002/1/11 20:10","-2.91666666666667","42.5","0","0","19","23.302956077768","-0.0489388112113069","1","1","35","41.4197871741914"
"2002/1/11 20:20","-3.13333333333333","44","0","0","19","23.32385753401","-0.0508425424795591","0","1","35","34.0329055629292"
"2002/1/11 20:30","-3.35","45.5","0","0","19","23.3199414370128","-0.0611525437078624","0","1","45","33.8059999357147"
"2002/1/11 20:40","-3.56666666666667","47","0","0","19","23.2874238387659","-0.072493828175675","0","1","45","31.8794776504327"
"2002/1/11 20:50","-3.78333333333333","48.5","0","0","19","23.2349264247023","-0.083819323049826","0","1","40","30.2409256330664"
"2002/1/11 21:00","-4","50","0","0","19","23.1839157415671","-0.097274939630767","0","1","40","28.7585596035936"
"2002/1/11 21:10","-4.16666666666667","50.6666666666667","0","0","19","23.1181490541382","-0.110861129621463","0","1","50","33.3608405574186"
"2002/1/11 21:20","-4.33333333333333","51.3333333333333","0","0","19","23.0498779988872","-0.122067941269646","0","1","50","34.8640103688179"
"2002/1/11 21:30","-4.5","52","0","0","19","22.9888450831872","-0.133738293218677","0","1","35","29.0120165074518"
"2002/1/11 21:40","-4.66666666666667","52.6666666666667","0","0","19","22.9316372197772","-0.14682061355494","0","1","35","25.6545481051629"
"2002/1/11 21:50","-4.83333333333333","53.3333333333333","0","0","19","22.8695512911751","-0.150731292617475","0","1","55","39.4925701189564"
"2002/1/11 22:00","-5","54","0","0","19","22.829346021792","-0.140084695736999","0","1","55","45.3159332854709"
"2002/1/11 22:10","-5.2","56.3333333333333","0","0","19","22.9021949229234","-0.138584303272188","0","1","40","35.4441588499594"
"2002/1/11 22:20","-5.4","58.6666666666667","0","0","19","22.9054611703274","-0.143559524538741","0","1","40","29.1779706023337"
"2002/1/11 22:30","-5.6","61","0","0","19","22.9113775964564","-0.146948186569391","0","1","55","39.9626737813411"
"2002/1/11 22:40","-5.8","63.3333333333333","0","0","19","22.8826528614947","-0.150108773173857","0","1","55","43.9498787887866"
"2002/1/11 22:50","-6","65.6666666666667","0","0","19","22.8617819149764","-0.148969335815609","0","1","55","43.6083657936506"
"2002/1/11 23:00","-6.2","68","0","0","19","22.8826559850822","-0.150117182648594","0","1","55","43.0783860416492"
"2002/1/11 23:10","-6.33333333333333","67.3333333333333","0","0","19","22.8708700219855","-0.157211256317864","0","1","45","35.1678110158457"
"2002/1/11 23:20","-6.46666666666667","66.6666666666667","0","0","19","22.8463378736633","-0.167306699568645","0","1","45","31.0864989691922"
"2002/1/11 23:30","-6.6","66","0","0","19","22.8073614870314","-0.173883608007153","0","1","55","40.3891465664083"
"2002/1/11 23:40","-6.73333333333333","65.3333333333333","0","0","19","22.7685301490492","-0.177670050759772","0","1","55","43.8427344854063"
"2002/1/11 23:50","-6.86666666666667","64.6666666666667","0","0","19","22.7443389647078","-0.180594623083094","0","1","55","43.7139541456205"
"2002/1/12 0:00","-7","64","0","0","19","22.7290992119196","-0.184189704518477","0","1","55","42.9747505175682"
"2002/1/12 0:10","-7.16666666666667","65","0","0","19","22.7169812902078","-0.181521817850074","0","1","50","35.7275778857541"
"2002/1/12 0:20","-7.33333333333333","66","0","0","19","22.768624131102","-0.174453617603716","0","1","50","31.2836845030145"
"2002/1/12 0:30","-7.5","67","0","0","19","22.8495507822362","-0.177820720925617","0","1","45","30.3858630811702"
"2002/1/12 0:40","-7.66666666666667","68","0","0","19","22.8320710401815","-0.193863467256127","0","1","45","29.0019512366666"
"2002/1/12 0:50","-7.83333333333333","69","0","0","19","22.7576975440695","-0.195392380365682","0","1","60","46.682931249882"
"2002/1/12 1:00","-8","70","0","0","19","22.7343440564569","-0.182379208177301","0","1","60","55.0139485019055"
"2002/1/12 1:10","-7.81666666666667","67.8333333333333","0","0","19","22.7972591725746","-0.174574726557189","0","1","45","43.7301975361005"
"2002/1/12 1:20","-7.63333333333333","65.6666666666667","0","0","19","22.8447165873376","-0.174080812367413","0","1","45","35.5194869053465"
"2002/1/12 1:30","-7.45","63.5","0","0","19","22.8738298651597","-0.184114634067394","0","1","20","33.7724348772"
"2002/1/12 1:40","-7.26666666666667","61.3333333333333","0","0","19","22.8392504821487","-0.199462685630117","0","1","20","32.2980303287503"
"2002/1/12 1:50","-7.08333333333333","59.1666666666667","0","0","19","22.7548125536909","-0.207171976999247","0","1","55","41.1460915498049"
"2002/1/12 2:00","-6.9","57","0","0","19","22.7136319796021","-0.205660315059548","0","1","55","44.617861947128"
"2002/1/12 2:10","-6.98333333333333","57.8333333333333","0","0","19","22.7289310190578","-0.202615618000665","0","1","45","36.4041697665953"
"2002/1/12 2:20","-7.06666666666667","58.6666666666667","0","0","19","22.7689559942353","-0.20522142948225","0","1","45","31.0892725198944"
"2002/1/12 2:30","-7.15","59.5","0","0","19","22.7672512846995","-0.210377326095704","0","1","60","47.3961196288913"
"2002/1/12 2:40","-7.23333333333333","60.3333333333333","0","0","19","22.7133760142411","-0.209182607169215","0","1","60","54.6823207703605"
"2002/1/12 2:50","-7.31666666666667","61.1666666666667","0","0","19","22.7069860118281","-0.208774848446927","0","1","55","42.6832713332924"
"2002/1/12 3:00","-7.4","62","0","0","19","22.7183831139006","-0.206685809087584","0","1","55","41.1057190638663"
"2002/1/12 3:10","-7.5","63","0","0","19","22.7643804963299","-0.20416717164746","0","1","40","36.2285039766132"
"2002/1/12 3:20","-7.6","64","0","0","19","22.7956500384762","-0.210362252369044","0","1","40","33.0916114041965"
"2002/1/12 3:30","-7.7","65","0","0","19","22.7811184730952","-0.212131170384832","0","1","65","53.7048795743726"
"2002/1/12 3:40","-7.8","66","0","0","19","22.7281870422568","-0.20306404905016","0","1","65","63.4437451460003"
"2002/1/12 3:50","-7.9","67","0","0","19","22.7595068248443","-0.191649674784154","0","1","50","50.3852782016501"
"2002/1/12 4:00","-8","68","0","0","19","22.8303024309251","-0.189236259068585","0","1","50","40.6529326271471"
"2002/1/12 4:10","-8.08333333333333","68.8333333333333","0","0","19","22.8747241005107","-0.199102657675727","0","1","30","38.8445785684204"
"2002/1/12 4:20","-8.16666666666667","69.6666666666667","0","0","19","22.8367201365143","-0.213844499937356","0","1","30","36.988581817907"
"2002/1/12 4:30","-8.25","70.5","0","0","19","22.7514955308953","-0.222265962240322","0","1","50","34.7226257898632"
"2002/1/12 4:40","-8.33333333333333","71.3333333333333","0","0","19","22.7338717933353","-0.23449361575568","0","1","50","32.8910759653134"
"2002/1/12 4:50","-8.41666666666667","72.1666666666667","0","0","19","22.6505667597273","-0.252154664564395","0","1","45","31.2659143155687"
"2002/1/12 5:00","-8.5","73","0","0","19","22.5743533166352","-0.26829503051889","0","1","45","29.7389818958588"
"2002/1/12 5:10","-8.58333333333333","72.5","0","0","19","22.4899283629777","-0.283833859296539","0","1","50","34.4739592592075"
"2002/1/12 5:20","-8.66666666666667","72","0","0","19","22.4061855493139","-0.289885485702611","0","1","50","36.0183794821483"
"2002/1/12 5:30","-8.75","71.5","0","0","19","22.3877391777589","-0.283015112334121","0","1","60","48.4482372223122"
"2002/1/12 5:40","-8.83333333333333","71","0","0","19","22.4002652709419","-0.273034572118461","0","1","60","54.9625682573107"
"2002/1/12 5:50","-8.91666666666667","70.5","0","0","19","22.4388326170901","-0.27077782500841","0","1","20","42.2770960576313"
"2002/1/12 6:00","-9","70","0","0","19","22.4625098702567","-0.277310935384285","0","1","20","34.8360297625532"
"2002/1/12 6:10","-9.16666666666667","71","0","0","19","22.4353785935533","-0.28626371584526","0","1","40","34.6550025355414"
"2002/1/12 6:20","-9.33333333333333","72","0","0","19","22.4060697584467","-0.299308024407899","0","1","40","32.6755383960109"
"2002/1/12 6:30","-9.5","73","0","0","19","22.3414507254884","-0.31049580160189","0","1","45","31.0218819908763"
"2002/1/12 6:40","-9.66666666666667","74","0","0","19","22.3068645802687","-0.325532818090454","0","1","45","29.5086912221764"
"2002/1/12 6:50","-9.83333333333333","75","0","0","19","22.2248940575238","-0.344097819377984","0","1","20","28.1322705785395"
"2002/1/12 7:00","-10","76","0","0","19","22.126530634693","-0.360721476479898","0","1","20","26.8462577813067"
"2002/1/12 7:10","-9.65","74.6666666666667","0","0","22.5","22.0529751746795","-0.360352271394838","0","1","55","40.8336594536164"
"2002/1/12 7:20","-9.3","73.3333333333333","0","0","22.5","22.0443485785479","-0.337319514502871","1","1","55","49.2338474909175"
"2002/1/12 7:30","-8.95","72","0","0","22.5","22.1950643537506","-0.314402063485149","1","1","65","57.3706982456834"
"2002/1/12 7:40","-8.6","70.6666666666667","10.5","4.83333333333333","22.5","22.3081625561315","-0.288976190444249","1","1","65","66.58588292095"
"2002/1/12 7:50","-8.25","69.3333333333333","19","9.66666666666666","22.5","22.3969622774163","-0.266196151082983","1","1","20","49.6421880056814"
"2002/1/12 8:00","-7.9","68","27.5","14.5","22.5","22.644148873513","-0.248554107097473","1","1","20","40.8895551302983"
"2002/1/12 8:10","-7.56666666666667","66.1666666666667","36","19.3333333333333","22.5","22.7212840125045","-0.249279588466319","1","1","45","39.0713888463265"
"2002/1/12 8:20","-7.23333333333333","64.3333333333333","44.5","24.1666666666667","22.5","22.721783221291","-0.237817618862576","1","1","45","40.0545633547942"
"2002/1/12 8:30","-6.9","62.5","53","29","22.5","22.822419430598","-0.210585652357194","1","1","65","53.4844117513229"
"2002/1/12 8:40","-6.56666666666667","60.6666666666667","61.6666666666667","83.6666666666667","22.5","22.9773026905692","-0.179885093872963","1","1","65","60.9213890145785"
"2002/1/12 8:50","-6.23333333333333","58.8333333333333","70.3333333333333","138.333333333333","22.5","23.1116978011126","-0.16520729761551","1","1","40","47.5395199479159"
"2002/1/12 9:00","-5.9","57","79","193","22.5","23.1514080006917","-0.155182893132134","1","1","40","39.1101515075363"
"2002/1/12 9:10","-5.56666666666667","55.6666666666667","87.6666666666667","247.666666666667","22.5","23.2068186277854","-0.145036554636882","1","1","40","38.1982819670913"
"2002/1/12 9:20","-5.23333333333333","54.3333333333333","96.3333333333333","302.333333333333","22.5","23.2579060598071","-0.132326271700267","1","1","40","36.1071257873445"
"2002/1/12 9:30","-4.9","53","105","357","22.5","23.3380645740004","-0.126725850395996","1","1","55","39.3242460457973"
"2002/1/12 9:40","-4.56666666666667","51.6666666666667","110.5","383.5","22.5","23.3384028706752","-0.110561804462027","1","1","55","40.0927927717853"
"2002/1/12 9:50","-4.23333333333333","50.3333333333333","116","410","22.5","23.4330734845122","-0.0941082204162582","1","1","45","34.8230539976421"
"2002/1/12 10:00","-3.9","49","121.5","436.5","22.5","23.5385059727446","-0.0814851889074967","1","1","45","31.867691042839"
"2002/1/12 10:10","-3.56666666666667","47.8333333333333","127","463","22.5","23.5873434575285","-0.0718763344110217","1","1","50","30.9349580676711"
"2002/1/12 10:20","-3.23333333333333","46.6666666666667","132.5","489.5","22.5","23.6078845935","-0.0654815854059837","1","1","50","31.0361983136439"
"2002/1/12 10:30","-2.9","45.5","138","516","22.5","23.6078342853278","-0.0578161570636261","1","1","20","27.5531460319899"
"2002/1/12 10:40","-2.56666666666667","44.3333333333333","132","546.333333333333","22.5","23.6232688229816","-0.0527372515378875","1","1","20","25.3717124817042"
"2002/1/12 10:50","-2.23333333333333","43.1666666666667","126","576.666666666667","22.5","23.637011464928","-0.0528737994054412","1","1","45","23.8989818563018"
"2002/1/12 11:00","-1.9","42","120","607","22.5","23.6024728416152","-0.160208374043117","1","1","45","23.2670283421437"
"2002/1/12 11:10","-1.75","42.6666666666667","114","637.333333333333","22.5","23.5172918352637","-0.038631143214588","1","1","60","54.1597216328987"
"2002/1/12 11:20","-1.6","43.3333333333333","108","667.666666666667","22.5","23.4590185543153","-0.00795759466750546","1","1","60","54.6440332475601"
"2002/1/12 11:30","-1.45","44","102","698","22.5","23.7948083898411","-0.0849492723382887","1","1","45","37.8172980495877"
"2002/1/12 11:40","-1.3","44.6666666666667","101.333333333333","702.333333333333","22.5","23.9081259824316","0.0329925895467083","1","1","45","33.6277055738552"
"2002/1/12 11:50","-1.15","45.3333333333333","100.666666666667","706.666666666667","22.5","23.8316836176183","0.0344489585012408","1","1","55","36.6679560260535"
"2002/1/12 12:00","-1","46","100","711","22.5","23.9651999825931","0.0534433589446514","1","1","55","37.7732919524471"
"2002/1/12 12:10","-0.666666666666667","44.3333333333333","99.3333333333333","715.333333333333","22.5","24.0481584339258","-0.0365054457824989","1","1","60","46.6069763640565"
"2002/1/12 12:20","-0.333333333333333","42.6666666666667","98.6666666666667","719.666666666667","22.5","24.0707982710431","0.0837057801625953","1","1","60","48.0320385670427"
"2002/1/12 12:30","0","41","98","724","22.5","23.9779460525979","0.0837839140033239","1","1","65","55.3443326045516"
"2002/1/12 12:40","0.333333333333333","39.3333333333333","100","711","22.5","24.061062008003","0.103452971648453","1","1","65","53.1935760290732"
"2002/1/12 12:50","0.666666666666667","37.6666666666667","102","698","22.5","24.1356231151752","0.129589390529209","1","1","50","43.9031885950805"
"2002/1/12 13:00","1","36","104","685","22.5","24.2574437766867","0.138550712000802","1","1","50","36.4975380062187"
"2002/1/12 13:10","1.23333333333333","35.8333333333333","106","672","22.5","24.294701412486","0.0620002634773289","1","1","20","37.4218606913252"
"2002/1/12 13:20","1.46666666666667","35.6666666666667","108","659","22.5","24.1827046320237","0.133543657291826","1","1","20","35.10073564711"
"2002/1/12 13:30","1.7","35.5","110","646","22.5","24.0740500403947","0.13650929302568","1","1","30","32.5566924195749"
"2002/1/12 13:40","1.93333333333333","35.3333333333333","116","607","22.5","24.3680576087518","0.167221927363509","1","1","30","28.9739619855187"
"2002/1/12 13:50","2.16666666666667","35.1666666666667","122","568","22.5","24.5616075644901","0.186639518277232","1","1","35","26.6988220017244"
"2002/1/12 14:00","2.4","35","128","529","22.5","24.594562194257","0.19402746713418","1","1","35","25.3364543233112"
"2002/1/12 14:10","2.33333333333333","34.3333333333333","134","490","22.5","24.613616257634","0.198468738233472","1","1","45","24.0871865216904"
"2002/1/12 14:20","2.26666666666667","33.6666666666667","140","451","22.5","24.6186106272172","0.203061322586994","1","1","45","22.9130767960666"
"2002/1/12 14:30","2.2","33","146","412","22.5","24.635084423723","0.204868691124669","1","1","20","21.8149867241282"
"2002/1/12 14:40","2.13333333333333","32.3333333333333","138.666666666667","381.666666666667","22.5","24.6215857981022","0.207374968228538","1","1","20","20.8126127943352"
"2002/1/12 14:50","2.06666666666667","31.6666666666667","131.333333333333","351.333333333333","22.5","24.6346208122811","0.209812871685879","1","1","45","19.7946539274826"
"2002/1/12 15:00","2","31","124","321","22.5","24.6303933299346","0.202345222139237","1","1","45","18.8802178391617"
"2002/1/12 15:10","2","31.5","116.666666666667","290.666666666667","22.5","24.5534709606039","0.207094994278888","1","1","60","38.8809712269022"
"2002/1/12 15:20","2","32","109.333333333333","260.333333333333","22.5","24.5322454925933","0.142672408393931","1","1","60","53.1665811207079"
"2002/1/12 15:30","2","32.5","102","230","22.5","24.5065124477914","0.233872447523763","1","1","45","36.2748730511284"
"2002/1/12 15:40","2","33","90.3333333333333","191.666666666667","22.5","24.5763892868134","0.24424038739893","1","1","45","31.7039843507985"
"2002/1/12 15:50","2","33.5","78.6666666666667","153.333333333333","22.5","24.7976473423158","0.26305932698367","1","1","20","28.7219355517678"
"2002/1/12 16:00","2","34","67","115","22.5","24.930587240733","0.272253334163595","1","1","20","26.6150288467685"
"2002/1/12 16:10","1.86666666666667","34.8333333333333","55.3333333333333","76.6666666666666","22.5","24.9336442088394","0.287739014618531","1","1","65","46.2219798331394"
"2002/1/12 16:20","1.73333333333333","35.6666666666667","43.6666666666667","38.3333333333333","22.5","24.9757421438498","0.308975943801967","1","1","65","55.7046105481787"
"2002/1/12 16:30","1.6","36.5","32","0","22.5","25.0483785269393","0.322546270744602","1","1","45","42.3051480330707"
"2002/1/12 16:40","1.46666666666667","37.3333333333333","26.6666666666667","0","22.5","25.1258098691249","0.33119219770373","1","1","45","34.1819437661224"
"2002/1/12 16:50","1.33333333333333","38.1666666666667","21.3333333333333","0","22.5","25.1743131822588","0.243741192566205","1","1","50.0000000000001","37.017578369252"
"2002/1/12 17:00","1.2","39","16","0","22.5","24.8707321995262","0.28765706892786","1","1","50.0000000000001","35.2646920052024"
"2002/1/12 17:10","0.833333333333333","40.1666666666667","0","0","22.5","24.6421879600697","0.274053477624689","1","1","55","34.8785847148223"
"2002/1/12 17:20","0.466666666666667","41.3333333333333","0","0","22.5","24.9176657908897","0.291716045521355","1","1","55","36.0258662097242"
"2002/1/12 17:30","0.1","42.5","0","0","22.5","25.0059287057945","0.268203465619043","1","1","35","32.3329949330517"
"2002/1/12 17:40","-0.266666666666667","43.6666666666667","0","0","22.5","24.7695703699173","0.25229048223777","1","1","35","27.9530001497874"
"2002/1/12 17:50","-0.633333333333333","44.8333333333333","0","0","22.5","24.6447665288128","0.251467048499772","1","1","60","41.6430593672297"
"2002/1/12 18:00","-1","46","0","0","22.5","24.6329624832943","0.251623254270818","1","1","60","48.1327681299227"
"2002/1/12 18:10","-1.16666666666667","48.3333333333333","0","0","22.5","24.5964818732686","0.25004954344764","1","1","45","37.6954459843019"
"2002/1/12 18:20","-1.33333333333333","50.6666666666667","0","0","22.5","24.602088467143","0.245668492405744","1","1","45","31.4262042043623"
"2002/1/12 18:30","-1.5","53","0","0","22.5","24.5727398128452","0.23170724158272","1","1","30","31.0206582165085"
"2002/1/12 18:40","-1.66666666666667","55.3333333333333","0","0","22.5","24.4892203105142","0.221567523758081","1","1","30","29.6859266355047"
"2002/1/12 18:50","-1.83333333333333","57.6666666666667","0","0","22.5","24.4565740265361","0.207861090621776","0","1","50","28.3368683886042"
"2002/1/12 19:00","-2","60","0","0","22.5","24.361811866519","0.199788561249779","1","1","50","28.0053198972746"
"2002/1/12 19:10","-2.01666666666667","61.1666666666667","0","0","22.5","24.3573685184735","0.177849840538454","1","1","50","30.9013177270506"
"2002/1/12 19:20","-2.03333333333333","62.3333333333333","0","0","22.5","24.2267128732154","0.160317223393451","0","1","50","31.6273798961181"
"2002/1/12 19:30","-2.05","63.5","0","0","22.5","24.0877029216195","0.139920041542059","0","1","45","26.8569044321187"
"2002/1/12 19:40","-2.06666666666667","64.6666666666667","0","0","22.5","23.9912282159217","0.124553597340881","1","1","45","24.1002308306636"
"2002/1/12 19:50","-2.08333333333333","65.8333333333333","0","0","22.5","23.9170646447376","0.111773414115074","1","1","45","23.3152255709842"
"2002/1/12 20:00","-2.1","67","0","0","22.5","23.8461364043831","0.0966623087982769","0","1","45","22.341945503044"
"2002/1/12 20:10","-2.25","67.6666666666667","0","0","19","23.7644874146763","0.0622406387751445","1","1","45","0"
"2002/1/12 20:20","-2.4","68.3333333333333","0","0","19","23.6452044818596","0.0294987706081055","0","1","45","0"
"2002/1/12 20:30","-2.55","69","0","0","19","23.481570578017","0.0319910979248919","0","1","45","45.1653802533986"
"2002/1/12 20:40","-2.7","69.6666666666667","0","0","19","23.4195947653651","0.0266242590567392","0","1","45","29.4629196082993"
"2002/1/12 20:50","-2.85","70.3333333333333","0","0","19","23.3894961558475","0.0207764053476004","0","1","45","27.7020234354225"
"2002/1/12 21:00","-3","71","0","0","19","23.3540277543384","0.0129164023284416","0","1","45","27.7153259547287"
"2002/1/12 21:10","-3.13333333333333","72.5","0","0","19","23.3212986338155","0.00350549311550905","0","1","40","23.2032285099658"
"2002/1/12 21:20","-3.26666666666667","74","0","0","19","23.2873739423244","-0.00734092548181469","0","1","40","20.8020426388829"
"2002/1/12 21:30","-3.4","75.5","0","0","19","23.2472679152934","-0.0150959452692966","0","1","45","27.0123280633284"
"2002/1/12 21:40","-3.53333333333333","77","0","0","19","23.2161092532312","-0.0210935237540338","0","1","45","29.3471113936175"
"2002/1/12 21:50","-3.66666666666667","78.5","0","0","19","23.18604487329","-0.00691471747672768","0","1","65","54.9958798980717"
"2002/1/12 22:00","-3.8","80","0","0","19","23.2298645507623","0.0210411679055147","0","1","65","66.5319660654385"
"2002/1/12 22:10","-3.93333333333333","81","0","0","19","23.3506817999149","0.0423107438774097","0","1","45","49.561685448431"
"2002/1/12 22:20","-4.06666666666667","82","0","0","19","23.5314578857422","0.0567844983360671","0","1","45","38.9001499340048"
"2002/1/12 22:30","-4.2","83","0","0","19","23.6394307409627","0.0577313730316649","0","1","20","37.452822748203"
"2002/1/12 22:40","-4.33333333333333","84","0","0","19","23.6661240639508","0.0519908536476297","0","1","20","35.6714534055368"
"2002/1/12 22:50","-4.46666666666667","85","0","0","19","23.6535382201789","0.0559737256548402","0","1","65","53.1384588500073"
"2002/1/12 23:00","-4.6","86","0","0","19","23.6578293075247","0.072711483589341","0","1","65","64.9173529205197"
"2002/1/12 23:10","-4.61666666666667","85.1666666666667","0","0","19","23.7209813852634","0.0813401892570143","0","1","30","46.1847563406818"
"2002/1/12 23:20","-4.63333333333333","84.3333333333333","0","0","19","23.820845111876","0.0845352626778584","0","1","30","39.1292684817087"
"2002/1/12 23:30","-4.65","83.5","0","0","19","23.8329579296202","0.0778762339446727","0","1","45","38.6800835103132"
"2002/1/12 23:40","-4.66666666666667","82.6666666666667","0","0","19","23.8169514026291","0.067618670081855","0","1","45","36.7646486057385"
"2002/1/12 23:50","-4.68333333333333","81.8333333333333","0","0","19","23.7839279881531","0.05884173956889","0","1","45","34.7741169403699"
"2002/1/13 0:00","-4.7","81","0","0","19","23.7426046285827","0.0466427653504318","0","1","45","32.6519773213012"
"2002/1/13 0:10","-4.73333333333333","80.1666666666667","0","0","19","23.6794912989218","0.0411316276323329","0","1","60","45.7877555945839"
"2002/1/13 0:20","-4.76666666666667","79.3333333333333","0","0","19","23.6386621513149","0.0513650466468884","0","1","60","51.7531332831325"
"2002/1/13 0:30","-4.8","78.5","0","0","19","23.7055355953022","0.0603071674644959","0","1","45","40.7513753557249"
"2002/1/13 0:40","-4.83333333333333","77.6666666666667","0","0","19","23.7683578392096","0.0577788407386759","0","1","45","34.1581385901724"
"2002/1/13 0:50","-4.86666666666667","76.8333333333333","0","0","19","23.76425777601","0.0481605872171647","0","1","45","33.6875098765681"
"2002/1/13 1:00","-4.9","76","0","0","19","23.7304585656803","0.0395493674387398","0","1","45","31.7446825801452"
"2002/1/13 1:10","-4.91666666666667","75.1666666666667","0","0","19","23.7002785723874","0.0295694248665464","0","1","50","30.1015933809001"
"2002/1/13 1:20","-4.93333333333333","74.3333333333333","0","0","19","23.6519399921871","0.0207565040522617","0","1","50","32.9480973776375"
"2002/1/13 1:30","-4.95","73.5","0","0","19","23.626814105624","0.0144335640274505","0","1","40","28.2710886513296"
"2002/1/13 1:40","-4.96666666666667","72.6666666666667","0","0","19","23.6044342973179","-0.000554252323241018","0","1","40","26.0258153567071"
"2002/1/13 1:50","-4.98333333333333","71.8333333333333","0","0","19","23.5218990461419","-0.00042528945023861","0","1","65","51.1447931333019"
"2002/1/13 2:00","-5","71","0","0","19","23.4796006685127","0.014528576985808","0","1","65","63.2446269330501"
"2002/1/13 2:10","-5.25","72.5","0","0","19","23.5233758589233","0.0224186749847688","0","1","45","48.3067921381677"
"2002/1/13 2:20","-5.5","74","0","0","19","23.5658610381599","0.0262564530235435","0","1","45","38.4355275192613"
"2002/1/13 2:30","-5.75","75.5","0","0","19","23.6251115909637","0.0209327650667149","0","1","45","36.8751001763368"
"2002/1/13 2:40","-6","77","0","0","19","23.6158117649822","0.0143102723329507","0","1","45","35.1577896646211"
"2002/1/13 2:50","-6.25","78.5","0","0","19","23.6032271449461","0.00919136211224174","0","1","20","33.0095743844944"
"2002/1/13 3:00","-6.5","80","0","0","19","23.5938809320989","-0.00186024990153153","0","1","20","31.3147547461107"
"2002/1/13 3:10","-6.75","80.6666666666667","0","0","19","23.5365053386073","-0.0149702421691748","0","1","45","29.7959193854038"
"2002/1/13 3:20","-7","81.3333333333333","0","0","19","23.4853281715209","-0.0244667381620919","0","1","45","28.3664631550695"
"2002/1/13 3:30","-7.25","82","0","0","19","23.4503187106526","-0.0399418512214505","0","1","20","27.0338188019977"
"2002/1/13 3:40","-7.5","82.6666666666667","0","0","19","23.3658081505694","-0.05828268396048","0","1","20","25.8292397301968"
"2002/1/13 3:50","-7.75","83.3333333333333","0","0","19","23.281582618204","-0.0674030364354445","0","1","50","32.8884724552681"
"2002/1/13 4:00","-8","84","0","0","19","23.2358554913582","-0.0698940068014417","0","1","50","35.6722178184854"
"2002/1/13 4:10","-7.81666666666667","83.8333333333333","0","0","19","23.2226097897169","-0.0794141241090826","0","1","50","35.3423930624294"
"2002/1/13 4:20","-7.63333333333333","83.6666666666667","0","0","19","23.1595522332489","-0.0861736320022112","0","1","50","35.148737885796"
"2002/1/13 4:30","-7.45","83.5","0","0","19","23.1418574503258","-0.0978045425929131","0","1","30","29.1033743397276"
"2002/1/13 4:40","-7.26666666666667","83.3333333333333","0","0","19","23.0731676194908","-0.107899078414159","0","1","30","25.8973733530425"
"2002/1/13 4:50","-7.08333333333333","83.1666666666667","0","0","19","23.0480962823876","-0.113953331734193","0","1","45","25.281147136571"
"2002/1/13 5:00","-6.9","83","0","0","19","23.03407254451","-0.121133159047613","0","1","45","27.1293746382788"
"2002/1/13 5:10","-7.08333333333333","82","0","0","19","23.015092329752","-0.127802307849163","0","1","40","23.5541479069255"
"2002/1/13 5:20","-7.26666666666667","81","0","0","19","22.9910183427089","-0.142529884323296","0","1","40","21.9879058832223"
"2002/1/13 5:30","-7.45","80","0","0","19","22.9077271381176","-0.14977243716155","0","1","50","33.6211056776495"
"2002/1/13 5:40","-7.63333333333333","79","0","0","19","22.863247890096","-0.157443455360124","0","1","50","38.8962131441599"
"2002/1/13 5:50","-7.81666666666667","78","0","0","19","22.797595476746","-0.169487694357796","0","1","40","30.2268102085682"
"2002/1/13 6:00","-8","77","0","0","19","22.7484340805894","-0.177926048585016","0","1","40","25.2288198125931"
"2002/1/13 6:10","-8.16666666666667","78.1666666666667","0","0","19","22.7269277633809","-0.188888713719776","0","1","45","26.9448787065148"
"2002/1/13 6:20","-8.33333333333333","79.3333333333333","0","0","19","22.6758723500868","-0.201766485648312","0","1","45","28.839993213334"
"2002/1/13 6:30","-8.5","80.5","0","0","19","22.6218403757255","-0.23221344321659","0","1","45","0"
"2002/1/13 6:40","-8.66666666666667","81.6666666666667","0","0","19","22.5385967559492","-0.273630584121563","0","1","45","0"
"2002/1/13 6:50","-8.83333333333333","82.8333333333333","0","0","19","22.3379304156666","-0.264737823587932","0","1","50","57.2256944618289"
"2002/1/13 7:00","-9","84","0","0","19","22.2309487574706","-0.265057040632572","0","1","50","42.8607746827542"
"2002/1/13 7:10","-8.53333333333333","82.3333333333333","0","0","22.5","22.2416854861467","-0.25725631882757","0","1","55","45.4672314721093"
"2002/1/13 7:20","-8.06666666666667","80.6666666666667","0","0","22.5","22.2785098260072","-0.245751555840297","1","1","55","47.8929846644053"
"2002/1/13 7:30","-7.6","79","0","0","22.5","22.3526393768424","-0.264594636526807","1","1","55","0"
"2002/1/13 7:40","-7.13333333333333","77.3333333333333","7.16666666666667","0","22.5","22.399661728626","-0.280410964879212","1","1","55","0"
"2002/1/13 7:50","-6.66666666666667","75.6666666666667","12.3333333333333","0","22.5","22.3709496476586","-0.231743539180862","0","1","60","86.3805918663831"
"2002/1/13 8:00","-6.2","74","17.5","0","22.5","22.5322864729474","-0.188168238514339","1","1","60","60.078388104988"
"2002/1/13 8:10","-6","73.5","22.6666666666667","0","22.5","22.778561750171","-0.164842813566388","1","1","60","53.7511269871255"
"2002/1/13 8:20","-5.8","73","27.8333333333333","0","22.5","22.9198419994138","-0.125542191177325","1","1","60","53.3450340518789"
"2002/1/13 8:30","-5.6","72.5","33","0","22.5","23.2008966975043","-0.0887231919703264","1","1","35","44.7776559665285"
"2002/1/13 8:40","-5.4","72","44.3333333333333","0","22.5","23.5497707667698","-0.0665502277663062","1","1","35","38.0517296397355"
"2002/1/13 8:50","-5.2","71.5","55.6666666666667","0","22.5","23.6124223466904","-0.0625031715915146","1","1","40","35.8652062041707"
"2002/1/13 9:00","-5","71","67","0","22.5","23.6175608464669","-0.0635686186623879","1","1","40","33.9369100061252"
"2002/1/13 9:10","-4.81666666666667","70.5","78.3333333333333","0","22.5","23.5831693271859","-0.06211340088364","1","1","20","31.7843984535717"
"2002/1/13 9:20","-4.63333333333333","70","89.6666666666667","0","22.5","23.6090096908041","-0.0564514765915576","1","1","20","30.0334207639713"
"2002/1/13 9:30","-4.45","69.5","101","0","22.5","23.6420106351876","-0.0522504279091072","1","1","45","28.4334416353737"
"2002/1/13 9:40","-4.26666666666667","69","109.666666666667","4.16666666666667","22.5","23.667470049394","-0.0583215794384882","1","1","45","26.9628913322731"
"2002/1/13 9:50","-4.08333333333333","68.5","118.333333333333","8.33333333333333","22.5","23.6069542925601","-0.060592540199338","1","1","30","25.6231405578781"
"2002/1/13 10:00","-3.9","68","127","12.5","22.5","23.6106859876775","-0.0580141186667559","1","1","30","24.325311514691"
"2002/1/13 10:10","-3.7","67.5","135.666666666667","16.6666666666667","22.5","23.6137123480257","-0.0593544656920642","1","1","25","23.1293999788673"
"2002/1/13 10:20","-3.5","67","144.333333333333","20.8333333333333","22.5","23.6007237631453","-0.0664311388770004","1","1","25","22.0332655846169"
"2002/1/13 10:30","-3.3","66.5","153","25","22.5","23.5412917846747","-0.0549933669165667","1","1","60","45.7352136927242"
"2002/1/13 10:40","-3.1","66","156","21.1666666666667","22.5","23.552316152846","-0.0190264145272383","1","1","60","61.3094021467284"
"2002/1/13 10:50","-2.9","65.5","159","17.3333333333333","22.5","23.7139289834562","0.00621444664986082","1","1","25","41.7530723968112"
"2002/1/13 11:00","-2.7","65","162","13.5","22.5","23.9052220473589","0.0261567525364132","1","1","25","33.912605235524"
"2002/1/13 11:10","-2.65","66.3333333333333","165","9.66666666666667","22.5","23.9909862163472","0.0313682677263588","1","1","25","32.3598457263851"
"2002/1/13 11:20","-2.6","67.6666666666667","168","5.83333333333333","22.5","24.0018464146993","0.0276609502100569","1","1","25","30.8145971405697"
"2002/1/13 11:30","-2.55","69","171","2","22.5","23.9449593270749","0.0207556186826101","1","1","45","29.1879847886752"
"2002/1/13 11:40","-2.5","70.3333333333333","167","1.66666666666667","22.5","23.8957891316543","0.0206442638866438","1","1","45","27.6520587257361"
"2002/1/13 11:50","-2.45","71.6666666666667","163","1.33333333333333","22.5","23.9000532181317","0.0233798862287385","1","1","40","26.1991884220226"
"2002/1/13 12:00","-2.4","73","159","1","22.5","23.9072888993729","0.0229408081034893","1","1","40","24.8606527370748"
"2002/1/13 12:10","-2.33333333333333","74.3333333333333","155","0.666666666666667","22.5","23.9002835455625","-0.00520260691245991","1","1","40","0"
"2002/1/13 12:20","-2.26666666666667","75.6666666666667","151","0.333333333333333","22.5","23.7795095256355","-0.0325979602304825","1","1","40","0"
"2002/1/13 12:30","-2.2","77","147","0","22.5","23.6487046004554","-0.105373020318774","1","1","40","45.5219898270626"
"2002/1/13 12:40","-2.13333333333333","78.3333333333333","139.333333333333","0","22.5","23.369463123558","-0.0718396380941691","1","1","40","25.3537609694407"
