1,"4.iw.mullion.heavy.random.beijing"
"2002/1/13 12:50","-2.06666666666667","79.6666666666667","131.666666666667","0","22.5","22.8949416877901","-0.104027136579436","1","1","45","28.8769014935245"
"2002/1/13 13:00","-2","81","124","0","22.5","23.1242415258785","-0.0795687055620644","1","1","45","28.7781789579144"
"2002/1/13 13:10","-1.95","82","116.333333333333","0","22.5","23.3134450502326","-0.0591953838439714","1","1","20","23.5040763597297"
"2002/1/13 13:20","-1.9","83","108.666666666667","0","22.5","23.3973989192394","-0.0435305709314397","1","1","20","20.4307914959192"
"2002/1/13 13:30","-1.85","84","101","0","22.5","23.515380363789","-0.0325625387782175","1","1","20","19.8370349002793"
"2002/1/13 13:40","-1.8","85","97","0","22.5","23.5715512936443","-0.0279298502436435","1","1","20","19.3910290751835"
"2002/1/13 13:50","-1.75","86","93","0","22.5","23.6304595704878","-0.022236291309407","1","1","45","26.6053853393736"
"2002/1/13 14:00","-1.7","87","89","0","22.5","23.6067990719451","-0.0159659992042191","1","1","45","29.9307388678893"
"2002/1/13 14:10","-1.71666666666667","87.3333333333333","85","0","22.5","23.6624956835834","-0.00754782077098499","1","1","40","23.4947119771007"
"2002/1/13 14:20","-1.73333333333333","87.6666666666667","81","0","22.5","23.704114299009","-0.0026264687010874","1","1","40","19.8221831006986"
"2002/1/13 14:30","-1.75","88","77","0","22.5","23.7408478010864","-0.00218890352984273","1","1","25","19.5320623021616"
"2002/1/13 14:40","-1.76666666666667","88.3333333333333","71.3333333333333","0","22.5","23.7288452865988","-0.00357975388624085","1","1","25","18.6589442754164"
"2002/1/13 14:50","-1.78333333333333","88.6666666666667","65.6666666666667","0","22.5","23.7246637876886","-0.00489391498471947","1","1","30","17.8072321968514"
"2002/1/13 15:00","-1.8","89","60","0","22.5","23.7142653964463","-0.00654028718878968","1","1","30","17.0338022541674"
"2002/1/13 15:10","-1.83333333333333","89.3333333333333","54.3333333333333","0","22.5","23.7074825923697","-0.0944030116324524","1","1","30","17.6549098124758"
"2002/1/13 15:20","-1.86666666666667","89.6666666666667","48.6666666666667","0","22.5","23.3880585720424","-0.05721471542167","1","1","30","17.2666108413131"
"2002/1/13 15:30","-1.9","90","43","0","22.5","23.0408141807351","-0.0644984758951813","1","1","50","44.2352590292508"
"2002/1/13 15:40","-1.93333333333333","90.3333333333333","37.3333333333333","0","22.5","23.3536052461636","-0.0223224715265044","1","1","50","43.3603748368947"
"2002/1/13 15:50","-1.96666666666667","90.6666666666667","31.6666666666667","0","22.5","23.6093696414607","0.00261454747677601","1","1","35","28.8005636511463"
"2002/1/13 16:00","-2","91","26","0","22.5","23.741224447344","0.0106104542976446","1","1","35","23.6377945415947"
"2002/1/13 16:10","-2.01666666666667","91.1666666666667","20.3333333333333","0","22.5","23.743592768221","0.00939353374530305","1","1","20","24.1577709952114"
"2002/1/13 16:20","-2.03333333333333","91.3333333333333","14.6666666666667","0","22.5","23.7356258162995","0.0109737273635849","1","1","20","22.9501087131255"
"2002/1/13 16:30","-2.05","91.5","9","0","22.5","23.7477154347672","0.0102440059304084","1","1","20","21.7592431017868"
"2002/1/13 16:40","-2.06666666666667","91.6666666666667","7.5","0","22.5","23.7342183080123","0.00830156287711858","1","1","20","20.7779007370868"
"2002/1/13 16:50","-2.08333333333333","91.8333333333333","6","0","22.5","23.7289484625301","-0.0597988052874607","1","1","60","63.5173080885326"
"2002/1/13 17:00","-2.1","92","4.5","0","22.5","23.488007708153","0.0277551709678822","1","1","60.0000000000001","63.2353602549315"
"2002/1/13 17:10","-2.1","91.8333333333333","0","0","22.5","23.6240345777949","0.0508034926348953","1","1","25","42.5849671003575"
"2002/1/13 17:20","-2.1","91.6666666666667","0","0","22.5","23.9424966204986","0.0403762463336038","1","1","25","37.2142946806379"
"2002/1/13 17:30","-2.1","91.5","0","0","22.5","23.8475858292786","0.0314887945159964","1","1","50","33.5163899695975"
"2002/1/13 17:40","-2.1","91.3333333333333","0","0","22.5","23.7265118223719","0.0232507760935246","1","1","50","31.2224604658037"
"2002/1/13 17:50","-2.1","91.1666666666667","0","0","22.5","23.6670445177315","0.0148409836835584","1","1","30","29.6090059745228"
"2002/1/13 18:00","-2.1","91","0","0","22.5","23.6190954945754","0.00591914427359559","1","1","30","28.127386736844"
"2002/1/13 18:10","-2.1","90.6666666666667","0","0","22.5","23.5764548425036","-0.00605460033695216","1","1","20","26.7475809502083"
"2002/1/13 18:20","-2.1","90.3333333333333","0","0","22.5","23.4991786610058","-0.0186899992932586","1","1","20","25.480127713448"
"2002/1/13 18:30","-2.1","90","0","0","22.5","23.4313975558561","-0.0244002007858751","0","1","60","46.2497419407063"
"2002/1/13 18:40","-2.1","89.6666666666667","0","0","22.5","23.3299424421707","-0.0205021564079999","1","1","60","56.5459689087323"
"2002/1/13 18:50","-2.1","89.3333333333333","0","0","22.5","23.3151892482833","-0.014168722271258","1","1","40","42.3304607488554"
"2002/1/13 19:00","-2.1","89","0","0","22.5","23.3554858824417","-0.0199796444364831","0","1","40","33.7591090300364"
"2002/1/13 19:10","-2.1","88.6666666666667","0","0","22.5","23.3147024742638","-0.0285886150391071","1","1","35","33.9563790979248"
"2002/1/13 19:20","-2.1","88.3333333333333","0","0","22.5","23.2927951297116","-0.0397459362016765","0","1","35","31.987562616735"
"2002/1/13 19:30","-2.1","88","0","0","22.5","23.2241657942086","-0.0545912960471277","1","1","40","30.3196330180422"
"2002/1/13 19:40","-2.1","87.6666666666667","0","0","22.5","23.1482521447131","-0.0690231212784126","0","1","40","28.8129365249659"
"2002/1/13 19:50","-2.1","87.3333333333333","0","0","22.5","23.0727167332644","-0.110457070076878","0","1","40","0"
"2002/1/13 20:00","-2.1","87","0","0","22.5","22.9213546415575","-0.147923310283287","0","1","40","0"
"2002/1/13 20:10","-2.15","87.1666666666667","0","0","19","22.7545922556582","-0.137558300303721","1","1","45","50.7517204193249"
"2002/1/13 20:20","-2.2","87.3333333333333","0","0","19","22.6984947319622","-0.14200103061619","0","1","45","28.6131532331932"
"2002/1/13 20:30","-2.25","87.5","0","0","19","22.6795802161646","-0.125922413628754","0","1","65","53.35919274625"
"2002/1/13 20:40","-2.3","87.6666666666667","0","0","19","22.7108121259808","-0.0973429440376683","0","1","65","66.4399008141516"
"2002/1/13 20:50","-2.35","87.8333333333333","0","0","19","22.8461833768177","-0.0716247927931723","0","1","30","50.0942428730306"
"2002/1/13 21:00","-2.4","88","0","0","19","23.024023092036","-0.0588250063513612","0","1","30","39.3435259100778"
"2002/1/13 21:10","-2.43333333333333","88.1666666666667","0","0","19","23.1274342998448","-0.0603000018269885","0","1","45","37.7925832216471"
"2002/1/13 21:20","-2.46666666666667","88.3333333333333","0","0","19","23.1407909857447","-0.0662605309944362","0","1","45","35.9361212966102"
"2002/1/13 21:30","-2.5","88.5","0","0","19","23.1164750560485","-0.0686019994958959","0","1","45","33.6317182856356"
"2002/1/13 21:40","-2.53333333333333","88.6666666666667","0","0","19","23.1281655576582","-0.0758624377384705","0","1","45","31.7769843191667"
"2002/1/13 21:50","-2.56666666666667","88.8333333333333","0","0","19","23.0838369106948","-0.0890636188458654","0","1","45","30.1199084272512"
"2002/1/13 22:00","-2.6","89","0","0","19","23.0236444389746","-0.1000009663635","0","1","45","28.5720754577159"
"2002/1/13 22:10","-2.65","89.1666666666667","0","0","19","22.9743413893096","-0.111982147346891","0","1","45","27.1173353904573"
"2002/1/13 22:20","-2.7","89.3333333333333","0","0","19","22.9093895332742","-0.125700119630297","0","1","45","25.7755271047928"
"2002/1/13 22:30","-2.75","89.5","0","0","19","22.84241918683","-0.123201186573265","0","1","60","45.7442074075225"
"2002/1/13 22:40","-2.8","89.6666666666667","0","0","19","22.8205756671443","-0.108222156816968","0","1","60","54.8463351425399"
"2002/1/13 22:50","-2.85","89.8333333333333","0","0","19","22.881502796204","-0.100912112190636","0","1","30","41.4697361454806"
"2002/1/13 23:00","-2.9","90","0","0","19","22.9227619214003","-0.100400136769415","0","1","30","33.2261474306882"
"2002/1/13 23:10","-2.9","90","0","0","19","22.9418139053257","-0.104319966096671","0","1","20","33.0039320854363"
"2002/1/13 23:20","-2.9","90","0","0","19","22.9430985455762","-0.108876272364373","0","1","20","31.3282767779824"
"2002/1/13 23:30","-2.9","90","0","0","19","22.9369553261848","-0.111526367065159","0","1","55","39.6881046747557"
"2002/1/13 23:40","-2.9","90","0","0","19","22.9147844736888","-0.112778315535076","0","1","55","42.9029596321876"
"2002/1/13 23:50","-2.9","90","0","0","19","22.9035627116546","-0.107432342581033","0","1","60","48.8181060263479"
"2002/1/14 0:00","-2.9","90","0","0","19","22.9203735638616","-0.0989931082888621","0","1","60","51.4741473401144"
"2002/1/14 0:10","-2.91666666666667","90","0","0","19","22.9558402229185","-0.0958591275842361","0","1","20","40.7085525075898"
"2002/1/14 0:20","-2.93333333333333","90","0","0","19","22.9864273131852","-0.0979224107085624","0","1","20","34.5551827885246"
"2002/1/14 0:30","-2.95","90","0","0","19","22.9940305694051","-0.09982801819085","0","1","45","33.8723529679136"
"2002/1/14 0:40","-2.96666666666667","90","0","0","19","23.0064277615051","-0.102175583721528","0","1","45","31.8411397572505"
"2002/1/14 0:50","-2.98333333333333","90","0","0","19","23.0100030387475","-0.110784788875741","0","1","20","30.1571508082336"
"2002/1/14 1:00","-3","90","0","0","19","22.9657548262024","-0.123140450648132","0","1","20","28.6543505556239"
"2002/1/14 1:10","-3","90","0","0","19","22.907648906582","-0.162413447434012","0","1","20","0"
"2002/1/14 1:20","-3","90","0","0","19","22.7677956785323","-0.206797259713065","0","1","20","0"
"2002/1/14 1:30","-3","90","0","0","19","22.5640723405851","-0.196460756855615","0","1","20","50.2826388468503"
"2002/1/14 1:40","-3","90","0","0","19","22.4630026207622","-0.202572717352623","0","1","20","26.9512559889283"
"2002/1/14 1:50","-3","90","0","0","19","22.4565454649265","-0.196493533760128","0","1","55","39.2813496349522"
"2002/1/14 2:00","-3","90","0","0","19","22.4736114165001","-0.186249070999892","0","1","55","45.3016682694755"
"2002/1/14 2:10","-3.03333333333333","90","0","0","19","22.5260907022408","-0.164771271462063","0","1","55","44.9103297539513"
"2002/1/14 2:20","-3.06666666666667","90","0","0","19","22.6778918373995","-0.153429678264655","0","1","55","42.4695298915848"
"2002/1/14 2:30","-3.1","90","0","0","19","22.7599631921874","-0.152720535757129","0","1","45","34.5894951354336"
"2002/1/14 2:40","-3.13333333333333","90","0","0","19","22.7697122471275","-0.158593986282046","0","1","45","30.4816064637456"
"2002/1/14 2:50","-3.16666666666667","90","0","0","19","22.750492625767","-0.165881703684735","0","1","35","29.6641294194887"
"2002/1/14 3:00","-3.2","90","0","0","19","22.7248477359301","-0.175411507387996","0","1","35","28.2294690492238"
"2002/1/14 3:10","-3.21666666666667","90.1666666666667","0","0","19","22.6816368326269","-0.183724415414035","0","1","45","26.8565672884633"
"2002/1/14 3:20","-3.23333333333333","90.3333333333333","0","0","19","22.655250662184","-0.195066103325364","0","1","45","25.5876159311454"
"2002/1/14 3:30","-3.25","90.5","0","0","19","22.5976762928708","-0.187538383274009","0","1","65","51.6412962694617"
"2002/1/14 3:40","-3.26666666666667","90.6666666666667","0","0","19","22.593547589533","-0.16588785798455","0","1","65","64.2957986901092"
"2002/1/14 3:50","-3.28333333333333","90.8333333333333","0","0","19","22.6771475424919","-0.148588209939725","0","1","50","48.7880617688132"
"2002/1/14 4:00","-3.3","91","0","0","19","22.772473931979","-0.142204409081506","0","1","50","38.7222823766126"
"2002/1/14 4:10","-3.33333333333333","91.1666666666667","0","0","19","22.8528581461127","-0.145389380888678","0","1","25","37.2139934584348"
"2002/1/14 4:20","-3.36666666666667","91.3333333333333","0","0","19","22.858230074755","-0.151445892481717","0","1","25","35.5029350711529"
"2002/1/14 4:30","-3.4","91.5","0","0","19","22.8352406790265","-0.160035610617225","0","1","45","33.6617874069322"
"2002/1/14 4:40","-3.43333333333333","91.6666666666667","0","0","19","22.7912466535595","-0.171117312870074","0","1","45","31.6989747254064"
"2002/1/14 4:50","-3.46666666666667","91.8333333333333","0","0","19","22.7394519923631","-0.177795992693232","0","1","55","39.9365925274914"
"2002/1/14 5:00","-3.5","92","0","0","19","22.6962430549466","-0.180931093929562","0","1","55","43.1565400096422"
"2002/1/14 5:10","-3.13333333333333","86.5","0","0","19","22.6704428802586","-0.184197044781324","0","1","45","35.3492357577892"
"2002/1/14 5:20","-2.76666666666667","81","0","0","19","22.660497669583","-0.190647812942631","0","1","45","30.2985636513797"
"2002/1/14 5:30","-2.4","75.5","0","0","19","22.6375188465317","-0.195454479761547","0","1","50","33.7368565107313"
"2002/1/14 5:40","-2.03333333333333","70","0","0","19","22.6360230240126","-0.201147407481281","0","1","50","34.5877619461923"
"2002/1/14 5:50","-1.66666666666667","64.5","0","0","19","22.6028594326641","-0.197811678644325","0","1","60","47.516095260962"
"2002/1/14 6:00","-1.3","59","0","0","19","22.6015983703709","-0.186595594527814","0","1","60","54.308194520036"
"2002/1/14 6:10","-0.95","54.1666666666667","0","0","19","22.6435894241748","-0.170013989569296","0","1","65","58.541946132264"
"2002/1/14 6:20","-0.6","49.3333333333333","0","0","19","22.7201362272696","-0.142818777450412","0","1","65","62.9691946428178"
"2002/1/14 6:30","-0.25","44.5","0","0","19","22.8962718703472","-0.125814161111627","0","1","60","46.6713219750755"
"2002/1/14 6:40","0.0999999999999999","39.6666666666667","0","0","19","23.0069343602949","-0.122756115169563","0","1","60","47.6790737662398"
"2002/1/14 6:50","0.45","34.8333333333333","0","0","19","23.0360369799395","-0.124920771193137","0","1","30","41.1562563909535"
"2002/1/14 7:00","0.8","30","0","0","19","23.0330667061277","-0.132334367792762","0","1","30","37.8400703742721"
"2002/1/14 7:10","1.16666666666667","28","0","0","19","23.0034599778135","-0.172417842367475","0","1","30","0"
"2002/1/14 7:20","1.53333333333333","26","0","0","19","22.880088122862","-0.22308863499691","0","1","30","0"
"2002/1/14 7:30","1.9","24","0","0","19","22.663627487568","-0.179747798123675","0","1","65","90.8516351481456"
"2002/1/14 7:40","2.26666666666667","22","9.5","0","19","22.6961771712105","-0.1347218425019","0","1","65","67.2629977953682"
"2002/1/14 7:50","2.63333333333333","20","17","0","19","22.9280975148359","-0.109699936073633","0","1","65","59.4330043957008"
"2002/1/14 8:00","3","18","24.5","0","19","23.1626711142755","-0.0903184730306042","0","1","65","58.2126958060866"
"2002/1/14 8:10","3.25","19","32","0","19","23.220803193626","-0.0853413688808778","0","1","40","47.6864845910264"
"2002/1/14 8:20","3.5","20","39.5","0","19","23.2712211861805","-0.0835683505153592","0","1","40","41.6297796028443"
"2002/1/14 8:30","3.75","21","47","0","19","23.2649091436224","-0.0876056922498202","0","1","30","40.0818362693406"
"2002/1/14 8:40","4","22","59.1666666666667","2.16666666666667","19","23.2529648030846","-0.0949757000552256","0","1","30","38.0420511188539"
"2002/1/14 8:50","4.25","23","71.3333333333333","4.33333333333333","19","23.2196692732735","-0.136172014093553","0","1","30","0"
"2002/1/14 9:00","4.5","24","83.5","6.5","19","23.0748795834546","-0.183953062433822","0","1","30","0"
"2002/1/14 9:10","4.4","23.1666666666667","95.6666666666667","8.66666666666667","19","22.8736439464939","-0.15865961432972","0","1","45","65.3437018576974"
"2002/1/14 9:20","4.3","22.3333333333333","107.833333333333","10.8333333333333","19","22.8524065811307","-0.151408830174507","0","1","45","34.5581651861013"
"2002/1/14 9:30","4.2","21.5","120","13","19","22.8711687895704","-0.150743012528213","0","1","50","30.8885331225422"
"2002/1/14 9:40","4.1","20.6666666666667","127.333333333333","11.6666666666667","19","22.8923287657088","-0.152369438578218","0","1","50","33.8375168480997"
"2002/1/14 9:50","4","19.8333333333333","134.666666666667","10.3333333333333","19","22.8972904486886","-0.155488762258786","0","1","45","29.0014001258953"
"2002/1/14 10:00","3.9","19","142","9","19","22.8862790368281","-0.160801829971698","0","1","45","26.6977919480871"
"2002/1/14 10:10","3.8","19.3333333333333","149.333333333333","7.66666666666667","19","22.8651294752352","-0.147309166693135","0","1","65","51.9008627936218"
"2002/1/14 10:20","3.7","19.6666666666667","156.666666666667","6.33333333333333","19","22.8950899598713","-0.122008916865678","0","1","65","64.0057261010811"
"2002/1/14 10:30","3.6","20","164","5","19","22.9914719506082","-0.10240468294856","0","1","20","48.9376973675257"
"2002/1/14 10:40","3.5","20.3333333333333","172.833333333333","10.1666666666667","19","23.1005850743729","-0.0922851344273205","0","1","20","38.939732991475"
"2002/1/14 10:50","3.4","20.6666666666667","181.666666666667","15.3333333333333","19","23.1939476927659","-0.0857745806422652","0","1","60","47.229545724273"
"2002/1/14 11:00","3.3","21","190.5","20.5","19","23.2286406648146","-0.0781339553282445","0","1","60","50.0298528331079"
"2002/1/14 11:10","3.36666666666667","20.5","199.333333333333","25.6666666666667","19","23.255948187229","-0.0747830334025867","0","1","45","41.0293686670515"
"2002/1/14 11:20","3.43333333333333","20","208.166666666667","30.8333333333333","19","23.2689039005933","-0.0755144034323472","0","1","45","35.6634316545485"
"2002/1/14 11:30","3.5","19.5","217","36","19","23.2673681589566","-0.0760051194175781","0","1","30","34.6101950724455"
"2002/1/14 11:40","3.56666666666667","19","221.5","39.8333333333333","19","23.2676103018971","-0.0786408357644813","0","1","30","32.8232818818609"
"2002/1/14 11:50","3.63333333333333","18.5","226","43.6666666666667","19","23.2491259863473","-0.112379609050222","0","1","30","0"
"2002/1/14 12:00","3.7","18","230.5","47.5","19","23.1442321387922","-0.147367546113125","0","1","30","0"
"2002/1/14 12:10","3.76666666666667","18.1666666666667","235","51.3333333333333","19","22.9984784566604","-0.125979327533651","0","1","45","56.9309702799851"
"2002/1/14 12:20","3.83333333333333","18.3333333333333","239.5","55.1666666666667","19","23.0085797492872","-0.117334028601668","0","1","45","30.029095547244"
"2002/1/14 12:30","3.9","18.5","244","59","19","23.0183305730286","-0.109650761871483","0","1","55","39.614490386551"
"2002/1/14 12:40","3.96666666666667","18.6666666666667","237.666666666667","73.1666666666667","19","23.0459644631889","-0.0980078799922471","0","1","55","44.2398262495939"
"2002/1/14 12:50","4.03333333333333","18.8333333333333","231.333333333333","87.3333333333333","19","23.0965995413126","-0.0904799604386492","0","1","40","35.1370551297203"
"2002/1/14 13:00","4.1","19","225","101.5","19","23.1432712726195","-0.0877776558037384","0","1","40","29.2567086100832"
"2002/1/14 13:10","4.16666666666667","19.8333333333333","218.666666666667","115.666666666667","19","23.171666703635","-0.0767383596711192","0","1","60","45.5908027356833"
"2002/1/14 13:20","4.23333333333333","20.6666666666667","212.333333333333","129.833333333333","19","23.215123113434","-0.0594121395769411","0","1","60","52.7092855152817"
"2002/1/14 13:30","4.3","21.5","206","144","19","23.2871770643415","-0.0459282432386883","0","1","55","40.8330857773283"
"2002/1/14 13:40","4.36666666666667","22.3333333333333","199.666666666667","157.166666666667","19","23.3707975532148","-0.039162134376716","0","1","55","37.951210802078"
"2002/1/14 13:50","4.43333333333333","23.1666666666667","193.333333333333","170.333333333333","19","23.4128851317625","-0.0367209273994443","0","1","40","34.1494678251435"
"2002/1/14 14:00","4.5","24","187","183.5","19","23.4308216450233","-0.036939002894707","0","1","40","31.2808587060799"
"2002/1/14 14:10","4.46666666666667","22.8333333333333","180.666666666667","196.666666666667","19","23.4338581041358","-0.0386175963520618","0","1","45","29.7491000723578"
"2002/1/14 14:20","4.43333333333333","21.6666666666667","174.333333333333","209.833333333333","19","23.425966311363","-0.0416483428096713","0","1","45","28.1914267183886"
"2002/1/14 14:30","4.4","20.5","168","223","19","23.4107427041975","-0.0423159101717343","0","1","45","26.7214656492692"
"2002/1/14 14:40","4.36666666666667","19.3333333333333","158.333333333333","218.5","19","23.4182599047239","-0.0459924375598172","0","1","45","25.3515749339091"
"2002/1/14 14:50","4.33333333333333","18.1666666666667","148.666666666667","214","19","23.39390444774","-0.0530902482170493","0","1","45","24.1047623010343"
"2002/1/14 15:00","4.3","17","139","209.5","19","23.3604531381705","-0.059798878021107","0","1","45","22.9400896974674"
"2002/1/14 15:10","4.26666666666667","16.3333333333333","129.333333333333","205","19","23.3258398430178","-0.0448155575883181","0","1","65","50.075180730655"
"2002/1/14 15:20","4.23333333333333","15.6666666666667","119.666666666667","200.5","19","23.3545637445107","-0.0101439066669507","0","1","65","68.2474364907513"
"2002/1/14 15:30","4.2","15","110","196","19","23.4938411375441","0.0119170584939106","0","1","45","46.0238049583312"
"2002/1/14 15:40","4.16666666666667","14.3333333333333","97.8333333333333","165.833333333333","19","23.6771811326951","0.0251967848119493","0","1","45","37.2127917686256"
"2002/1/14 15:50","4.13333333333333","13.6666666666667","85.6666666666667","135.666666666667","19","23.7636041258096","0.0240520218355444","0","1","30","35.8480201104706"
"2002/1/14 16:00","4.1","13","73.5","105.5","19","23.7690465052338","0.0186812264868657","0","1","30","34.1571531694139"
"2002/1/14 16:10","4.06666666666667","13.1666666666667","61.3333333333333","75.3333333333333","19","23.7450845899896","0.0117089243866298","0","1","50","32.3474920038838"
"2002/1/14 16:20","4.03333333333333","13.3333333333333","49.1666666666667","45.1666666666667","19","23.712698831859","0.00273252505316418","0","1","50","30.4344694255491"
"2002/1/14 16:30","4","13.5","37","15","19","23.6755300517522","-0.00694069108360761","0","1","50","28.9418612094329"
"2002/1/14 16:40","3.96666666666667","13.6666666666667","30.8333333333333","12.5","19","23.6337126969995","-0.0160393043551475","0","1","50","31.8579770822192"
"2002/1/14 16:50","3.93333333333333","13.8333333333333","24.6666666666667","10","19","23.59042714635","-0.0247533958690822","0","1","45","27.4374699922216"
"2002/1/14 17:00","3.9","14","18.5","7.5","19","23.5479672809295","-0.0342613088787855","0","1","45","25.2227139320427"
"2002/1/14 17:10","3.73333333333333","14","0","0","19","23.5040331229545","-0.0421415512204469","0","1","50","31.8240972138437"
"2002/1/14 17:20","3.56666666666667","14","0","0","19","23.4635605017945","-0.046407816289741","0","1","50","34.3421277302387"
"2002/1/14 17:30","3.4","14","0","0","19","23.4362788071478","-0.0442499329174591","0","1","55","40.2893253096381"
"2002/1/14 17:40","3.23333333333333","14","0","0","19","23.4322674528807","-0.0347178144317757","0","1","55","43.1177107071275"
"2002/1/14 17:50","3.06666666666667","14","0","0","19","23.49158137674","-0.0270159321114804","0","1","55","42.3497108091303"
"2002/1/14 18:00","2.9","14","0","0","19","23.527390109006","-0.0257912726031938","0","1","55","41.3778418066632"
"2002/1/14 18:10","2.73333333333333","14.6666666666667","0","0","19","23.5427261866987","-0.0147499215866705","0","1","65","53.8381024875632"
"2002/1/14 18:20","2.56666666666667","15.3333333333333","0","0","19","23.5828825109004","0.00203988877455383","0","1","65","60.1412275182364"
"2002/1/14 18:30","2.4","16","0","0","19","23.6586793290401","0.013781351962389","0","1","30","48.4365742051215"
"2002/1/14 18:40","2.23333333333333","16.6666666666667","0","0","19","23.7300442347238","0.0183931112123597","0","1","30","39.5655507423735"
"2002/1/14 18:50","2.06666666666667","17.3333333333333","0","0","19","23.787242411099","0.0195862906318728","0","1","60","46.1541768046127"
"2002/1/14 19:00","1.9","18","0","0","19","23.7989330082619","0.0182716484509157","0","1","60","48.4053074552936"
"2002/1/14 19:10","1.73333333333333","19.6666666666667","0","0","19","23.7913372853197","0.015072103726895","0","1","25","40.0360999023987"
"2002/1/14 19:20","1.56666666666667","21.3333333333333","0","0","19","23.7748526120307","0.00908100812676432","0","1","25","35.060245296383"
"2002/1/14 19:30","1.4","23","0","0","19","23.7483950801031","0.0118340206851154","0","1","65","51.3546382300787"
"2002/1/14 19:40","1.23333333333333","24.6666666666667","0","0","19","23.7468551159384","0.0221059461199821","0","1","65","58.7594874636256"
"2002/1/14 19:50","1.06666666666667","26.3333333333333","0","0","19","23.7829054858502","0.027373868595166","0","1","35","46.2470866811154"
"2002/1/14 20:00","0.9","28","0","0","19","23.8156089719329","0.0290621493966681","0","1","35","38.3551800895279"
"2002/1/14 20:10","0.85","26.5","0","0","19","23.8337614428583","0.0252089240703148","0","1","50","37.6354632752909"
"2002/1/14 20:20","0.8","25","0","0","19","23.8294732404172","0.0171261776291266","0","1","50","35.8492017473733"
"2002/1/14 20:30","0.75","23.5","0","0","19","23.7981102825863","0.0104902080091548","0","1","45","33.6887085185102"
"2002/1/14 20:40","0.7","22","0","0","19","23.7725404929382","0.00146188589129507","0","1","45","31.9806159262658"
"2002/1/14 20:50","0.65","20.5","0","0","19","23.7230581904375","-0.0103280847879023","0","1","20","30.4370088658008"
"2002/1/14 21:00","0.6","19","0","0","19","23.6675803404504","-0.0222930129149286","0","1","20","29.0006681771385"
"2002/1/14 21:10","0.566666666666667","18.5","0","0","19","23.608750425247","-0.0278278395953715","0","1","55","38.294464029057"
"2002/1/14 21:20","0.533333333333333","18","0","0","19","23.5683804939095","-0.0290796055614636","0","1","55","42.1090586708068"
"2002/1/14 21:30","0.5","17.5","0","0","19","23.5482513004042","-0.0333302293210086","0","1","50","33.7798126365805"
"2002/1/14 21:40","0.466666666666667","17","0","0","19","23.5344193316027","-0.0401789645416031","0","1","50","28.9770250275498"
"2002/1/14 21:50","0.433333333333333","16.5","0","0","19","23.5110363035163","-0.0488939877025178","0","1","45","28.605850026315"
"2002/1/14 22:00","0.4","16","0","0","19","23.4765189301535","-0.0592276084077013","0","1","45","27.3533715836618"
"2002/1/14 22:10","0.35","16.1666666666667","0","0","19","23.4331359203818","-0.0709570120336052","0","1","45","26.1203130933672"
"2002/1/14 22:20","0.3","16.3333333333333","0","0","19","23.3823315094545","-0.0786760005041891","0","1","45","24.9834174690274"
"2002/1/14 22:30","0.25","16.5","0","0","19","23.3625887091887","-0.0897291486971587","0","1","45","23.9097773524094"
"2002/1/14 22:40","0.2","16.6666666666667","0","0","19","23.30418380441","-0.103646407035332","0","1","45","26.6608091990966"
"2002/1/14 22:50","0.15","16.8333333333333","0","0","19","23.2339271695319","-0.113722269822738","0","1","45","27.3822660528185"
"2002/1/14 23:00","0.1","17","0","0","19","23.1791391499749","-0.124065993644388","0","1","45","27.8505973942463"
"2002/1/14 23:10","0.0833333333333333","17","0","0","19","23.1157871106363","-0.131705626485523","0","1","45","28.2989001303895"
"2002/1/14 23:20","0.0666666666666667","17","0","0","19","23.0930050458689","-0.139177490044033","0","1","45","28.425539663763"
"2002/1/14 23:30","0.05","17","0","0","19","23.0431150647121","-0.148424325583656","0","1","45","28.8817300313623"
"2002/1/14 23:40","0.0333333333333333","17","0","0","19","23.009880901078","-0.155791218618626","0","1","45","29.1380731573766"
"2002/1/14 23:50","0.0166666666666667","17","0","0","19","22.9783952190751","-0.185875469080643","0","1","45","0"
"2002/1/15 0:00","0","17","0","0","19","22.8776413598996","-0.21580420197274","0","1","45","0"
"2002/1/15 0:10","-0.0333333333333333","17","0","0","19","22.7561611901331","-0.203827059924593","0","1","45","50.5588199042769"
"2002/1/15 0:20","-0.0666666666666667","17","0","0","19","22.7271067782837","-0.204131767042377","0","1","45","33.2704527537175"
"2002/1/15 0:30","-0.1","17","0","0","19","22.726736978787","-0.204918874118481","0","1","45","31.0128760856764"
"2002/1/15 0:40","-0.133333333333333","17","0","0","19","22.7295240143071","-0.207377844196064","0","1","45","30.8361711894957"
"2002/1/15 0:50","-0.166666666666667","17","0","0","19","22.7308611691767","-0.210497601700066","0","1","45","30.9165929432907"
"2002/1/15 1:00","-0.2","17","0","0","19","22.7278762876275","-0.21316317888614","0","1","45","31.0290217769328"
"2002/1/15 1:10","-0.216666666666667","17","0","0","19","22.7286097242767","-0.208314478658669","0","1","50","37.2547941808473"
"2002/1/15 1:20","-0.233333333333333","17","0","0","19","22.7564018841224","-0.203801194347956","0","1","50","40.2664313232522"
"2002/1/15 1:30","-0.25","17","0","0","19","22.7740166288145","-0.185501258012897","0","1","65","57.6124390972407"
"2002/1/15 1:40","-0.266666666666667","17","0","0","19","22.8432852774049","-0.159612869732637","0","1","65","66.6419993307781"
"2002/1/15 1:50","-0.283333333333333","17","0","0","19","22.9726958472187","-0.137721584772613","0","1","30","51.8409679289676"
"2002/1/15 2:00","-0.3","17","0","0","19","23.1324126014426","-0.123828799550412","0","1","30","41.5620050428985"
"2002/1/15 2:10","-0.316666666666667","17","0","0","19","23.2382775699537","-0.121312154983904","0","1","55","39.501648260616"
"2002/1/15 2:20","-0.333333333333333","17","0","0","19","23.2679755132731","-0.127758249985717","0","1","55","43.5049412940334"
"2002/1/15 2:30","-0.35","17","0","0","19","23.2530438932092","-0.134801111675516","0","1","20","37.2106042261525"
"2002/1/15 2:40","-0.366666666666667","17","0","0","19","23.2172446122564","-0.143834021437792","0","1","20","33.9975769210585"
"2002/1/15 2:50","-0.383333333333333","17","0","0","19","23.1734748349374","-0.154389600489578","0","1","45","32.2565408500396"
"2002/1/15 3:00","-0.4","17","0","0","19","23.1248739536301","-0.165641696366225","0","1","45","30.6650596953691"
"2002/1/15 3:10","-0.433333333333333","17","0","0","19","23.0713066138943","-0.177648476896803","0","1","25","29.1782562068694"
"2002/1/15 3:20","-0.466666666666667","17","0","0","19","23.0131866600814","-0.190926416112474","0","1","25","27.7971667247373"
"2002/1/15 3:30","-0.5","17","0","0","19","22.9501358544959","-0.202471497200029","0","1","45","26.5126501294049"
"2002/1/15 3:40","-0.533333333333333","17","0","0","19","22.9008627871866","-0.214911076661804","0","1","45","29.5845180724055"
"2002/1/15 3:50","-0.566666666666667","17","0","0","19","22.8341539886912","-0.226985358025523","0","1","45","30.4493552039458"
"2002/1/15 4:00","-0.6","17","0","0","19","22.7669742284336","-0.237609837423707","0","1","45","30.8762415551254"
"2002/1/15 4:10","-0.616666666666667","17","0","0","19","22.7100572796078","-0.24830829339286","0","1","25","25.8588608265473"
"2002/1/15 4:20","-0.633333333333333","17","0","0","19","22.658158526864","-0.259903414804561","0","1","25","22.9201258373102"
"2002/1/15 4:30","-0.65","17","0","0","19","22.593966106611","-0.263996908305389","0","1","50","35.7558821403715"
"2002/1/15 4:40","-0.666666666666667","17","0","0","19","22.5491225325425","-0.26297472586947","0","1","50","41.4730325467203"
"2002/1/15 4:50","-0.683333333333333","17","0","0","19","22.5514655659781","-0.252708155152807","0","1","55","46.167862570705"
"2002/1/15 5:00","-0.7","17","0","0","19","22.6108927495985","-0.233436820994076","0","1","55","48.601063439002"
"2002/1/15 5:10","-0.716666666666667","17","0","0","19","22.7389662137822","-0.225294125164947","0","1","50","38.1811643487027"
"2002/1/15 5:20","-0.733333333333333","17","0","0","19","22.7818773413561","-0.228536605568999","0","1","50","32.0936515534234"
"2002/1/15 5:30","-0.75","17","0","0","19","22.7869131315625","-0.218115526774548","0","1","65","55.4308507916082"
"2002/1/15 5:40","-0.766666666666667","17","0","0","19","22.8215326293608","-0.17518406034354","0","1","65","70.9739612501839"
"2002/1/15 5:50","-0.783333333333333","17","0","0","19","23.0459853085228","-0.155059947411746","0","1","55","48.127421980675"
"2002/1/15 6:00","-0.8","17","0","0","19","23.2518097719803","-0.148391845484938","0","1","55","40.5632220918424"
"2002/1/15 6:10","-0.833333333333333","17","0","0","19","23.2532686931368","-0.156631001897769","0","1","45","40.6822649497048"
"2002/1/15 6:20","-0.866666666666667","17","0","0","19","23.2105206914141","-0.167113794797563","0","1","45","38.4022447408103"
"2002/1/15 6:30","-0.9","17","0","0","19","23.1586454938068","-0.179986388747734","0","1","45","36.4526399049666"
"2002/1/15 6:40","-0.933333333333333","17","0","0","19","23.0940310928953","-0.192732455487954","0","1","45","34.2868853464108"
"2002/1/15 6:50","-0.966666666666667","17","0","0","19","23.0255739015775","-0.190464078438848","0","1","65","55.0024557348624"
"2002/1/15 7:00","-1","17","0","0","19","23.0046263930199","-0.177440095436393","0","1","65","64.8406227127632"
"2002/1/15 7:10","-1.01666666666667","17","0","0","19","23.043607749701","-0.168071482409226","0","1","45","51.7461355895283"
"2002/1/15 7:20","-1.03333333333333","17","0","0","19","23.1317232123603","-0.16186266106024","0","1","45","41.8518764392751"
"2002/1/15 7:30","-1.05","17","0","0","19","23.163303810619","-0.164433771603068","0","1","45","39.9617663194188"
"2002/1/15 7:40","-1.06666666666667","17","8.16666666666667","0","19","23.1692491375539","-0.17796790866018","0","1","45","40.9620210349763"
"2002/1/15 7:50","-1.08333333333333","17","15.3333333333333","0","19","23.1201930643442","-0.228979995233526","0","1","45","0"
"2002/1/15 8:00","-1.1","17","22.5","0","19","22.9051827639165","-0.281795115279146","0","1","45","0"
"2002/1/15 8:10","-0.95","16.6666666666667","29.6666666666667","0","19","22.5977619992921","-0.269988570641363","0","1","20","65.6339891101395"
"2002/1/15 8:20","-0.8","16.3333333333333","36.8333333333333","0","19","22.5499544887861","-0.264797371092821","0","1","20","34.7523792674343"
"2002/1/15 8:30","-0.65","16","44","0","19","22.5806380830331","-0.264796019514988","0","1","20","31.2184454429222"
"2002/1/15 8:40","-0.5","15.6666666666667","58.1666666666667","31","19","22.606695318412","-0.266701218228624","0","1","20","29.8172508505635"
"2002/1/15 8:50","-0.35","15.3333333333333","72.3333333333333","62","19","22.6100108951779","-0.265790228653387","0","1","50","36.8268133063381"
"2002/1/15 9:00","-0.2","15","86.5","93","19","22.6071694534677","-0.262890650182476","0","1","50","39.3822620569632"
"2002/1/15 9:10","-0.0666666666666667","14","100.666666666667","124","19","22.6145992440411","-0.29245291494723","0","1","50","0"
"2002/1/15 9:20","0.0666666666666666","13","114.833333333333","155","19","22.5298905965643","-0.317450738106556","0","1","50","0"
"2002/1/15 9:30","0.2","12","129","186","19","22.4430163961734","-0.28305786308203","0","1","55","71.8385503479719"
"2002/1/15 9:40","0.333333333333333","11","133.666666666667","229.333333333333","19","22.5018787159454","-0.255455731030001","0","1","55","53.3329905210372"
"2002/1/15 9:50","0.466666666666667","10","138.333333333333","272.666666666667","19","22.5994478247718","-0.225890998850531","0","1","65","59.6059591193934"
"2002/1/15 10:00","0.6","9","143","316","19","22.7509354297092","-0.168947878491208","0","1","65","68.7640095974831"
"2002/1/15 10:10","0.75","9.33333333333333","147.666666666667","359.333333333333","19","23.0291961170343","-0.147025203443967","0","1","25","51.0582348289579"
"2002/1/15 10:20","0.9","9.66666666666667","152.333333333333","402.666666666667","19","23.2630926994178","-0.129304372960036","0","1","25","45.5590041056527"
"2002/1/15 10:30","1.05","10","157","446","19","23.3327040416772","-0.126579917990603","0","1","50","42.8214307568455"
"2002/1/15 10:40","1.2","10.3333333333333","164.666666666667","433.833333333333","19","23.3292693430976","-0.130008318226154","0","1","50","40.1849353975611"
"2002/1/15 10:50","1.35","10.6666666666667","172.333333333333","421.666666666667","19","23.294316758136","-0.130197380293934","0","1","55","42.1749717681123"
"2002/1/15 11:00","1.5","11","180","409.5","19","23.2703815746102","-0.130597794732166","0","1","55","43.7303181961307"
"2002/1/15 11:10","1.56666666666667","10.3333333333333","187.666666666667","397.333333333333","19","23.258811368246","-0.128818148651373","0","1","55","43.703919531195"
"2002/1/15 11:20","1.63333333333333","9.66666666666667","195.333333333333","385.166666666667","19","23.2568762197109","-0.125598667915669","0","1","55","43.5100822874502"
"2002/1/15 11:30","1.7","9","203","373","19","23.2621666685484","-0.119268396560123","0","1","30","35.8858420666635"
"2002/1/15 11:40","1.76666666666667","8.33333333333333","209.833333333333","339.5","19","23.3105178692939","-0.118334808520184","0","1","30","31.6005258125111"
"2002/1/15 11:50","1.83333333333333","7.66666666666667","216.666666666667","306","19","23.3055373328989","-0.122983827509896","0","1","45","30.3333313489777"
"2002/1/15 12:00","1.9","7","223.5","272.5","19","23.2881810261034","-0.128250781267041","0","1","45","28.814362504306"
"2002/1/15 12:10","1.98333333333333","7","230.333333333333","239","19","23.2576849468318","-0.134954308850602","0","1","20","27.3769026275684"
"2002/1/15 12:20","2.06666666666667","7","237.166666666667","205.5","19","23.2239035305264","-0.141580873354512","0","1","20","26.0471559482299"
"2002/1/15 12:30","2.15","7","244","172","19","23.1901920294556","-0.14847634776325","0","1","30","24.8104026499547"
"2002/1/15 12:40","2.23333333333333","7","235.666666666667","146.166666666667","19","23.156257597931","-0.156474576329052","0","1","30","23.6665770867401"
"2002/1/15 12:50","2.31666666666667","7","227.333333333333","120.333333333333","19","23.1207385414265","-0.16482352635589","0","1","30","22.5103109223718"
"2002/1/15 13:00","2.4","7","219","94.5","19","23.0773652976058","-0.174161139582907","0","1","30","21.6188418707142"
"2002/1/15 13:10","2.46666666666667","7.66666666666667","210.666666666667","68.6666666666667","19","23.0398054275785","-0.197846811136264","0","1","30","0"
"2002/1/15 13:20","2.53333333333333","8.33333333333333","202.333333333333","42.8333333333333","19","22.9807848614528","-0.222519348933823","0","1","30","0"
"2002/1/15 13:30","2.6","9","194","17","19","22.8558129728443","-0.214416613977556","0","1","45","46.534286009752"
"2002/1/15 13:40","2.66666666666667","9.66666666666667","187.166666666667","15.6666666666667","19","22.8111199588943","-0.213803973983297","0","1","45","33.6886370559105"
"2002/1/15 13:50","2.73333333333333","10.3333333333333","180.333333333333","14.3333333333333","19","22.8168166202471","-0.187611399681252","0","1","65","58.5052484359126"
"2002/1/15 14:00","2.8","11","173.5","13","19","22.899179030081","-0.136636473994741","0","1","65","72.7812322134105"
"2002/1/15 14:10","2.73333333333333","10.3333333333333","166.666666666667","11.6666666666667","19","23.1668812205209","-0.103371276848553","0","1","45","49.0876345912772"
"2002/1/15 14:20","2.66666666666667","9.66666666666667","159.833333333333","10.3333333333333","19","23.4632917702282","-0.0784518346098262","0","1","45","39.5049750521191"
"2002/1/15 14:30","2.6","9","153","9","19","23.5676221494497","-0.0754852438383211","0","1","40","38.0654553078255"
"2002/1/15 14:40","2.53333333333333","8.33333333333333","142.333333333333","7.5","19","23.5961566709459","-0.0791776288984683","0","1","40","36.2091473199157"
"2002/1/15 14:50","2.46666666666667","7.66666666666667","131.666666666667","6","19","23.569223357858","-0.0870690286366648","0","1","45","33.9397754364212"
"2002/1/15 15:00","2.4","7","121","4.5","19","23.5288011427297","-0.0957813012928533","0","1","45","32.1481583989335"
"2002/1/15 15:10","2.35","7","110.333333333333","3","19","23.485135838339","-0.105039503743337","0","1","50","33.7264655626379"
"2002/1/15 15:20","2.3","7","99.6666666666667","1.5","19","23.4387620705462","-0.111997320178041","0","1","50","35.0636044533003"
"2002/1/15 15:30","2.25","7","89","0","19","23.4057020892593","-0.119338814317566","0","1","45","29.886708132406"
"2002/1/15 15:40","2.2","7","77.6666666666667","0","19","23.3660662431084","-0.129129837534153","0","1","45","26.8749957780915"
"2002/1/15 15:50","2.15","7","66.3333333333333","0","19","23.3214992796714","-0.138698506907376","0","1","45","26.0034893150138"
"2002/1/15 16:00","2.1","7","55","0","19","23.2809448833336","-0.149940276014304","0","1","45","27.2777551607962"
"2002/1/15 16:10","2.03333333333333","7.66666666666667","43.6666666666667","0","19","23.2283462134652","-0.161147472331505","0","1","45","28.610090753735"
"2002/1/15 16:20","1.96666666666667","8.33333333333333","32.3333333333333","0","19","23.1744235994628","-0.168971160081943","0","1","45","29.2579164299376"
"2002/1/15 16:30","1.9","9","21","0","19","23.1393372569045","-0.178174583022719","0","1","20","24.5396582997015"
"2002/1/15 16:40","1.83333333333333","9.66666666666667","17.5","0","19","23.085700762056","-0.189989612810686","0","1","20","21.9803938588788"
"2002/1/15 16:50","1.76666666666667","10.3333333333333","14","0","19","23.0286095700323","-0.198576409783254","0","1","45","28.4166872087177"
"2002/1/15 17:00","1.7","11","10.5","0","19","22.9784145787678","-0.204464229700849","0","1","45","30.9650939385763"
"2002/1/15 17:10","1.65","10.5","0","0","19","22.9474344405669","-0.23315703222991","0","1","45","0"
"2002/1/15 17:20","1.6","10","0","0","19","22.8596473384826","-0.261341876428142","0","1","45","0"
"2002/1/15 17:30","1.55","9.5","0","0","19","22.7342528075156","-0.233836205539204","0","1","60","70.2387837385058"
"2002/1/15 17:40","1.5","9","0","0","19","22.7517872747959","-0.201522879923396","0","1","60","65.6495676831999"
"2002/1/15 17:50","1.45","8.5","0","0","19","22.89296156556","-0.179395006346715","0","1","20","44.2266300838878"
"2002/1/15 18:00","1.4","8","0","0","19","23.0897782153533","-0.162874746556272","0","1","20","35.9784965867184"
"2002/1/15 18:10","1.33333333333333","8.16666666666667","0","0","19","23.1937972357519","-0.158463749484863","0","1","30","34.3278036173316"
"2002/1/15 18:20","1.26666666666667","8.33333333333333","0","0","19","23.2410098203994","-0.161873855223931","0","1","30","32.7169962838356"
"2002/1/15 18:30","1.2","8.5","0","0","19","23.2265658807109","-0.164423137332623","0","1","55","42.4849494089691"
"2002/1/15 18:40","1.13333333333333","8.66666666666667","0","0","19","23.2061087255684","-0.163397254313538","0","1","55","46.3392272647266"
"2002/1/15 18:50","1.06666666666667","8.83333333333333","0","0","19","23.2030982825243","-0.159786601092039","0","1","55","45.944863502914"
"2002/1/15 19:00","1","9","0","0","19","23.2256118538846","-0.157738267006162","0","1","55","45.3540269068503"
"2002/1/15 19:10","0.95","9.83333333333333","0","0","19","23.2362457727685","-0.158499690692994","0","1","35","37.3031565190839"
"2002/1/15 19:20","0.9","10.6666666666667","0","0","19","23.2462758462731","-0.163238351256027","0","1","35","32.5946910952536"
"2002/1/15 19:30","0.85","11.5","0","0","19","23.2291858168561","-0.160836252951861","0","1","60","48.4487654981992"
"2002/1/15 19:40","0.8","12.3333333333333","0","0","19","23.2282413668051","-0.15160238591578","0","1","60","55.4914910441885"
"2002/1/15 19:50","0.75","13.1666666666667","0","0","19","23.2597799206039","-0.142702280218577","0","1","60","53.9210772429008"
"2002/1/15 20:00","0.7","14","0","0","19","23.304132677002","-0.13541091300234","0","1","60","52.9521736780648"
"2002/1/15 20:10","0.6","13.3333333333333","0","0","19","23.3459041235658","-0.130617145905651","0","1","35","42.9200375597263"
"2002/1/15 20:20","0.5","12.6666666666667","0","0","19","23.379900122207","-0.134656491590069","0","1","35","37.8041211010729"
"2002/1/15 20:30","0.4","12","0","0","19","23.3808308627402","-0.139726040710517","0","1","55","42.89096031779"
"2002/1/15 20:40","0.3","11.3333333333333","0","0","19","23.3565173581832","-0.144955038108394","0","1","55","43.6297134244846"
"2002/1/15 20:50","0.2","10.6666666666667","0","0","19","23.3281967514536","-0.137863163230775","0","1","65","56.6652685998751"
"2002/1/15 21:00","0.1","10","0","0","19","23.3425657084895","-0.119096428928779","0","1","65","66.5770861813606"
"2002/1/15 21:10","-0.0166666666666666","10.8333333333333","0","0","19","23.41607647018","-0.108582933602166","0","1","45","47.6949048816539"
"2002/1/15 21:20","-0.133333333333333","11.6666666666667","0","0","19","23.5218159680204","-0.104194351057143","0","1","45","40.6437589336532"
"2002/1/15 21:30","-0.25","12.5","0","0","19","23.5320729189597","-0.106712741201804","0","1","30","40.1614093300963"
"2002/1/15 21:40","-0.366666666666667","13.3333333333333","0","0","19","23.5420785451448","-0.115641145947188","0","1","30","38.2113569515897"
"2002/1/15 21:50","-0.483333333333333","14.1666666666667","0","0","19","23.4979528489007","-0.169217343200606","0","1","30","0"
"2002/1/15 22:00","-0.6","15","0","0","19","23.2979696295029","-0.221970379896188","0","1","30","0"
"2002/1/15 22:10","-0.7","15","0","0","19","22.981439945564","-0.211817749212554","0","1","30","66.2186551907833"
"2002/1/15 22:20","-0.8","15","0","0","19","22.9247944199643","-0.20812065504726","0","1","30","35.0889461313986"
"2002/1/15 22:30","-0.9","15","0","0","19","22.9443595906577","-0.210120546109453","0","1","20","31.4416531488846"
"2002/1/15 22:40","-1","15","0","0","19","22.9579410053799","-0.21541407625333","0","1","20","30.0373570544354"
"2002/1/15 22:50","-1.1","15","0","0","19","22.9498002548391","-0.223066175510242","0","1","45","28.6127459491388"
"2002/1/15 23:00","-1.2","15","0","0","19","22.9216519966492","-0.228698883721165","0","1","45","27.2747839746649"
"2002/1/15 23:10","-1.35","15.1666666666667","0","0","19","22.9143530077318","-0.227195665831067","0","1","55","42.0283547747879"
"2002/1/15 23:20","-1.5","15.3333333333333","0","0","19","22.8922050495071","-0.223146463335449","0","1","55","48.490318811399"
"2002/1/15 23:30","-1.65","15.5","0","0","19","22.9036396759669","-0.221910203921478","0","1","35","37.8170130635513"
"2002/1/15 23:40","-1.8","15.6666666666667","0","0","19","22.9193056942856","-0.22583672933442","0","1","35","30.9792175479943"
"2002/1/15 23:50","-1.95","15.8333333333333","0","0","19","22.9123715603968","-0.22982735104671","0","1","20","30.8971777839652"
"2002/1/16 0:00","-2.1","16","0","0","19","22.9155124680005","-0.238254018155969","0","1","20","29.4603898916832"
"2002/1/16 0:10","-2.23333333333333","16.1666666666667","0","0","19","22.87679993584","-0.250610291741023","0","1","45","28.0399156121517"
"2002/1/16 0:20","-2.36666666666667","16.3333333333333","0","0","19","22.8214398934757","-0.251572541253441","0","1","45","28.0623523884371"
"2002/1/16 0:30","-2.5","16.5","0","0","19","22.8619873236665","-0.239065985201015","0","1","60","48.6604535485525"
"2002/1/16 0:40","-2.63333333333333","16.6666666666667","0","0","19","22.8778690499668","-0.220035184830063","0","1","60","58.8216854322007"
"2002/1/16 0:50","-2.76666666666667","16.8333333333333","0","0","19","22.9774168828937","-0.213266373784718","0","1","50","44.1253470935051"
"2002/1/16 1:00","-2.9","17","0","0","19","23.0030332597568","-0.217039663870886","0","1","50","35.3167766759878"
"2002/1/16 1:10","-3.05","17.1666666666667","0","0","19","22.9966043088305","-0.251869923944003","0","1","50","0"
"2002/1/16 1:20","-3.2","17.3333333333333","0","0","19","22.9262352626297","-0.298596575745643","0","1","50","0"
"2002/1/16 1:30","-3.35","17.5","0","0","19","22.7168610479984","-0.283291638819676","0","1","45","64.9208555682637"
"2002/1/16 1:40","-3.5","17.6666666666667","0","0","19","22.6476492200193","-0.284284279897669","0","1","45","34.3169883148239"
