1,"4.iw.mullion.heavy.random.beijing"
"2002/1/16 1:50","-3.65","17.8333333333333","0","0","19","22.6258913852914","-0.282939603924795","0","1","55","43.4396148775066"
"2002/1/16 2:00","-3.8","18","0","0","19","22.6400620970997","-0.278613616613953","0","1","55","47.8514130122018"
"2002/1/16 2:10","-3.83333333333333","17.6666666666667","0","0","19","22.6575404107292","-0.275454164618928","0","1","20","38.4251506905053"
"2002/1/16 2:20","-3.86666666666667","17.3333333333333","0","0","19","22.7022165893757","-0.277770839667669","0","1","20","32.6137198842814"
"2002/1/16 2:30","-3.9","17","0","0","19","22.6993282403275","-0.27928649588981","0","1","30","31.7801869243591"
"2002/1/16 2:40","-3.93333333333333","16.6666666666667","0","0","19","22.7291579877469","-0.281872467153928","0","1","30","30.2058817669961"
"2002/1/16 2:50","-3.96666666666667","16.3333333333333","0","0","19","22.7277400904183","-0.313158362712409","0","1","30","0"
"2002/1/16 3:00","-4","16","0","0","19","22.6525371017069","-0.342796607722046","0","1","30","0"
"2002/1/16 3:10","-4.01666666666667","15.8333333333333","0","0","19","22.5380240478861","-0.369497828167807","0","1","30","0"
"2002/1/16 3:20","-4.03333333333333","15.6666666666667","0","0","19","22.4215444126682","-0.3936854052764","0","1","30","0"
"2002/1/16 3:30","-4.05","15.5","0","0","19","22.3027878267039","-0.373294759610915","0","1","45","62.0792679197905"
"2002/1/16 3:40","-4.06666666666667","15.3333333333333","0","0","19","22.2755188791069","-0.3659825458074","0","1","45","36.1671577053249"
"2002/1/16 3:50","-4.08333333333333","15.1666666666667","0","0","19","22.3141085463566","-0.369289786287609","0","1","40","27.7504487308365"
"2002/1/16 4:00","-4.1","15","0","0","19","22.2949577197893","-0.373979001904025","0","1","40","24.8484557244757"
"2002/1/16 4:10","-4.13333333333333","14.6666666666667","0","0","19","22.3093637563542","-0.360877785963338","0","1","60","49.8313752811214"
"2002/1/16 4:20","-4.16666666666667","14.3333333333333","0","0","19","22.3329887010726","-0.339618873949958","0","1","60","62.2593994624983"
"2002/1/16 4:30","-4.2","14","0","0","19","22.4232119490111","-0.323750915331762","0","1","20","46.9954270985237"
"2002/1/16 4:40","-4.23333333333333","13.6666666666667","0","0","19","22.5353742872272","-0.313228913323918","0","1","20","37.3264984347982"
"2002/1/16 4:50","-4.26666666666667","13.3333333333333","0","0","19","22.6421044318955","-0.307977491145199","0","1","60","51.3316195122406"
"2002/1/16 5:00","-4.3","13","0","0","19","22.647832115782","-0.305364500160043","0","1","60","57.0605320629912"
"2002/1/16 5:10","-4.36666666666667","13","0","0","19","22.6502961210371","-0.298114451664587","0","1","30","47.2749806455002"
"2002/1/16 5:20","-4.43333333333333","13","0","0","19","22.7080370166709","-0.289572079087416","0","1","30","38.8032793275473"
"2002/1/16 5:30","-4.5","13","0","0","19","22.7962257987821","-0.30627281409062","0","1","50","40.0017360628631"
"2002/1/16 5:40","-4.56666666666667","13","0","0","19","22.7161495898565","-0.315467724112707","0","1","50","35.2631943735238"
"2002/1/16 5:50","-4.63333333333333","13","0","0","19","22.6505246901248","-0.319948479697861","0","1","60","50.133548385023"
"2002/1/16 6:00","-4.7","13","0","0","19","22.6015327760689","-0.309673035897405","0","1","60","57.2177042782678"
"2002/1/16 6:10","-4.76666666666667","13","0","0","19","22.6650697278195","-0.306877441849917","0","1","55","44.9663753602485"
"2002/1/16 6:20","-4.83333333333333","13","0","0","19","22.663672889792","-0.313091091164439","0","1","55","44.5275487738878"
"2002/1/16 6:30","-4.9","13","0","0","19","22.6382682227924","-0.323532779600824","0","1","20","38.4383749391739"
"2002/1/16 6:40","-4.96666666666667","13","0","0","19","22.600856278763","-0.330701637547452","0","1","20","35.2352438727805"
"2002/1/16 6:50","-5.03333333333333","13","0","0","19","22.5759692088074","-0.32807755781424","0","1","60","50.0564454449753"
"2002/1/16 7:00","-5.1","13","0","0","19","22.5771990951205","-0.314881348457395","0","1","60","56.861327235935"
"2002/1/16 7:10","-5.16666666666667","12.8333333333333","0","0","22.5","22.6518494353558","-0.307350059952909","0","1","50","44.9532488717396"
"2002/1/16 7:20","-5.23333333333333","12.6666666666667","0","0","22.5","22.6971760296763","-0.303188959626312","1","1","50","37.3643417198151"
"2002/1/16 7:30","-5.3","12.5","0","0","22.5","22.7496919163204","-0.307117075076369","0","1","45","37.0322896351399"
"2002/1/16 7:40","-5.36666666666667","12.3333333333333","13.5","16.8333333333333","22.5","22.739904278592","-0.319071983860737","1","1","45","34.975738765352"
"2002/1/16 7:50","-5.43333333333333","12.1666666666667","23","33.6666666666667","22.5","22.6598728629393","-0.329814065232555","1","1","50","36.6331475816788"
"2002/1/16 8:00","-5.5","12","32.5","50.5","22.5","22.6104948474948","-0.335976718968435","1","1","50","38.2175846090442"
"2002/1/16 8:10","-5.21666666666667","12","42","67.3333333333333","22.5","22.5620789546584","-0.343662016973252","1","1","20","32.6140256101907"
"2002/1/16 8:20","-4.93333333333333","12","51.5","84.1666666666667","22.5","22.5177496020556","-0.315980178166","1","1","20","32.0730950936676"
"2002/1/16 8:30","-4.65","12","61","101","22.5","22.7649813139135","-0.296264250778297","1","1","45","28.3628088555725"
"2002/1/16 8:40","-4.36666666666667","12","69.5","148.5","22.5","22.9148002217839","-0.283506495223782","1","1","45","31.0228887690163"
"2002/1/16 8:50","-4.08333333333333","12","78","196","22.5","22.9731410482099","-0.271217222190681","1","1","45","31.6677750745892"
"2002/1/16 9:00","-3.8","12","86.5","243.5","22.5","23.0280344582221","-0.259637046740516","1","1","45","31.9121773288656"
"2002/1/16 9:10","-3.53333333333333","11.8333333333333","95","291","22.5","23.077639206917","-0.258494672414195","1","1","35","26.537577341165"
"2002/1/16 9:20","-3.26666666666667","11.6666666666667","103.5","338.5","22.5","23.0517521334106","-0.253475147618034","1","1","35","23.5117901172411"
"2002/1/16 9:30","-3","11.5","112","386","22.5","23.0962389276362","-0.241145068723257","1","1","25","22.7077385345445"
"2002/1/16 9:40","-2.73333333333333","11.3333333333333","113.5","420","22.5","23.1518823451013","-0.234900450055512","1","1","25","23.2178267465933"
"2002/1/16 9:50","-2.46666666666667","11.1666666666667","115","454","22.5","23.1820409190838","-0.201362677023139","1","1","60","59.3845282970403"
"2002/1/16 10:00","-2.2","11","116.5","488","22.5","23.3000256698998","-0.156918821142037","1","1","60","64.4136746135892"
"2002/1/16 10:10","-1.91666666666667","10.8333333333333","118","522","22.5","23.5131537897481","-0.169316534195925","1","1","60","0"
"2002/1/16 10:20","-1.63333333333333","10.6666666666667","119.5","556","22.5","23.5161654971826","-0.190856497704134","1","1","60","0"
"2002/1/16 10:30","-1.35","10.5","121","590","22.5","23.360835784229","-0.143480371356671","1","1","45","73.1782168011276"
"2002/1/16 10:40","-1.06666666666667","10.3333333333333","115.666666666667","619","22.5","23.4903255874497","-0.117585601419322","1","1","45","38.4734473653915"
"2002/1/16 10:50","-0.783333333333333","10.1666666666667","110.333333333333","648","22.5","23.6469608339534","-0.097416230806537","1","1","25","34.4303642381763"
"2002/1/16 11:00","-0.5","10","105","677","22.5","23.7447709683437","-0.0905555646441212","1","1","25","32.1785044742793"
"2002/1/16 11:10","-0.333333333333333","9.16666666666667","99.6666666666667","706","22.5","23.7375618690651","-0.0876348046613521","1","1","40","30.0958438592781"
"2002/1/16 11:20","-0.166666666666667","8.33333333333333","94.3333333333333","735","22.5","23.7062640438348","-0.0902461774530236","1","1","40","27.9325068797"
"2002/1/16 11:30","0","7.5","89","764","22.5","23.6603609602637","-0.0822119075633641","1","1","25","26.1658497838335"
"2002/1/16 11:40","0.166666666666667","6.66666666666667","87.8333333333333","769.833333333333","22.5","23.6901322941435","-0.0768721765877464","1","1","25","22.9913670723006"
"2002/1/16 11:50","0.333333333333333","5.83333333333333","86.6666666666667","775.666666666667","22.5","23.704503008182","-0.0693039756447953","1","1","45","27.246905492298"
"2002/1/16 12:00","0.5","5","85.5","781.5","22.5","23.7372220527163","-0.0592794381474838","1","1","45","28.7014902286295"
"2002/1/16 12:10","0.683333333333333","5","84.3333333333333","787.333333333333","22.5","23.7673876056859","-0.0512075399622032","1","1","40","23.4730525106005"
"2002/1/16 12:20","0.866666666666667","5","83.1666666666667","793.166666666667","22.5","23.803541123247","-0.0500186770346167","1","1","40","20.3986945599193"
"2002/1/16 12:30","1.05","5","82","799","22.5","23.7767422720384","-0.0508121857077161","1","1","50","32.9034797460585"
"2002/1/16 12:40","1.23333333333333","5","82.5","791.666666666667","22.5","23.7125334838141","-0.048726083740543","1","1","50","38.127870417906"
"2002/1/16 12:50","1.41666666666667","5","83","784.333333333333","22.5","23.6781735446554","-0.0271655230456592","1","1","50","37.2737783485741"
"2002/1/16 13:00","1.6","5","83.5","777","22.5","23.8067956937921","-0.00701657344887317","1","1","50","35.4364438503907"
"2002/1/16 13:10","1.76666666666667","5.33333333333333","84","769.666666666667","22.5","23.9204286956556","0.0137248123264952","1","1","65","53.4427630871093"
"2002/1/16 13:20","1.93333333333333","5.66666666666667","84.5","762.333333333333","22.5","23.9450145652488","0.0616638179642071","1","1","65","67.040550217761"
"2002/1/16 13:30","2.1","6","85","755","22.5","24.1945833266341","0.100347196031485","1","1","45","47.5977974972655"
"2002/1/16 13:40","2.26666666666667","6.33333333333333","86.1666666666667","734.666666666667","22.5","24.5083955132326","0.130020065654949","1","1","45","38.6906479372603"
"2002/1/16 13:50","2.43333333333333","6.66666666666667","87.3333333333333","714.333333333333","22.5","24.6003640436495","0.13986066694376","1","1","55","37.0940247973459"
"2002/1/16 14:00","2.6","7","88.5","694","22.5","24.629246401888","0.0575182823642707","1","1","55.0000000000002","39.1559811935515"
"2002/1/16 14:10","2.55","6.66666666666667","89.6666666666667","673.666666666667","22.5","24.2546742360501","0.100012615649935","1","1","45","36.430278627039"
"2002/1/16 14:20","2.5","6.33333333333333","90.8333333333333","653.333333333333","22.5","24.0816358487772","0.0990377731443729","1","1","45","33.3990993035056"
"2002/1/16 14:30","2.45","6","92","633","22.5","24.4088166005567","0.143310511989746","1","1","65","50.7434940325983"
"2002/1/16 14:40","2.4","5.66666666666667","92.5","587.833333333333","22.5","24.6219232164507","0.184389338824651","1","1","65","60.1633782886335"
"2002/1/16 14:50","2.35","5.33333333333333","93","542.666666666667","22.5","24.7471140393597","0.21181361006206","1","1","50","47.3031629879067"
"2002/1/16 15:00","2.3","5","93.5","497.5","22.5","24.8545789103121","0.22562074788388","1","1","50","38.0046427603488"
"2002/1/16 15:10","2.25","5.33333333333333","94","452.333333333333","22.5","24.9558991517098","0.217913771725408","1","1","30","39.4293306749816"
"2002/1/16 15:20","2.2","5.66666666666667","94.5","407.166666666667","22.5","24.8786022172056","0.103150169617985","1","1","30","37.1549638546936"
"2002/1/16 15:30","2.15","6","95","362","22.5","24.8359186117954","0.210903672875459","1","1","30","35.1009016985082"
"2002/1/16 15:40","2.1","6.33333333333333","86","309.166666666667","22.5","24.7074568217846","0.200719272138026","1","1","30","32.6783622757154"
"2002/1/16 15:50","2.05","6.66666666666667","77","256.333333333333","22.5","24.7890031432081","0.0981069928031299","1","1","55","39.5338293408035"
"2002/1/16 16:00","2","7","68","203.5","22.5","24.8015260580831","0.210702394827235","1","1","55","42.0147368470161"
"2002/1/16 16:10","1.95","7.83333333333333","59","150.666666666667","22.5","24.6997568899976","0.210085509959445","1","1","20","34.3492569524956"
"2002/1/16 16:20","1.9","8.66666666666667","50","97.8333333333333","22.5","24.8583400566488","0.212096658710683","1","1","20","31.3006543867463"
"2002/1/16 16:30","1.85","9.5","41","45","22.5","24.8670727727468","0.227562296222948","1","1","65","49.8398292382132"
"2002/1/16 16:40","1.8","10.3333333333333","34.3333333333333","37.5","22.5","24.8766445938924","0.161822497772442","1","1","65","65.0028115453957"
"2002/1/16 16:50","1.75","11.1666666666667","27.6666666666667","30","22.5","24.7592680789098","0.247781756828797","1","1","45.0000000000001","46.6298105323428"
"2002/1/16 17:00","1.7","12","21","22.5","22.5","24.8728747173274","0.258054348219496","1","1","45","40.6545352251115"
"2002/1/16 17:10","1.55","11.5","0","0","22.5","25.0950501023465","0.276805707711191","1","1","55","36.8039755689708"
"2002/1/16 17:20","1.4","11","0","0","22.5","25.1975018165563","0.245161387337282","1","1","55","37.9669938577898"
"2002/1/16 17:30","1.25","10.5","0","0","22.5","24.9053670374682","0.231601903814428","1","1","60","45.2160954660922"
"2002/1/16 17:40","1.1","10","0","0","22.5","24.7109799707812","0.146324580734707","1","1","60","51.3427762832311"
"2002/1/16 17:50","0.95","9.5","0","0","22.5","24.3906911642471","0.210799754046375","1","1","45.0000000000001","41.200904236714"
"2002/1/16 18:00","0.8","9","0","0","22.5","24.3932632144905","0.224756884881169","1","1","45","36.8847533361839"
"2002/1/16 18:10","0.633333333333333","9.83333333333333","0","0","22.5","24.6648875231625","0.245968578615767","1","1","65","50.8239047469402"
"2002/1/16 18:20","0.466666666666667","10.6666666666667","0","0","22.5","24.7610634497114","0.266837720992653","1","1","65","58.7371403597849"
"2002/1/16 18:30","0.3","11.5","0","0","22.5","24.8056170757445","0.27195947496443","1","1","45","45.9779312361236"
"2002/1/16 18:40","0.133333333333333","12.3333333333333","0","0","22.5","24.7824360392073","0.273960432093478","1","1","45","37.8263821459575"
"2002/1/16 18:50","-0.0333333333333334","13.1666666666667","0","0","22.5","24.8100573093001","0.269968350545161","1","1","30","37.5528296300195"
"2002/1/16 19:00","-0.2","14","0","0","22.5","24.781926055211","0.260270626894074","1","1","30","35.747772017099"
"2002/1/16 19:10","-0.35","14.1666666666667","0","0","22.5","24.72000950656","0.251970825091896","1","1","45","33.9376141665193"
"2002/1/16 19:20","-0.5","14.3333333333333","0","0","22.5","24.6727389407867","0.24030662522839","1","1","45","31.9873625931987"
"2002/1/16 19:30","-0.65","14.5","0","0","22.5","24.5928098497954","0.224427796966205","0","1","30","30.4799955964798"
"2002/1/16 19:40","-0.8","14.6666666666667","0","0","22.5","24.4974778056747","0.209166813559278","0","1","30","29.094490004199"
"2002/1/16 19:50","-0.95","14.8333333333333","0","0","22.5","24.4076213335492","0.206323264170687","1","1","60","44.6512688950832"
"2002/1/16 20:00","-1.1","15","0","0","22.5","24.3654137755213","0.213206777906362","1","1","60","51.9639917106822"
"2002/1/16 20:10","-1.18333333333333","15.1666666666667","0","0","19","24.3771414797856","0.219380800872832","0","1","60","50.3600572777936"
"2002/1/16 20:20","-1.26666666666667","15.3333333333333","0","0","19","24.3953101564608","0.223152250581012","0","1","60","49.1609851818645"
"2002/1/16 20:30","-1.35","15.5","0","0","19","24.4156251665661","0.2232003571297","0","1","55","40.1986332522875"
"2002/1/16 20:40","-1.43333333333333","15.6666666666667","0","0","19","24.42406568233","0.219173806964488","0","1","55","35.3916148534413"
"2002/1/16 20:50","-1.51666666666667","15.8333333333333","0","0","19","24.4139203748114","0.214215846407924","0","1","45","34.3850354803101"
"2002/1/16 21:00","-1.6","16","0","0","19","24.3985168005008","0.206686102973214","0","1","45","32.417872767469"
"2002/1/16 21:10","-1.66666666666667","16.3333333333333","0","0","19","24.3619285832102","0.197385383239083","0","1","50","30.8144318394151"
"2002/1/16 21:20","-1.73333333333333","16.6666666666667","0","0","19","24.3164175626377","0.190446579536715","0","1","50","29.7140595434565"
"2002/1/16 21:30","-1.8","17","0","0","19","24.2953987854731","0.18161596038785","0","1","20","28.0347662872708"
"2002/1/16 21:40","-1.86666666666667","17.3333333333333","0","0","19","24.2436598411057","0.169115278392344","0","1","20","26.6805496896262"
"2002/1/16 21:50","-1.93333333333333","17.6666666666667","0","0","19","24.1844344792157","0.169393032293598","0","1","55","38.9801996516405"
"2002/1/16 22:00","-2","18","0","0","19","24.1808229441781","0.174168040711433","0","1","55","44.2526547855105"
"2002/1/16 22:10","-2.08333333333333","18.3333333333333","0","0","19","24.1753553841413","0.143349474371218","0","1","55","43.9048353147238"
"2002/1/16 22:20","-2.16666666666667","18.6666666666667","0","0","19","24.1743524224505","0.139373726987385","0","1","55","42.3267042443259"
"2002/1/16 22:30","-2.25","19","0","0","19","24.1360454587202","0.0967132302921221","0","1","55","0"
"2002/1/16 22:40","-2.33333333333333","19.3333333333333","0","0","19","23.9942195291951","0.0502661713549992","0","1","55","0"
"2002/1/16 22:50","-2.41666666666667","19.6666666666667","0","0","19","23.7829626609883","0.0751745771551887","0","1","60","77.1926872335502"
"2002/1/16 23:00","-2.5","20","0","0","19","23.7593451574011","0.095692307380158","0","1","60","57.5411447917673"
"2002/1/16 23:10","-2.63333333333333","20.5","0","0","19","23.8851816888296","0.116209633943476","0","1","65","57.4225153022877"
"2002/1/16 23:20","-2.76666666666667","21","0","0","19","24.0060784012025","0.136130831474649","0","1","65","62.2489410836107"
"2002/1/16 23:30","-2.9","21.5","0","0","19","24.0950098439401","0.145481750492682","0","1","55","46.6254191290726"
"2002/1/16 23:40","-3.03333333333333","22","0","0","19","24.209406487753","0.150267910291762","0","1","55","40.3000943699561"
"2002/1/16 23:50","-3.16666666666667","22.5","0","0","19","24.2299749872406","0.144364765673341","0","1","45","39.3185979655494"
"2002/1/17 0:00","-3.3","23","0","0","19","24.2208398649045","0.132338781436916","0","1","45","37.3294830006501"
"2002/1/17 0:10","-3.43333333333333","23.5","0","0","19","24.181930096755","0.119311594191161","0","1","55","40.5189477761388"
"2002/1/17 0:20","-3.56666666666667","24","0","0","19","24.1232501736014","0.107513960634042","0","1","55","40.9949765568176"
"2002/1/17 0:30","-3.7","24.5","0","0","19","24.062373144275","0.113635829873572","0","1","45","36.2442309422526"
"2002/1/17 0:40","-3.83333333333333","25","0","0","19","24.1576254434883","0.107876019932948","0","1","45","31.242199741177"
"2002/1/17 0:50","-3.96666666666667","25.5","0","0","19","24.1158648393129","0.102593890381634","0","1","50","30.1501745247"
"2002/1/17 1:00","-4.1","26","0","0","19","24.1371110388213","0.07985724415766","0","1","50","33.1891785063324"
"2002/1/17 1:10","-4.23333333333333","26.6666666666667","0","0","19","24.0053105568838","0.0736206960191046","0","1","35","28.4650584175142"
"2002/1/17 1:20","-4.36666666666667","27.3333333333333","0","0","19","23.972240429075","0.0594709346097181","0","1","35","25.6605813879819"
"2002/1/17 1:30","-4.5","28","0","0","19","23.8999142787979","0.0436397004634091","0","1","45","24.8249238986618"
"2002/1/17 1:40","-4.63333333333333","28.6666666666667","0","0","19","23.8363111967672","0.0282748283282963","0","1","45","24.058068338695"
"2002/1/17 1:50","-4.76666666666667","29.3333333333333","0","0","19","23.7601792060157","0.00920088933907286","0","1","40","22.5575482561058"
"2002/1/17 2:00","-4.9","30","0","0","19","23.6418265090404","-0.00833993590683658","0","1","40","21.5105402343955"
"2002/1/17 2:10","-4.85","30.1666666666667","0","0","19","23.558643324879","7.27230670073918E-05","0","1","60","44.7532018434378"
"2002/1/17 2:20","-4.8","30.3333333333333","0","0","19","23.5928686956981","0.0229670800567629","0","1","60","56.0537534047961"
"2002/1/17 2:30","-4.75","30.5","0","0","19","23.6988440837774","0.0291190124499268","0","1","25","41.3698805827688"
"2002/1/17 2:40","-4.7","30.6666666666667","0","0","19","23.7327941133254","0.0257086891601307","0","1","25","32.4305462324043"
"2002/1/17 2:50","-4.65","30.8333333333333","0","0","19","23.7434323960239","0.0193350509224238","0","1","20","32.8672913579139"
"2002/1/17 3:00","-4.6","31","0","0","19","23.7265174526436","0.00775147393856955","0","1","20","30.9976419859623"
"2002/1/17 3:10","-4.56666666666667","31.1666666666667","0","0","19","23.6760982519385","-0.00594980606678739","0","1","45","29.3879958230219"
"2002/1/17 3:20","-4.53333333333333","31.3333333333333","0","0","19","23.6151218516282","-0.00883837350346232","0","1","45","27.9273841162203"
"2002/1/17 3:30","-4.5","31.5","0","0","19","23.6421349726686","-0.00414644460644483","0","1","60","45.582670657414"
"2002/1/17 3:40","-4.46666666666667","31.6666666666667","0","0","19","23.6246151944012","0.00373562055130964","0","1","60","53.5792246992941"
"2002/1/17 3:50","-4.43333333333333","31.8333333333333","0","0","19","23.6579622528653","0.0044108201147402","0","1","35","41.1946953907641"
"2002/1/17 4:00","-4.4","32","0","0","19","23.6630031810617","-0.00100123340848029","0","1","35","33.5775675016289"
"2002/1/17 4:10","-4.35","32.1666666666667","0","0","19","23.6542305799898","2.29568499557492E-05","0","1","55","40.2971829731161"
"2002/1/17 4:20","-4.3","32.3333333333333","0","0","19","23.6888507983571","-0.00197921074270118","0","1","55","41.6354077551231"
"2002/1/17 4:30","-4.25","32.5","0","0","19","23.6705095171913","-0.00940955070745305","0","1","25","34.5976300369418"
"2002/1/17 4:40","-4.2","32.6666666666667","0","0","19","23.6491990983535","-0.019909896136653","0","1","25","30.5304813735375"
"2002/1/17 4:50","-4.15","32.8333333333333","0","0","19","23.6057772313569","-0.0286204891068969","0","1","45","29.6509415529529"
"2002/1/17 5:00","-4.1","33","0","0","19","23.5808151494605","-0.0406596149503954","0","1","45","28.2364890375487"
"2002/1/17 5:10","-4.16666666666667","33.8333333333333","0","0","19","23.5205996692349","-0.0489494675726903","0","1","55","39.4085074493646"
"2002/1/17 5:20","-4.23333333333333","34.6666666666667","0","0","19","23.4612975795577","-0.0435418722356221","0","1","55","44.1124334119396"
"2002/1/17 5:30","-4.3","35.5","0","0","19","23.5034674935882","-0.0448514121329838","0","1","45","35.113288680502"
"2002/1/17 5:40","-4.36666666666667","36.3333333333333","0","0","19","23.4887015563276","-0.0523102652334757","0","1","45","29.3824343645162"
"2002/1/17 5:50","-4.43333333333333","37.1666666666667","0","0","19","23.4782883033895","-0.05752710050476","0","1","45","29.0650579038894"
"2002/1/17 6:00","-4.5","38","0","0","19","23.47301519751","-0.0676400577263818","0","1","45","27.7160067305931"
"2002/1/17 6:10","-4.55","38.8333333333333","0","0","19","23.4259062222003","-0.0731876817015201","0","1","20","26.3942875907847"
"2002/1/17 6:20","-4.6","39.6666666666667","0","0","19","23.4325667510971","-0.0763990018940214","0","1","20","25.1427959158571"
"2002/1/17 6:30","-4.65","40.5","0","0","19","23.4321712681579","-0.104932932834411","0","1","20","0"
"2002/1/17 6:40","-4.7","41.3333333333333","0","0","19","23.3537160789852","-0.128506521787271","0","1","20","0"
"2002/1/17 6:50","-4.75","42.1666666666667","0","0","19","23.2885241745868","-0.107266584660314","0","1","65","84.4029757907706"
"2002/1/17 7:00","-4.8","43","0","0","19","23.2161326031745","-0.0816185013021691","0","1","65","72.5535563007489"
"2002/1/17 7:10","-4.86666666666667","43.8333333333333","0","0","22.5","23.2743753096671","-0.0600513406242188","0","1","45","48.3789332905804"
"2002/1/17 7:20","-4.93333333333333","44.6666666666667","0","0","22.5","23.4766279805151","-0.041148327735039","1","1","45","39.2381423795696"
"2002/1/17 7:30","-5","45.5","0","0","22.5","23.6249511040982","-0.0399756285010718","0","1","45","37.7278996556115"
"2002/1/17 7:40","-5.06666666666667","46.3333333333333","13.5","16.3333333333333","22.5","23.6378935777423","-0.0500959831291701","1","1","45","35.9129517489865"
"2002/1/17 7:50","-5.13333333333333","47.1666666666667","23","32.6666666666667","22.5","23.5740063366018","-0.0471408382694428","1","1","65","53.47496474435"
"2002/1/17 8:00","-5.2","48","32.5","49","22.5","23.5629954422497","-0.0325320212109928","1","1","65","61.2596019423448"
"2002/1/17 8:10","-4.71666666666667","45.1666666666667","42","65.3333333333333","22.5","23.6069641787015","-0.0174624183248116","1","1","45","49.4975526824844"
"2002/1/17 8:20","-4.23333333333333","42.3333333333333","51.5","81.6666666666667","22.5","23.726104512004","0.0115439717037709","1","1","45","43.0074672519705"
"2002/1/17 8:30","-3.75","39.5","61","98","22.5","23.9706468082892","0.0388670251980442","1","1","60","46.7246023246669"
"2002/1/17 8:40","-3.26666666666667","36.6666666666667","69.6666666666667","145.166666666667","22.5","24.1222568062661","0.0543372946509106","1","1","60","49.0834680524275"
"2002/1/17 8:50","-2.78333333333333","33.8333333333333","78.3333333333333","192.333333333333","22.5","24.1562576504675","0.0736086694353137","1","1","65","55.0550259731683"
"2002/1/17 9:00","-2.3","31","87","239.5","22.5","24.2428116667912","0.102613133323965","1","1","65","60.1763721164175"
"2002/1/17 9:10","-1.8","28.3333333333333","95.6666666666667","286.666666666667","22.5","24.3558381222326","0.120664954527169","1","1","30","45.0582483457469"
"2002/1/17 9:20","-1.3","25.6666666666667","104.333333333333","333.833333333333","22.5","24.4636150862013","0.142126924468946","1","1","30","38.8513688516258"
"2002/1/17 9:30","-0.8","23","113","381","22.5","24.5913637924194","0.159317286363891","1","1","40","41.1116334719529"
"2002/1/17 9:40","-0.3","20.3333333333333","114.666666666667","414.5","22.5","24.673594058494","0.170374095825918","1","1","40","38.4645220522313"
"2002/1/17 9:50","0.2","17.6666666666667","116.333333333333","448","22.5","24.7520239732691","0.1815106346152","1","1","40","36.0635453706441"
"2002/1/17 10:00","0.7","15","118","481.5","22.5","24.7705637723464","0.177014706120318","1","1","40","33.8924775634192"
"2002/1/17 10:10","1.18333333333333","14.6666666666667","119.666666666667","515","22.5","24.6981877824048","0.185137189259772","1","1","25","31.883131663879"
"2002/1/17 10:20","1.66666666666667","14.3333333333333","121.333333333333","548.5","22.5","24.7102882735728","0.194139638252845","1","1","25","29.9485443467494"
"2002/1/17 10:30","2.15","14","123","582","22.5","24.7757375713431","0.200984028968538","1","1","20","28.0014539213838"
"2002/1/17 10:40","2.63333333333333","13.6666666666667","117.833333333333","610.333333333333","22.5","24.7827730147108","0.202050501827026","1","1","20","26.4403043107474"
"2002/1/17 10:50","3.11666666666667","13.3333333333333","112.666666666667","638.666666666667","22.5","24.7428022719626","0.207508887907316","1","1","20","25.0103059159371"
"2002/1/17 11:00","3.6","13","107.5","667","22.5","24.7482440053407","0.215801061576685","1","1","20","23.6480981071631"
"2002/1/17 11:10","3.66666666666667","12.3333333333333","102.333333333333","695.333333333333","22.5","24.7983936285821","0.104453330261312","1","1","45","24.2991409343093"
"2002/1/17 11:20","3.73333333333333","11.6666666666667","97.1666666666667","723.666666666667","22.5","24.7488991415076","0.216488335213413","1","1","45","25.1634535710149"
"2002/1/17 11:30","3.8","11","92","752","22.5","24.6283169737693","0.212990303421512","1","1","40","21.9687947082988"
"2002/1/17 11:40","3.86666666666667","10.3333333333333","91","757.666666666667","22.5","24.7379872246541","0.107069891122478","1","1","40","20.417346518764"
"2002/1/17 11:50","3.93333333333333","9.66666666666667","90","763.333333333333","22.5","24.7483352251481","0.221930283985545","1","1","45","26.4025566449053"
"2002/1/17 12:00","4","9","89","769","22.5","24.614230245679","0.224790894654362","1","1","45","26.9696777110097"
"2002/1/17 12:10","4.05","8.83333333333333","88","774.666666666667","22.5","24.7742470953016","0.233551290250071","1","1","35","21.2464292602712"
"2002/1/17 12:20","4.1","8.66666666666667","87","780.333333333333","22.5","24.8251073758405","0.243888150465372","1","1","35","18.423748260209"
"2002/1/17 12:30","4.15","8.5","86","786","22.5","24.8283107704342","0.239189573433028","1","1","40","18.5760752787752"
"2002/1/17 12:40","4.2","8.33333333333333","86.3333333333333","779.166666666667","22.5","24.7752128400556","0.147036163660892","1","1","40.0000000000001","19.275297305654"
"2002/1/17 12:50","4.25","8.16666666666667","86.6666666666667","772.333333333333","22.5","24.3723022125509","0.175264278398559","1","1","40","0"
"2002/1/17 13:00","4.3","8","87","765.5","22.5","24.2532623131446","0.150014520838349","1","1","40","0"
"2002/1/17 13:10","4.36666666666667","8.5","87.3333333333333","758.666666666667","22.5","24.3728230401541","0.177894162492999","1","1","25","31.3628949305443"
"2002/1/17 13:20","4.43333333333333","9","87.6666666666667","751.833333333333","22.5","24.4471418636717","0.206454572315107","1","1","25","18.0497473454536"
"2002/1/17 13:30","4.5","9.5","88","745","22.5","24.5842110531131","0.226527915582271","1","1","30","14.9560858327607"
"2002/1/17 13:40","4.56666666666667","10","89.3333333333333","724.166666666667","22.5","24.7337989174666","0.237039871697082","1","1","30","14.1756505988012"
"2002/1/17 13:50","4.63333333333333","10.5","90.6666666666667","703.333333333333","22.5","24.7780787308006","0.262296744969947","1","1","55","37.3064307968079"
"2002/1/17 14:00","4.7","11","92","682.5","22.5","24.8811550695125","0.296594233865684","1","1","55","48.3938912870482"
"2002/1/17 14:10","4.66666666666667","10.8333333333333","93.3333333333333","661.666666666667","22.5","25.0157837777973","0.316992185580632","1","1","40","34.4629156088713"
"2002/1/17 14:20","4.63333333333333","10.6666666666667","94.6666666666667","640.833333333333","22.5","25.1107685420379","0.329890623515296","1","1","40","26.0339149509605"
"2002/1/17 14:30","4.6","10.5","96","620","22.5","25.1844901844974","0.250604437424932","1","1","30","28.5499774473363"
"2002/1/17 14:40","4.56666666666667","10.3333333333333","96.1666666666667","576.333333333333","22.5","24.9774303270427","0.312311928100385","1","1","30.0000000000001","27.2961917395259"
"2002/1/17 14:50","4.53333333333333","10.1666666666667","96.3333333333333","532.666666666667","22.5","24.8344599636039","0.303657233230782","1","1","30","25.1931962492967"
"2002/1/17 15:00","4.5","10","96.5","489","22.5","25.1044139907962","0.329873806738231","1","1","30","22.4511035114547"
"2002/1/17 15:10","4.46666666666667","10.3333333333333","96.6666666666667","445.333333333333","22.5","25.2740804726519","0.349446092814735","1","1","50","31.308057631977"
"2002/1/17 15:20","4.43333333333333","10.6666666666667","96.8333333333333","401.666666666667","22.5","25.2941793494225","0.354121241680054","1","1","50","35.1158671330391"
"2002/1/17 15:30","4.4","11","97","358","22.5","25.2688856805274","0.362479080368979","1","1","30","28.4109760916763"
"2002/1/17 15:40","4.36666666666667","11.3333333333333","87.8333333333333","306.5","22.5","25.3336279418208","0.357924253900598","1","1","30","25.4858118987665"
"2002/1/17 15:50","4.33333333333333","11.6666666666667","78.6666666666667","255","22.5","25.3208491391352","0.387107535859328","1","1","65","60.578384363733"
"2002/1/17 16:00","4.3","12","69.5","203.5","22.5","25.3888305752954","0.301198671491915","1","1","65","66.3571784203426"
"2002/1/17 16:10","4.26666666666667","13.1666666666667","60.3333333333333","152","22.5","25.5720738762164","0.442788160599257","1","1","45","44.9380000963435"
"2002/1/17 16:20","4.23333333333333","14.3333333333333","51.1666666666667","100.5","22.5","25.6069346353283","0.440437857064966","1","1","45","40.0452029771656"
"2002/1/17 16:30","4.2","15.5","42","49","22.5","25.76071411892","0.453674486008338","1","1","50","36.144425643252"
"2002/1/17 16:40","4.16666666666667","16.6666666666667","35.1666666666667","40.8333333333333","22.5","25.8096941849008","0.36835312045031","1","1","50.0000000000001","36.504428148706"
"2002/1/17 16:50","4.13333333333333","17.8333333333333","28.3333333333333","32.6666666666667","22.5","25.5011139129957","0.41758948320701","1","1","45.0000000000001","34.3637644481352"
"2002/1/17 17:00","4.1","19","21.5","24.5","22.5","25.2807915732732","0.399647852345023","1","1","45","31.9641550321858"
"2002/1/17 17:10","3.78333333333333","18.6666666666667","0","0","22.5","25.531463002738","0.420880731483869","1","1","35","28.3971684214727"
"2002/1/17 17:20","3.46666666666667","18.3333333333333","0","0","22.5","25.6794994208366","0.400982777213875","1","1","35","28.732681347595"
"2002/1/17 17:30","3.15","18","0","0","22.5","25.4600356037839","0.389702076934722","1","1","55","37.3498431597566"
"2002/1/17 17:40","2.83333333333333","17.6666666666667","0","0","22.5","25.3374276996671","0.413820833797985","1","1","55","43.671184948656"
"2002/1/17 17:50","2.51666666666667","17.3333333333333","0","0","22.5","25.3269054331504","0.418300160210541","1","1","45","32.376200250908"
"2002/1/17 18:00","2.2","17","0","0","22.5","25.3414113208498","0.419281846233048","1","1","45","27.7177139161589"
"2002/1/17 18:10","1.88333333333333","17.3333333333333","0","0","22.5","25.3723788243132","0.419430892994041","1","1","40","27.5045612154861"
"2002/1/17 18:20","1.56666666666667","17.6666666666667","0","0","22.5","25.3669154924729","0.407550215375723","1","1","40","26.2222008774921"
"2002/1/17 18:30","1.25","18","0","0","22.5","25.2692981622346","0.392871340686579","1","1","40","24.9861382442631"
"2002/1/17 18:40","0.933333333333333","18.3333333333333","0","0","22.5","25.1892196666759","0.385529144688668","1","1","40","23.8098930087447"
"2002/1/17 18:50","0.616666666666667","18.6666666666667","0","0","22.5","25.1550925940032","0.382470836315899","1","1","55","37.0548670421203"
"2002/1/17 19:00","0.3","19","0","0","22.5","25.0756070099789","0.378632823832653","1","1","55","43.3536886977341"
"2002/1/17 19:10","-0.0166666666666667","20.5","0","0","22.5","25.0221245391325","0.376941463898276","1","1","40","33.6297907760296"
"2002/1/17 19:20","-0.333333333333333","22","0","0","22.5","25.0136577281291","0.370210641686779","1","1","40","27.413309483638"
"2002/1/17 19:30","-0.65","23.5","0","0","22.5","24.9672643923773","0.337641283292015","0","1","40","0"
"2002/1/17 19:40","-0.966666666666667","25","0","0","22.5","24.8722423562582","0.294772860191568","0","1","40","0"
"2002/1/17 19:50","-1.28333333333333","26.5","0","0","22.5","24.6715167930374","0.307552486827432","1","1","20","50.4981121067641"
"2002/1/17 20:00","-1.6","28","0","0","22.5","24.5888167268477","0.304198177450614","0","1","20","27.0034119043114"
"2002/1/17 20:10","-1.58333333333333","28.6666666666667","0","0","19","24.5981960721828","0.320326299929026","0","1","65","50.4869989011423"
"2002/1/17 20:20","-1.56666666666667","29.3333333333333","0","0","19","24.645814832205","0.345993017885937","0","1","65","62.5386985901748"
"2002/1/17 20:30","-1.55","30","0","0","19","24.7497309363908","0.363666909880013","0","1","40","47.40728152358"
"2002/1/17 20:40","-1.53333333333333","30.6666666666667","0","0","19","24.8614494767067","0.371951915749715","0","1","40","37.4851574040744"
"2002/1/17 20:50","-1.51666666666667","31.3333333333333","0","0","19","24.9515220978818","0.371246935763905","0","1","50","36.0577059108354"
"2002/1/17 21:00","-1.5","32","0","0","19","24.9656935690466","0.375595965818202","0","1","50","34.2709869090981"
"2002/1/17 21:10","-1.48333333333333","32.8333333333333","0","0","19","25.0226217458972","0.372676967709447","0","1","45","32.0735428584599"
"2002/1/17 21:20","-1.46666666666667","33.6666666666667","0","0","19","24.9913522511777","0.361061119073745","0","1","45","30.3852513662158"
"2002/1/17 21:30","-1.45","34.5","0","0","19","24.9377323543565","0.352443637026077","0","1","45","28.8338892656086"
"2002/1/17 21:40","-1.43333333333333","35.3333333333333","0","0","19","24.9004400178541","0.342851243382995","0","1","45","27.3695799563374"
"2002/1/17 21:50","-1.41666666666667","36.1666666666667","0","0","19","24.8446418968903","0.332362489211608","0","1","50","31.3101166625543"
"2002/1/17 22:00","-1.4","37","0","0","19","24.7894594535764","0.324658170311557","0","1","50","32.5031323293556"
"2002/1/17 22:10","-1.38333333333333","37.6666666666667","0","0","19","24.7440186532938","0.284490190139508","0","1","45","28.5702950411444"
"2002/1/17 22:20","-1.36666666666667","38.3333333333333","0","0","19","24.6937848194568","0.27321236075749","0","1","45","24.5388361210633"
"2002/1/17 22:30","-1.35","39","0","0","19","24.6213657108615","0.256669050657131","0","1","20","23.1308031012737"
"2002/1/17 22:40","-1.33333333333333","39.6666666666667","0","0","19","24.5248848721828","0.240981560432112","0","1","20","22.137259884342"
"2002/1/17 22:50","-1.31666666666667","40.3333333333333","0","0","19","24.4498634627648","0.225770857951997","0","1","45","24.9524618701844"
"2002/1/17 23:00","-1.3","41","0","0","19","24.3702500630789","0.218985200307762","0","1","45","25.7955779087411"
"2002/1/17 23:10","-1.53333333333333","41.3333333333333","0","0","19","24.3651053565116","0.216138293442796","0","1","45","26.0793691800364"
"2002/1/17 23:20","-1.76666666666667","41.6666666666667","0","0","19","24.3620918085053","0.204539695322393","0","1","45","26.2466701895064"
"2002/1/17 23:30","-2","42","0","0","19","24.2929350115917","0.189364584378227","0","1","45","26.4243014446177"
"2002/1/17 23:40","-2.23333333333333","42.3333333333333","0","0","19","24.215398553227","0.17654450833495","0","1","45","26.5813918770143"
"2002/1/17 23:50","-2.46666666666667","42.6666666666667","0","0","19","24.1464619006257","0.163091128935016","0","1","25","22.2177486086371"
"2002/1/18 0:00","-2.7","43","0","0","19","24.0804750104664","0.148428795595387","0","1","25","19.8724942412565"
"2002/1/18 0:10","-2.91666666666667","43.3333333333333","0","0","19","24.0145791815574","0.133579472570638","0","1","40","19.4655082960381"
"2002/1/18 0:20","-3.13333333333333","43.6666666666667","0","0","19","23.9477991218198","0.120438710509848","0","1","40","18.7046774590618"
"2002/1/18 0:30","-3.35","44","0","0","19","23.8971360184337","0.111346635087034","0","1","20","17.9572592978217"
"2002/1/18 0:40","-3.56666666666667","44.3333333333333","0","0","19","23.8768945310999","0.101615535326625","0","1","20","17.2605950553456"
"2002/1/18 0:50","-3.78333333333333","44.6666666666667","0","0","19","23.8416525094589","0.101284654343662","0","1","45","26.8071970080426"
"2002/1/18 1:00","-4","45","0","0","19","23.8835881939749","0.100691750396368","0","1","45","30.1899407222186"
"2002/1/18 1:10","-4.23333333333333","45.3333333333333","0","0","19","23.8297606478143","0.0965997653740224","0","1","45","29.4015341872814"
"2002/1/18 1:20","-4.46666666666667","45.6666666666667","0","0","19","23.8640825662654","0.0973332761252383","0","1","45","28.5965692925223"
"2002/1/18 1:30","-4.7","46","0","0","19","23.8685036998915","0.0947529809382129","0","1","20","23.6476682585931"
"2002/1/18 1:40","-4.93333333333333","46.3333333333333","0","0","19","23.8919294805739","0.0812128860667721","0","1","20","20.9583514182045"
"2002/1/18 1:50","-5.16666666666667","46.6666666666667","0","0","19","23.8086161281843","0.0683921848417926","0","1","50","33.4220319076108"
"2002/1/18 2:00","-5.4","47","0","0","19","23.7207958741479","0.0671758350103646","0","1","50","38.9738227541678"
"2002/1/18 2:10","-5.46666666666667","47.3333333333333","0","0","19","23.7243875864515","0.0402014060586665","0","1","50","0"
"2002/1/18 2:20","-5.53333333333333","47.6666666666667","0","0","19","23.6687172323929","0.0110267868267896","0","1","50","0"
"2002/1/18 2:30","-5.6","48","0","0","19","23.5581585337338","-0.00874876483030764","0","1","50","0"
"2002/1/18 2:40","-5.66666666666667","48.3333333333333","0","0","19","23.5132878790052","-0.0423308085975165","0","1","50","0"
"2002/1/18 2:50","-5.73333333333333","48.6666666666667","0","0","19","23.3140042666475","-0.0232852330611016","0","1","45","59.3109028654991"
"2002/1/18 3:00","-5.8","49","0","0","19","23.2635023637693","-0.0133306241612159","0","1","45","32.5059294050468"
"2002/1/18 3:10","-5.86666666666667","49.5","0","0","19","23.3650519189282","-0.00520187401758497","0","1","25","25.7712190929949"
"2002/1/18 3:20","-5.93333333333333","50","0","0","19","23.4621474266718","-0.00964112688893799","0","1","25","23.5044737888547"
"2002/1/18 3:30","-6","50.5","0","0","19","23.4474996912721","-0.001059582298076","0","1","65","62.1611440173695"
"2002/1/18 3:40","-6.06666666666667","51","0","0","19","23.4517266401947","0.0397772009150247","0","1","65","75.0614779593917"
"2002/1/18 3:50","-6.13333333333333","51.5","0","0","19","23.6424747084357","0.0674225395491757","0","1","55","49.5787869610429"
"2002/1/18 4:00","-6.2","52","0","0","19","23.9360810519529","0.093167269408091","0","1","55","39.6765516958776"
"2002/1/18 4:10","-6.26666666666667","52.5","0","0","19","24.0775744193517","0.0898864544656495","0","1","25","38.2622368245959"
"2002/1/18 4:20","-6.33333333333333","53","0","0","19","24.0520025071738","0.0768019706414626","0","1","25","36.4345356312997"
"2002/1/18 4:30","-6.4","53.5","0","0","19","23.9980815419687","0.0609126453253131","0","1","20","34.4348330869578"
"2002/1/18 4:40","-6.46666666666667","54","0","0","19","23.9034605729732","0.0408199145642982","0","1","20","32.321030260702"
"2002/1/18 4:50","-6.53333333333333","54.5","0","0","19","23.7995330227843","0.0247048304884425","0","1","30","30.6512625111982"
"2002/1/18 5:00","-6.6","55","0","0","19","23.7273060226128","0.0174072347422833","0","1","30","29.0928206127357"
"2002/1/18 5:10","-6.63333333333333","55.5","0","0","19","23.7096213482736","0.00434645571607019","0","1","30","27.6282786325637"
"2002/1/18 5:20","-6.66666666666667","56","0","0","19","23.6353258051634","-0.00832132480417316","0","1","30","26.3110754670439"
"2002/1/18 5:30","-6.7","56.5","0","0","19","23.5890343257636","-0.0247341680238558","0","1","45","28.3534377650709"
"2002/1/18 5:40","-6.73333333333333","57","0","0","19","23.4893983831145","-0.0333021063338075","0","1","45","29.0004285570648"
"2002/1/18 5:50","-6.76666666666667","57.5","0","0","19","23.4761052705328","-0.0149642529546036","0","1","65","54.0477685083772"
"2002/1/18 6:00","-6.8","58","0","0","19","23.5256082402821","0.0234808361172482","0","1","65","71.9109192575386"
"2002/1/18 6:10","-6.81666666666667","58.6666666666667","0","0","19","23.7346159752666","0.0413510132418817","0","1","45","48.9732581735726"
"2002/1/18 6:20","-6.83333333333333","59.3333333333333","0","0","19","23.9199573689055","0.0519682778779643","0","1","45","39.7042780522712"
"2002/1/18 6:30","-6.85","60","0","0","19","23.9363547166477","0.0468157087570098","0","1","45","37.9772405118849"
"2002/1/18 6:40","-6.86666666666667","60.6666666666667","0","0","19","23.9282436900691","0.034467503391197","0","1","45","36.2477163557039"
"2002/1/18 6:50","-6.88333333333333","61.3333333333333","0","0","19","23.8688057934493","0.0199389388756256","0","1","45","34.3274097147366"
"2002/1/18 7:00","-6.9","62","0","0","19","23.7915596125793","0.00507301514299149","0","1","45","32.2498499181667"
"2002/1/18 7:10","-6.93333333333333","62.6666666666667","0","0","22.5","23.7168180677905","-0.00779878847526679","0","1","55","40.9594782370441"
"2002/1/18 7:20","-6.96666666666667","63.3333333333333","0","0","22.5","23.6294372899987","-0.00703430440995207","1","1","55","44.3389137219161"
"2002/1/18 7:30","-7","64","0","0","22.5","23.6554217816933","-0.00987690759937399","1","1","20","36.070784821948"
"2002/1/18 7:40","-7.03333333333333","64.6666666666667","13.6666666666667","16.6666666666667","22.5","23.6238239361216","-0.0201389736009962","1","1","20","30.7497934485049"
"2002/1/18 7:50","-7.06666666666667","65.3333333333333","23.3333333333333","33.3333333333333","22.5","23.5701334947495","-0.0323002022650598","1","1","50","34.5592087933116"
"2002/1/18 8:00","-7.1","66","33","50","22.5","23.5039794528922","-0.0434106870755322","1","1","50","35.1969626110604"
"2002/1/18 8:10","-6.68333333333333","63.3333333333333","42.6666666666667","66.6666666666667","22.5","23.4324168902868","-0.0468540155606798","1","1","20","29.7639906552261"
"2002/1/18 8:20","-6.26666666666667","60.6666666666667","52.3333333333333","83.3333333333333","22.5","23.4276584037459","-0.0272709328007066","1","1","20","29.0427199284448"
"2002/1/18 8:30","-5.85","58","62","100","22.5","23.5996200437185","-0.00905787606698016","1","1","45","25.6047584905791"
"2002/1/18 8:40","-5.43333333333333","55.3333333333333","70.8333333333333","145.666666666667","22.5","23.7412980902819","0.00162600822584438","1","1","45","27.4195006167381"
"2002/1/18 8:50","-5.01666666666667","52.6666666666667","79.6666666666667","191.333333333333","22.5","23.7830484010091","0.00928381517953267","1","1","50","33.9700066364912"
"2002/1/18 9:00","-4.6","50","88.5","237","22.5","23.798307936925","0.0195639484534","1","1","50","37.204283168264"
"2002/1/18 9:10","-4.2","48","97.3333333333333","282.666666666667","22.5","23.8308184230548","0.0469159203880333","1","1","55","45.6318244996219"
"2002/1/18 9:20","-3.8","46","106.166666666667","328.333333333333","22.5","23.9677952222608","0.0837775129274961","1","1","55","45.7336839475869"
"2002/1/18 9:30","-3.4","44","115","374","22.5","24.2225229431384","0.0824568134195322","1","1","55","0"
"2002/1/18 9:40","-3","42","116.833333333333","407","22.5","24.3093030472852","0.0695666229935096","1","1","55","0"
"2002/1/18 9:50","-2.6","40","118.666666666667","440","22.5","24.2160491609788","0.114094038414703","1","1","45","61.4164629555962"
"2002/1/18 10:00","-2.2","38","120.5","473","22.5","24.3305118642253","0.137636897784778","1","1","45","32.6208566807472"
"2002/1/18 10:10","-1.78333333333333","36.5","122.333333333333","506","22.5","24.4761521485242","0.151712871800726","1","1","20","29.0112472795121"
"2002/1/18 10:20","-1.36666666666667","35","124.166666666667","539","22.5","24.5353444388872","0.164634485114002","1","1","20","26.9075986578534"
"2002/1/18 10:30","-0.95","33.5","126","572","22.5","24.5673728308676","0.165807311056164","1","1","40","25.1720670776164"
"2002/1/18 10:40","-0.533333333333334","32","121","600","22.5","24.5450939661862","0.17470138530932","1","1","40","23.5796834309702"
"2002/1/18 10:50","-0.116666666666667","30.5","116","628","22.5","24.5613991638863","0.0672682476998036","1","1","50","34.2791829232425"
"2002/1/18 11:00","0.3","29","111","656","22.5","24.4937120951475","0.186451178671177","1","1","50","36.9202702356006"
"2002/1/18 11:10","0.55","27.3333333333333","106","684","22.5","24.4429318723799","0.192540983697382","1","1","45","28.0441501564167"
"2002/1/18 11:20","0.8","25.6666666666667","101","712","22.5","24.6149438513345","0.0930673128100774","1","1","45","25.192332096612"
"2002/1/18 11:30","1.05","24","96","740","22.5","24.6439793278189","0.235279082925756","1","1","65","64.6572448839427"
"2002/1/18 11:40","1.3","22.3333333333333","94.8333333333333","746.166666666667","22.5","24.6029190657868","0.271022929016732","1","1","65","63.1122727427994"
"2002/1/18 11:50","1.55","20.6666666666667","93.6666666666667","752.333333333333","22.5","24.9943002714135","0.312943753878439","1","1","25","44.9328474989426"
"2002/1/18 12:00","1.8","19","92.5","758.5","22.5","25.1758826291372","0.329839730009796","1","1","25","36.476098130301"
"2002/1/18 12:10","2.06666666666667","18.3333333333333","91.3333333333333","764.666666666667","22.5","25.2345309474261","0.252447123526574","1","1","20","37.670729694359"
"2002/1/18 12:20","2.33333333333333","17.6666666666667","90.1666666666667","770.833333333333","22.5","24.9805573585872","0.293660459461721","1","1","20","35.4527895228597"
"2002/1/18 12:30","2.6","17","89","777","22.5","24.6414444019091","0.286346198896826","1","1","45","32.7782955398289"
