1,"4.iw.mullion.heavy.random.beijing"
"2002/1/18 12:40","2.86666666666667","16.3333333333333","89.1666666666667","771","22.5","24.9579554429134","0.312961927808582","1","1","45","29.2085566549474"
"2002/1/18 12:50","3.13333333333333","15.6666666666667","89.3333333333333","765","22.5","25.1385669951755","0.330453936656462","1","1","20","26.8928068105409"
"2002/1/18 13:00","3.4","15","89.5","759","22.5","25.1611454782129","0.339159048578032","1","1","20","25.5018973250906"
"2002/1/18 13:10","3.65","15.1666666666667","89.6666666666667","753","22.5","25.1907608261779","0.340564692810923","1","1","45","24.2388441806851"
"2002/1/18 13:20","3.9","15.3333333333333","89.8333333333333","747","22.5","25.1677910319246","0.338000374963805","1","1","45","23.1005842528378"
"2002/1/18 13:30","4.15","15.5","90","741","22.5","25.1375554232584","0.37525110859239","1","1","65","57.483809935262"
"2002/1/18 13:40","4.4","15.6666666666667","91.1666666666667","720.666666666667","22.5","25.2903077440709","0.414417468973036","1","1","65","57.0227283683399"
"2002/1/18 13:50","4.65","15.8333333333333","92.3333333333333","700.333333333333","22.5","25.5584882607648","0.444884934297314","1","1","45","38.9553208705877"
"2002/1/18 14:00","4.9","16","93.5","680","22.5","25.6958824903973","0.371915968590319","1","1","45","41.3708922713409"
"2002/1/18 14:10","4.8","15.8333333333333","94.6666666666667","659.666666666667","22.5","25.3490408056599","0.435499404320091","1","1","45","37.8166341000723"
"2002/1/18 14:20","4.7","15.6666666666667","95.8333333333333","639.333333333333","22.5","25.4628220859858","0.442346500733669","1","1","45","34.5723655959793"
"2002/1/18 14:30","4.6","15.5","97","619","22.5","25.6598670470107","0.461537871668634","1","1","25","30.8245079447036"
"2002/1/18 14:40","4.5","15.3333333333333","97.3333333333333","576","22.5","25.7447667846539","0.471380501884787","1","1","25","28.4023440576939"
"2002/1/18 14:50","4.4","15.1666666666667","97.6666666666667","533","22.5","25.7376140100382","0.474381429500232","1","1","45","26.9005565543192"
"2002/1/18 15:00","4.3","15","98","490","22.5","25.7281189111977","0.47202430938561","1","1","45","25.5383170514593"
"2002/1/18 15:10","4.21666666666667","15.3333333333333","98.3333333333333","447","22.5","25.699041990285","0.397961623170811","1","1","65","60.8865474424814"
"2002/1/18 15:20","4.13333333333333","15.6666666666667","98.6666666666667","404","22.5","25.496666902047","0.493522402181312","1","1","65","52.2708415614175"
"2002/1/18 15:30","4.05","16","99","361","22.5","25.7611395086039","0.513890101026336","1","1","30","37.2544247592051"
"2002/1/18 15:40","3.96666666666667","16.3333333333333","89.8333333333333","309.833333333333","22.5","26.0187212518702","0.541104783050783","1","1","30","38.2913792352408"
"2002/1/18 15:50","3.88333333333333","16.6666666666667","80.6666666666667","258.666666666667","22.5","26.102509051065","0.551816948300185","1","1","60","38.6086896481789"
"2002/1/18 16:00","3.8","17","71.5","207.5","22.5","26.1630979891303","0.560897255818461","1","1","60","40.4186969472817"
"2002/1/18 16:10","3.7","18.1666666666667","62.3333333333333","156.333333333333","22.5","26.1909277837233","0.568598555515031","1","1","20","34.4427939680865"
"2002/1/18 16:20","3.6","19.3333333333333","53.1666666666667","105.166666666667","22.5","26.209473740446","0.479085687062911","1","1","20","37.3900432316944"
"2002/1/18 16:30","3.5","20.5","44","54","22.5","25.7882527425721","0.524446684152434","1","1","55","35.354219341166"
"2002/1/18 16:40","3.4","21.6666666666667","36.8333333333333","45","22.5","25.8197811884526","0.528185258663042","1","1","54.9999999999999","34.5907443165308"
"2002/1/18 16:50","3.3","22.8333333333333","29.6666666666667","36","22.5","26.0238838583663","0.539820526832066","1","1","30","29.566936475617"
"2002/1/18 17:00","3.2","24","22.5","27","22.5","26.0866149166055","0.548372296081661","1","1","30","27.151058574915"
"2002/1/18 17:10","3","24.1666666666667","15.3333333333333","18","22.5","26.0948217059029","0.555846887314346","1","1","60","40.4874096796987"
"2002/1/18 17:20","2.8","24.3333333333333","0","0","22.5","26.074781315523","0.464494649684922","1","1","60","49.6553559419322"
"2002/1/18 17:30","2.6","24.5","0","0","22.5","25.559185574211","0.495951610432372","1","1","55","37.9947846964485"
"2002/1/18 17:40","2.4","24.6666666666667","0","0","22.5","25.32020551694","0.481847775422243","1","1","55","34.174497700531"
"2002/1/18 17:50","2.2","24.8333333333333","0","0","22.5","25.5434589059355","0.500171461183158","1","1","45","30.8830216046035"
"2002/1/18 18:00","2","25","0","0","22.5","25.6947358964428","0.5150255844384","1","1","45","28.2290806767873"
"2002/1/18 18:10","1.81666666666667","26","0","0","22.5","25.7482741946979","0.514121531927765","1","1","40","26.9782370049519"
"2002/1/18 18:20","1.63333333333333","27","0","0","22.5","25.7118491888627","0.507999536898798","1","1","40","25.786401593177"
"2002/1/18 18:30","1.45","28","0","0","22.5","25.6742710654772","0.497688211159457","1","1","20","24.6497083813172"
"2002/1/18 18:40","1.26666666666667","29","0","0","22.5","25.5955562227599","0.483182114656742","0","1","20","23.6107885532096"
"2002/1/18 18:50","1.08333333333333","30","0","0","22.5","25.5039775235889","0.473764309334893","1","1","30","22.6373073268993"
"2002/1/18 19:00","0.9","31","0","0","22.5","25.4641008554319","0.462122898558142","1","1","30","21.5390814161357"
"2002/1/18 19:10","0.7","33","0","0","22.5","25.3692611256838","0.446132414518649","1","1","25","20.7029797606015"
"2002/1/18 19:20","0.5","35","0","0","22.5","25.2765092208791","0.430554407361909","0","1","25","19.9417924368556"
"2002/1/18 19:30","0.3","37","0","0","22.5","25.1808333343208","0.414569495366248","0","1","25","19.2235366809366"
"2002/1/18 19:40","0.1","39","0","0","22.5","25.0884685236483","0.403393105157358","1","1","25","18.5460280666508"
"2002/1/18 19:50","-0.1","41","0","0","22.5","25.0421402334452","0.394328685391596","1","1","30","17.8956441858405"
"2002/1/18 20:00","-0.3","43","0","0","22.5","24.9919492171543","0.381755461471201","1","1","30","17.7375401670198"
"2002/1/18 20:10","-0.483333333333333","43.6666666666667","0","0","19","24.9420254441275","0.3862716315983","1","1","55","36.4230914924305"
"2002/1/18 20:20","-0.666666666666667","44.3333333333333","0","0","19","24.9169578496179","0.395240256032979","0","1","55","45.6642945473145"
"2002/1/18 20:30","-0.85","45","0","0","19","24.939495721847","0.399437153864989","0","1","35","33.7570066280099"
"2002/1/18 20:40","-1.03333333333333","45.6666666666667","0","0","19","24.9667470836071","0.398401139850856","0","1","35","26.3215519358696"
"2002/1/18 20:50","-1.21666666666667","46.3333333333333","0","0","19","24.9767616961792","0.394689303811456","0","1","25","26.8589731973905"
"2002/1/18 21:00","-1.4","47","0","0","19","24.978159664102","0.38819185714996","0","1","25","25.6628930633877"
"2002/1/18 21:10","-1.6","47.8333333333333","0","0","19","24.9527079283633","0.387994678923802","0","1","55","37.9669453531874"
"2002/1/18 21:20","-1.8","48.6666666666667","0","0","19","24.9353208858809","0.392299825271521","0","1","55","43.268545849575"
"2002/1/18 21:30","-2","49.5","0","0","19","24.9439659843723","0.409131937771015","0","1","65","54.5291055845861"
"2002/1/18 21:40","-2.2","50.3333333333333","0","0","19","25.0154319053684","0.426825371422302","0","1","65","57.8936112114575"
"2002/1/18 21:50","-2.4","51.1666666666667","0","0","19","25.1075094090993","0.436009077294679","0","1","45","44.4737397415373"
"2002/1/18 22:00","-2.6","52","0","0","19","25.1782054022728","0.440873491193982","0","1","45","38.5331204412985"
"2002/1/18 22:10","-2.78333333333333","52.8333333333333","0","0","19","25.2106097946329","0.407926404784364","0","1","55","40.6991197269745"
"2002/1/18 22:20","-2.96666666666667","53.6666666666667","0","0","19","25.1954197001412","0.392387243346618","0","1","55","38.5675305237844"
"2002/1/18 22:30","-3.15","54.5","0","0","19","25.1145375826798","0.383885314247319","0","1","45","33.6003372843611"
"2002/1/18 22:40","-3.33333333333333","55.3333333333333","0","0","19","25.0638911770486","0.375383290090627","0","1","45","31.1463694563191"
"2002/1/18 22:50","-3.51666666666667","56.1666666666667","0","0","19","25.0445838640074","0.364728217643818","0","1","55","37.9538149439"
"2002/1/18 23:00","-3.7","57","0","0","19","24.9788583337219","0.354033648960051","0","1","55","40.4485518828451"
"2002/1/18 23:10","-3.68333333333333","55.8333333333333","0","0","19","24.9196364390196","0.351063119376153","0","1","45","33.0510746369149"
"2002/1/18 23:20","-3.66666666666667","54.6666666666667","0","0","19","24.930615385767","0.341291710200856","0","1","45","28.7374890059657"
"2002/1/18 23:30","-3.65","53.5","0","0","19","24.8768808882152","0.325351123061994","0","1","45","28.1196556483992"
"2002/1/18 23:40","-3.63333333333333","52.3333333333333","0","0","19","24.8064714327834","0.314325645714463","0","1","45","26.8271415780189"
"2002/1/18 23:50","-3.61666666666667","51.1666666666667","0","0","19","24.7714609761277","0.303868648211955","0","1","45","25.5451249935898"
"2002/1/19 0:00","-3.6","50","0","0","19","24.7247106835124","0.288227435586601","0","1","45","24.3864948159333"
"2002/1/19 0:10","-3.56666666666667","48.8333333333333","0","0","19","24.6452483858845","0.270935688695021","0","1","45","23.1447524567184"
"2002/1/19 0:20","-3.53333333333333","47.6666666666667","0","0","19","24.5490550090472","0.260882249247231","0","1","45","24.8928081894327"
"2002/1/19 0:30","-3.5","46.5","0","0","19","24.5246356199323","0.254179118406816","0","1","45","25.7030875389004"
"2002/1/19 0:40","-3.46666666666667","45.3333333333333","0","0","19","24.4978525674482","0.23993619209317","0","1","45","26.28567643564"
"2002/1/19 0:50","-3.43333333333333","44.1666666666667","0","0","19","24.4120884449862","0.224771137843498","0","1","20","22.242246010061"
"2002/1/19 1:00","-3.4","43","0","0","19","24.3533655106723","0.215898456256872","0","1","20","19.9954870497136"
"2002/1/19 1:10","-3.38333333333333","42","0","0","19","24.3302573446288","0.202605973577389","0","1","25","19.5725450545603"
"2002/1/19 1:20","-3.36666666666667","41","0","0","19","24.2586444846622","0.188366330565774","0","1","25","18.8620173124003"
"2002/1/19 1:30","-3.35","40","0","0","19","24.2096087904801","0.187890643988051","0","1","45","26.2116019822287"
"2002/1/19 1:40","-3.33333333333333","39","0","0","19","24.2309153254384","0.192591708521257","0","1","45","29.2782207828029"
"2002/1/19 1:50","-3.31666666666667","38","0","0","19","24.2660415201635","0.183018575040542","0","1","30","23.3065543113406"
"2002/1/19 2:00","-3.3","37","0","0","19","24.2130717668416","0.172175640251354","0","1","30","19.9972063604795"
"2002/1/19 2:10","-3.3","37.1666666666667","0","0","19","24.1947944349409","0.163357809986513","0","1","45","27.0068953093137"
"2002/1/19 2:20","-3.3","37.3333333333333","0","0","19","24.1349786631191","0.162697149976432","0","1","45","29.7509990688849"
"2002/1/19 2:30","-3.3","37.5","0","0","19","24.1704216571749","0.168741159313305","0","1","50","35.3292521559072"
"2002/1/19 2:40","-3.3","37.6666666666667","0","0","19","24.1859970970157","0.175052661655899","0","1","50","38.2781399101198"
"2002/1/19 2:50","-3.3","37.8333333333333","0","0","19","24.2455153012236","0.169398740276506","0","1","20","29.9725982169647"
"2002/1/19 3:00","-3.3","38","0","0","19","24.2202003320845","0.157613053559778","0","1","20","25.4199725697009"
"2002/1/19 3:10","-3.3","38.3333333333333","0","0","19","24.1776779217429","0.120718601154771","0","1","20","0"
"2002/1/19 3:20","-3.3","38.6666666666667","0","0","19","24.0352700627737","0.0895967395730419","0","1","20","0"
"2002/1/19 3:30","-3.3","39","0","0","19","23.9337759789791","0.120946676184027","0","1","65","75.5712391436705"
"2002/1/19 3:40","-3.3","39.3333333333333","0","0","19","23.9335787907248","0.143667433319131","0","1","65","69.2563475559649"
"2002/1/19 3:50","-3.3","39.6666666666667","0","0","19","24.0194961145812","0.178802480462104","0","1","60","55.3971674069963"
"2002/1/19 4:00","-3.3","40","0","0","19","24.2539492236465","0.199453162423584","0","1","60","50.1204309824373"
"2002/1/19 4:10","-3.3","40.1666666666667","0","0","19","24.4509999323396","0.214962541122209","0","1","20","42.0804147314051"
"2002/1/19 4:20","-3.3","40.3333333333333","0","0","19","24.552052949315","0.217351100104165","0","1","20","37.973120763729"
"2002/1/19 4:30","-3.3","40.5","0","0","19","24.5890813703584","0.210531925368053","0","1","45","36.4168065713012"
"2002/1/19 4:40","-3.3","40.6666666666667","0","0","19","24.5518935386515","0.193698071838407","0","1","45","34.1952509065582"
"2002/1/19 4:50","-3.3","40.8333333333333","0","0","19","24.4591611745138","0.190911838724833","0","1","60","47.151473154979"
"2002/1/19 5:00","-3.3","41","0","0","19","24.4486671919601","0.19787050016745","0","1","60","52.9327152825007"
"2002/1/19 5:10","-3.38333333333333","41.5","0","0","19","24.469468354935","0.210076799272065","0","1","45","43.676169643604"
"2002/1/19 5:20","-3.46666666666667","42","0","0","19","24.5722287877581","0.193789950254085","0","1","45","38.5814933846932"
"2002/1/19 5:30","-3.55","42.5","0","0","19","24.5330736470753","0.184797138554965","0","1","30","34.3770137121967"
"2002/1/19 5:40","-3.63333333333333","43","0","0","19","24.4409319058101","0.166611999305172","0","1","30","32.0012998695068"
"2002/1/19 5:50","-3.71666666666667","43.5","0","0","19","24.3425689833703","0.15309911659001","0","1","20","30.3884375910707"
"2002/1/19 6:00","-3.8","44","0","0","19","24.2880354227754","0.145416867474831","0","1","20","28.8524299551397"
"2002/1/19 6:10","-3.86666666666667","44.5","0","0","19","24.2652957268477","0.109984166961858","0","1","20","0"
"2002/1/19 6:20","-3.93333333333333","45","0","0","19","24.1515986064185","0.0764418107560635","0","1","20","0"
"2002/1/19 6:30","-4","45.5","0","0","19","24.0114870299123","0.0769899806416386","0","1","50","59.1968715799323"
"2002/1/19 6:40","-4.06666666666667","46","0","0","19","23.9011276083768","0.0799807087660183","0","1","50","39.3806267509354"
"2002/1/19 6:50","-4.13333333333333","46.5","0","0","19","23.8951829328802","0.0796833973837755","0","1","45","29.7478494203659"
"2002/1/19 7:00","-4.2","47","0","0","19","23.8986415471707","0.076838864274634","0","1","45","25.8733111063796"
"2002/1/19 7:10","-4.28333333333333","47.3333333333333","0","0","22.5","23.9203412836263","0.0483834009922508","0","1","45","0"
"2002/1/19 7:20","-4.36666666666667","47.6666666666667","0","0","22.5","23.8426178791669","0.0180210431851589","1","1","45","0"
"2002/1/19 7:30","-4.45","48","0","0","22.5","23.7146572783339","0.0573332511984526","1","1","65","75.0605066815613"
"2002/1/19 7:40","-4.53333333333333","48.3333333333333","7.83333333333333","0","22.5","23.8053778114367","0.0989286526233068","1","1","65","73.2114137547447"
"2002/1/19 7:50","-4.61666666666667","48.6666666666667","13.6666666666667","0","22.5","23.9877534907919","0.132846517898076","1","1","50","49.4362164548673"
"2002/1/19 8:00","-4.7","49","19.5","0","22.5","24.2500645226842","0.156626922988363","1","1","50","39.4434866471736"
"2002/1/19 8:10","-4.41666666666667","48.8333333333333","25.3333333333333","0","22.5","24.4307990150157","0.160221202020661","1","1","40","37.5466219948597"
"2002/1/19 8:20","-4.13333333333333","48.6666666666667","31.1666666666667","0","22.5","24.4311180463187","0.170576286486405","1","1","40","38.5348905887958"
"2002/1/19 8:30","-3.85","48.5","37","0","22.5","24.5365657152945","0.174685126636301","1","1","45","33.6174702446974"
"2002/1/19 8:40","-3.56666666666667","48.3333333333333","48.8333333333333","0.166666666666667","22.5","24.5556036566325","0.178453624465067","1","1","45","31.1586221690797"
"2002/1/19 8:50","-3.28333333333333","48.1666666666667","60.6666666666667","0.333333333333333","22.5","24.6103478258925","0.178122957980572","1","1","45","29.4547864659529"
"2002/1/19 9:00","-3","48","72.5","0.5","22.5","24.5758873169433","0.178193865037621","1","1","45","27.8970519750261"
"2002/1/19 9:10","-2.73333333333333","47.5","84.3333333333333","0.666666666666667","22.5","24.6058208442422","0.159245531931228","1","1","45","0"
"2002/1/19 9:20","-2.46666666666667","47","96.1666666666667","0.833333333333333","22.5","24.5657253115696","0.144309809275736","1","1","45","0"
"2002/1/19 9:30","-2.2","46.5","108","1","22.5","24.5315768421085","0.172055507044213","1","1","45","48.4608813293958"
"2002/1/19 9:40","-1.93333333333333","46","116.666666666667","5.66666666666667","22.5","24.5862588379113","0.185074895497224","1","1","45","25.6712706610084"
"2002/1/19 9:50","-1.66666666666667","45.5","125.333333333333","10.3333333333333","22.5","24.6625601307901","0.195547935145174","1","1","40","22.5750561855263"
"2002/1/19 10:00","-1.4","45","134","15","22.5","24.7188176581531","0.201385174081032","1","1","40","22.0921079068533"
"2002/1/19 10:10","-1.11666666666667","44.6666666666667","142.666666666667","19.6666666666667","22.5","24.7641599467045","0.211624297295245","1","1","50","32.2778771329886"
"2002/1/19 10:20","-0.833333333333333","44.3333333333333","151.333333333333","24.3333333333333","22.5","24.764668739859","0.222759915103455","1","1","50","37.1573986993586"
"2002/1/19 10:30","-0.55","44","160","29","22.5","24.8284973420465","0.230649775403936","1","1","30","28.2510322444177"
"2002/1/19 10:40","-0.266666666666667","43.6666666666667","171.166666666667","68","22.5","24.8137121678187","0.235383851008216","1","1","30","23.3567749424376"
"2002/1/19 10:50","0.0166666666666668","43.3333333333333","182.333333333333","107","22.5","24.8601938805726","0.243672306126","1","1","45","25.5729242643272"
"2002/1/19 11:00","0.3","43","193.5","146","22.5","24.8883077364764","0.25369092738926","1","1","45","25.6253153885512"
"2002/1/19 11:10","0.6","41","204.666666666667","185","22.5","24.9465918662917","0.261907270584717","1","1","45","26.0673719157165"
"2002/1/19 11:20","0.9","39","215.833333333333","224","22.5","24.9606635828065","0.273498344050487","1","1","45","26.1019551358754"
"2002/1/19 11:30","1.2","37","227","263","22.5","24.9857746430022","0.282982962656991","1","1","20","22.3360660047985"
"2002/1/19 11:40","1.5","35","218.5","310.166666666667","22.5","25.025309630288","0.28998275190341","1","1","20","20.4757280086973"
"2002/1/19 11:50","1.8","33","210","357.333333333333","22.5","25.0504420812327","0.327436171422074","1","1","65","61.4367012804449"
"2002/1/19 12:00","2.1","31","201.5","404.5","22.5","25.1548082970069","0.249220081200824","1","1","65","67.2726013502256"
"2002/1/19 12:10","2.41666666666667","30.1666666666667","193","451.666666666667","22.5","25.3189507394732","0.39870104171432","1","1","35","43.9308437492241"
"2002/1/19 12:20","2.73333333333333","29.3333333333333","184.5","498.833333333333","22.5","25.3964220267563","0.394415341860481","1","1","35","38.4747856392444"
"2002/1/19 12:30","3.05","28.5","176","546","22.5","25.4686938860357","0.404267151868643","1","1","20","36.4655585153976"
"2002/1/19 12:40","3.36666666666667","27.6666666666667","163.333333333333","573.666666666667","22.5","25.467288273123","0.281805419213202","1","1","20","34.2840064023854"
"2002/1/19 12:50","3.68333333333333","26.8333333333333","150.666666666667","601.333333333333","22.5","25.3722317823987","0.401072063016461","1","1","20","32.1642239594426"
"2002/1/19 13:00","4","26","138","629","22.5","25.2881379716734","0.397979558282483","1","1","20","29.6868107466521"
"2002/1/19 13:10","4.3","25.8333333333333","125.333333333333","656.666666666667","22.5","25.4089381733685","0.408640532785586","1","1","45","26.2679586500676"
"2002/1/19 13:20","4.6","25.6666666666667","112.666666666667","684.333333333333","22.5","25.4503708857564","0.424098910064149","1","1","45","24.1976524457866"
"2002/1/19 13:30","4.9","25.5","100","712","22.5","25.5250356363451","0.344839786219802","1","1","45","24.7357156600736"
"2002/1/19 13:40","5.2","25.3333333333333","100.166666666667","694.5","22.5","25.2238671160549","0.411786275862395","1","1","45.0000000000001","23.5646702736726"
"2002/1/19 13:50","5.5","25.1666666666667","100.333333333333","677","22.5","25.3662221520642","0.426684647552329","1","1","20","21.7328648083574"
"2002/1/19 14:00","5.8","25","100.5","659.5","22.5","25.5572903341421","0.442616839867014","1","1","20","19.4138892435276"
"2002/1/19 14:10","5.75","24.6666666666667","100.666666666667","642","22.5","25.644811857866","0.456844553463247","1","1","20","18.0248070799812"
"2002/1/19 14:20","5.7","24.3333333333333","100.833333333333","624.5","22.5","25.6731651656312","0.464730780324218","1","1","20","17.0710492725026"
"2002/1/19 14:30","5.65","24","101","607","22.5","25.6859437392285","0.467178182756776","1","1","30","16.258037041332"
"2002/1/19 14:40","5.6","23.6666666666667","100.833333333333","565.666666666667","22.5","25.6824681441238","0.468920850979089","1","1","30","15.5217146643578"
"2002/1/19 14:50","5.55","23.3333333333333","100.666666666667","524.333333333333","22.5","25.6845795950977","0.379289983697021","1","1","40.0000000000001","16.0663495514407"
"2002/1/19 15:00","5.5","23","100.5","483","22.5","25.381129534863","0.432602382168692","1","1","40.0000000000001","15.3547148010187"
"2002/1/19 15:10","5.46666666666667","23.3333333333333","100.333333333333","441.666666666667","22.5","25.1124524476398","0.450518675265112","1","1","65","64.6659843074045"
"2002/1/19 15:20","5.43333333333333","23.6666666666667","100.166666666667","400.333333333333","22.5","25.5368340730773","0.503187667158384","1","1","65","64.0560454047468"
"2002/1/19 15:30","5.4","24","100","359","22.5","25.8184180088136","0.546806798255348","1","1","30","37.518558445487"
"2002/1/19 15:40","5.36666666666667","24.3333333333333","91","309","22.5","26.0788641316515","0.571694952847239","1","1","30","34.8770217311353"
"2002/1/19 15:50","5.33333333333333","24.6666666666667","82","259","22.5","26.2349093526748","0.418255392109626","1","1","40","38.0100037788301"
"2002/1/19 16:00","5.3","25","73","209","22.5","26.225839715081","0.576807872283154","1","1","40","34.4767216792499"
"2002/1/19 16:10","5.25","26","64","159","22.5","26.0196721608467","0.565120498738281","1","1","35","31.1811790373829"
"2002/1/19 16:20","5.2","27","55","109","22.5","26.1580921650619","0.576203307790178","1","1","35","27.5958422651751"
"2002/1/19 16:30","5.15","28","46","59","22.5","26.2122722568056","0.572940525890952","1","1","45","25.7101120836412"
"2002/1/19 16:40","5.1","29","38.5","49.1666666666667","22.5","26.1612006376597","0.475466461112293","1","1","45.0000000000001","26.5614164605879"
"2002/1/19 16:50","5.05","30","31","39.3333333333333","22.5","25.7880072275724","0.55330893371743","1","1","65","58.2564519770854"
"2002/1/19 17:00","5","31","23.5","29.5","22.5","25.9035763020385","0.571434862441944","1","1","64.9999999999999","43.6412747632112"
"2002/1/19 17:10","4.8","30.5","16","19.6666666666667","22.5","26.2170813713249","0.600453135652053","1","1","65","38.2910963209005"
"2002/1/19 17:20","4.6","30","0","0","22.5","26.423849134885","0.607185403548719","1","1","65","45.1739512016786"
"2002/1/19 17:30","4.4","29.5","0","0","22.5","26.3203406585851","0.601132524945523","1","1","45","40.068823468846"
"2002/1/19 17:40","4.2","29","0","0","22.5","26.2227835078121","0.621480441044198","1","1","45","38.8021296017057"
"2002/1/19 17:50","4","28.5","0","0","22.5","26.217110591885","0.576661945078697","1","1","45","0"
"2002/1/19 18:00","3.8","28","0","0","22.5","26.0189767508941","0.538780870654752","1","1","45","0"
"2002/1/19 18:10","3.61666666666667","28.1666666666667","0","0","22.5","25.7797130117918","0.578970665526226","1","1","20","67.2013978154679"
"2002/1/19 18:20","3.43333333333333","28.3333333333333","0","0","22.5","25.9407343493631","0.59038770890308","1","1","20","31.6641614189505"
"2002/1/19 18:30","3.25","28.5","0","0","22.5","26.0159772053085","0.494527821813507","1","1","30","38.0194815892914"
"2002/1/19 18:40","3.06666666666667","28.6666666666667","0","0","22.5","25.3874505807554","0.505370869541235","1","1","30","33.421784185308"
"2002/1/19 18:50","2.88333333333333","28.8333333333333","0","0","22.5","24.9156198814595","0.453491040779377","1","1","39.9999999999999","30.6452632900254"
"2002/1/19 19:00","2.7","29","0","0","22.5","25.2515120545269","0.478272930812061","1","1","40","27.4061343738663"
"2002/1/19 19:10","2.5","30.1666666666667","0","0","22.5","25.4565730265358","0.496307202417935","1","1","40","25.5780754246393"
"2002/1/19 19:20","2.3","31.3333333333333","0","0","22.5","25.5030359557155","0.493461759728536","0","1","40","24.3935399891624"
"2002/1/19 19:30","2.1","32.5","0","0","22.5","25.4607690786196","0.482451845747261","1","1","40","23.3448256662739"
"2002/1/19 19:40","1.9","33.6666666666667","0","0","22.5","25.4096050278395","0.473599520774678","1","1","40","22.3505955282413"
"2002/1/19 19:50","1.7","34.8333333333333","0","0","22.5","25.3678114635455","0.464248884686455","0","1","40","21.2476426501218"
"2002/1/19 20:00","1.5","36","0","0","22.5","25.3040106872873","0.452257019909519","0","1","40","20.3772037605142"
"2002/1/19 20:10","1.25","36.1666666666667","0","0","19","25.239568106823","0.440239782660449","0","1","30","19.5854184459352"
"2002/1/19 20:20","1","36.3333333333333","0","0","19","25.1784657014908","0.431426607922251","0","1","30","18.8380434633538"
"2002/1/19 20:30","0.75","36.5","0","0","19","25.1441442363465","0.42128177996549","0","1","25","18.1301615815233"
"2002/1/19 20:40","0.5","36.6666666666667","0","0","19","25.0869739261933","0.408605055276763","0","1","25","17.4828659564809"
"2002/1/19 20:50","0.25","36.8333333333333","0","0","19","25.0244675567439","0.400579523410791","0","1","45","25.1003136290245"
"2002/1/19 21:00","0","37","0","0","19","24.9932377264317","0.399625818761936","0","1","45","27.6470043437642"
"2002/1/19 21:10","-0.233333333333333","39.3333333333333","0","0","19","24.9559148761466","0.391759171681695","0","1","30","21.9375664856952"
"2002/1/19 21:20","-0.466666666666667","41.6666666666667","0","0","19","24.9202515265372","0.382089983525016","0","1","30","18.7758392437714"
"2002/1/19 21:30","-0.7","44","0","0","19","24.879511211025","0.396272118672449","0","1","65","60.4129525894914"
"2002/1/19 21:40","-0.933333333333333","46.3333333333333","0","0","19","24.9218824875501","0.426248084508443","0","1","65","65.9735192745699"
"2002/1/19 21:50","-1.16666666666667","48.6666666666667","0","0","19","25.0366078028164","0.448972492669831","0","1","55","46.9850432097297"
"2002/1/19 22:00","-1.4","51","0","0","19","25.1680190741376","0.457812153146494","0","1","55","35.6751307749394"
"2002/1/19 22:10","-1.65","52.6666666666667","0","0","19","25.2826408899199","0.426988695266056","0","1","20","39.5806615159101"
"2002/1/19 22:20","-1.9","54.3333333333333","0","0","19","25.2757840462267","0.421491954238126","0","1","20","34.4310838610357"
"2002/1/19 22:30","-2.15","56","0","0","19","25.243299729415","0.407648476682513","0","1","45","31.9498756578474"
"2002/1/19 22:40","-2.4","57.6666666666667","0","0","19","25.1734090822899","0.397914959307591","0","1","45","30.3760538619429"
"2002/1/19 22:50","-2.65","59.3333333333333","0","0","19","25.1429639931975","0.383580432363639","0","1","45","28.8893934475764"
"2002/1/19 23:00","-2.9","61","0","0","19","25.0621794080092","0.365495215264168","0","1","45","27.5377651025524"
"2002/1/19 23:10","-2.95","61.1666666666667","0","0","19","24.9718019727094","0.350536557074249","0","1","50","32.664390938716"
"2002/1/19 23:20","-3","61.3333333333333","0","0","19","24.8895689869835","0.339962484786034","0","1","50","34.4643937571719"
"2002/1/19 23:30","-3.05","61.5","0","0","19","24.8300926366686","0.328210224060615","0","1","45","28.5250563762938"
"2002/1/19 23:40","-3.1","61.6666666666667","0","0","19","24.7713417603524","0.314667711640381","0","1","45","25.1406750793528"
"2002/1/19 23:50","-3.15","61.8333333333333","0","0","19","24.7074329386576","0.31506989749634","0","1","60","45.1163081917719"
"2002/1/20 0:00","-3.2","62","0","0","19","24.6877266611042","0.324981593888444","0","1","60","54.4166637786299"
"2002/1/20 0:10","-3.26666666666667","62.1666666666667","0","0","19","24.7224434240247","0.329215168729398","0","1","30","41.1260546448713"
"2002/1/20 0:20","-3.33333333333333","62.3333333333333","0","0","19","24.7643039938773","0.327383050214061","0","1","30","33.1124061144968"
"2002/1/20 0:30","-3.4","62.5","0","0","19","24.7785810875536","0.325679751758456","0","1","30","33.219627402837"
"2002/1/20 0:40","-3.46666666666667","62.6666666666667","0","0","19","24.8033697223421","0.330328202836521","0","1","30","31.3241087827519"
"2002/1/20 0:50","-3.53333333333333","62.8333333333333","0","0","19","24.8725796134261","0.338299960525053","0","1","65","51.897031368298"
"2002/1/20 1:00","-3.6","63","0","0","19","24.8708452030637","0.350960370565306","0","1","65","61.7654587519554"
"2002/1/20 1:10","-3.65","63.1666666666667","0","0","19","24.9267926402105","0.357728156342783","0","1","35","48.7468007578804"
"2002/1/20 1:20","-3.7","63.3333333333333","0","0","19","24.9699320875651","0.357739739153752","0","1","35","39.2669816946324"
"2002/1/20 1:30","-3.75","63.5","0","0","19","24.9945101169377","0.359152565481103","0","1","40","37.5568177024793"
"2002/1/20 1:40","-3.8","63.6666666666667","0","0","19","25.0596110930094","0.358822859996306","0","1","40","35.7225232636153"
"2002/1/20 1:50","-3.85","63.8333333333333","0","0","19","25.062037084264","0.300854314534754","0","1","40","0"
"2002/1/20 2:00","-3.9","64","0","0","19","24.8462512040332","0.2500150829374","0","1","40","0"
"2002/1/20 2:10","-4","64.5","0","0","19","24.5189185080881","0.281492442179399","0","1","60","79.5261092112687"
"2002/1/20 2:20","-4.1","65","0","0","19","24.5717814744205","0.309009409474028","0","1","60","56.1138187972517"
"2002/1/20 2:30","-4.2","65.5","0","0","19","24.7987735222124","0.330211190919139","0","1","50","40.0485285474479"
"2002/1/20 2:40","-4.3","66","0","0","19","24.9600965063651","0.332790867480091","0","1","50","34.6585438283839"
"2002/1/20 2:50","-4.4","66.5","0","0","19","24.9756413879664","0.326550137798367","0","1","20","34.2088980225275"
"2002/1/20 3:00","-4.5","67","0","0","19","24.9600678181341","0.312746578234139","0","1","20","32.1877849651891"
"2002/1/20 3:10","-4.6","67.6666666666667","0","0","19","24.8818757247988","0.310267285765878","0","1","60","45.7964102361842"
"2002/1/20 3:20","-4.7","68.3333333333333","0","0","19","24.8742783783905","0.310554125053082","0","1","60","51.975502265955"
"2002/1/20 3:30","-4.8","69","0","0","19","24.8371080103436","0.302103101393302","0","1","30","40.8389112162695"
"2002/1/20 3:40","-4.9","69.6666666666667","0","0","19","24.7963028209609","0.297920348372433","0","1","30","34.1311511974102"
"2002/1/20 3:50","-5","70.3333333333333","0","0","19","24.8046673528861","0.306863246419203","0","1","65","52.2413806597657"
"2002/1/20 4:00","-5.1","71","0","0","19","24.8378066493742","0.318585259723482","0","1","65","59.8657682902452"
"2002/1/20 4:10","-5.2","71.5","0","0","19","24.8841416430342","0.319480466181793","0","1","50","46.8007294777109"
"2002/1/20 4:20","-5.3","72","0","0","19","24.8889718996251","0.319721237037478","0","1","50","38.3848003399758"
"2002/1/20 4:30","-5.4","72.5","0","0","19","24.9191693545112","0.313398252481837","0","1","30","37.9792645433966"
"2002/1/20 4:40","-5.5","73","0","0","19","24.9035166195448","0.300174543511732","0","1","30","36.0306296038251"
"2002/1/20 4:50","-5.6","73.5","0","0","19","24.8375727702964","0.289165362116409","0","1","50","34.0972734221522"
"2002/1/20 5:00","-5.7","74","0","0","19","24.7969138267485","0.274434766025935","0","1","50","32.0231380325199"
"2002/1/20 5:10","-5.6","73.3333333333333","0","0","19","24.7154967608911","0.273191328168531","0","1","65","50.9479849765401"
"2002/1/20 5:20","-5.5","72.6666666666667","0","0","19","24.6859547315379","0.301613990842621","0","1","65","63.2930472465477"
"2002/1/20 5:30","-5.4","72","0","0","19","24.8551620100619","0.31129118380125","0","1","60","47.3769773396694"
"2002/1/20 5:40","-5.3","71.3333333333333","0","0","19","24.9207446387812","0.301237610365004","0","1","60","45.7848087205588"
"2002/1/20 5:50","-5.2","70.6666666666667","0","0","19","24.8779515811601","0.296307032419891","0","1","40","39.608476900734"
"2002/1/20 6:00","-5.1","70","0","0","19","24.8459078560651","0.290851993892168","0","1","40","35.8461295724795"
"2002/1/20 6:10","-5","69.3333333333333","0","0","19","24.8379681012269","0.24173307202045","0","1","40","0"
"2002/1/20 6:20","-4.9","68.6666666666667","0","0","19","24.6818359787672","0.195162299534524","0","1","40","0"
"2002/1/20 6:30","-4.8","68","0","0","19","24.4148290898575","0.207625864850027","0","1","40","62.6925053714932"
"2002/1/20 6:40","-4.7","67.3333333333333","0","0","19","24.371303938139","0.206024204638251","0","1","40","33.3130117004342"
"2002/1/20 6:50","-4.6","66.6666666666667","0","0","19","24.3554520750092","0.211839579502767","0","1","65","51.3489689914828"
"2002/1/20 7:00","-4.5","66","0","0","19","24.3787620779373","0.243710396858776","0","1","65","64.301883544796"
"2002/1/20 7:10","-4.4","65.5","0","0","22.5","24.5660520158854","0.257879925027312","0","1","45","47.222667684277"
"2002/1/20 7:20","-4.3","65","0","0","22.5","24.6989982134997","0.265021708081139","1","1","45","38.8938032764676"
"2002/1/20 7:30","-4.2","64.5","0","0","22.5","24.7317427801918","0.284345524937322","1","1","65","56.5230580728126"
"2002/1/20 7:40","-4.1","64","14.8333333333333","16.8333333333333","22.5","24.8728480460323","0.307909753127438","1","1","65","57.8360239869616"
"2002/1/20 7:50","-4","63.5","24.6666666666667","33.6666666666667","22.5","25.0003774503163","0.31555232662186","1","1","60","45.9476868497847"
"2002/1/20 8:00","-3.9","63","34.5","50.5","22.5","25.0164131297421","0.312547426847396","1","1","60","45.0197732505733"
"2002/1/20 8:10","-3.65","61.5","44.3333333333333","67.3333333333333","22.5","25.0070871354379","0.297509351145533","1","1","35","42.0368389606064"
"2002/1/20 8:20","-3.4","60","54.1666666666667","84.1666666666667","22.5","24.9243403199855","0.314889182376165","1","1","35","39.0571203906055"
"2002/1/20 8:30","-3.15","58.5","64","101","22.5","25.0386403210053","0.337593070422057","1","1","45","34.1894781954134"
"2002/1/20 8:40","-2.9","57","73","144.666666666667","22.5","25.2321748975909","0.357735054711441","1","1","45","31.7213799581246"
"2002/1/20 8:50","-2.65","55.5","82","188.333333333333","22.5","25.3343470887108","0.337305415017445","1","1","45","0"
"2002/1/20 9:00","-2.4","54","91","232","22.5","25.2754637119598","0.310548336597374","1","1","45","0"
"2002/1/20 9:10","-2.13333333333333","52.8333333333333","100","275.666666666667","22.5","25.1510050738362","0.348219469901724","1","1","40","57.629289605849"
"2002/1/20 9:20","-1.86666666666667","51.6666666666667","109","319.333333333333","22.5","25.2786801879103","0.371411681065598","1","1","40","31.3997990699894"
"2002/1/20 9:30","-1.6","50.5","118","363","22.5","25.4053568852056","0.403980797172453","1","1","60","50.0784165615012"
"2002/1/20 9:40","-1.33333333333333","49.3333333333333","121","391.833333333333","22.5","25.5250851177224","0.434171947861056","1","1","60","50.7712834181764"
"2002/1/20 9:50","-1.06666666666667","48.1666666666667","124","420.666666666667","22.5","25.6614080675909","0.454782506228622","1","1","25","38.6671614410266"
"2002/1/20 10:00","-0.8","47","127","449.5","22.5","25.7657322439725","0.463958123386138","1","1","25","35.9283612076111"
"2002/1/20 10:10","-0.55","45.8333333333333","130","478.333333333333","22.5","25.7644363075138","0.473918107412209","1","1","30","33.4128582311917"
"2002/1/20 10:20","-0.3","44.6666666666667","133","507.166666666667","22.5","25.7767798294487","0.480762174318897","1","1","30","31.1215353594581"
"2002/1/20 10:30","-0.05","43.5","136","536","22.5","25.8075507030954","0.488871230387146","1","1","45","29.1167643441255"
"2002/1/20 10:40","0.2","42.3333333333333","134","551.666666666667","22.5","25.82645795547","0.492289048996859","1","1","45","27.0626043311417"
"2002/1/20 10:50","0.45","41.1666666666667","132","567.333333333333","22.5","25.8141675556936","0.498293988083504","1","1","40","23.7613492418307"
"2002/1/20 11:00","0.7","40","130","583","22.5","25.8149667194188","0.494053670311472","1","1","40","24.0686501332254"
"2002/1/20 11:10","0.883333333333333","39.1666666666667","128","598.666666666667","22.5","25.7650795610584","0.511719479896761","1","1","55","39.5438867610404"
"2002/1/20 11:20","1.06666666666667","38.3333333333333","126","614.333333333333","22.5","25.8057656475682","0.330580866317677","1","1","55","42.2846796010645"
"2002/1/20 11:30","1.25","37.5","124","630","22.5","25.7976588988519","0.528629467674107","1","1","45","32.3926302822228"
"2002/1/20 11:40","1.43333333333333","36.6666666666667","139.333333333333","592.833333333333","22.5","25.6416030878447","0.519812417340236","1","1","45","28.0046841812423"
"2002/1/20 11:50","1.61666666666667","35.8333333333333","154.666666666667","555.666666666667","22.5","25.869276583017","0.541713904800723","1","1","20","25.3738720817586"
"2002/1/20 12:00","1.8","35","170","518.5","22.5","26.0164505514971","0.462472706222791","1","1","20","25.2298567972777"
"2002/1/20 12:10","2","34.8333333333333","185.333333333333","481.333333333333","22.5","25.5615689898396","0.527014124155658","1","1","65","59.4497196884309"
"2002/1/20 12:20","2.2","34.6666666666667","200.666666666667","444.166666666667","22.5","25.6294940851337","0.537227969947478","1","1","65","51.222616546749"
"2002/1/20 12:30","2.4","34.5","216","407","22.5","25.8892253450674","0.578077729953352","1","1","40","40.039177801014"
"2002/1/20 12:40","2.6","34.3333333333333","216.666666666667","383","22.5","26.1290462476094","0.602307422845996","1","1","40","30.1004887173987"
"2002/1/20 12:50","2.8","34.1666666666667","217.333333333333","359","22.5","26.2626632521241","0.616838181887893","1","1","20","31.7782914542384"
"2002/1/20 13:00","3","34","218","335","22.5","26.2981912733195","0.626830362028458","1","1","20","31.5335777201457"
"2002/1/20 13:10","3.18333333333333","34.6666666666667","218.666666666667","311","22.5","26.3352980421644","0.633633289177113","1","1","45","29.6722905130768"
"2002/1/20 13:20","3.36666666666667","35.3333333333333","219.333333333333","287","22.5","26.3480027060019","0.639992225652154","1","1","45","28.3905671266438"
"2002/1/20 13:30","3.55","36","220","263","22.5","26.3677429576408","0.548025733677832","1","1","20","30.7258459739817"
"2002/1/20 13:40","3.73333333333333","36.6666666666667","214.666666666667","241.333333333333","22.5","25.9711820352036","0.608126002195258","1","1","20","28.5377503903494"
"2002/1/20 13:50","3.91666666666667","37.3333333333333","209.333333333333","219.666666666667","22.5","26.0233818419095","0.619252253727817","1","1","55.0000000000001","33.5534661720773"
"2002/1/20 14:00","4.1","38","204","198","22.5","26.3039089425845","0.646637786669496","1","1","55","32.8888887331974"
"2002/1/20 14:10","4.08333333333333","37.3333333333333","198.666666666667","176.333333333333","22.5","26.5107434391899","0.672695569591357","1","1","45","29.4486540220246"
"2002/1/20 14:20","4.06666666666667","36.6666666666667","193.333333333333","154.666666666667","22.5","26.5620375386159","0.682224113460476","1","1","45","24.9593510918232"
"2002/1/20 14:30","4.05","36","188","133","22.5","26.5788673894338","0.684503431993045","1","1","45","24.4732373602523"
"2002/1/20 14:40","4.03333333333333","35.3333333333333","175.833333333333","114.166666666667","22.5","26.5734080460238","0.683567861284","1","1","45","24.0174956521395"
"2002/1/20 14:50","4.01666666666667","34.6666666666667","163.666666666667","95.3333333333333","22.5","26.5529759702961","0.578306021782628","1","1","20","24.7725687652496"
"2002/1/20 15:00","4","34","151.5","76.5","22.5","25.9831350103013","0.622620004939813","1","1","20","23.2653956232322"
"2002/1/20 15:10","4","34","139.333333333333","57.6666666666667","22.5","25.7157987150442","0.596322610536238","1","1","55","39.3982885570309"
"2002/1/20 15:20","4","34","127.166666666667","38.8333333333333","22.5","26.1080977714771","0.645767252430915","1","1","55","40.2289657746922"
"2002/1/20 15:30","4","34","115","20","22.5","26.3954214995201","0.674679303664867","1","1","50","27.2320360962131"
"2002/1/20 15:40","4","34","100.166666666667","16.6666666666667","22.5","26.5651997623533","0.688209075198986","1","1","50","24.6869894666754"
"2002/1/20 15:50","4","34","85.3333333333333","13.3333333333333","22.5","26.5863395529073","0.689811296673792","1","1","30","25.5262632197148"
"2002/1/20 16:00","4","34","70.5","10","22.5","26.5814011126316","0.690859023908468","1","1","30","23.900467625461"
"2002/1/20 16:10","3.98333333333333","34.8333333333333","55.6666666666667","6.66666666666667","22.5","26.590949521289","0.670879589670497","1","1","30","0"
"2002/1/20 16:20","3.96666666666667","35.6666666666667","40.8333333333333","3.33333333333333","22.5","26.5394763047995","0.650074654957822","1","1","30","0"
"2002/1/20 16:30","3.95","36.5","26","0","22.5","26.4593311326512","0.683924360607836","1","1","65","64.901923388484"
"2002/1/20 16:40","3.93333333333333","37.3333333333333","21.8333333333333","0","22.5","26.523276076917","0.697153389402878","1","1","65","45.1908101011011"
"2002/1/20 16:50","3.91666666666667","38.1666666666667","17.6666666666667","0","22.5","26.5954076506432","0.617185659395227","1","1","45","50.2814591454089"
"2002/1/20 17:00","3.9","39","13.5","0","22.5","26.3009004663099","0.693936454751391","1","1","45.0000000000001","32.7197329318482"
"2002/1/20 17:10","3.61666666666667","39.3333333333333","9.33333333333333","0","22.5","26.4672917625057","0.685679189058794","1","1","40","32.9624243711494"
"2002/1/20 17:20","3.33333333333333","39.6666666666667","0","0","22.5","26.5781438066056","0.680435128559234","1","1","40","37.2957519403207"
"2002/1/20 17:30","3.05","40","0","0","22.5","26.4826006145675","0.674630096184042","1","1","65","44.5238208508102"
"2002/1/20 17:40","2.76666666666667","40.3333333333333","0","0","22.5","26.3721964631748","0.693157665174386","1","1","65","42.7205076869694"
"2002/1/20 17:50","2.48333333333333","40.6666666666667","0","0","22.5","26.3365099540979","0.672867736492639","1","1","65","0"
"2002/1/20 18:00","2.2","41","0","0","22.5","26.3057443612639","0.647827641298012","1","1","65","0"
"2002/1/20 18:10","1.93333333333333","42.1666666666667","0","0","22.5","26.1924578587716","0.582863956380184","1","1","60","79.534740737117"
"2002/1/20 18:20","1.66666666666667","43.3333333333333","0","0","22.5","26.0023107614589","0.656717986881494","1","1","60","42.9712150435798"
"2002/1/20 18:30","1.4","44.5","0","0","22.5","25.8737152994058","0.634054144461301","1","1","20","35.1302050390837"
"2002/1/20 18:40","1.13333333333333","45.6666666666667","0","0","22.5","26.0137399454132","0.641442727161708","1","1","20","31.7630836666698"
"2002/1/20 18:50","0.866666666666667","46.8333333333333","0","0","22.5","26.0926040884305","0.648269992919459","1","1","30","33.2054949821186"
"2002/1/20 19:00","0.6","48","0","0","22.5","26.0748440959404","0.644722490011353","0","1","30","31.1028692411473"
"2002/1/20 19:10","0.316666666666667","50.5","0","0","22.5","26.0275275691026","0.638303112843496","1","1","25","28.9886493081417"
"2002/1/20 19:20","0.0333333333333333","53","0","0","22.5","25.9992169359773","0.629739605906408","0","1","25","27.5517793660952"
"2002/1/20 19:30","-0.25","55.5","0","0","22.5","25.9497473332745","0.622355008828531","1","1","45","26.2586705842702"
"2002/1/20 19:40","-0.533333333333333","58","0","0","22.5","25.9223939681568","0.613016670056782","1","1","45","25.0393347829259"
"2002/1/20 19:50","-0.816666666666667","60.5","0","0","22.5","25.8666981086727","0.600997971390903","1","1","25","23.9231947351545"
"2002/1/20 20:00","-1.1","63","0","0","22.5","25.8053976000559","0.588564649064045","0","1","25","22.8846184931631"
"2002/1/20 20:10","-0.983333333333333","61.6666666666667","0","0","19","25.7390225727005","0.576346318154735","0","1","45","21.7450061183621"
"2002/1/20 20:20","-0.866666666666667","60.3333333333333","0","0","19","25.665801040081","0.563737325887939","0","1","45","21.9892929159436"
"2002/1/20 20:30","-0.75","59","0","0","19","25.598955040362","0.552270229083289","0","1","20","20.2350529444015"
"2002/1/20 20:40","-0.633333333333333","57.6666666666667","0","0","19","25.5400405274742","0.540719713097604","0","1","20","19.2188570180933"
"2002/1/20 20:50","-0.516666666666667","56.3333333333333","0","0","19","25.485169159697","0.535371511472316","0","1","40","18.9957903641033"
"2002/1/20 21:00","-0.4","55","0","0","19","25.5056185408356","0.535530328785472","0","1","40","17.7930967967918"
"2002/1/20 21:10","-0.266666666666667","53","0","0","19","25.4943897845183","0.546586659227675","0","1","65","61.7956400033884"
"2002/1/20 21:20","-0.133333333333333","51","0","0","19","25.5029090912262","0.567983632944047","0","1","65","60.9175086145047"
"2002/1/20 21:30","0","49","0","0","19","25.599579771037","0.589481464145383","0","1","55","41.3191575940025"
"2002/1/20 21:40","0.133333333333333","47","0","0","19","25.7731635396471","0.599588149747711","0","1","55","32.3851569027344"
"2002/1/20 21:50","0.266666666666667","45","0","0","19","25.8942125076554","0.603209848195901","0","1","40","34.9306801483809"
"2002/1/20 22:00","0.4","43","0","0","19","25.8942752828771","0.601565591493599","0","1","40","35.1544393594375"
"2002/1/20 22:10","0.516666666666667","42.8333333333333","0","0","19","25.8604223106421","0.563570820972654","0","1","45","34.6411467507428"
"2002/1/20 22:20","0.633333333333333","42.6666666666667","0","0","19","25.812111132224","0.551658604835619","0","1","45","30.1660293130705"
"2002/1/20 22:30","0.75","42.5","0","0","19","25.7241317787994","0.534869141942665","0","1","20","28.3483338411352"
"2002/1/20 22:40","0.866666666666667","42.3333333333333","0","0","19","25.6458295114928","0.52098061977702","0","1","20","27.0053529541914"
"2002/1/20 22:50","0.983333333333333","42.1666666666667","0","0","19","25.5802902657175","0.506960343057946","0","1","45","25.7249442521006"
"2002/1/20 23:00","1.1","42","0","0","19","25.5130021870757","0.492663931800607","0","1","45","24.5342969977122"
"2002/1/20 23:10","1.01666666666667","42.5","0","0","19","25.4473213545779","0.457137995711619","0","1","45","0"
"2002/1/20 23:20","0.933333333333333","43","0","0","19","25.3166940369338","0.423219749721706","0","1","45","0"
"2002/1/20 23:30","0.85","43.5","0","0","19","25.1599671230854","0.444754474113797","0","1","60","64.7530841820517"
"2002/1/20 23:40","0.766666666666667","44","0","0","19","25.1484649592488","0.461816810304238","0","1","60","56.0611237369763"
"2002/1/20 23:50","0.683333333333333","44.5","0","0","19","25.2205173257875","0.477868680126136","0","1","60","51.3214036712411"
"2002/1/21 0:00","0.6","45","0","0","19","25.3139150801723","0.49056820997201","0","1","60","49.1629597255786"
"2002/1/21 0:10","0.5","46.5","0","0","19","25.3967484497009","0.495930460787209","0","1","30","39.7771906154668"
"2002/1/21 0:20","0.4","48","0","0","19","25.4537772276073","0.494917861230489","0","1","30","34.8112885133936"
"2002/1/21 0:30","0.3","49.5","0","0","19","25.4766649830677","0.490736314237919","0","1","55","39.0680147603847"
"2002/1/21 0:40","0.2","51","0","0","19","25.4732044865093","0.48589200138324","0","1","55","39.4835200612925"
"2002/1/21 0:50","0.1","52.5","0","0","19","25.4584512470123","0.488699107507444","0","1","60","45.9538258650109"
