1,"4.iw.mullion.heavy.random.beijing"
"2002/1/21 1:00","0","54","0","0","19","25.4689107255723","0.493395285078929","0","1","60","49.4604480991222"
"2002/1/21 1:10","-0.0833333333333333","56.5","0","0","19","25.4837917669579","0.492663652372054","0","1","30","39.3324733062819"
"2002/1/21 1:20","-0.166666666666667","59","0","0","19","25.4947598860977","0.489032893438021","0","1","30","33.423982239971"
"2002/1/21 1:30","-0.25","61.5","0","0","19","25.4997763629686","0.484862380378745","0","1","55","38.3270849358791"
"2002/1/21 1:40","-0.333333333333333","64","0","0","19","25.4906056247537","0.479054521026623","0","1","55","39.0211209919494"
"2002/1/21 1:50","-0.416666666666667","66.5","0","0","19","25.4625993782337","0.473344252538694","0","1","55","39.273072289088"
"2002/1/21 2:00","-0.5","69","0","0","19","25.4367350143579","0.468903176699018","0","1","55","39.3051130628083"
"2002/1/21 2:10","-0.45","68.3333333333333","0","0","19","25.4125916005705","0.464895892177217","0","1","40","32.5583543074733"
"2002/1/21 2:20","-0.4","67.6666666666667","0","0","19","25.4075797632764","0.456319659971194","0","1","40","28.820965709158"
"2002/1/21 2:30","-0.35","67","0","0","19","25.3711279637965","0.4446534776248","0","1","25","28.001798894266"
"2002/1/21 2:40","-0.3","66.3333333333333","0","0","19","25.3221164638461","0.432578067055663","0","1","25","26.7033893193962"
"2002/1/21 2:50","-0.25","65.6666666666667","0","0","19","25.2674997447146","0.42019876230799","0","1","40","25.4610160899982"
"2002/1/21 3:00","-0.2","65","0","0","19","25.2095233131641","0.40779362870524","0","1","40","24.3263687585011"
"2002/1/21 3:10","-0.133333333333333","63.6666666666667","0","0","19","25.149482527161","0.394920863477328","0","1","20","23.2838387666941"
"2002/1/21 3:20","-0.0666666666666667","62.3333333333333","0","0","19","25.0876617686906","0.389541343139988","0","1","20","22.3171809010114"
"2002/1/21 3:30","0","61","0","0","19","25.0939287529748","0.396453616272937","0","1","60","43.266969178066"
"2002/1/21 3:40","0.0666666666666667","59.6666666666667","0","0","19","25.0810796028428","0.407470268075379","0","1","60","53.6338074601799"
"2002/1/21 3:50","0.133333333333333","58.3333333333333","0","0","19","25.1185816392288","0.424848345808561","0","1","65","57.2430257292096"
"2002/1/21 4:00","0.2","57","0","0","19","25.1926659145822","0.452031948502008","0","1","65","60.7372770482054"
"2002/1/21 4:10","0.25","57.1666666666667","0","0","19","25.3430096808175","0.463551261495747","0","1","50","43.2966641383735"
"2002/1/21 4:20","0.3","57.3333333333333","0","0","19","25.4653016618413","0.466219222811887","0","1","50","39.9774758684407"
"2002/1/21 4:30","0.35","57.5","0","0","19","25.4908643403605","0.471106646893145","0","1","65","52.1708555398807"
"2002/1/21 4:40","0.4","57.6666666666667","0","0","19","25.5017856318302","0.474421514352367","0","1","65","56.7252853721775"
"2002/1/21 4:50","0.45","57.8333333333333","0","0","19","25.5242318132202","0.477843118755426","0","1","20","45.3398100550219"
"2002/1/21 5:00","0.5","58","0","0","19","25.5464645467895","0.473918844581838","0","1","20","40.3321266372138"
"2002/1/21 5:10","0.566666666666667","56.1666666666667","0","0","19","25.5407083167571","0.469423577600093","0","1","55","38.7186080148694"
"2002/1/21 5:20","0.633333333333333","54.3333333333333","0","0","19","25.5200355553162","0.466882306119035","0","1","55","36.89116647323"
"2002/1/21 5:30","0.7","52.5","0","0","19","25.5473853171291","0.461237247310662","0","1","55","38.5735011575266"
"2002/1/21 5:40","0.766666666666667","50.6666666666667","0","0","19","25.5081078067355","0.449253488754199","0","1","55","40.0246921116235"
"2002/1/21 5:50","0.833333333333333","48.8333333333333","0","0","19","25.4453702348007","0.436662825352444","0","1","25","34.2155535147626"
"2002/1/21 6:00","0.9","47","0","0","19","25.3782895126794","0.422825431071705","0","1","25","30.8568966770295"
"2002/1/21 6:10","0.966666666666667","45.8333333333333","0","0","19","25.3105709675191","0.424906179905276","0","1","65","51.7972396316475"
"2002/1/21 6:20","1.03333333333333","44.6666666666667","0","0","19","25.288345441923","0.437163678731906","0","1","65","61.700317134609"
"2002/1/21 6:30","1.1","43.5","0","0","19","25.3238731259388","0.444468780183082","0","1","25","48.9552187314484"
"2002/1/21 6:40","1.16666666666667","42.3333333333333","0","0","19","25.3753593841638","0.447010400445235","0","1","25","39.5951695074518"
"2002/1/21 6:50","1.23333333333333","41.1666666666667","0","0","19","25.4166837195839","0.441091740394071","0","1","45","37.9837700183632"
"2002/1/21 7:00","1.3","40","0","0","19","25.4076911456369","0.433054728050991","0","1","45","36.2947905954466"
"2002/1/21 7:10","1.36666666666667","39.8333333333333","0","0","19","25.3720825897876","0.423259115023759","0","1","50","34.478750376588"
"2002/1/21 7:20","1.43333333333333","39.6666666666667","0","0","19","25.3266187113079","0.411609921621014","0","1","50","32.506750190953"
"2002/1/21 7:30","1.5","39.5","0","0","19","25.2754242565417","0.368299460745695","0","1","50","0"
"2002/1/21 7:40","1.56666666666667","39.3333333333333","11.5","5.5","19","25.128820788646","0.322160806818015","0","1","50","0"
"2002/1/21 7:50","1.63333333333333","39.1666666666667","21","11","19","24.9117282567648","0.337192912458987","0","1","45","57.265204101319"
"2002/1/21 8:00","1.7","39","30.5","16.5","19","24.8417137214816","0.335404652197568","0","1","45","30.6589878020003"
"2002/1/21 8:10","1.81666666666667","37.5","40","22","19","24.8327508938885","0.33130492759482","0","1","40","27.1920415310107"
"2002/1/21 8:20","1.93333333333333","36","49.5","27.5","19","24.8328210385682","0.326039803061384","0","1","40","26.245640978116"
"2002/1/21 8:30","2.05","34.5","59","33","19","24.8212611342823","0.319338150561058","0","1","45","27.3537113609888"
"2002/1/21 8:40","2.16666666666667","33","67.8333333333333","87.5","19","24.7962868067064","0.314536379136799","0","1","45","28.6983761624315"
"2002/1/21 8:50","2.28333333333333","31.5","76.6666666666667","142","19","24.7704053139156","0.310394747713564","0","1","30","24.4998740954518"
"2002/1/21 9:00","2.4","30","85.5","196.5","19","24.7472170790323","0.305597512081574","0","1","30","22.0036019511683"
"2002/1/21 9:10","2.51666666666667","29.1666666666667","94.3333333333333","251","19","24.7235560334919","0.309620220301369","0","1","50","34.1007107165003"
"2002/1/21 9:20","2.63333333333333","28.3333333333333","103.166666666667","305.5","19","24.7194835320384","0.318602574164491","0","1","50","39.0961217817893"
"2002/1/21 9:30","2.75","27.5","112","360","19","24.7464252251441","0.325817435337584","0","1","45","30.2429056553847"
"2002/1/21 9:40","2.86666666666667","26.6666666666667","116.666666666667","391.333333333333","19","24.7829633962507","0.327135858880697","0","1","45","27.6118469462812"
"2002/1/21 9:50","2.98333333333333","25.8333333333333","121.333333333333","422.666666666667","19","24.8083583786154","0.335589798980545","0","1","50","36.2866163598522"
"2002/1/21 10:00","3.1","25","126","454","19","24.8520527536662","0.347381108653854","0","1","50","38.0781861933355"
"2002/1/21 10:10","3.21666666666667","25","130.666666666667","485.333333333333","19","24.9131622641452","0.358634773383638","0","1","50","36.3980690501693"
"2002/1/21 10:20","3.33333333333333","25","135.333333333333","516.666666666667","19","24.9753177294235","0.368422392735891","0","1","50","35.5872310856166"
"2002/1/21 10:30","3.45","25","140","548","19","25.028321534915","0.374004480717822","0","1","45","30.1189376906631"
"2002/1/21 10:40","3.56666666666667","25","132.833333333333","580.5","19","25.0643440693835","0.375745650191574","0","1","45","27.5361297082939"
"2002/1/21 10:50","3.68333333333333","25","125.666666666667","613","19","25.0770698007592","0.387903057652784","0","1","55","43.3556834499346"
"2002/1/21 11:00","3.8","25","118.5","645.5","19","25.102551755936","0.40477741619251","0","1","55","46.0331976845698"
"2002/1/21 11:10","3.83333333333333","23.8333333333333","111.333333333333","678","19","25.1796921755762","0.41554508682243","0","1","20","34.5969075211864"
"2002/1/21 11:20","3.86666666666667","22.6666666666667","104.166666666667","710.5","19","25.2571365157746","0.420449908810649","0","1","20","31.022823017236"
"2002/1/21 11:30","3.9","21.5","97","743","19","25.2931838950613","0.42120450939155","0","1","45","29.3649644949159"
"2002/1/21 11:40","3.93333333333333","20.3333333333333","96","749.333333333333","19","25.2938083970371","0.420311262452225","0","1","45","25.5952976139667"
"2002/1/21 11:50","3.96666666666667","19.1666666666667","95","755.666666666667","19","25.2800129463616","0.417924280742547","0","1","30","23.9499390940429"
"2002/1/21 12:00","4","18","94","762","19","25.2740222299466","0.415180509374831","0","1","30","22.6192124724428"
"2002/1/21 12:10","4.05","17.6666666666667","93","768.333333333333","19","25.2537209175104","0.41033362796015","0","1","45","24.1473467964622"
"2002/1/21 12:20","4.1","17.3333333333333","92","774.666666666667","19","25.2309144378182","0.406898571539021","0","1","45","24.8670298549454"
"2002/1/21 12:30","4.15","17","91","781","19","25.2106526202745","0.403950940372551","0","1","40","21.5148220996147"
"2002/1/21 12:40","4.2","16.6666666666667","91","775.5","19","25.2065046405653","0.404595089603379","0","1","40","18.9282666879105"
"2002/1/21 12:50","4.25","16.3333333333333","91","770","19","25.1858523082514","0.401900907930746","0","1","45","24.112193649384"
"2002/1/21 13:00","4.3","16","91","764.5","19","25.1665041721682","0.402085749269531","0","1","45","26.6151205654006"
"2002/1/21 13:10","4.33333333333333","16.1666666666667","91","759","19","25.1815916889626","0.406052096335735","0","1","30","21.3279661394729"
"2002/1/21 13:20","4.36666666666667","16.3333333333333","91","753.5","19","25.1872939273114","0.402941260098106","0","1","30","18.4318193614501"
"2002/1/21 13:30","4.4","16.5","91","748","19","25.179994643546","0.399971651693948","0","1","40","18.1722324631508"
"2002/1/21 13:40","4.43333333333333","16.6666666666667","91.8333333333333","729.333333333333","19","25.1661602872827","0.396355147962986","0","1","40","17.3349078500929"
"2002/1/21 13:50","4.46666666666667","16.8333333333333","92.6666666666667","710.666666666667","19","25.145573310172","0.404891243243406","0","1","50","30.4650315349999"
"2002/1/21 14:00","4.5","17","93.5","692","19","25.1683196408374","0.417427816362162","0","1","50","36.4942612232103"
"2002/1/21 14:10","4.58333333333333","16.5","94.3333333333333","673.333333333333","19","25.2148828627423","0.424213428817218","0","1","45","27.3682466341017"
"2002/1/21 14:20","4.66666666666667","16","95.1666666666667","654.666666666667","19","25.2646465590683","0.42763465475702","0","1","45","22.1434047222395"
"2002/1/21 14:30","4.75","15.5","96","636","19","25.2972876606167","0.42840575125087","0","1","35","22.3017399471718"
"2002/1/21 14:40","4.83333333333333","15","96.8333333333333","594.166666666667","19","25.3062046368863","0.42627099055122","0","1","35","21.4379440563149"
"2002/1/21 14:50","4.91666666666667","14.5","97.6666666666667","552.333333333333","19","25.3096838506233","0.444125427816548","0","1","60","43.4016593457914"
"2002/1/21 15:00","5","14","98.5","510.5","19","25.3753558341431","0.471385259338877","0","1","60","54.3180429650156"
"2002/1/21 15:10","4.83333333333333","13.8333333333333","99.3333333333333","468.666666666667","19","25.4966771948485","0.487341597275893","0","1","45","40.109428097445"
"2002/1/21 15:20","4.66666666666667","13.6666666666667","100.166666666667","426.833333333333","19","25.5905410287352","0.496542102154243","0","1","45","31.5921582490568"
"2002/1/21 15:30","4.5","13.5","101","385","19","25.663104623472","0.50485235988806","0","1","55","39.0506458426704"
"2002/1/21 15:40","4.33333333333333","13.3333333333333","92.3333333333333","333.333333333333","19","25.7255656951976","0.50646552397453","0","1","55","41.4968674572733"
"2002/1/21 15:50","4.16666666666667","13.1666666666667","83.6666666666667","281.666666666667","19","25.7445275445898","0.515189104790574","0","1","60","50.4653913296773"
"2002/1/21 16:00","4","13","75","230","19","25.7878795491788","0.525441661669179","0","1","60","51.6553709503052"
"2002/1/21 16:10","3.8","12.8333333333333","66.3333333333333","178.333333333333","19","25.8527316638472","0.486040940123818","0","1","60","0"
"2002/1/21 16:20","3.6","12.6666666666667","57.6666666666667","126.666666666667","19","25.751234481244","0.445401528934137","0","1","60","0"
"2002/1/21 16:30","3.4","12.5","49","75","19","25.5507383526183","0.47949298830368","0","1","60","81.9424755357893"
"2002/1/21 16:40","3.2","12.3333333333333","41.1666666666667","62.5","19","25.6290386083528","0.500630846353909","0","1","60","53.3039624208653"
"2002/1/21 16:50","3","12.1666666666667","33.3333333333333","50","19","25.7451964579351","0.511081893844289","0","1","20","39.9644864292675"
"2002/1/21 17:00","2.8","12","25.5","37.5","19","25.8191553009236","0.511826478900793","0","1","20","35.0902682051552"
"2002/1/21 17:10","2.5","12.3333333333333","17.6666666666667","25","19","25.8361646799228","0.506186459144174","0","1","45","34.2289489218849"
"2002/1/21 17:20","2.2","12.6666666666667","0","0","19","25.8169112751762","0.498261827684572","0","1","45","32.1817942934865"
"2002/1/21 17:30","1.9","13","0","0","19","25.8047708536575","0.489575573587528","0","1","50","30.460912144808"
"2002/1/21 17:40","1.6","13.3333333333333","0","0","19","25.7592011294143","0.477315216327359","0","1","50","30.0845635775441"
"2002/1/21 17:50","1.3","13.6666666666667","0","0","19","25.7014160484116","0.46410459313237","0","1","45","27.6594792705107"
"2002/1/21 18:00","1","14","0","0","19","25.6387032722116","0.450816018350868","0","1","45","26.0194843253592"
"2002/1/21 18:10","0.833333333333333","14.5","0","0","19","25.5749944572394","0.441179327829153","0","1","50","32.0094241700593"
"2002/1/21 18:20","0.666666666666667","15","0","0","19","25.5173121094437","0.434238343833404","0","1","50","34.1633401239248"
"2002/1/21 18:30","0.5","15.5","0","0","19","25.474667864388","0.441108993277494","0","1","60","46.0962518783939"
"2002/1/21 18:40","0.333333333333333","16","0","0","19","25.4916295289886","0.453729641625586","0","1","60","52.2200880944269"
"2002/1/21 18:50","0.166666666666667","16.5","0","0","19","25.5379276199382","0.4589419229494","0","1","20","39.7833486018151"
"2002/1/21 19:00","0","17","0","0","19","25.580951369632","0.458835282344205","0","1","20","32.4841422891956"
"2002/1/21 19:10","0.1","19.3333333333333","0","0","19","25.6007328410334","0.46220273884082","0","1","60","44.7340420355158"
"2002/1/21 19:20","0.2","21.6666666666667","0","0","19","25.6159874778374","0.467857063351837","0","1","60","49.2711756381113"
"2002/1/21 19:30","0.3","24","0","0","19","25.6453778656402","0.471245728132889","0","1","30","39.3197107940239"
"2002/1/21 19:40","0.4","26.3333333333333","0","0","19","25.6852846991343","0.470724107503992","0","1","30","33.3785777485873"
"2002/1/21 19:50","0.5","28.6666666666667","0","0","19","25.6944515474806","0.465351990256212","0","1","45","32.4775715896799"
"2002/1/21 20:00","0.6","31","0","0","19","25.6867789443824","0.458234418075118","0","1","45","30.9180439803491"
"2002/1/21 20:10","0.583333333333333","29.3333333333333","0","0","19","25.6570570496617","0.45791992866198","0","1","60","44.016214821547"
"2002/1/21 20:20","0.566666666666667","27.6666666666667","0","0","19","25.6428740203898","0.466049082033645","0","1","60","50.0622289325563"
"2002/1/21 20:30","0.55","26","0","0","19","25.6901073726204","0.468436784243474","0","1","55","39.4665102255194"
"2002/1/21 20:40","0.533333333333333","24.3333333333333","0","0","19","25.701850333349","0.463173054627213","0","1","55","34.7910774816057"
"2002/1/21 20:50","0.516666666666667","22.6666666666667","0","0","19","25.6897640831562","0.455365367752258","0","1","45","33.2250495732104"
"2002/1/21 21:00","0.5","21","0","0","19","25.6596651663983","0.446282262136243","0","1","45","31.170969487708"
"2002/1/21 21:10","0.483333333333333","20.1666666666667","0","0","19","25.6179515990115","0.405278449502149","0","1","45","0"
"2002/1/21 21:20","0.466666666666667","19.3333333333333","0","0","19","25.4810803151017","0.35891124629572","0","1","45","0"
"2002/1/21 21:30","0.45","18.5","0","0","19","25.2626719491061","0.375581928595432","0","1","55","65.7655573640021"
"2002/1/21 21:40","0.433333333333333","17.6666666666667","0","0","19","25.2011000619374","0.382518941931159","0","1","55","46.1372730579141"
"2002/1/21 21:50","0.416666666666667","16.8333333333333","0","0","19","25.2234625732585","0.383557985058438","0","1","20","35.2003694457014"
"2002/1/21 22:00","0.4","16","0","0","19","25.2559669119423","0.380558962830948","0","1","20","30.1265061521566"
"2002/1/21 22:10","0.383333333333333","15.8333333333333","0","0","19","25.2674439135813","0.374563469204364","0","1","40","29.8115374832714"
"2002/1/21 22:20","0.366666666666667","15.6666666666667","0","0","19","25.2530811221538","0.365750137422849","0","1","40","28.5836264752699"
"2002/1/21 22:30","0.35","15.5","0","0","19","25.2226612982162","0.355280593633627","0","1","45","27.3744420376586"
"2002/1/21 22:40","0.333333333333333","15.3333333333333","0","0","19","25.1809370068125","0.343623600647312","0","1","45","26.2701852382444"
"2002/1/21 22:50","0.316666666666667","15.1666666666667","0","0","19","25.1306865801221","0.342331173914627","0","1","55","40.8224500754546"
"2002/1/21 23:00","0.3","15","0","0","19","25.1067871359426","0.346227494818326","0","1","55","47.3187175720134"
"2002/1/21 23:10","0.183333333333333","14.8333333333333","0","0","19","25.1158506588939","0.345561142502063","0","1","20","37.0217325248083"
"2002/1/21 23:20","0.0666666666666667","14.6666666666667","0","0","19","25.1252559551071","0.34055181917719","0","1","20","30.7541421308116"
"2002/1/21 23:30","-0.05","14.5","0","0","19","25.1167202371867","0.332371135934436","0","1","20","30.4398927678965"
"2002/1/21 23:40","-0.166666666666667","14.3333333333333","0","0","19","25.0907945252239","0.322305140740708","0","1","20","29.0674764997775"
"2002/1/21 23:50","-0.283333333333333","14.1666666666667","0","0","19","25.0517256771641","0.319981591968524","0","1","55","41.9178814948337"
"2002/1/22 0:00","-0.4","14","0","0","19","25.025079905357","0.322172135600792","0","1","55","47.3724549655153"
"2002/1/22 0:10","-0.5","16.5","0","0","19","25.0299994101186","0.320632797283328","0","1","45","37.446369834589"
"2002/1/22 0:20","-0.6","19","0","0","19","25.0344786279446","0.314928311910896","0","1","45","31.4105514849138"
"2002/1/22 0:30","-0.7","21.5","0","0","19","25.021339519035","0.306160840021698","0","1","30","30.9053539079782"
"2002/1/22 0:40","-0.8","24","0","0","19","24.9913358833432","0.29563528719541","0","1","30","29.5146517230111"
"2002/1/22 0:50","-0.9","26.5","0","0","19","24.9485982223612","0.293039176927389","0","1","55","42.3539737027785"
"2002/1/22 1:00","-1","29","0","0","19","24.920347626267","0.294786591147372","0","1","55","47.8608239046234"
"2002/1/22 1:10","-1.05","26","0","0","19","24.919757455978","0.308233177581837","0","1","65","59.3200817695664"
"2002/1/22 1:20","-1.1","23","0","0","19","24.9653974105574","0.331938085372662","0","1","65","68.3695718990102"
"2002/1/22 1:30","-1.15","20","0","0","19","25.0830085057201","0.346025375407265","0","1","55","48.7240671657617"
"2002/1/22 1:40","-1.2","17","0","0","19","25.2390498423495","0.356085263660666","0","1","55","41.59849817991"
"2002/1/22 1:50","-1.25","14","0","0","19","25.2797184610352","0.351461177118793","0","1","45","41.2954392151449"
"2002/1/22 2:00","-1.3","11","0","0","19","25.2804974884507","0.340924858043627","0","1","45","39.4659480640541"
"2002/1/22 2:10","-1.45","10.8333333333333","0","0","19","25.2460127206979","0.329168890726056","0","1","45","37.5434447547646"
"2002/1/22 2:20","-1.6","10.6666666666667","0","0","19","25.1858190468213","0.314932960512951","0","1","45","35.7592386446141"
"2002/1/22 2:30","-1.75","10.5","0","0","19","25.1141226851697","0.267824293499054","0","1","45","0"
"2002/1/22 2:40","-1.9","10.3333333333333","0","0","19","24.9524507011933","0.230514893738795","0","1","45","0"
"2002/1/22 2:50","-2.05","10.1666666666667","0","0","19","24.8036914599586","0.250312207149886","0","1","35","62.3962806756012"
"2002/1/22 3:00","-2.2","10","0","0","19","24.8195377754123","0.240635145229544","0","1","35","37.033841761156"
"2002/1/22 3:10","-2.33333333333333","10.1666666666667","0","0","19","24.7373233204885","0.230631039867858","0","1","35","30.4735057840658"
"2002/1/22 3:20","-2.46666666666667","10.3333333333333","0","0","19","24.6772819077594","0.215449645727744","0","1","35","28.5104316092684"
"2002/1/22 3:30","-2.6","10.5","0","0","19","24.6095924738281","0.210700709542128","0","1","55","44.6563275977614"
"2002/1/22 3:40","-2.73333333333333","10.6666666666667","0","0","19","24.5680910236655","0.213493178778798","0","1","55","52.1284866430286"
"2002/1/22 3:50","-2.86666666666667","10.8333333333333","0","0","19","24.5664880758355","0.212041825352545","0","1","45","40.2561188342413"
"2002/1/22 4:00","-3","11","0","0","19","24.5715485215873","0.205934048424662","0","1","45","33.1978981347447"
"2002/1/22 4:10","-3.13333333333333","10.1666666666667","0","0","19","24.5555680231812","0.196024749522578","0","1","45","32.8465888717444"
"2002/1/22 4:20","-3.26666666666667","9.33333333333333","0","0","19","24.5217555209919","0.184216127666845","0","1","45","31.3513095136172"
"2002/1/22 4:30","-3.4","8.5","0","0","19","24.4745261653","0.18564830565182","0","1","60","51.4591470006761"
"2002/1/22 4:40","-3.53333333333333","7.66666666666667","0","0","19","24.4595350570952","0.1956662045019","0","1","60","60.9789099882257"
"2002/1/22 4:50","-3.66666666666667","6.83333333333333","0","0","19","24.4908063418941","0.2066235175804","0","1","45","48.2676415804782"
"2002/1/22 5:00","-3.8","6","0","0","19","24.5761491528255","0.20833035728709","0","1","45","39.1495306531928"
"2002/1/22 5:10","-4","7.33333333333333","0","0","19","24.615871377968","0.198255298648366","0","1","25","37.5757129037513"
"2002/1/22 5:20","-4.2","8.66666666666667","0","0","19","24.5886830880711","0.185160244521959","0","1","25","35.8749026086797"
"2002/1/22 5:30","-4.4","10","0","0","19","24.529125442121","0.176521955671247","0","1","55","45.9300182457511"
"2002/1/22 5:40","-4.6","11.3333333333333","0","0","19","24.4736533848792","0.172414809051012","0","1","55","50.3380196572273"
"2002/1/22 5:50","-4.8","12.6666666666667","0","0","19","24.4401252380596","0.127658746377216","0","1","55","0"
"2002/1/22 6:00","-5","14","0","0","19","24.2988789699069","0.0791568421083583","0","1","55","0"
"2002/1/22 6:10","-5.16666666666667","14.8333333333333","0","0","19","24.0921097056538","0.100067095807047","0","1","45","72.2410649074628"
"2002/1/22 6:20","-5.33333333333333","15.6666666666667","0","0","19","24.0547285972305","0.0979946454859388","0","1","45","39.0370917388064"
"2002/1/22 6:30","-5.5","16.5","0","0","19","24.0740520205256","0.0953856507255243","0","1","30","32.5710756390962"
"2002/1/22 6:40","-5.66666666666667","17.3333333333333","0","0","19","24.0722035469134","0.0857388254684524","0","1","30","30.4293201394587"
"2002/1/22 6:50","-5.83333333333333","18.1666666666667","0","0","19","24.0409540243811","0.0734624454252176","0","1","45","33.5796672782832"
"2002/1/22 7:00","-6","19","0","0","19","23.9896887671485","0.061328487765947","0","1","45","34.3641682397884"
"2002/1/22 7:10","-6.08333333333333","18","0","0","19","23.9355643800988","0.050263759082209","0","1","45","34.9391893081005"
"2002/1/22 7:20","-6.16666666666667","17","0","0","19","23.8840045866966","0.0451203408428293","0","1","45","35.2375842411829"
"2002/1/22 7:30","-6.25","16","0","0","19","23.8807640275248","0.0528187736627104","0","1","60","53.7119566447302"
"2002/1/22 7:40","-6.33333333333333","15","14.3333333333333","25.5","19","23.8791975554224","0.0665933114950168","0","1","60","63.2972993617572"
"2002/1/22 7:50","-6.41666666666667","14","23.6666666666667","51","19","23.9243367652786","0.0756156007500015","0","1","50","49.0790211221512"
"2002/1/22 8:00","-6.5","13","33","76.5","19","23.9820813411043","0.0810738260999186","0","1","50","39.4854848161913"
"2002/1/22 8:10","-6.41666666666667","13.6666666666667","42.3333333333333","102","19","24.0358738904652","0.0767687840149977","0","1","20","37.8317519430256"
"2002/1/22 8:20","-6.33333333333333","14.3333333333333","51.6666666666667","127.5","19","24.0340521515544","0.0694618793135462","0","1","20","36.0491145326181"
"2002/1/22 8:30","-6.25","15","61","153","19","24.0065249321961","0.0609003350391787","0","1","45","34.1375305797239"
"2002/1/22 8:40","-6.16666666666667","15.6666666666667","70.1666666666667","193.833333333333","19","23.9630936354642","0.0515790805672703","0","1","45","32.062901856471"
"2002/1/22 8:50","-6.08333333333333","16.3333333333333","79.3333333333333","234.666666666667","19","23.9158162011138","0.0424151393655329","0","1","35","30.3976149076887"
"2002/1/22 9:00","-6","17","88.5","275.5","19","23.8675759129111","0.033456998235905","0","1","35","28.8424644862906"
"2002/1/22 9:10","-5.9","17.5","97.6666666666667","316.333333333333","19","23.8197511451855","0.0390437995583564","0","1","55","45.4566424041872"
"2002/1/22 9:20","-5.8","18","106.833333333333","357.166666666667","19","23.8230917157935","0.053463252885502","0","1","55","53.0130030065973"
"2002/1/22 9:30","-5.7","18.5","116","398","19","23.8716240213908","0.0604412464853473","0","1","50","40.519025006198"
"2002/1/22 9:40","-5.6","19","118.333333333333","427.166666666667","19","23.9070355582339","0.0613884149675149","0","1","50","38.3030727508973"
"2002/1/22 9:50","-5.5","19.5","120.666666666667","456.333333333333","19","23.9216562566398","0.0792603050408406","0","1","65","58.4557947342187"
"2002/1/22 10:00","-5.4","20","123","485.5","19","23.9740789655948","0.10579719452547","0","1","65","68.260002025283"
"2002/1/22 10:10","-5.31666666666667","20.3333333333333","125.333333333333","514.666666666667","19","24.0839169600642","0.12972295744709","0","1","60","58.1692928590959"
"2002/1/22 10:20","-5.23333333333333","20.6666666666667","127.666666666667","543.833333333333","19","24.2560602176839","0.152463190491432","0","1","60","52.674437570318"
"2002/1/22 10:30","-5.15","21","130","573","19","24.4267558307365","0.162893848392628","0","1","55","47.0224695114046"
"2002/1/22 10:40","-5.06666666666667","21.3333333333333","124.333333333333","603","19","24.493486540528","0.16507879823251","0","1","55","44.4940310680056"
"2002/1/22 10:50","-4.98333333333333","21.6666666666667","118.666666666667","633","19","24.4842596178175","0.160400084046463","0","1","50","40.812888854508"
"2002/1/22 11:00","-4.9","22","113","663","19","24.4482976714983","0.152724524654842","0","1","50","38.1245086136466"
"2002/1/22 11:10","-4.91666666666667","20.6666666666667","107.333333333333","693","19","24.3987380474586","0.149828144766702","0","1","50","33.5101985463995"
"2002/1/22 11:20","-4.93333333333333","19.3333333333333","101.666666666667","723","19","24.3750123458294","0.142246852537233","0","1","50","36.8994985382906"
"2002/1/22 11:30","-4.95","18","96","753","19","24.3279301789786","0.139770992746893","0","1","55","43.6840238593615"
"2002/1/22 11:40","-4.96666666666667","16.6666666666667","94.5","760.166666666667","19","24.2897804589097","0.141464370342172","0","1","55","47.4873741339987"
"2002/1/22 11:50","-4.98333333333333","15.3333333333333","93","767.333333333333","19","24.278876251959","0.140497139567611","0","1","50","37.9974239167258"
"2002/1/22 12:00","-5","14","91.5","774.5","19","24.2740599296677","0.138903494754434","0","1","50","32.5767612356115"
"2002/1/22 12:10","-5","14","90","781.666666666667","19","24.2755606296524","0.140222312038227","0","1","55","43.2870576296445"
"2002/1/22 12:20","-5","14","88.5","788.833333333333","19","24.2655522821167","0.144088963904847","0","1","55","47.7957205984335"
"2002/1/22 12:30","-5","14","87","796","19","24.2704440394918","0.145026369422396","0","1","40","38.6816480757755"
"2002/1/22 12:40","-5","14","87.1666666666667","790.5","19","24.2795076708755","0.143177682676184","0","1","40","33.3310420828909"
"2002/1/22 12:50","-5","14","87.3333333333333","785","19","24.27442229856","0.139502044629973","0","1","45","32.5715676072451"
"2002/1/22 13:00","-5","14","87.5","779.5","19","24.2658529530162","0.134068092881771","0","1","45","31.4477393422593"
"2002/1/22 13:10","-4.95","15.1666666666667","87.6666666666667","774","19","24.2375673390811","0.126381894542206","0","1","45","29.8246123096863"
"2002/1/22 13:20","-4.9","16.3333333333333","87.8333333333333","768.5","19","24.2014550311383","0.118193904700058","0","1","45","28.9891300445657"
"2002/1/22 13:30","-4.85","17.5","88","763","19","24.1606035446321","0.121739698857565","0","1","55","44.3901398601246"
"2002/1/22 13:40","-4.8","18.6666666666667","89.5","742.333333333333","19","24.1540421988445","0.131741544282252","0","1","55","51.6430285832662"
"2002/1/22 13:50","-4.75","19.8333333333333","91","721.666666666667","19","24.182691671051","0.136211108801349","0","1","45","39.9376485622676"
"2002/1/22 14:00","-4.7","21","92.5","701","19","24.215346106462","0.136427262942038","0","1","45","32.9656853746129"
"2002/1/22 14:10","-4.75","20.1666666666667","94","680.333333333333","19","24.229319515208","0.139021827259988","0","1","45","32.8176735211567"
"2002/1/22 14:20","-4.8","19.3333333333333","95.5","659.666666666667","19","24.2712191914589","0.135679101733539","0","1","45","30.9600766449835"
"2002/1/22 14:30","-4.85","18.5","97","639","19","24.2512509020647","0.12670243270383","0","1","45","29.4168369307017"
"2002/1/22 14:40","-4.9","17.6666666666667","98.1666666666667","594.166666666667","19","24.211350992715","0.117080129217704","0","1","45","32.3437667734252"
"2002/1/22 14:50","-4.95","16.8333333333333","99.3333333333333","549.333333333333","19","24.1641048830164","0.114861222411181","0","1","50","39.1080763021938"
"2002/1/22 15:00","-5","16","100.5","504.5","19","24.1370176597842","0.113998344816746","0","1","50","43.937757582487"
"2002/1/22 15:10","-5.16666666666667","15.6666666666667","101.666666666667","459.666666666667","19","24.1336369281307","0.114035716550445","0","1","35","34.9844057218022"
"2002/1/22 15:20","-5.33333333333333","15.3333333333333","102.833333333333","414.833333333333","19","24.1566458355423","0.113772055959927","0","1","35","31.9741352849528"
"2002/1/22 15:30","-5.5","15","104","370","19","24.1939137176497","0.109299173914029","0","1","45","32.5385496330905"
"2002/1/22 15:40","-5.66666666666667","14.6666666666667","95","319","19","24.1612985551196","0.0946292973102688","0","1","45","33.7447126023253"
"2002/1/22 15:50","-5.83333333333333","14.3333333333333","86","268","19","24.0999865030916","0.0954145051878684","0","1","55","52.193289028025"
"2002/1/22 16:00","-6","14","77","217","19","24.0572951523431","0.0999520857472686","0","1","55","54.8353069579991"
"2002/1/22 16:10","-6.03333333333333","15.3333333333333","68","166","19","24.089318235457","0.102255498077666","0","1","50","39.5443505169198"
"2002/1/22 16:20","-6.06666666666667","16.6666666666667","59","115","19","24.1220678992297","0.0962541252412482","0","1","50","38.1489418026209"
"2002/1/22 16:30","-6.1","18","50","64","19","24.1152001339368","0.0867484405352884","0","1","45","34.588217348188"
"2002/1/22 16:40","-6.13333333333333","19.3333333333333","42","53.3333333333333","19","24.0855005830554","0.0794856480773505","0","1","45","32.2942880335176"
"2002/1/22 16:50","-6.16666666666667","20.6666666666667","34","42.6666666666667","19","24.0785103214217","0.0685218333587873","0","1","45","31.0301421997459"
"2002/1/22 17:00","-6.2","22","26","32","19","24.0252017800998","0.0566290916670687","0","1","45","34.3250083539076"
"2002/1/22 17:10","-6.33333333333333","20.8333333333333","18","21.3333333333333","19","23.9901500582121","0.0428861250203063","0","1","20","29.7077740103535"
"2002/1/22 17:20","-6.46666666666667","19.6666666666667","0","0","19","23.9196030560315","0.0242384600081125","0","1","20","27.4788878267082"
"2002/1/22 17:30","-6.6","18.5","0","0","19","23.8384449999233","0.0203356645902888","0","1","55","46.9179531060421"
"2002/1/22 17:40","-6.73333333333333","17.3333333333333","0","0","19","23.7943265709239","0.025010879527515","0","1","55","55.9959267314957"
"2002/1/22 17:50","-6.86666666666667","16.1666666666667","0","0","19","23.7980223607645","0.026539949175841","0","1","45","42.6652654667696"
"2002/1/22 18:00","-7","15","0","0","19","23.8313149133413","0.0214482069321335","0","1","45","34.7244989229213"
"2002/1/22 18:10","-7","15.3333333333333","0","0","19","23.8195799182939","0.0111810644648089","0","1","45","34.8972100007334"
"2002/1/22 18:20","-7","15.6666666666667","0","0","19","23.7849148806908","-0.00111722047663074","0","1","45","33.0651722043214"
"2002/1/22 18:30","-7","16","0","0","19","23.7375153131791","-0.0144690743930855","0","1","45","35.0522702392618"
"2002/1/22 18:40","-7","16.3333333333333","0","0","19","23.6811607974508","-0.0269602391189031","0","1","45","36.4732485494849"
"2002/1/22 18:50","-7","16.6666666666667","0","0","19","23.6248319561654","-0.0127385285051322","0","1","65","62.3112738749013"
"2002/1/22 19:00","-7","17","0","0","19","23.6715665852297","0.0098967661654077","0","1","65","74.6887450687389"
"2002/1/22 19:10","-7.05","16.5","0","0","19","23.7505678114607","0.0260569087097504","0","1","45","57.3114108183482"
"2002/1/22 19:20","-7.1","16","0","0","19","23.9000324180104","0.0364063921521299","0","1","45","45.650250922958"
"2002/1/22 19:30","-7.15","15.5","0","0","19","23.9703550335814","0.0335657925003244","0","1","55","49.2030562970708"
"2002/1/22 19:40","-7.2","15","0","0","19","23.9691865519002","0.0257193878127711","0","1","55","50.4306030625473"
"2002/1/22 19:50","-7.25","14.5","0","0","19","23.9460989317219","0.0158439858512152","0","1","55","51.1800888217772"
"2002/1/22 20:00","-7.3","14","0","0","19","23.9040337681684","0.00798713183572949","0","1","55","51.5812416960961"
"2002/1/22 20:10","-7.41666666666667","14","0","0","19","23.8580516077788","0.000513920878621727","0","1","20","42.3614745673796"
"2002/1/22 20:20","-7.53333333333333","14","0","0","19","23.8201568507066","-0.0135269183214866","0","1","20","37.4615471418249"
"2002/1/22 20:30","-7.65","14","0","0","19","23.7669306867409","-0.0277811564432561","0","1","45","36.2486072313948"
"2002/1/22 20:40","-7.76666666666667","14","0","0","19","23.6978076308675","-0.0433364033074677","0","1","45","34.1091196831728"
"2002/1/22 20:50","-7.88333333333333","14","0","0","19","23.6230263096471","-0.0509058046582762","0","1","55","47.4959898295861"
"2002/1/22 21:00","-8","14","0","0","19","23.5691002370192","-0.0501587271109885","0","1","55","53.472936488526"
"2002/1/22 21:10","-8.13333333333333","13.8333333333333","0","0","19","23.5689441374778","-0.050629887957323","0","1","55","52.1152810263233"
"2002/1/22 21:20","-8.26666666666667","13.6666666666667","0","0","19","23.5611783035133","-0.0533215745738396","0","1","55","51.0525045380315"
"2002/1/22 21:30","-8.4","13.5","0","0","19","23.5542471212907","-0.0508417858632881","0","1","60","56.7770570004588"
"2002/1/22 21:40","-8.53333333333333","13.3333333333333","0","0","19","23.560397331298","-0.0461160578504635","0","1","60","59.9960634058203"
"2002/1/22 21:50","-8.66666666666667","13.1666666666667","0","0","19","23.5842750629526","-0.0432283014104764","0","1","45","47.7065677298857"
"2002/1/22 22:00","-8.8","13","0","0","19","23.6087322383164","-0.0475848970578095","0","1","45","40.5034250584008"
"2002/1/22 22:10","-8.91666666666667","12.8333333333333","0","0","19","23.6133545131363","-0.0556742166114554","0","1","55","47.6702596516144"
"2002/1/22 22:20","-9.03333333333333","12.6666666666667","0","0","19","23.5956057545559","-0.0625017696987299","0","1","55","49.4474519341032"
"2002/1/22 22:30","-9.15","12.5","0","0","19","23.5565458551954","-0.072821612213634","0","1","45","41.129808142265"
"2002/1/22 22:40","-9.26666666666667","12.3333333333333","0","0","19","23.5111706989417","-0.0856894449911025","0","1","45","36.2240209340975"
"2002/1/22 22:50","-9.38333333333333","12.1666666666667","0","0","19","23.4562445706644","-0.131828314666176","0","1","45","0"
"2002/1/22 23:00","-9.5","12","0","0","19","23.2958075108975","-0.181715996031232","0","1","45","0"
"2002/1/22 23:10","-9.63333333333333","12.8333333333333","0","0","19","23.0776387242663","-0.219405348756013","0","1","45","0"
"2002/1/22 23:20","-9.76666666666667","13.6666666666667","0","0","19","22.850282190971","-0.254903764512717","0","1","45","0"
"2002/1/22 23:30","-9.9","14.5","0","0","19","22.7024026945135","-0.281643270693721","0","1","45","0"
"2002/1/22 23:40","-10.0333333333333","15.3333333333333","0","0","19","22.5832799135186","-0.304685088114302","0","1","45","0"
"2002/1/22 23:50","-10.1666666666667","16.1666666666667","0","0","19","22.477034871118","-0.255262428913553","0","1","50","90.4811592533111"
"2002/1/23 0:00","-10.3","17","0","0","19","22.6110667069364","-0.233207416269592","0","1","50","49.60012091543"
"2002/1/23 0:10","-10.4166666666667","17.8333333333333","0","0","19","22.7132833200453","-0.229290579025222","0","1","50","45.7647971012217"
"2002/1/23 0:20","-10.5333333333333","18.6666666666667","0","0","19","22.7517728004611","-0.229935538526852","0","1","50","45.2210466378994"
"2002/1/23 0:30","-10.65","19.5","0","0","19","22.7640427330433","-0.233293073957789","0","1","45","37.0088642494217"
"2002/1/23 0:40","-10.7666666666667","20.3333333333333","0","0","19","22.7727834634955","-0.240730366102974","0","1","45","32.7427270293375"
"2002/1/23 0:50","-10.8833333333333","21.1666666666667","0","0","19","22.7557292339121","-0.229216065679713","0","1","65","60.7492505911157"
"2002/1/23 1:00","-11","22","0","0","19","22.7917302953778","-0.203474561147064","0","1","65","79.3436845435507"
"2002/1/23 1:10","-10.9833333333333","22.5","0","0","19","22.8856483188378","-0.176376662489462","0","1","45","55.8612863644271"
"2002/1/23 1:20","-10.9666666666667","23","0","0","19","23.1688916241483","-0.159118804514025","0","1","45","45.7245798683275"
"2002/1/23 1:30","-10.95","23.5","0","0","19","23.2648670677838","-0.164792324111451","0","1","55","47.4645837710717"
"2002/1/23 1:40","-10.9333333333333","24","0","0","19","23.2190206832038","-0.1758260222572","0","1","55","50.0340521989864"
"2002/1/23 1:50","-10.9166666666667","24.5","0","0","19","23.1817962412593","-0.189865484351944","0","1","50","42.9996862590151"
"2002/1/23 2:00","-10.9","25","0","0","19","23.1121270675205","-0.204731277559221","0","1","50","38.3043845498614"
"2002/1/23 2:10","-10.9666666666667","25.1666666666667","0","0","19","23.0339711642683","-0.220663251042788","0","1","45","37.0196457986264"
"2002/1/23 2:20","-11.0333333333333","25.3333333333333","0","0","19","22.9708332141201","-0.228305533106394","0","1","45","34.9471332371147"
"2002/1/23 2:30","-11.1","25.5","0","0","19","22.9553172786958","-0.220612651004727","0","1","65","60.572580298377"
"2002/1/23 2:40","-11.1666666666667","25.6666666666667","0","0","19","22.9452353847838","-0.197869089549766","0","1","65","77.969655669643"
"2002/1/23 2:50","-11.2333333333333","25.8333333333333","0","0","19","23.0435133743451","-0.174634346972902","0","1","65","70.6408639641637"
"2002/1/23 3:00","-11.3","26","0","0","19","23.258436691172","-0.155228880349771","0","1","65","66.771920623389"
"2002/1/23 3:10","-11.3833333333333","26","0","0","19","23.3484646660871","-0.14632176582074","0","1","45","54.6963082976767"
"2002/1/23 3:20","-11.4666666666667","26","0","0","19","23.4258465258379","-0.142005375153616","0","1","45","47.9499971918148"
"2002/1/23 3:30","-11.55","26","0","0","19","23.4678420666727","-0.160798991615734","0","1","30","50.2458477003856"
"2002/1/23 3:40","-11.6333333333333","26","0","0","19","23.3492719677491","-0.184034466435336","0","1","30","47.065914081056"
"2002/1/23 3:50","-11.7166666666667","26","0","0","19","23.2187186114319","-0.204091856958022","0","1","20","41.5531073820758"
"2002/1/23 4:00","-11.8","26","0","0","19","23.0856011445189","-0.231424530609419","0","1","20","39.1297947686072"
"2002/1/23 4:10","-11.8666666666667","26","0","0","19","22.9416542016389","-0.240628340570875","0","1","65","61.1262662451353"
"2002/1/23 4:20","-11.9333333333333","26","0","0","19","22.8556529578829","-0.209763834855391","0","1","65","75.973648556015"
"2002/1/23 4:30","-12","26","0","0","19","23.0334462615263","-0.194514922326402","0","1","45","52.8531156281078"
"2002/1/23 4:40","-12.0666666666667","26","0","0","19","23.2014896693699","-0.188282059939558","0","1","45","44.9607350651087"
"2002/1/23 4:50","-12.1333333333333","26","0","0","19","23.1977666819445","-0.193685468930726","0","1","60","55.8451166265635"
"2002/1/23 5:00","-12.2","26","0","0","19","23.1764847007203","-0.19356396977824","0","1","60","59.0482975999065"
"2002/1/23 5:10","-12.2666666666667","26","0","0","19","23.1898921570665","-0.197306952640833","0","1","45","48.6412001192528"
"2002/1/23 5:20","-12.3333333333333","26","0","0","19","23.1690407514163","-0.206016224070358","0","1","45","42.3155196858422"
"2002/1/23 5:30","-12.4","26","0","0","19","23.1483954627358","-0.222128796953709","0","1","45","41.2857648201322"
"2002/1/23 5:40","-12.4666666666667","26","0","0","19","23.0669035892534","-0.243779526562611","0","1","45","39.3501037156526"
"2002/1/23 5:50","-12.5333333333333","26","0","0","19","22.9443471522775","-0.26421771952905","0","1","30","37.4628849895219"
"2002/1/23 6:00","-12.6","26","0","0","19","22.8416889505373","-0.280990240253421","0","1","30","35.3773796610244"
"2002/1/23 6:10","-12.6666666666667","25.1666666666667","0","0","19","22.7615358554636","-0.329213787214555","0","1","30","0"
"2002/1/23 6:20","-12.7333333333333","24.3333333333333","0","0","19","22.5766295537583","-0.391462709955214","0","1","30","0"
"2002/1/23 6:30","-12.8","23.5","0","0","19","22.2641878844653","-0.443424596380144","0","1","30","0"
"2002/1/23 6:40","-12.8666666666667","22.6666666666667","0","0","19","21.8789748263952","-0.486017741279243","0","1","30","0"
"2002/1/23 6:50","-12.9333333333333","21.8333333333333","0","0","19","21.7166680688017","-0.442815103849094","0","1","45","80.4356167905129"
"2002/1/23 7:00","-13","21","0","0","19","21.8976016398097","-0.417568515461175","0","1","45","43.2153425913946"
"2002/1/23 7:10","-12.9833333333333","21.5","0","0","22.5","22.0471351315109","-0.415281298989628","0","1","45","40.0368516549274"
"2002/1/23 7:20","-12.9666666666667","22","0","0","22.5","22.0634621995125","-0.424738377504231","1","1","45","40.0321102528942"
"2002/1/23 7:30","-12.95","22.5","0","0","22.5","22.0205149252416","-0.433656800421633","1","1","45","40.1833936272973"
"2002/1/23 7:40","-12.9333333333333","23","15.3333333333333","26.8333333333333","22.5","21.9856085515516","-0.44035911205241","1","1","45","40.2326968833808"
"2002/1/23 7:50","-12.9166666666667","23.5","24.6666666666667","53.6666666666667","22.5","21.9428092239579","-0.447444770458235","1","1","20","33.3826928619767"
"2002/1/23 8:00","-12.9","24","34","80.5","22.5","21.918003216732","-0.451340028715159","1","1","20","29.5959849559588"
"2002/1/23 8:10","-12.6833333333333","22.8333333333333","43.3333333333333","107.333333333333","22.5","21.9167503944378","-0.450635021564965","1","1","50","44.2932714383992"
"2002/1/23 8:20","-12.4666666666667","21.6666666666667","52.6666666666667","134.166666666667","22.5","21.8865318494783","-0.375018337238147","1","1","50","80.3767542723377"
"2002/1/23 8:30","-12.25","20.5","62","161","22.5","22.5472316376054","-0.320694639327018","1","1","30","47.8556437797094"
"2002/1/23 8:40","-12.0333333333333","19.3333333333333","70.8333333333333","204.666666666667","22.5","23.0823619157951","-0.264845819209484","1","1","30","38.9189774945428"
"2002/1/23 8:50","-11.8166666666667","18.1666666666667","79.6666666666667","248.333333333333","22.5","23.1437376195306","-0.251425939881261","1","1","50","52.4119200337091"
"2002/1/23 9:00","-11.6","17","88.5","292","22.5","23.1700760738617","-0.238901298945794","1","1","50","62.5261008531259"
"2002/1/23 9:10","-11.4","16","97.3333333333333","335.666666666667","22.5","23.2163281960725","-0.228326633400759","1","1","45","45.696230017129"
"2002/1/23 9:20","-11.2","15","106.166666666667","379.333333333333","22.5","23.2606494241169","-0.21473285418319","1","1","45","42.5351435993357"
"2002/1/23 9:30","-11","14","115","423","22.5","23.3037136309483","-0.195715366101463","1","1","50","52.5491289484545"
"2002/1/23 9:40","-10.8","13","115.333333333333","459.666666666667","22.5","23.4005356985369","-0.169045779472929","1","1","50","59.2892127318053"
"2002/1/23 9:50","-10.6","12","115.666666666667","496.333333333333","22.5","23.5283455527613","-0.140819335722806","1","1","55","69.2488818232751"
"2002/1/23 10:00","-10.4","11","116","533","22.5","23.6752299768694","-0.107891683448252","1","1","55","67.920391620679"
"2002/1/23 10:10","-10.1833333333333","10","116.333333333333","569.666666666667","22.5","23.8309935928411","-0.0781776129291276","1","1","45","50.3404038045621"
"2002/1/23 10:20","-9.96666666666667","9","116.666666666667","606.333333333333","22.5","23.9560933668584","-0.0660207663843819","1","1","45","40.5708663487654"
"2002/1/23 10:30","-9.75","8","117","643","22.5","23.9947318024715","-0.0918314210015855","1","1","45","0"
"2002/1/23 10:40","-9.53333333333333","7","111.166666666667","669","22.5","23.8980077829493","-0.127771086099174","1","1","45","0"
"2002/1/23 10:50","-9.31666666666667","6","105.333333333333","695","22.5","23.7083088117462","-0.0954496932369692","1","1","45","64.1911902472489"
"2002/1/23 11:00","-9.1","5","99.5","721","22.5","23.7342923230896","-0.0833145671646743","1","1","45","36.9722064866115"
"2002/1/23 11:10","-9.08333333333333","6.33333333333333","93.6666666666667","747","22.5","23.8445968445536","-0.071348041256802","1","1","45","35.0149398646024"
"2002/1/23 11:20","-9.06666666666667","7.66666666666667","87.8333333333333","773","22.5","23.8481756253557","-0.0662972428501828","1","1","45","35.0592184593976"
"2002/1/23 11:30","-9.05","9","82","799","22.5","23.8599154859235","-0.0608557744715544","1","1","45","35.3356224027511"
"2002/1/23 11:40","-9.03333333333333","10.3333333333333","82.1666666666667","802.333333333333","22.5","23.8631127719829","-0.0574967296395596","1","1","45","35.0428007465245"
"2002/1/23 11:50","-9.01666666666667","11.6666666666667","82.3333333333333","805.666666666667","22.5","23.8682805483317","-0.0318230319945874","1","1","65","61.0276883569935"
"2002/1/23 12:00","-9","13","82.5","809","22.5","23.9452727607839","0.00434279686906116","1","1","65","72.0193666289033"
"2002/1/23 12:10","-8.83333333333333","12.8333333333333","82.6666666666667","812.333333333333","22.5","24.0882057115422","0.036417237055907","1","1","20","54.5032485935863"
"2002/1/23 12:20","-8.66666666666667","12.6666666666667","82.8333333333333","815.666666666667","22.5","24.2828159924406","0.0336052918671361","1","1","20","46.4812492305856"
"2002/1/23 12:30","-8.5","12.5","83","819","22.5","24.2686205100422","0.045362555074467","1","1","65","59.154229038469"
"2002/1/23 12:40","-8.33333333333333","12.3333333333333","82.6666666666667","815.333333333333","22.5","24.2222964882945","0.0642386873761391","1","1","65","65.90046216543"
"2002/1/23 12:50","-8.16666666666667","12.1666666666667","82.3333333333333","811.666666666667","22.5","24.2957660262674","0.0897570599529591","1","1","50","54.5971547292987"
