1,"4.iw.mullion.heavy.random.beijing"
"2002/1/23 13:00","-8","12","82","808","22.5","24.4640731909481","0.106172175274379","1","1","50","44.3877495225381"
"2002/1/23 13:10","-7.88333333333333","11.3333333333333","81.6666666666667","804.333333333333","22.5","24.5372555287768","0.101413776389629","1","1","20","42.2546821701762"
"2002/1/23 13:20","-7.76666666666667","10.6666666666667","81.3333333333333","800.666666666667","22.5","24.4804011978838","0.100974406924444","1","1","20","40.1701128329935"
"2002/1/23 13:30","-7.65","10","81","797","22.5","24.4871876521739","0.11125191571295","1","1","55","45.3183016764595"
"2002/1/23 13:40","-7.53333333333333","9.33333333333333","82.3333333333333","777.333333333333","22.5","24.5305486784862","0.123615877052816","1","1","55","46.6782617872829"
"2002/1/23 13:50","-7.41666666666667","8.66666666666667","83.6666666666667","757.666666666667","22.5","24.588159934103","0.131559198572216","1","1","50","38.9435074736936"
"2002/1/23 14:00","-7.3","8","85","738","22.5","24.6233706321415","0.136790279213644","1","1","50","34.4247152438969"
"2002/1/23 14:10","-7.25","8.5","86.3333333333333","718.333333333333","22.5","24.6519725174175","0.139557994378711","1","1","20","33.3214274615388"
"2002/1/23 14:20","-7.2","9","87.6666666666667","698.666666666667","22.5","24.652946478786","0.0583647867717867","1","1","20","33.9531344753345"
"2002/1/23 14:30","-7.15","9.5","89","679","22.5","24.3497637787974","0.0978561044577845","1","1","45","32.4736552232038"
"2002/1/23 14:40","-7.1","10","91","634.333333333333","22.5","24.2344912223345","0.0920516901173314","1","1","45","30.8642106187485"
"2002/1/23 14:50","-7.05","10.5","93","589.666666666667","22.5","24.4035540885908","0.107419300049125","1","1","40","27.3946305922112"
"2002/1/23 15:00","-7","11","95","545","22.5","24.4929704422807","0.115573709259094","1","1","40","27.5753769385052"
"2002/1/23 15:10","-7","11.1666666666667","97","500.333333333333","22.5","24.5024829443221","0.146066733304249","1","1","65","68.6051708840797"
"2002/1/23 15:20","-7","11.3333333333333","99","455.666666666667","22.5","24.606468501589","0.0736547338452708","1","1","65","75.4786044201816"
"2002/1/23 15:30","-7","11.5","101","411","22.5","24.7252822616439","0.201175521982272","1","1","45","52.4474946242151"
"2002/1/23 15:40","-7","11.6666666666667","93.5","354.333333333333","22.5","24.7906682436063","0.202909976458789","1","1","45","45.0411809896864"
"2002/1/23 15:50","-7","11.8333333333333","86","297.666666666667","22.5","24.9989320045789","0.106901444484876","1","1","35","43.2315324562979"
"2002/1/23 16:00","-7","12","78.5","241","22.5","24.9470097271429","0.195395673584192","1","1","35","40.964650311512"
"2002/1/23 16:10","-7.16666666666667","12","71","184.333333333333","22.5","24.7299829084972","0.180722927329491","1","1","60","56.5330163102839"
"2002/1/23 16:20","-7.33333333333333","12","63.5","127.666666666667","22.5","24.7334951615071","0.197750257941977","1","1","60","58.617704864533"
"2002/1/23 16:30","-7.5","12","56","71","22.5","24.8108967800937","0.10464838789593","1","1","60","56.135714992698"
"2002/1/23 16:40","-7.66666666666667","12","47","59.1666666666667","22.5","24.899090567346","0.216415260004305","1","1","60","55.061035204232"
"2002/1/23 16:50","-7.83333333333333","12","38","47.3333333333333","22.5","24.8328206981941","0.208867945205097","1","1","45","46.9827698062254"
"2002/1/23 17:00","-8","12","29","35.5","22.5","24.9257015987724","0.219228267559445","1","1","45","40.2800410908836"
"2002/1/23 17:10","-8.16666666666667","12.5","20","23.6666666666667","22.5","24.9891357670934","0.221563309163152","1","1","20","37.8977872789144"
"2002/1/23 17:20","-8.33333333333333","13","0","0","22.5","24.9755409890704","0.122264069743402","1","1","20","39.0676300448027"
"2002/1/23 17:30","-8.5","13.5","0","0","22.5","24.3228275782511","0.106961823625743","1","1","55","48.7414321993479"
"2002/1/23 17:40","-8.66666666666667","14","0","0","22.5","23.7019172176626","0.0894411143309827","1","1","55","49.2763614065724"
"2002/1/23 17:50","-8.83333333333333","14.5","0","0","22.5","23.9891241047485","0.118967348256641","1","1","45","40.4880867188111"
"2002/1/23 18:00","-9","15","0","0","22.5","24.2881837539277","0.14223599797307","1","1","45","34.5297071477546"
"2002/1/23 18:10","-9.16666666666667","15","0","0","22.5","24.4194995190663","0.14561550273199","1","1","45","32.5152166863583"
"2002/1/23 18:20","-9.33333333333333","15","0","0","22.5","24.3902250222259","0.119518270870227","1","1","45","33.5362592170543"
"2002/1/23 18:30","-9.5","15","0","0","22.5","24.2185163177711","0.105997381464762","1","1","45","29.67040796136"
"2002/1/23 18:40","-9.66666666666667","15","0","0","22.5","24.1029586173645","0.0898885892566878","1","1","45","29.9112281482274"
"2002/1/23 18:50","-9.83333333333333","15","0","0","22.5","24.0148841787962","0.0773813561999111","1","1","45","31.8419331970045"
"2002/1/23 19:00","-10","15","0","0","22.5","23.9591737106834","0.0661083575428425","1","1","45","32.5123649651864"
"2002/1/23 19:10","-9.83333333333333","15.5","0","0","22.5","23.8814421398453","0.0693291122450255","1","1","55","44.9987344567794"
"2002/1/23 19:20","-9.66666666666667","16","0","0","22.5","23.8857411015355","0.0733026923480898","1","1","55","51.3971054575659"
"2002/1/23 19:30","-9.5","16.5","0","0","22.5","23.8534329061344","0.0798697276600189","0","1","65","61.6088633035003"
"2002/1/23 19:40","-9.33333333333333","17","0","0","22.5","23.8543342342886","0.0997415457370118","0","1","65","70.1171154412234"
"2002/1/23 19:50","-9.16666666666667","17.5","0","0","22.5","23.938319375963","0.111680648946572","1","1","45","49.7283625742028"
"2002/1/23 20:00","-9","18","0","0","22.5","24.0823766311399","0.117755570119878","0","1","45","42.244199961029"
"2002/1/23 20:10","-9.5","18.6666666666667","0","0","19","24.1022363907895","0.114113167843634","0","1","60","51.5435128233355"
"2002/1/23 20:20","-10","19.3333333333333","0","0","19","24.0884353823615","0.111473677019721","0","1","60","53.7713237571478"
"2002/1/23 20:30","-10.5","20","0","0","19","24.0698906737598","0.106924445232825","0","1","60","54.035055027822"
"2002/1/23 20:40","-11","20.6666666666667","0","0","19","24.041568841327","0.10516906071773","0","1","60","53.3194571597633"
"2002/1/23 20:50","-11.5","21.3333333333333","0","0","19","24.0210112214418","0.0972777717315499","0","1","40","44.1936644461295"
"2002/1/23 21:00","-12","22","0","0","19","23.9892519232057","0.0889981676340355","0","1","40","38.5683365895174"
"2002/1/23 21:10","-11.75","22.1666666666667","0","0","19","23.9454745990874","0.0755896876787805","0","1","45","37.3611131151347"
"2002/1/23 21:20","-11.5","22.3333333333333","0","0","19","23.8846965473277","0.0622029831840743","0","1","45","35.4379050573575"
"2002/1/23 21:30","-11.25","22.5","0","0","19","23.8134236862993","0.0527791421958356","0","1","55","43.212450604078"
"2002/1/23 21:40","-11","22.6666666666667","0","0","19","23.7468189606089","0.0460235010646555","0","1","55","45.7262690400304"
"2002/1/23 21:50","-10.75","22.8333333333333","0","0","19","23.7073211263092","0.0526017641715919","0","1","65","58.045868742945"
"2002/1/23 22:00","-10.5","23","0","0","19","23.7198257658036","0.0719099743560449","0","1","65","67.5486348246394"
"2002/1/23 22:10","-10.2333333333333","22.6666666666667","0","0","19","23.8151163555981","0.0647060919356172","0","1","55","48.2753136931699"
"2002/1/23 22:20","-9.96666666666667","22.3333333333333","0","0","19","23.9438328815087","0.0584365618120648","0","1","55","41.2014826572952"
"2002/1/23 22:30","-9.7","22","0","0","19","23.9320553706132","0.0388764994687527","0","1","45","44.0524192328356"
"2002/1/23 22:40","-9.43333333333333","21.6666666666667","0","0","19","23.8625798523391","0.0257588447660239","0","1","45","38.8992652378195"
"2002/1/23 22:50","-9.16666666666667","21.3333333333333","0","0","19","23.7690308124187","0.00561906435393856","0","1","45","36.5334564684692"
"2002/1/23 23:00","-8.9","21","0","0","19","23.6824476747172","-0.01183821523755","0","1","45","34.7529561981566"
"2002/1/23 23:10","-9.58333333333333","21.8333333333333","0","0","19","23.5935606472506","-0.0307082746139296","0","1","45","32.7765047047708"
"2002/1/23 23:20","-10.2666666666667","22.6666666666667","0","0","19","23.5015751651341","-0.0498454053807569","0","1","45","31.2093510631367"
"2002/1/23 23:30","-10.95","23.5","0","0","19","23.4081963523916","-0.0520525144337909","0","1","65","54.7680790791444"
"2002/1/23 23:40","-11.6333333333333","24.3333333333333","0","0","19","23.3602983352586","-0.0432893163838976","0","1","65","66.0797146563701"
"2002/1/23 23:50","-12.3166666666667","25.1666666666667","0","0","19","23.3758723230591","-0.0399296945347999","0","1","45","51.7020940408743"
"2002/1/24 0:00","-13","26","0","0","19","23.4432181013251","-0.038078077947519","0","1","45","41.4820348856022"
"2002/1/24 0:10","-13.1666666666667","27","0","0","19","23.453562376884","-0.0973631671966744","0","1","45","0"
"2002/1/24 0:20","-13.3333333333333","28","0","0","19","23.2439583701275","-0.143168359222958","0","1","45","0"
"2002/1/24 0:30","-13.5","29","0","0","19","23.0146637413109","-0.195049516268358","0","1","45","0"
"2002/1/24 0:40","-13.6666666666667","30","0","0","19","22.7488394912806","-0.236632337364106","0","1","45","0"
"2002/1/24 0:50","-13.8333333333333","31","0","0","19","22.528990110341","-0.267824720371086","0","1","45","0"
"2002/1/24 1:00","-14","32","0","0","19","22.4139403162893","-0.290722250136498","0","1","45","0"
"2002/1/24 1:10","-13.0166666666667","28.3333333333333","0","0","19","22.3136542758163","-0.228874670701116","0","1","45","93.1686981652347"
"2002/1/24 1:20","-12.0333333333333","24.6666666666667","0","0","19","22.5473949838872","-0.208364161684574","0","1","45","43.8741326985993"
"2002/1/24 1:30","-11.05","21","0","0","19","22.688123321803","-0.226527666619855","0","1","45","0"
"2002/1/24 1:40","-10.0666666666667","17.3333333333333","0","0","19","22.6980771091786","-0.264530907420475","0","1","45","0"
"2002/1/24 1:50","-9.08333333333333","13.6666666666667","0","0","19","22.524792376439","-0.224226629613958","0","1","60","88.0849730176712"
"2002/1/24 2:00","-8.1","10","0","0","19","22.5979501296678","-0.18378067491836","0","1","60","64.5520394639043"
"2002/1/24 2:10","-8.58333333333333","11.3333333333333","0","0","19","22.8598433268678","-0.156383192592832","0","1","55","48.2000326069876"
"2002/1/24 2:20","-9.06666666666667","12.6666666666667","0","0","19","23.1091038758317","-0.150022320609419","0","1","55","45.7073603485031"
"2002/1/24 2:30","-9.55","14","0","0","19","23.1936930038915","-0.151592421591164","0","1","45","39.595287725698"
"2002/1/24 2:40","-10.0333333333333","15.3333333333333","0","0","19","23.152602981925","-0.170480115727959","0","1","45","35.8842014632913"
"2002/1/24 2:50","-10.5166666666667","16.6666666666667","0","0","19","23.0387250381976","-0.188746449597178","0","1","45","34.1523901623295"
"2002/1/24 3:00","-11","18","0","0","19","22.9685619154647","-0.204612939533638","0","1","45","32.4850164638879"
"2002/1/24 3:10","-11.1666666666667","18.1666666666667","0","0","19","22.8879810498721","-0.200959279078375","0","1","65","56.9432749745406"
"2002/1/24 3:20","-11.3333333333333","18.3333333333333","0","0","19","22.8758772835964","-0.185658224726854","0","1","65","68.645233372251"
"2002/1/24 3:30","-11.5","18.5","0","0","19","22.9274870875758","-0.184182837562278","0","1","50","52.210655621992"
"2002/1/24 3:40","-11.6666666666667","18.6666666666667","0","0","19","22.9670962286595","-0.183805497295009","0","1","50","41.6061295599899"
"2002/1/24 3:50","-11.8333333333333","18.8333333333333","0","0","19","22.9600849967839","-0.180530295331307","0","1","40","45.0012690151438"
"2002/1/24 4:00","-12","19","0","0","19","23.0504456697482","-0.175789017828499","0","1","40","39.2740225478148"
"2002/1/24 4:10","-11.5166666666667","18.6666666666667","0","0","19","23.1146997376743","-0.203295230316649","0","1","45","39.9919817787742"
"2002/1/24 4:20","-11.0333333333333","18.3333333333333","0","0","19","22.9719149103651","-0.219725646873648","0","1","45","35.2098039147495"
"2002/1/24 4:30","-10.55","18","0","0","19","22.8403642495774","-0.264016016494997","0","1","45","0"
"2002/1/24 4:40","-10.0666666666667","17.6666666666667","0","0","19","22.7231848705835","-0.316770801267369","0","1","45","0"
"2002/1/24 4:50","-9.58333333333333","17.3333333333333","0","0","19","22.465280309541","-0.309887330019768","0","1","30","60.2921742413294"
"2002/1/24 5:00","-9.1","17","0","0","19","22.3491785807896","-0.318745664362658","0","1","30","32.1412656348303"
"2002/1/24 5:10","-9.41666666666667","17.1666666666667","0","0","19","22.3046954387323","-0.309514219223768","0","1","55","44.5176688949979"
"2002/1/24 5:20","-9.73333333333333","17.3333333333333","0","0","19","22.3884957823581","-0.293673180087106","0","1","55","50.8898473008382"
"2002/1/24 5:30","-10.05","17.5","0","0","19","22.467000298077","-0.293912490635709","0","1","45","39.7266677590204"
"2002/1/24 5:40","-10.3666666666667","17.6666666666667","0","0","19","22.4810048415316","-0.301738189709776","0","1","45","33.1287208991621"
"2002/1/24 5:50","-10.6833333333333","17.8333333333333","0","0","19","22.4664020624909","-0.34498237918817","0","1","45","0"
"2002/1/24 6:00","-11","18","0","0","19","22.3149802091707","-0.383409703661483","0","1","45","0"
"2002/1/24 6:10","-10.95","22","0","0","19","22.1708780910353","-0.372982352641924","0","1","45","60.2643610848034"
"2002/1/24 6:20","-10.9","26","0","0","19","22.1225790484836","-0.378800409828432","0","1","45","32.2979642179378"
"2002/1/24 6:30","-10.85","30","0","0","19","22.0772290101011","-0.372215071456858","0","1","60","51.6670747290234"
"2002/1/24 6:40","-10.8","34","0","0","19","22.0960558837249","-0.357727877270923","0","1","60","61.6360534673844"
"2002/1/24 6:50","-10.75","38","0","0","19","22.1500859040909","-0.349063786399993","0","1","45","48.3123844503876"
"2002/1/24 7:00","-10.7","42","0","0","19","22.2180086539294","-0.344988710959879","0","1","45","38.9676018688282"
"2002/1/24 7:10","-10.6333333333333","39","0","0","22.5","22.2777089389277","-0.352291680309908","0","1","25","37.2911080393214"
"2002/1/24 7:20","-10.5666666666667","36","0","0","22.5","22.2645896126385","-0.357818782946136","1","1","25","35.5010256831312"
"2002/1/24 7:30","-10.5","33","0","0","22.5","22.264956802212","-0.360386162102614","1","1","55","45.5240781995917"
"2002/1/24 7:40","-10.4333333333333","30","9.66666666666666","0","22.5","22.2362237319587","-0.362355139285559","1","1","55","49.8755539860325"
"2002/1/24 7:50","-10.3666666666667","27","16.3333333333333","0","22.5","22.2128186035633","-0.361796594902271","1","1","50","39.9049780071577"
"2002/1/24 8:00","-10.3","24","23","0","22.5","22.2401207230023","-0.354357155220522","1","1","50","33.8794276942038"
"2002/1/24 8:10","-10.25","23.3333333333333","29.6666666666667","0","22.5","22.3205048784871","-0.402279293162431","1","1","50","0"
"2002/1/24 8:20","-10.2","22.6666666666667","36.3333333333333","0","22.5","22.1179743510381","-0.427461271728293","1","1","50","0"
"2002/1/24 8:30","-10.15","22","43","0","22.5","22.0623565394477","-0.38060154395671","1","1","40","62.9059397354544"
"2002/1/24 8:40","-10.1","21.3333333333333","55.3333333333333","0.333333333333333","22.5","22.2634522653585","-0.364628622256815","1","1","40","31.3513886405237"
"2002/1/24 8:50","-10.05","20.6666666666667","67.6666666666667","0.666666666666667","22.5","22.3519870428093","-0.347375342049772","1","1","20","30.174405874591"
"2002/1/24 9:00","-10","20","80","1","22.5","22.4981845118147","-0.328558903105739","1","1","20","26.5226258664045"
"2002/1/24 9:10","-9.65","19.3333333333333","92.3333333333333","1.33333333333333","22.5","22.6508716434859","-0.321098027018866","1","1","45","31.1769400526726"
"2002/1/24 9:20","-9.3","18.6666666666667","104.666666666667","1.66666666666667","22.5","22.6631600772811","-0.312850630503112","1","1","45","32.7765124137874"
"2002/1/24 9:30","-8.95","18","117","2","22.5","22.7338964406036","-0.300512851975969","1","1","20","26.8115968709746"
"2002/1/24 9:40","-8.6","17.3333333333333","125.666666666667","7.66666666666667","22.5","22.8042256582837","-0.297564523361719","1","1","20","23.3675099071374"
"2002/1/24 9:50","-8.25","16.6666666666667","134.333333333333","13.3333333333333","22.5","22.81436033279","-0.292833416025492","1","1","45","30.4630344848828"
"2002/1/24 10:00","-7.9","16","143","19","22.5","22.8459501672709","-0.282572332663752","1","1","45","32.9165511702259"
"2002/1/24 10:10","-7.53333333333333","15.3333333333333","151.666666666667","24.6666666666667","22.5","22.8898206516701","-0.276980345076903","1","1","45","32.2886490582609"
"2002/1/24 10:20","-7.16666666666667","14.6666666666667","160.333333333333","30.3333333333333","22.5","22.8997063956574","-0.269814769552609","1","1","45","31.7926741023755"
"2002/1/24 10:30","-6.8","14","169","36","22.5","22.9410807501783","-0.266346253325657","1","1","40","26.0762210158191"
"2002/1/24 10:40","-6.43333333333333","13.3333333333333","177.5","32.5","22.5","22.9413534097175","-0.264722744717486","1","1","40","23.4020235446812"
"2002/1/24 10:50","-6.06666666666667","12.6666666666667","186","29","22.5","22.9764336276354","-0.258803677603709","1","1","20","22.6384295534554"
"2002/1/24 11:00","-5.7","12","194.5","25.5","22.5","23.0004189919726","-0.258313279911765","1","1","20","21.0734867052788"
"2002/1/24 11:10","-5.6","11.6666666666667","203","22","22.5","22.9850072707287","-0.260992707214374","1","1","40","23.6437903812218"
"2002/1/24 11:20","-5.5","11.3333333333333","211.5","18.5","22.5","22.9925695418285","-0.255630709071093","1","1","40","23.7863441573737"
"2002/1/24 11:30","-5.4","11","220","15","22.5","22.9950209550508","-0.244491173727173","1","1","50","35.917030328427"
"2002/1/24 11:40","-5.3","10.6666666666667","222.166666666667","15","22.5","23.0272035323319","-0.227907106984465","1","1","50","42.1757276769523"
"2002/1/24 11:50","-5.2","10.3333333333333","224.333333333333","15","22.5","23.0889695593596","-0.216057335940041","1","1","40","31.6888710460776"
"2002/1/24 12:00","-5.1","10","226.5","15","22.5","23.144764928994","-0.210763369411086","1","1","40","25.2751889712444"
"2002/1/24 12:10","-5","9.83333333333333","228.666666666667","15","22.5","23.1733367484151","-0.208596395011144","1","1","35","25.4288048011593"
"2002/1/24 12:20","-4.9","9.66666666666667","230.833333333333","15","22.5","23.1794956487462","-0.215100104358956","1","1","35","24.1901662809988"
"2002/1/24 12:30","-4.8","9.5","233","15","22.5","23.1157997403144","-0.227022726479606","1","1","45","29.1514588487653"
"2002/1/24 12:40","-4.7","9.33333333333333","230.166666666667","15","22.5","23.0201652670152","-0.225536229067725","1","1","45","30.8553979341"
"2002/1/24 12:50","-4.6","9.16666666666667","227.333333333333","15","22.5","23.0404002864214","-0.21888306964609","1","1","45","30.5380263056256"
"2002/1/24 13:00","-4.5","9","224.5","15","22.5","23.0541051331427","-0.220623725401037","1","1","45","30.2579499169483"
"2002/1/24 13:10","-4.4","8.66666666666667","221.666666666667","15","22.5","23.025609993263","-0.220411028852494","1","1","50","36.2901127639166"
"2002/1/24 13:20","-4.3","8.33333333333333","218.833333333333","15","22.5","22.9974482782696","-0.198623987419755","1","1","50","40.6013402465119"
"2002/1/24 13:30","-4.2","8","216","15","22.5","23.1326933472504","-0.182641279172965","1","1","45","30.2017171385045"
"2002/1/24 13:40","-4.1","7.66666666666667","211.166666666667","55","22.5","23.2352929645517","-0.172256606321156","1","1","45","25.9257835843385"
"2002/1/24 13:50","-4","7.33333333333333","206.333333333333","95","22.5","23.2920946645704","-0.2337463518263","1","1","55","49.4293729567638"
"2002/1/24 14:00","-3.9","7","201.5","135","22.5","23.1210078665483","-0.165747461060344","1","1","55.0000000000001","50.4131752205193"
"2002/1/24 14:10","-3.83333333333333","7","196.666666666667","175","22.5","23.1690378838937","-0.133718821961233","1","1","60","56.8479040495999"
"2002/1/24 14:20","-3.76666666666667","7","191.833333333333","215","22.5","23.4571620629275","-0.0947764162674698","1","1","60","55.4672677338881"
"2002/1/24 14:30","-3.7","7","187","255","22.5","23.6428192141355","-0.0800194276785815","1","1","45","43.629685755221"
"2002/1/24 14:40","-3.63333333333333","7","174","271","22.5","23.7040705889192","-0.0658754401557177","1","1","45","36.8505386980029"
"2002/1/24 14:50","-3.56666666666667","7","161","287","22.5","23.7396928493891","-0.14096820075121","1","1","45","37.6768012629707"
"2002/1/24 15:00","-3.5","7","148","303","22.5","23.5202435196409","-0.0923981156980691","1","1","45","35.3897037795326"
"2002/1/24 15:10","-3.41666666666667","7.83333333333333","135","319","22.5","23.3381241107226","-0.103902114737383","1","1","45","32.8175721721731"
"2002/1/24 15:20","-3.33333333333333","8.66666666666667","122","335","22.5","23.55720585574","-0.0821923809026395","1","1","45","28.9896944380969"
"2002/1/24 15:30","-3.25","9.5","109","351","22.5","23.6703477602856","-0.0614668847896501","1","1","55","39.8123968875368"
"2002/1/24 15:40","-3.16666666666667","10.3333333333333","100.5","305.333333333333","22.5","23.7148504185452","-0.0474695230714296","1","1","55","44.4728343259067"
"2002/1/24 15:50","-3.08333333333333","11.1666666666667","92","259.666666666667","22.5","23.7559679368607","-0.039864706628185","1","1","50","35.2729311512064"
"2002/1/24 16:00","-3","12","83.5","214","22.5","23.7973889531487","-0.037233247163019","1","1","50","29.3976138545879"
"2002/1/24 16:10","-3.08333333333333","11.1666666666667","75","168.333333333333","22.5","23.8159450581849","-0.0368274953008111","1","1","45","29.1021356291921"
"2002/1/24 16:20","-3.16666666666667","10.3333333333333","66.5","122.666666666667","22.5","23.8290627444686","-0.0408738647141047","1","1","45","27.7760246140939"
"2002/1/24 16:30","-3.25","9.5","58","77","22.5","23.8009767830282","-0.0482183074985848","1","1","45","26.4912046872104"
"2002/1/24 16:40","-3.33333333333333","8.66666666666667","48.8333333333333","64.1666666666667","22.5","23.7614420488813","-0.0509585802929134","1","1","45","25.3080132811248"
"2002/1/24 16:50","-3.41666666666667","7.83333333333333","39.6666666666667","51.3333333333333","22.5","23.7545975068053","-0.131101520280943","1","1","50","37.6490659461231"
"2002/1/24 17:00","-3.5","7","30.5","38.5","22.5","23.4828784984065","-0.0800040068193485","1","1","50.0000000000001","38.9744498426206"
"2002/1/24 17:10","-3.6","7.16666666666667","21.3333333333333","25.6666666666667","22.5","23.4632638444037","-0.077210638125539","1","1","45","31.085270027899"
"2002/1/24 17:20","-3.7","7.33333333333333","0","0","22.5","23.6429072402589","-0.0952783383978342","1","1","45","28.1908137042133"
"2002/1/24 17:30","-3.8","7.5","0","0","22.5","23.5046973951438","-0.10245233619925","1","1","65","63.9248261127678"
"2002/1/24 17:40","-3.9","7.66666666666667","0","0","22.5","23.2783046660761","-0.0366318635449347","1","1","65","70.8619523254212"
"2002/1/24 17:50","-4","7.83333333333333","0","0","22.5","23.4450467080528","-0.0267660778160827","1","1","20","48.6530991649805"
"2002/1/24 18:00","-4.1","8","0","0","22.5","23.6859850938644","-0.00978425609211149","1","1","20","39.853546719591"
"2002/1/24 18:10","-4.2","8.16666666666667","0","0","22.5","23.7771521331398","-0.0538400876012339","1","1","20","0"
"2002/1/24 18:20","-4.3","8.33333333333333","0","0","22.5","23.5342178687719","-0.11586184246076","1","1","20","0"
"2002/1/24 18:30","-4.4","8.5","0","0","22.5","23.1526865134403","-0.0986412563490155","1","1","20","73.1928997321737"
"2002/1/24 18:40","-4.5","8.66666666666667","0","0","22.5","23.1056269006246","-0.0985819886105574","1","1","20","40.2426312700254"
"2002/1/24 18:50","-4.6","8.83333333333333","0","0","22.5","23.1547172195087","-0.0913142915486807","1","1","20","33.3460401510232"
"2002/1/24 19:00","-4.7","9","0","0","22.5","23.2174074731398","-0.0835743229496563","1","1","20","31.0273142857665"
"2002/1/24 19:10","-4.8","9","0","0","22.5","23.2897771886723","-0.0813399272168252","1","1","50","35.3602613348135"
"2002/1/24 19:20","-4.9","9","0","0","22.5","23.2899334163352","-0.0911368938114951","0","1","50","36.6701416818207"
"2002/1/24 19:30","-5","9","0","0","22.5","23.2128268123344","-0.108526330112408","0","1","35","30.7274120038606"
"2002/1/24 19:40","-5.1","9","0","0","22.5","23.1039770734247","-0.125120707123759","1","1","35","27.3423077012896"
"2002/1/24 19:50","-5.2","9","0","0","22.5","23.0109444387668","-0.140611404846939","1","1","45","26.6603991818185"
"2002/1/24 20:00","-5.3","9","0","0","22.5","22.9187006412021","-0.15648355040946","0","1","45","29.4157203816444"
"2002/1/24 20:10","-5.91666666666667","11.1666666666667","0","0","19","22.8325164577145","-0.154145837075795","0","1","60","48.4908895555706"
"2002/1/24 20:20","-6.53333333333333","13.3333333333333","0","0","19","22.8059693542502","-0.141485009077441","0","1","60","58.4033472923525"
"2002/1/24 20:30","-7.15","15.5","0","0","19","22.8377483927449","-0.136593203382878","0","1","25","43.701244454963"
"2002/1/24 20:40","-7.76666666666667","17.6666666666667","0","0","19","22.8731112831345","-0.138640151043306","0","1","25","34.8919316312538"
"2002/1/24 20:50","-8.38333333333333","19.8333333333333","0","0","19","22.8770855874814","-0.143068025262981","0","1","55","43.0210581497514"
"2002/1/24 21:00","-9","22","0","0","19","22.8592597857943","-0.14693460929837","0","1","55","45.2148883333466"
"2002/1/24 21:10","-9.16666666666667","22.3333333333333","0","0","19","22.8366048763993","-0.151538385786803","0","1","45","37.3723391023763"
"2002/1/24 21:20","-9.33333333333333","22.6666666666667","0","0","19","22.8197233220123","-0.159703615065669","0","1","45","32.4346430047625"
"2002/1/24 21:30","-9.5","23","0","0","19","22.7824812210064","-0.17070523001807","0","1","50","35.9426169860651"
"2002/1/24 21:40","-9.66666666666667","23.3333333333333","0","0","19","22.7319239426078","-0.17952064253339","0","1","50","36.6337935763774"
"2002/1/24 21:50","-9.83333333333333","23.6666666666667","0","0","19","22.6907362475734","-0.175983683471836","0","1","60","49.451275517519"
"2002/1/24 22:00","-10","24","0","0","19","22.6865519559129","-0.166801943094091","0","1","60","56.1620948055487"
"2002/1/24 22:10","-9.68333333333333","24.6666666666667","0","0","19","22.713806027752","-0.191774466840273","0","1","45","44.8407111968961"
"2002/1/24 22:20","-9.36666666666667","25.3333333333333","0","0","19","22.7638793079194","-0.204792411759321","0","1","45","39.846310251777"
"2002/1/24 22:30","-9.05","26","0","0","19","22.7139939574864","-0.21387499864398","0","1","45","35.4472643222962"
"2002/1/24 22:40","-8.73333333333333","26.6666666666667","0","0","19","22.6477378631997","-0.227923155845155","0","1","45","33.0573166614716"
"2002/1/24 22:50","-8.41666666666667","27.3333333333333","0","0","19","22.5901244518911","-0.242676293657614","0","1","45","31.4475105752497"
"2002/1/24 23:00","-8.1","28","0","0","19","22.5201567745837","-0.258026563177036","0","1","45","29.955826418096"
"2002/1/24 23:10","-8.15","28.6666666666667","0","0","19","22.4488602411862","-0.254903427169092","0","1","65","54.4511617715783"
"2002/1/24 23:20","-8.2","29.3333333333333","0","0","19","22.4331575966299","-0.239461170948446","0","1","65","66.2443389541426"
"2002/1/24 23:30","-8.25","30","0","0","19","22.4908324187285","-0.227912006042131","0","1","55","51.413528491515"
"2002/1/24 23:40","-8.3","30.6666666666667","0","0","19","22.5996998886033","-0.220484538426685","0","1","55","40.9189754534108"
"2002/1/24 23:50","-8.35","31.3333333333333","0","0","19","22.6477735246558","-0.227282175665377","0","1","55","39.2624484220299"
"2002/1/25 0:00","-8.4","32","0","0","19","22.6372789126249","-0.238701417159005","0","1","55","43.2413359212543"
"2002/1/25 0:10","-8.46666666666667","32.6666666666667","0","0","19","22.5968093895839","-0.248719993758571","0","1","55","43.9535067927226"
"2002/1/25 0:20","-8.53333333333333","33.3333333333333","0","0","19","22.5467136669303","-0.247836893916555","0","1","55","44.4044421009376"
"2002/1/25 0:30","-8.6","34","0","0","19","22.5809474371","-0.240943205819791","0","1","55","44.4816825904129"
"2002/1/25 0:40","-8.66666666666667","34.6666666666667","0","0","19","22.6353034844283","-0.244108303763089","0","1","55","44.4604463177403"
"2002/1/25 0:50","-8.73333333333333","35.3333333333333","0","0","19","22.6085032516851","-0.252308126084725","0","1","30","36.5085004299766"
"2002/1/25 1:00","-8.8","36","0","0","19","22.5911543354016","-0.265906012267363","0","1","30","32.271635111349"
"2002/1/25 1:10","-8.85","36.6666666666667","0","0","19","22.521152498772","-0.284001766865084","0","1","45","31.341853101655"
"2002/1/25 1:20","-8.9","37.3333333333333","0","0","19","22.4293406868995","-0.297730043164653","0","1","45","29.8368485701899"
"2002/1/25 1:30","-8.95","38","0","0","19","22.3761595051684","-0.308884596145835","0","1","45","28.3511712536136"
"2002/1/25 1:40","-9","38.6666666666667","0","0","19","22.326697511432","-0.323464516700323","0","1","45","26.987503275085"
"2002/1/25 1:50","-9.05","39.3333333333333","0","0","19","22.2534209065911","-0.33455329895246","0","1","45","27.2369430398165"
"2002/1/25 2:00","-9.1","40","0","0","19","22.2217579837716","-0.338244913638244","0","1","45","29.2471545728233"
"2002/1/25 2:10","-9.18333333333333","40.3333333333333","0","0","19","22.22922126051","-0.33533490873071","0","1","45","29.9374013145872"
"2002/1/25 2:20","-9.26666666666667","40.6666666666667","0","0","19","22.2777944224565","-0.342774759251951","0","1","45","30.0906198278441"
"2002/1/25 2:30","-9.35","41","0","0","19","22.2202057256438","-0.36224433992745","0","1","40","25.2971309834249"
"2002/1/25 2:40","-9.43333333333333","41.3333333333333","0","0","19","22.1191431998656","-0.37182509146188","0","1","40","22.5226748831528"
"2002/1/25 2:50","-9.51666666666667","41.6666666666667","0","0","19","22.1066041934765","-0.361211887334036","0","1","60","47.2885171195962"
"2002/1/25 3:00","-9.6","42","0","0","19","22.1165030372671","-0.341929640416633","0","1","60","59.2343802117904"
"2002/1/25 3:10","-9.66666666666667","40","0","0","19","22.2115225367528","-0.329184953953923","0","1","55","48.7781727057888"
"2002/1/25 3:20","-9.73333333333333","38","0","0","19","22.2852499245003","-0.331277330516147","0","1","55","43.6159443507925"
"2002/1/25 3:30","-9.8","36","0","0","19","22.2841383450699","-0.328590051303759","0","1","65","56.8643599450252"
"2002/1/25 3:40","-9.86666666666667","34","0","0","19","22.2892735446861","-0.306697869884389","0","1","65","66.9497643790494"
"2002/1/25 3:50","-9.93333333333333","32","0","0","19","22.3972302335889","-0.298993083607949","0","1","50","48.068505878368"
"2002/1/25 4:00","-10","30","0","0","19","22.4814298361179","-0.292460785209181","0","1","50","40.9427494959719"
"2002/1/25 4:10","-9.76666666666667","31.5","0","0","19","22.5317991449587","-0.304908215130692","0","1","50","43.5348152286128"
"2002/1/25 4:20","-9.53333333333333","33","0","0","19","22.4920943594931","-0.313849691929856","0","1","50","38.4069986794498"
"2002/1/25 4:30","-9.3","34.5","0","0","19","22.4355251964327","-0.37371658472432","0","1","50","0"
"2002/1/25 4:40","-9.06666666666667","36","0","0","19","22.2099456134022","-0.427361350983622","0","1","50","0"
"2002/1/25 4:50","-8.83333333333333","37.5","0","0","19","21.8610382879805","-0.418563676943412","0","1","40","65.3230833183953"
"2002/1/25 5:00","-8.6","39","0","0","19","21.8254656896846","-0.41717805131613","0","1","40","38.3755870500898"
"2002/1/25 5:10","-9.16666666666667","38.5","0","0","19","21.8675735465373","-0.449912503382688","0","1","40","0"
"2002/1/25 5:20","-9.73333333333333","38","0","0","19","21.7607065430874","-0.494270898784196","0","1","40","0"
"2002/1/25 5:30","-10.3","37.5","0","0","19","21.5749988825075","-0.475407303568086","0","1","35","57.2986502533816"
"2002/1/25 5:40","-10.8666666666667","37","0","0","19","21.565407187107","-0.47803405288446","0","1","35","30.1865000705945"
"2002/1/25 5:50","-11.4333333333333","36.5","0","0","19","21.5387478949593","-0.471383454561551","0","1","65","54.862083142921"
"2002/1/25 6:00","-12","36","0","0","19","21.5591722190471","-0.447606537988897","0","1","65","67.4927699432766"
"2002/1/25 6:10","-12.1666666666667","37.1666666666667","0","0","19","21.6731043598124","-0.433601316356827","0","1","50","51.8207203399284"
"2002/1/25 6:20","-12.3333333333333","38.3333333333333","0","0","19","21.8043801963019","-0.422479206218219","0","1","50","41.0793375394735"
"2002/1/25 6:30","-12.5","39.5","0","0","19","21.882394207474","-0.423911150515207","0","1","55","39.442079852405"
"2002/1/25 6:40","-12.6666666666667","40.6666666666667","0","0","19","21.9014887744886","-0.429254281540668","0","1","55","43.7414609831205"
"2002/1/25 6:50","-12.8333333333333","41.8333333333333","0","0","19","21.8951363299739","-0.441645137514528","0","1","45","37.2165447228341"
"2002/1/25 7:00","-13","43","0","0","19","21.8330870767669","-0.453840309496505","0","1","45","34.0656829261383"
"2002/1/25 7:10","-12.2833333333333","41.6666666666667","0","0","22.5","21.7904801015677","-0.458881456685004","0","1","55","42.6507943452654"
"2002/1/25 7:20","-11.5666666666667","40.3333333333333","0","0","22.5","21.7616360820009","-0.440938804162212","1","1","55","80.4992115273724"
"2002/1/25 7:30","-10.85","39","0","0","22.5","21.9710986526461","-0.411946812757975","1","1","40","49.3108955354584"
"2002/1/25 7:40","-10.1333333333333","37.6666666666667","15.5","27.6666666666667","22.5","22.1987826204599","-0.383677887113314","1","1","40","40.0707823498563"
"2002/1/25 7:50","-9.41666666666667","36.3333333333333","25","55.3333333333333","22.5","22.338625931107","-0.365145517241175","1","1","60","70.164369989059"
"2002/1/25 8:00","-8.7","35","34.5","83","22.5","22.4033294621397","-0.304659468971931","1","1","60","75.4455525278895"
"2002/1/25 8:10","-8.25","33.3333333333333","44","110.666666666667","22.5","22.7195438937346","-0.302066422333801","1","1","45","52.5689767338049"
"2002/1/25 8:20","-7.8","31.6666666666667","53.5","138.333333333333","22.5","22.7995169261259","-0.275129465301209","1","1","45","44.5173637007487"
"2002/1/25 8:30","-7.35","30","63","166","22.5","22.9115076723816","-0.25303834167747","1","1","45","39.430941640212"
"2002/1/25 8:40","-6.9","28.3333333333333","72.1666666666667","208","22.5","23.0775211659132","-0.240752946993099","1","1","45","36.7092115988273"
"2002/1/25 8:50","-6.45","26.6666666666667","81.3333333333333","250","22.5","23.1191804126971","-0.22614948463333","1","1","55","51.1054072439371"
"2002/1/25 9:00","-6","25","90.5","292","22.5","23.1912943507072","-0.203987293188768","1","1","55","59.6347910627444"
"2002/1/25 9:10","-5.33333333333333","23.3333333333333","99.6666666666667","334","22.5","23.2791761113243","-0.1828401390295","1","1","45","44.1210511668807"
"2002/1/25 9:20","-4.66666666666667","21.6666666666667","108.833333333333","376","22.5","23.4077324167202","-0.161747594000407","1","1","45","35.5623962566157"
"2002/1/25 9:30","-4","20","118","418","22.5","23.5081385670129","-0.147784040856778","1","1","35","33.6180330484092"
"2002/1/25 9:40","-3.33333333333333","18.3333333333333","118.333333333333","454.5","22.5","23.5752690687503","-0.139365268142593","1","1","35","31.7076889935535"
"2002/1/25 9:50","-2.66666666666667","16.6666666666667","118.666666666667","491","22.5","23.5993162612268","-0.127580146854049","1","1","50","41.6550706415599"
"2002/1/25 10:00","-2","15","119","527.5","22.5","23.6409811688683","-0.103585721158892","1","1","50","47.3576320385065"
"2002/1/25 10:10","-1.75","13.5","119.333333333333","564","22.5","23.7553419222717","-0.0873130393501284","1","1","45","36.1017574409683"
"2002/1/25 10:20","-1.5","12","119.666666666667","600.5","22.5","23.8635747927384","-0.0701266194958203","1","1","45","29.6547436768602"
"2002/1/25 10:30","-1.25","10.5","120","637","22.5","23.9131154847294","-0.0594378529152273","1","1","45","32.8700739852698"
"2002/1/25 10:40","-1","9","114.5","664.833333333333","22.5","23.9427397335185","-0.0497751537340417","1","1","45","33.8601116732115"
"2002/1/25 10:50","-0.75","7.5","109","692.666666666667","22.5","23.9727207099462","-0.0250151465967265","1","1","60","71.9871241980109"
"2002/1/25 11:00","-0.5","6","103.5","720.5","22.5","24.0391418941038","0.0345528987770887","1","1","60","76.3319845066236"
"2002/1/25 11:10","-0.383333333333333","5.5","98","748.333333333333","22.5","24.3375371664132","0.0677216825216256","1","1","60","66.6062905527739"
"2002/1/25 11:20","-0.266666666666667","5","92.5","776.166666666667","22.5","24.5302892077801","0.112803036614179","1","1","60","63.3065124546925"
"2002/1/25 11:30","-0.15","4.5","87","804","22.5","24.7100658539906","0.0281243436181057","1","1","35","50.2822144891213"
"2002/1/25 11:40","-0.0333333333333333","4","86.8333333333333","805.333333333333","22.5","24.799141583393","0.14520658898943","1","1","35","44.1351082219285"
"2002/1/25 11:50","0.0833333333333334","3.5","86.6666666666667","806.666666666667","22.5","24.741737135257","0.145818915154064","1","1","60","61.1093928523351"
"2002/1/25 12:00","0.2","3","86.5","808","22.5","24.8284173714016","0.174618250261602","1","1","60","65.2375882846561"
"2002/1/25 12:10","0.333333333333333","4.5","86.3333333333333","809.333333333333","22.5","24.9386246845002","0.0900689714212723","1","1","30","49.1551706560087"
"2002/1/25 12:20","0.466666666666667","6","86.1666666666667","810.666666666667","22.5","25.0691445889146","0.194543299019949","1","1","30","42.7519909671876"
"2002/1/25 12:30","0.6","7.5","86","812","22.5","24.8763143827055","0.181847420512408","1","1","45","39.9372382806482"
"2002/1/25 12:40","0.733333333333333","9","85.5","809.333333333333","22.5","24.9432869920806","0.184248856608956","1","1","45","35.313588334708"
"2002/1/25 12:50","0.866666666666667","10.5","85","806.666666666667","22.5","24.9201124944416","0.190630912975696","1","1","45","32.8082774499531"
"2002/1/25 13:00","1","12","84.5","804","22.5","24.9418634094944","0.204840966377342","1","1","45","30.7780313998616"
"2002/1/25 13:10","1.16666666666667","11","84","801.333333333333","22.5","25.0182930474982","0.169888960871779","1","1","45","0"
"2002/1/25 13:20","1.33333333333333","10","83.5","798.666666666667","22.5","24.8082516264641","0.0428105009140879","1","1","45","0"
"2002/1/25 13:30","1.5","9","83","796","22.5","24.644455522845","0.17348167276966","1","1","50","57.2185025717538"
"2002/1/25 13:40","1.66666666666667","8","84.5","776.166666666667","22.5","24.6717360825962","0.207206598108488","1","1","50","39.0321345392949"
"2002/1/25 13:50","1.83333333333333","7","86","756.333333333333","22.5","24.9758737332932","0.234540388325931","1","1","20","30.0067395563011"
"2002/1/25 14:00","2","6","87.5","736.5","22.5","25.1689874921026","0.142960434957658","1","1","20","27.5037791793451"
"2002/1/25 14:10","2","6.83333333333333","89","716.666666666667","22.5","25.209882992854","0.2542065220355","1","1","45","26.3457369831976"
"2002/1/25 14:20","2","7.66666666666667","90.5","696.833333333333","22.5","25.0764663316691","0.249320233674618","1","1","45","26.8069130687615"
"2002/1/25 14:30","2","8.5","92","677","22.5","25.201200614134","0.263136251178246","1","1","45","27.3253840279999"
"2002/1/25 14:40","2","9.33333333333333","94","633.666666666667","22.5","25.2671720254075","0.191617628075495","1","1","45.0000000000001","28.2487288953478"
"2002/1/25 14:50","2","10.1666666666667","96","590.333333333333","22.5","24.9961391969727","0.250077473042075","1","1","50","39.3443584779388"
"2002/1/25 15:00","2","11","98","547","22.5","24.9374097833569","0.262922321524154","1","1","50","38.6464250294403"
"2002/1/25 15:10","2","11","100","503.666666666667","22.5","25.2200025666702","0.29146537712585","1","1","20","28.5867314099922"
"2002/1/25 15:20","2","11","102","460.333333333333","22.5","25.4096495104705","0.310968640480793","1","1","20","24.7074838230071"
"2002/1/25 15:30","2","11","104","417","22.5","25.4669999121361","0.319258343720103","1","1","45","24.4996041584767"
"2002/1/25 15:40","2","11","96.6666666666667","360.666666666667","22.5","25.491681638761","0.323394600802048","1","1","45","27.1829237412346"
"2002/1/25 15:50","2","11","89.3333333333333","304.333333333333","22.5","25.5173987729208","0.197370760842405","1","1","45","0"
"2002/1/25 16:00","2","11","82","248","22.5","25.4078893386182","0.263916199761075","1","1","45","0"
"2002/1/25 16:10","1.76666666666667","11.3333333333333","74.6666666666667","191.666666666667","22.5","25.1131428672943","0.270336112233944","1","1","20","44.2066615798773"
"2002/1/25 16:20","1.53333333333333","11.6666666666667","67.3333333333333","135.333333333333","22.5","25.2021567129644","0.282923251963885","1","1","20","24.4015942604119"
"2002/1/25 16:30","1.3","12","60","79","22.5","25.299665203172","0.184144441216445","1","1","45","29.6657124664951"
"2002/1/25 16:40","1.06666666666667","12.3333333333333","50.5","65.8333333333333","22.5","25.3030098627207","0.282310407747474","1","1","45","31.6254964103299"
"2002/1/25 16:50","0.833333333333333","12.6666666666667","41","52.6666666666667","22.5","25.0876136562731","0.283327786354789","1","1","45","30.1588878486402"
"2002/1/25 17:00","0.6","13","31.5","39.5","22.5","25.2752201114901","0.296557808969662","1","1","45","29.2315106889412"
"2002/1/25 17:10","0.333333333333333","12.8333333333333","22","26.3333333333333","22.5","25.3706291460508","0.22405036140685","1","1","45","30.0231642856259"
"2002/1/25 17:20","0.0666666666666667","12.6666666666667","0","0","22.5","25.1029250230464","0.249466117781901","1","1","45","29.9251851618371"
"2002/1/25 17:30","-0.2","12.5","0","0","22.5","24.6360387847674","0.219879753569555","1","1","60","60.6116255463694"
"2002/1/25 17:40","-0.466666666666667","12.3333333333333","0","0","22.5","24.7722711473413","0.277739876284145","1","1","60","60.8868038486869"
"2002/1/25 17:50","-0.733333333333333","12.1666666666667","0","0","22.5","24.9094118824546","0.297508593881642","1","1","25","43.0893552743579"
"2002/1/25 18:00","-1","12","0","0","22.5","25.0909100600847","0.316583359786576","1","1","25","35.1886118190822"
"2002/1/25 18:10","-1","12.3333333333333","0","0","22.5","25.2459510518725","0.32470455993355","1","1","40","33.7181655812868"
"2002/1/25 18:20","-1","12.6666666666667","0","0","22.5","25.2604537975592","0.321073959455373","1","1","40","31.8464546689734"
"2002/1/25 18:30","-1","13","0","0","22.5","25.2263503016326","0.313844124623252","1","1","30","30.2022524976401"
"2002/1/25 18:40","-1","13.3333333333333","0","0","22.5","25.1735175540108","0.303783111201403","1","1","30","28.71623763413"
"2002/1/25 18:50","-1","13.6666666666667","0","0","22.5","25.1040197831464","0.271993657335228","1","1","30","0"
"2002/1/25 19:00","-1","14","0","0","22.5","24.9958018880315","0.226748019175259","0","1","30","0"
"2002/1/25 19:10","-1.21666666666667","14.1666666666667","0","0","22.5","24.7212195752723","0.233298945899674","1","1","45","51.0415439062189"
"2002/1/25 19:20","-1.43333333333333","14.3333333333333","0","0","22.5","24.6102544482811","0.225196620695783","1","1","45","30.2903409286432"
"2002/1/25 19:30","-1.65","14.5","0","0","22.5","24.5619417175008","0.214884970045819","1","1","40","24.8019318087881"
"2002/1/25 19:40","-1.86666666666667","14.6666666666667","0","0","22.5","24.5177226190772","0.204546140131634","1","1","40","23.2250612652524"
"2002/1/25 19:50","-2.08333333333333","14.8333333333333","0","0","22.5","24.4540689051254","0.192374128626058","0","1","20","22.5189587905047"
"2002/1/25 20:00","-2.3","15","0","0","22.5","24.3982967424426","0.182841611547107","1","1","20","21.45928040995"
"2002/1/25 20:10","-2.53333333333333","16.1666666666667","0","0","19","24.356507412477","0.176701483014729","0","1","45","28.9101694838894"
"2002/1/25 20:20","-2.76666666666667","17.3333333333333","0","0","19","24.303244264746","0.171414528858841","0","1","45","31.9368799704593"
"2002/1/25 20:30","-3","18.5","0","0","19","24.2627602934201","0.166363454394882","0","1","45","31.492974096096"
"2002/1/25 20:40","-3.23333333333333","19.6666666666667","0","0","19","24.2468855379367","0.162799370489324","0","1","45","31.0603685074423"
"2002/1/25 20:50","-3.46666666666667","20.8333333333333","0","0","19","24.2352137732974","0.157411500202638","0","1","35","25.4608182576123"
"2002/1/25 21:00","-3.7","22","0","0","19","24.2094344228839","0.151163763417123","0","1","35","22.4554418570024"
"2002/1/25 21:10","-3.91666666666667","22.1666666666667","0","0","19","24.1885833856959","0.1455959494771","0","1","45","29.0835956753017"
"2002/1/25 21:20","-4.13333333333333","22.3333333333333","0","0","19","24.151199235478","0.141119440484378","0","1","45","31.6990259327967"
"2002/1/25 21:30","-4.35","22.5","0","0","19","24.1387965417306","0.14795956302655","0","1","55","43.4689615306229"
"2002/1/25 21:40","-4.56666666666667","22.6666666666667","0","0","19","24.1541371242368","0.159454825980921","0","1","55","49.3820627737094"
"2002/1/25 21:50","-4.78333333333333","22.8333333333333","0","0","19","24.199233334878","0.164660972778571","0","1","45","37.3526023968047"
"2002/1/25 22:00","-5","23","0","0","19","24.2384125703403","0.164114162704139","0","1","45","30.3602852776656"
"2002/1/25 22:10","-5.03333333333333","25.3333333333333","0","0","19","24.2523907858452","0.13666977395955","0","1","55","44.93507383243"
"2002/1/25 22:20","-5.06666666666667","27.6666666666667","0","0","19","24.2499680462135","0.136400693938738","0","1","55","46.2217577032795"
"2002/1/25 22:30","-5.1","30","0","0","19","24.227279680484","0.129563838908864","0","1","45","36.8499183579496"
"2002/1/25 22:40","-5.13333333333333","32.3333333333333","0","0","19","24.2010397703343","0.120258092198525","0","1","45","31.3805766460088"
"2002/1/25 22:50","-5.16666666666667","34.6666666666667","0","0","19","24.1633855864888","0.0788730613203533","0","1","45","0"
"2002/1/25 23:00","-5.2","37","0","0","19","24.0328022109386","0.0331967693015606","0","1","45","0"
"2002/1/25 23:10","-5.15","36.5","0","0","19","23.8473361272239","0.0475748641428561","0","1","45","56.3444455227506"
"2002/1/25 23:20","-5.1","36","0","0","19","23.7965086171494","0.0465425148927151","0","1","45","29.6952103942287"
"2002/1/25 23:30","-5.05","35.5","0","0","19","23.794122800816","0.039834845754472","0","1","45","26.3110528543715"
"2002/1/25 23:40","-5","35","0","0","19","23.7902552486946","0.0317155606722829","0","1","45","29.0991249230902"
"2002/1/25 23:50","-4.95","34.5","0","0","19","23.7700047691941","0.0395084145489497","0","1","60","47.7716078904269"
"2002/1/26 0:00","-4.9","34","0","0","19","23.7835724808842","0.0567552421484998","0","1","60","57.8030354219227"
"2002/1/26 0:10","-4.86666666666667","33.3333333333333","0","0","19","23.8489572115583","0.06667681965803","0","1","45","43.0076847349339"
"2002/1/26 0:20","-4.83333333333333","32.6666666666667","0","0","19","23.924991746816","0.0729640337173412","0","1","45","34.1442859414153"
"2002/1/26 0:30","-4.8","32","0","0","19","23.9953181105395","0.0807102540672277","0","1","45","34.2528613496944"
"2002/1/26 0:40","-4.76666666666667","31.3333333333333","0","0","19","24.0820005955583","0.0764816435750617","0","1","45","32.1727974855979"
"2002/1/26 0:50","-4.73333333333333","30.6666666666667","0","0","19","24.0562464530161","0.064959358093704","0","1","30","30.4365407107535"
"2002/1/26 1:00","-4.7","30","0","0","19","24.0284989849076","0.0538020579571013","0","1","30","28.8480913912926"
