1,"4.iw.mullion.heavy.random.beijing"
"2002/1/26 1:10","-4.65","29.5","0","0","19","23.9726283304068","0.0524387160523984","0","1","60","46.7802109788087"
"2002/1/26 1:20","-4.6","29","0","0","19","23.9379152327926","0.0626208929943044","0","1","60","55.1652869906508"
"2002/1/26 1:30","-4.55","28.5","0","0","19","23.9848256689033","0.07064758085731","0","1","25","42.0726928598272"
"2002/1/26 1:40","-4.5","28","0","0","19","24.047830484165","0.0685950011974059","0","1","25","34.1606801783699"
"2002/1/26 1:50","-4.45","27.5","0","0","19","24.044379512613","0.0636834846565908","0","1","45","34.0208004642738"
"2002/1/26 2:00","-4.4","27","0","0","19","24.0568126313192","0.0556275879974118","0","1","45","31.9823658265279"
"2002/1/26 2:10","-4.6","28","0","0","19","24.0125862626644","0.0487096306357758","0","1","50","31.4471669575241"
"2002/1/26 2:20","-4.8","29","0","0","19","24.0117713162726","0.0519979048122985","0","1","50","34.0573401243317"
"2002/1/26 2:30","-5","30","0","0","19","24.0689925897336","0.061448607355459","0","1","60","47.049514416918"
"2002/1/26 2:40","-5.2","31","0","0","19","24.0957027555477","0.0634913697754322","0","1","60","53.7903256127721"
"2002/1/26 2:50","-5.4","32","0","0","19","24.0748389648019","0.0578471639005623","0","1","50","41.4162936708451"
"2002/1/26 3:00","-5.6","33","0","0","19","24.0496448514838","0.0570222849916343","0","1","50","34.0629077890432"
"2002/1/26 3:10","-5.8","34.1666666666667","0","0","19","24.0823591577505","0.0264559455115094","0","1","50","0"
"2002/1/26 3:20","-6","35.3333333333333","0","0","19","24.0095535431985","-0.01797813395836","0","1","50","0"
"2002/1/26 3:30","-6.2","36.5","0","0","19","23.8290980639195","-0.00625534924170582","0","1","45","61.4800616110995"
"2002/1/26 3:40","-6.4","37.6666666666667","0","0","19","23.7281952903252","-0.0105757376446938","0","1","45","32.8818249004822"
"2002/1/26 3:50","-6.6","38.8333333333333","0","0","19","23.7112702675185","-0.00118500140243954","0","1","60","46.6971617551204"
"2002/1/26 4:00","-6.8","40","0","0","19","23.7635200672468","0.00961407684337121","0","1","60","53.8990042017394"
"2002/1/26 4:10","-7","41.1666666666667","0","0","19","23.7999380815427","0.0183018352579898","0","1","60","52.2044297155303"
"2002/1/26 4:20","-7.2","42.3333333333333","0","0","19","23.8668106145697","0.0274170517835749","0","1","60","50.8600645442904"
"2002/1/26 4:30","-7.4","43.5","0","0","19","23.9388810722674","0.0290581866791728","0","1","30","41.491773225809"
"2002/1/26 4:40","-7.6","44.6666666666667","0","0","19","23.9638851898372","0.0208524848559728","0","1","30","36.4656592399024"
"2002/1/26 4:50","-7.8","45.8333333333333","0","0","19","23.9285168237071","0.00906329897735694","0","1","30","35.39328022622"
"2002/1/26 5:00","-8","47","0","0","19","23.8741585231922","-0.00290382906630823","0","1","30","33.6226022129023"
"2002/1/26 5:10","-8.16666666666667","44.6666666666667","0","0","19","23.8135549650169","-0.0189680152107368","0","1","20","31.6559351067672"
"2002/1/26 5:20","-8.33333333333333","42.3333333333333","0","0","19","23.72500619108","-0.0318675851879182","0","1","20","30.1445955132897"
"2002/1/26 5:30","-8.5","40","0","0","19","23.6802452393542","-0.0460458644596371","0","1","40","28.7411239714401"
"2002/1/26 5:40","-8.66666666666667","37.6666666666667","0","0","19","23.5971313227397","-0.0657516309728212","0","1","40","27.4786140813531"
"2002/1/26 5:50","-8.83333333333333","35.3333333333333","0","0","19","23.4985207258269","-0.0694638590406022","0","1","55","40.4344758915593"
"2002/1/26 6:00","-9","33","0","0","19","23.479651619017","-0.0694938919198615","0","1","55","46.0638047103433"
"2002/1/26 6:10","-8.83333333333333","32","0","0","19","23.4541681215812","-0.0698844943743425","0","1","50","36.4466810170754"
"2002/1/26 6:20","-8.66666666666667","31","0","0","19","23.4817820054388","-0.0808747995767423","0","1","50","30.2928454299604"
"2002/1/26 6:30","-8.5","30","0","0","19","23.4137363904331","-0.119913093401017","0","1","50","0"
"2002/1/26 6:40","-8.33333333333333","29","0","0","19","23.3200899915427","-0.16869009695524","0","1","50","0"
"2002/1/26 6:50","-8.16666666666667","28","0","0","19","23.0911418174512","-0.160374322386087","0","1","40","56.4215663333099"
"2002/1/26 7:00","-8","27","0","0","19","23.001886258467","-0.16681109973447","0","1","40","30.1088697898517"
"2002/1/26 7:10","-7.85","27.8333333333333","0","0","22.5","22.9635901428572","-0.175772001000709","0","1","45","26.8907998030106"
"2002/1/26 7:20","-7.7","28.6666666666667","0","0","22.5","22.9521749315815","-0.181496261634628","1","1","45","30.2577774299206"
"2002/1/26 7:30","-7.55","29.5","0","0","22.5","22.945328962734","-0.172381601177575","1","1","50","37.2128388506829"
"2002/1/26 7:40","-7.4","30.3333333333333","17.5","20","22.5","23.0093672832568","-0.163458282791488","1","1","50","40.5069317409607"
"2002/1/26 7:50","-7.25","31.1666666666667","28","40","22.5","23.0340023100993","-0.159048190756928","1","1","55","45.6228585861008"
"2002/1/26 8:00","-7.1","32","38.5","60","22.5","23.038644711633","-0.147297333486542","1","1","55","48.328295532414"
"2002/1/26 8:10","-6.85","30.8333333333333","49","80","22.5","23.1050382346574","-0.136970480389483","1","1","35","37.9985560595998"
"2002/1/26 8:20","-6.6","29.6666666666667","59.5","100","22.5","23.1750440633894","-0.102011265802822","1","1","35","35.7873475819609"
"2002/1/26 8:30","-6.35","28.5","70","120","22.5","23.4643504807573","-0.0648622880812291","1","1","60","54.7902078445557"
"2002/1/26 8:40","-6.1","27.3333333333333","81.8333333333333","135.333333333333","22.5","23.7430374507122","-0.0187147484587226","1","1","60","57.9291556787259"
"2002/1/26 8:50","-5.85","26.1666666666667","93.6666666666667","150.666666666667","22.5","24.0236350505024","0.0126928329160297","1","1","60","53.07882977793"
"2002/1/26 9:00","-5.6","25","105.5","166","22.5","24.1430371094296","0.0358974666990599","1","1","60","53.2593237350778"
"2002/1/26 9:10","-5.33333333333333","24","117.333333333333","181.333333333333","22.5","24.230172038531","0.0541207655544061","1","1","65","57.1682347177293"
"2002/1/26 9:20","-5.06666666666667","23","129.166666666667","196.666666666667","22.5","24.3116966116703","0.0797565432319435","1","1","65","62.7285717962783"
"2002/1/26 9:30","-4.8","22","141","212","22.5","24.4218116126633","0.100003160061514","1","1","60","47.0713290753994"
"2002/1/26 9:40","-4.53333333333333","21","147.5","179.333333333333","22.5","24.5415035177021","0.113818221273571","1","1","60","47.169117080398"
"2002/1/26 9:50","-4.26666666666667","20","154","146.666666666667","22.5","24.6198380598925","0.115464348034982","1","1","50","41.0775656481463"
"2002/1/26 10:00","-4","19","160.5","114","22.5","24.6004840284316","0.116970196827793","1","1","50","37.636442638168"
"2002/1/26 10:10","-3.75","18.1666666666667","167","81.3333333333333","22.5","24.614034947946","0.124753916599466","1","1","60","46.8561793596041"
"2002/1/26 10:20","-3.5","17.3333333333333","173.5","48.6666666666667","22.5","24.6299751514143","0.134890966020649","1","1","60","50.2639200442011"
"2002/1/26 10:30","-3.25","16.5","180","16","22.5","24.6662829069743","0.141945104840002","1","1","60","49.7231113117677"
"2002/1/26 10:40","-3","15.6666666666667","189.666666666667","60.5","22.5","24.6809246569604","0.154433133993257","1","1","60","49.156347334274"
"2002/1/26 10:50","-2.75","14.8333333333333","199.333333333333","105","22.5","24.726811718383","0.165993836517221","1","1","55","40.338023232939"
"2002/1/26 11:00","-2.5","14","209","149.5","22.5","24.7688296437332","0.172792350547248","1","1","55","39.0887369346811"
"2002/1/26 11:10","-2.08333333333333","14.5","218.666666666667","194","22.5","24.7986822940979","0.179682121690002","1","1","45","36.5813165093979"
"2002/1/26 11:20","-1.66666666666667","15","228.333333333333","238.5","22.5","24.8291549511115","0.183748928586076","1","1","45","34.2431382583578"
"2002/1/26 11:30","-1.25","15.5","238","283","22.5","24.8123540467282","0.191247847893322","1","1","20","32.0454085061247"
"2002/1/26 11:40","-0.833333333333333","16","228","332.666666666667","22.5","24.8190877199397","0.0792894870663799","1","1","20","30.1195120838187"
"2002/1/26 11:50","-0.416666666666667","16.5","218","382.333333333333","22.5","24.7498824028838","0.173920679545","1","1","20","28.087902244522"
"2002/1/26 12:00","0","17","208","432","22.5","24.5408614526511","0.173221110119865","1","1","20","26.2103488288166"
"2002/1/26 12:10","0.166666666666667","17","198","481.666666666667","22.5","24.6728976284748","0.183036819831534","1","1","45","24.3278234872058"
"2002/1/26 12:20","0.333333333333333","17","188","531.333333333333","22.5","24.7411753841869","0.19383287434776","1","1","45","23.6906236566411"
"2002/1/26 12:30","0.5","17","178","581","22.5","24.7586211823383","0.0772155993302634","1","1","35","21.793513169812"
"2002/1/26 12:40","0.666666666666667","17","164","612.166666666667","22.5","24.6041314158251","0.149405406616616","1","1","35","20.5598950435959"
"2002/1/26 12:50","0.833333333333333","17","150","643.333333333333","22.5","24.2356789586015","0.169747237401756","1","1","60","55.6466964754331"
"2002/1/26 13:00","1","17","136","674.5","22.5","24.4288305371227","0.2133554435883","1","1","60","55.6340981450884"
"2002/1/26 13:10","0.9","16.5","122","705.666666666667","22.5","24.7319087920529","0.137531035519737","1","1","60","49.3658043385279"
"2002/1/26 13:20","0.8","16","108","736.833333333333","22.5","24.9021071130841","0.282584887623237","1","1","60","47.0613553626973"
"2002/1/26 13:30","0.7","15.5","94","768","22.5","24.9640642694433","0.298242926574424","1","1","50","38.95980884772"
"2002/1/26 13:40","0.6","15","94","752.333333333333","22.5","25.2878372526134","0.327056851453656","1","1","50","33.3153838247903"
"2002/1/26 13:50","0.5","14.5","94","736.666666666667","22.5","25.3603837506285","0.334601200661512","1","1","50","31.1023008300295"
"2002/1/26 14:00","0.4","14","94","721","22.5","25.3537419482738","0.340977995549889","1","1","50","29.2171666386444"
"2002/1/26 14:10","0.666666666666667","14.1666666666667","94","705.333333333333","22.5","25.3678374489404","0.256933367118933","1","1","40","29.8852861901918"
"2002/1/26 14:20","0.933333333333333","14.3333333333333","94","689.666666666667","22.5","25.0850096503302","0.30512501204754","1","1","40","28.4474615765308"
"2002/1/26 14:30","1.2","14.5","94","674","22.5","24.8302016754534","0.289586801462137","1","1","20","26.2643475635064"
"2002/1/26 14:40","1.46666666666667","14.6666666666667","96","631.5","22.5","25.0839215218069","0.317928418861619","1","1","20","24.6773884998657"
"2002/1/26 14:50","1.73333333333333","14.8333333333333","98","589","22.5","25.2454105326591","0.330486554986691","1","1","45","21.7629669563723"
"2002/1/26 15:00","2","15","100","546.5","22.5","25.281224762958","0.34107404003569","1","1","45","20.4652440989343"
"2002/1/26 15:10","1.83333333333333","15.1666666666667","102","504","22.5","25.3209559628101","0.363181346427714","1","1","60","39.6238966090215"
"2002/1/26 15:20","1.66666666666667","15.3333333333333","104","461.5","22.5","25.3905504930296","0.391026669803109","1","1","60","48.9594127028115"
"2002/1/26 15:30","1.5","15.5","106","419","22.5","25.5054667048516","0.411211853560535","1","1","25","36.3467506194279"
"2002/1/26 15:40","1.33333333333333","15.6666666666667","98.6666666666667","363.166666666667","22.5","25.6076155342508","0.421692743544604","1","1","25","28.6500265142551"
"2002/1/26 15:50","1.16666666666667","15.8333333333333","91.3333333333333","307.333333333333","22.5","25.6533154355669","0.343148820247426","1","1","60.0000000000002","45.9387325283347"
"2002/1/26 16:00","1","16","84","251.5","22.5","25.4189753842086","0.411840389478994","1","1","60","47.4043120753353"
"2002/1/26 16:10","0.95","16.1666666666667","76.6666666666667","195.666666666667","22.5","25.4712878081128","0.424032511421674","1","1","40","37.1959145258669"
"2002/1/26 16:20","0.9","16.3333333333333","69.3333333333333","139.833333333333","22.5","25.7096286814405","0.438762256101799","1","1","40","33.7072588952789"
"2002/1/26 16:30","0.85","16.5","62","84","22.5","25.7911322865476","0.439743707439963","1","1","20","32.1262757183325"
"2002/1/26 16:40","0.8","16.6666666666667","52.1666666666667","70","22.5","25.7573108075958","0.442076146495133","1","1","20","30.1827906702287"
"2002/1/26 16:50","0.75","16.8333333333333","42.3333333333333","56","22.5","25.7482649117655","0.440707869909229","1","1","25","26.7397427786072"
"2002/1/26 17:00","0.7","17","32.5","42","22.5","25.7279237218929","0.34709758407558","1","1","25.0000000000001","27.4571191713897"
"2002/1/26 17:10","0.416666666666667","17","22.6666666666667","28","22.5","25.3973341170166","0.390919370775902","1","1","35","26.1464714200518"
"2002/1/26 17:20","0.133333333333333","17","12.8333333333333","14","22.5","25.1455971799552","0.353885445252345","1","1","35","24.5228906685485"
"2002/1/26 17:30","-0.15","17","0","0","22.5","25.2856607769264","0.360488610758188","1","1","50","28.4452043947622"
"2002/1/26 17:40","-0.433333333333333","17","0","0","22.5","25.2774326501123","0.385222777515902","1","1","50","31.9628587640299"
"2002/1/26 17:50","-0.716666666666667","17","0","0","22.5","25.2388147385955","0.387739885184564","1","1","50","30.7892016907585"
"2002/1/26 18:00","-1","17","0","0","22.5","25.2504436959555","0.387317902068775","1","1","50","30.9370312685128"
"2002/1/26 18:10","-1.33333333333333","17.8333333333333","0","0","22.5","25.252036989126","0.386163351770683","1","1","30","25.7698211209023"
"2002/1/26 18:20","-1.66666666666667","18.6666666666667","0","0","22.5","25.2467326286024","0.373458060802875","1","1","30","22.999491932853"
"2002/1/26 18:30","-2","19.5","0","0","22.5","25.1409261629895","0.375551045156874","1","1","60","41.924098560423"
"2002/1/26 18:40","-2.33333333333333","20.3333333333333","0","0","22.5","25.1322873452612","0.389170595927406","1","1","60","51.0182185512499"
"2002/1/26 18:50","-2.66666666666667","21.1666666666667","0","0","22.5","25.1589076475949","0.393148830320329","1","1","45","38.6072964547167"
"2002/1/26 19:00","-3","22","0","0","22.5","25.1762339844652","0.391880384372649","1","1","45","31.0466136894538"
"2002/1/26 19:10","-3","23.5","0","0","22.5","25.1773554509994","0.385842745173136","1","1","45","30.9550558677287"
"2002/1/26 19:20","-3","25","0","0","22.5","25.1407378717134","0.372063961032781","0","1","45","29.5076639331526"
"2002/1/26 19:30","-3","26.5","0","0","22.5","25.0467099621702","0.356284640594489","0","1","20","28.0699721587231"
"2002/1/26 19:40","-3","28","0","0","22.5","24.9548861282398","0.34156742787597","0","1","20","26.7358425723961"
"2002/1/26 19:50","-3","29.5","0","0","22.5","24.8695173122142","0.340575504152856","1","1","60","43.0748242922814"
"2002/1/26 20:00","-3","31","0","0","22.5","24.8365001230751","0.347860964288371","0","1","60","50.7751120249593"
"2002/1/26 20:10","-3.33333333333333","30.5","0","0","19","24.8479276063207","0.350320851609049","1","1","25","38.9646097351954"
"2002/1/26 20:20","-3.66666666666667","30","0","0","19","24.8663403349848","0.347504205388477","0","1","25","31.8661879990211"
"2002/1/26 20:30","-4","29.5","0","0","19","24.8604152292331","0.340506442470868","0","1","50","31.5338915013614"
"2002/1/26 20:40","-4.33333333333333","29","0","0","19","24.8338651906067","0.332219813737256","0","1","50","30.0352967955225"
"2002/1/26 20:50","-4.66666666666667","28.5","0","0","19","24.7996983427554","0.334999113175589","0","1","60","43.5886192511142"
"2002/1/26 21:00","-5","28","0","0","19","24.8110253255546","0.34097486184467","0","1","60","49.8352823879971"
"2002/1/26 21:10","-5","28.6666666666667","0","0","19","24.8176633654349","0.339792323301651","0","1","25","39.0706002596547"
"2002/1/26 21:20","-5","29.3333333333333","0","0","19","24.8183308424586","0.335182175258237","0","1","25","32.6122115173525"
"2002/1/26 21:30","-5","30","0","0","19","24.8031191265841","0.32906200029378","0","1","30","32.0034267318404"
"2002/1/26 21:40","-5","30.6666666666667","0","0","19","24.7846452230696","0.320716784060702","0","1","30","30.4609802453733"
"2002/1/26 21:50","-5","31.3333333333333","0","0","19","24.7462635444123","0.28344269178681","0","1","30","0"
"2002/1/26 22:00","-5","32","0","0","19","24.6154457602394","0.238099798537343","0","1","30","0"
"2002/1/26 22:10","-4.88333333333333","31.3333333333333","0","0","19","24.4206783627205","0.218924286055524","0","1","50","57.0146989912331"
"2002/1/26 22:20","-4.76666666666667","30.6666666666667","0","0","19","24.2917824607487","0.205905124812355","0","1","50","35.5229959834495"
"2002/1/26 22:30","-4.65","30","0","0","19","24.2429855283752","0.198521734796208","0","1","45","27.7539478431529"
"2002/1/26 22:40","-4.53333333333333","29.3333333333333","0","0","19","24.2126829804395","0.188646652556397","0","1","45","25.0896147608751"
"2002/1/26 22:50","-4.41666666666667","28.6666666666667","0","0","19","24.1811973125781","0.177057714786342","0","1","45","24.3677492604539"
"2002/1/26 23:00","-4.3","28","0","0","19","24.1421629830179","0.164730658336256","0","1","45","23.2872750111882"
"2002/1/26 23:10","-4.75","29.5","0","0","19","24.0957279149931","0.156668071046404","0","1","50","32.1764826237563"
"2002/1/26 23:20","-5.2","31","0","0","19","24.0527907944949","0.151106662908528","0","1","50","35.9249274022095"
"2002/1/26 23:30","-5.65","32.5","0","0","19","24.0231863859075","0.151227373405809","0","1","55","41.3378468114795"
"2002/1/26 23:40","-6.1","34","0","0","19","24.0219748964693","0.151966401999023","0","1","55","43.8964664364794"
"2002/1/26 23:50","-6.55","35.5","0","0","19","24.027987894213","0.15096862367029","0","1","35","34.9210909246424"
"2002/1/27 0:00","-7","37","0","0","19","24.0548212275936","0.149449109968345","0","1","35","29.4732828946519"
"2002/1/27 0:10","-6.88333333333333","37.1666666666667","0","0","19","24.0869117357585","0.144966631381397","0","1","55","39.7647214355488"
"2002/1/27 0:20","-6.76666666666667","37.3333333333333","0","0","19","24.0536588375956","0.143415612381756","0","1","55","43.640380945073"
"2002/1/27 0:30","-6.65","37.5","0","0","19","24.0670705809891","0.149070823106154","0","1","55","43.4228020194012"
"2002/1/27 0:40","-6.53333333333333","37.6666666666667","0","0","19","24.1190915440395","0.14589354708556","0","1","55","42.6333576523185"
"2002/1/27 0:50","-6.41666666666667","37.8333333333333","0","0","19","24.1000330883682","0.137357658269174","0","1","45","35.477159322647"
"2002/1/27 1:00","-6.3","38","0","0","19","24.0752890737083","0.143316545465872","0","1","45","34.2358298065387"
"2002/1/27 1:10","-6.18333333333333","38","0","0","19","24.178993333701","0.142709853847125","0","1","45","30.3063625846853"
"2002/1/27 1:20","-6.06666666666667","38","0","0","19","24.1863584089133","0.126165061621677","0","1","45","28.5838291356443"
"2002/1/27 1:30","-5.95","38","0","0","19","24.1024632324758","0.129371462423418","0","1","65","52.5566711882365"
"2002/1/27 1:40","-5.83333333333333","38","0","0","19","24.0951021609451","0.146324339447141","0","1","65","64.0939611353216"
"2002/1/27 1:50","-5.71666666666667","38","0","0","19","24.145969363399","0.165642859206095","0","1","45","49.5287907426427"
"2002/1/27 2:00","-5.6","38","0","0","19","24.2878006937755","0.175535998071373","0","1","45","39.5540345440429"
"2002/1/27 2:10","-5.88333333333333","39","0","0","19","24.3987650638598","0.181563115336668","0","1","45","37.9320522300689"
"2002/1/27 2:20","-6.16666666666667","40","0","0","19","24.4741906953654","0.161982941014106","0","1","45","39.0864483443088"
"2002/1/27 2:30","-6.45","41","0","0","19","24.3656696889691","0.103516522974466","0","1","45","0"
"2002/1/27 2:40","-6.73333333333333","42","0","0","19","24.1045285663676","0.0415899119313357","0","1","45","0"
"2002/1/27 2:50","-7.01666666666667","43","0","0","19","23.714295010443","0.0432535041900585","0","1","20","62.4415971950874"
"2002/1/27 3:00","-7.3","44","0","0","19","23.6283070196152","0.0441189179465183","0","1","20","33.0455821465002"
"2002/1/27 3:10","-7.58333333333333","44","0","0","19","23.6547161424651","0.035478527680833","0","1","20","29.4043215616723"
"2002/1/27 3:20","-7.86666666666667","44","0","0","19","23.631394764003","0.0305367936977212","0","1","20","28.3895580027265"
"2002/1/27 3:30","-8.15","44","0","0","19","23.6579515763646","0.0450762803879191","0","1","65","53.2361087755335"
"2002/1/27 3:40","-8.43333333333333","44","0","0","19","23.7029658879241","0.0674075336272898","0","1","65","65.2043784299245"
"2002/1/27 3:50","-8.71666666666667","44","0","0","19","23.8047293278439","0.0796435078079857","0","1","65","62.3891755296485"
"2002/1/27 4:00","-9","44","0","0","19","23.8958018932396","0.110603433819138","0","1","65","60.7358407756349"
"2002/1/27 4:10","-8.05","42","0","0","19","24.0648392006372","0.123886970840199","0","1","45","47.6762206320781"
"2002/1/27 4:20","-7.1","40","0","0","19","24.2275393727413","0.128708702080812","0","1","45","41.8545291222574"
"2002/1/27 4:30","-6.15","38","0","0","19","24.2411049366799","0.126106118158325","0","1","65","54.5455060181522"
"2002/1/27 4:40","-5.2","36","0","0","19","24.2126038935378","0.131779621380624","0","1","65","59.2127225915758"
"2002/1/27 4:50","-4.25","34","0","0","19","24.2509930164722","0.133912824268889","0","1","55","47.4860903854256"
"2002/1/27 5:00","-3.3","32","0","0","19","24.2556091852419","0.132876622983805","0","1","55","40.224719645926"
"2002/1/27 5:10","-3.58333333333333","31","0","0","19","24.2841350664773","0.131959183100403","0","1","65","53.2594370081203"
"2002/1/27 5:20","-3.86666666666667","30","0","0","19","24.2693999161387","0.145425928802471","0","1","65","60.5389454466732"
"2002/1/27 5:30","-4.15","29","0","0","19","24.3460755568668","0.146850567242304","0","1","50","45.6781486858925"
"2002/1/27 5:40","-4.43333333333333","28","0","0","19","24.357655916971","0.135014752020217","0","1","50","39.7634300211301"
"2002/1/27 5:50","-4.71666666666667","27","0","0","19","24.3076350540449","0.113898599423191","0","1","25","41.942877981867"
"2002/1/27 6:00","-5","26","0","0","19","24.2213135511265","0.109727671974804","0","1","25","37.0606487233236"
"2002/1/27 6:10","-5","25.5","0","0","19","24.1939735220014","0.110639060826473","0","1","55","39.9797344557741"
"2002/1/27 6:20","-5","25","0","0","19","24.2418884625399","0.0911684971030013","0","1","55","40.6220697477442"
"2002/1/27 6:30","-5","24.5","0","0","19","24.1340400975067","0.0791597863018026","0","1","30","34.4437675189365"
"2002/1/27 6:40","-5","24","0","0","19","24.0471994488083","0.0624629239667461","0","1","30","30.7636401013224"
"2002/1/27 6:50","-5","23.5","0","0","19","23.9696893910145","0.0525833461818483","0","1","25","29.8762219081019"
"2002/1/27 7:00","-5","23","0","0","19","23.946792487637","0.0388543058476329","0","1","25","28.5984301359802"
"2002/1/27 7:10","-4.58333333333333","24","0","0","22.5","23.8706257103591","0.0252163316419553","0","1","45","27.40882947606"
"2002/1/27 7:20","-4.16666666666667","25","0","0","22.5","23.8212856279197","0.0122399880871491","1","1","45","26.289624792037"
"2002/1/27 7:30","-3.75","26","0","0","22.5","23.756922321406","0.00910568217049846","1","1","60","46.1991598402422"
"2002/1/27 7:40","-3.33333333333333","27","16.6666666666667","29.6666666666667","22.5","23.6979291597593","0.0181815750662702","1","1","60","55.7707365799461"
"2002/1/27 7:50","-2.91666666666667","28","26.3333333333333","59.3333333333333","22.5","23.7094948238738","0.0283586205458669","1","1","20","42.3005169781213"
"2002/1/27 8:00","-2.5","29","36","89","22.5","23.7758323553982","0.0617136358128921","1","1","20","38.6119025797205"
"2002/1/27 8:10","-2.58333333333333","27.5","45.6666666666667","118.666666666667","22.5","24.0363175004461","0.0565412353356398","1","1","30","36.5361044106762"
"2002/1/27 8:20","-2.66666666666667","26","55.3333333333333","148.333333333333","22.5","24.0305492986489","0.0615233040200971","1","1","30","32.11853739361"
"2002/1/27 8:30","-2.75","24.5","65","178","22.5","24.0431011034566","0.0774716089478067","1","1","30","32.6895923460588"
"2002/1/27 8:40","-2.83333333333333","23","74.1666666666667","218.666666666667","22.5","24.1531524717328","0.0917041574923039","1","1","30","28.8476360149058"
"2002/1/27 8:50","-2.91666666666667","21.5","83.3333333333333","259.333333333333","22.5","24.2510048799553","0.0733083615628796","1","1","30","0"
"2002/1/27 9:00","-3","20","92.5","300","22.5","24.2064610989791","0.0546790393850033","1","1","30","0"
"2002/1/27 9:10","-2.66666666666667","20","101.666666666667","340.666666666667","22.5","24.1352092974337","0.074704208668731","1","1","50","59.204922141968"
"2002/1/27 9:20","-2.33333333333333","20","110.833333333333","381.333333333333","22.5","24.1058107102143","0.0985622542843152","1","1","50","41.7938572721238"
"2002/1/27 9:30","-2","20","120","422","22.5","24.2034350127215","0.0921196824774923","1","1","50","0"
"2002/1/27 9:40","-1.66666666666667","20","120.666666666667","456","22.5","24.2965700187348","0.0796184872024928","1","1","50","0"
"2002/1/27 9:50","-1.33333333333333","20","121.333333333333","490","22.5","24.230816293431","0.131536988247919","1","1","60","80.6711877976378"
"2002/1/27 10:00","-1","20","122","524","22.5","24.3614296291722","0.192795140066416","1","1","60","61.5717301936583"
"2002/1/27 10:10","-0.65","19.1666666666667","122.666666666667","558","22.5","24.6067110754839","0.216513246901817","1","1","45","42.8853672978216"
"2002/1/27 10:20","-0.3","18.3333333333333","123.333333333333","592","22.5","24.8112284238159","0.239840177989465","1","1","45","38.2388916484597"
"2002/1/27 10:30","0.05","17.5","124","626","22.5","24.9288911500238","0.256637249387171","1","1","45","36.0661589977015"
"2002/1/27 10:40","0.4","16.6666666666667","118.5","653.666666666667","22.5","24.9840741533293","0.262835461388383","1","1","45","33.6523453563645"
"2002/1/27 10:50","0.75","15.8333333333333","113","681.333333333333","22.5","24.9873030735146","0.147208440068552","1","1","50","33.6395989360518"
"2002/1/27 11:00","1.1","15","107.5","709","22.5","24.9045735344329","0.255374108025424","1","1","50","34.3642307620861"
"2002/1/27 11:10","1.25","13.8333333333333","102","736.666666666667","22.5","24.7492491732667","0.257769971220858","1","1","40","29.7451267248631"
"2002/1/27 11:20","1.4","12.6666666666667","96.5","764.333333333333","22.5","24.9052405443896","0.1533640663464","1","1","40","27.1749328458307"
"2002/1/27 11:30","1.55","11.5","91","792","22.5","24.9293077695559","0.267466949398558","1","1","45","25.4373188062234"
"2002/1/27 11:40","1.7","10.3333333333333","90.5","795.166666666667","22.5","24.8068620497257","0.26343402392997","1","1","45","24.7498096798739"
"2002/1/27 11:50","1.85","9.16666666666667","90","798.333333333333","22.5","24.9150564239635","0.255383500199159","1","1","45","0"
"2002/1/27 12:00","2","8","89.5","801.5","22.5","24.9232485103805","0.135446591936886","1","1","45","0"
"2002/1/27 12:10","2.16666666666667","9","89","804.666666666667","22.5","24.7939510807258","0.280939183473238","1","1","65","84.5407433915567"
"2002/1/27 12:20","2.33333333333333","10","88.5","807.833333333333","22.5","24.7184104604344","0.319233168803674","1","1","65","66.7328117647667"
"2002/1/27 12:30","2.5","11","88","811","22.5","25.07195748918","0.362868797413888","1","1","50","44.9750709923374"
"2002/1/27 12:40","2.66666666666667","12","87.5","807.833333333333","22.5","25.3710637621001","0.386393995620028","1","1","50","35.2691536002907"
"2002/1/27 12:50","2.83333333333333","13","87","804.666666666667","22.5","25.4522657596015","0.391009082655948","1","1","50","35.4267225220722"
"2002/1/27 13:00","3","14","86.5","801.5","22.5","25.3948790358113","0.305117414819462","1","1","50.0000000000001","35.7107552950538"
"2002/1/27 13:10","3.26666666666667","13","86","798.333333333333","22.5","25.1854121357012","0.361131045903896","1","1","50","33.4136482442539"
"2002/1/27 13:20","3.53333333333333","12","85.5","795.166666666667","22.5","24.9529699991637","0.362084690309994","1","1","50","30.817331187235"
"2002/1/27 13:30","3.8","11","85","792","22.5","25.3157837470975","0.399589128447736","1","1","55","37.9336068579325"
"2002/1/27 13:40","4.06666666666667","10","86.3333333333333","773.166666666667","22.5","25.5297556004497","0.428578585016112","1","1","55","38.5908480324236"
"2002/1/27 13:50","4.33333333333333","9","87.6666666666667","754.333333333333","22.5","25.6512772820777","0.448979012971598","1","1","30","31.0489220943291"
"2002/1/27 14:00","4.6","8","89","735.5","22.5","25.7074484508155","0.460317153885533","1","1","30","26.3555864452425"
"2002/1/27 14:10","4.5","9","90.3333333333333","716.666666666667","22.5","25.7557006672066","0.473486991117541","1","1","55","34.7623083509263"
"2002/1/27 14:20","4.4","10","91.6666666666667","697.833333333333","22.5","25.8016422079556","0.48845278493552","1","1","55","37.9426536466671"
"2002/1/27 14:30","4.3","11","93","679","22.5","25.8530639858276","0.50006403849216","1","1","30","30.118560358081"
"2002/1/27 14:40","4.2","12","95.1666666666667","637","22.5","25.9009962825423","0.502061692611229","1","1","30","25.8549424324246"
"2002/1/27 14:50","4.1","13","97.3333333333333","595","22.5","25.8856837354721","0.506130066835693","1","1","35","25.3625505568993"
"2002/1/27 15:00","4","14","99.5","553","22.5","25.912214818206","0.506722982773612","1","1","35","24.1169197539314"
"2002/1/27 15:10","3.83333333333333","14","101.666666666667","511","22.5","25.8792120817881","0.512686803625126","1","1","55","34.1484069587707"
"2002/1/27 15:20","3.66666666666667","14","103.833333333333","469","22.5","25.8953184816426","0.432541581688652","1","1","55","40.569573964912"
"2002/1/27 15:30","3.5","14","106","427","22.5","25.5359591943711","0.496467751755773","1","1","55","38.4184989466026"
"2002/1/27 15:40","3.33333333333333","14","99","370.833333333333","22.5","25.7101196786209","0.512398978201322","1","1","54.9999999999999","36.5362802634285"
"2002/1/27 15:50","3.16666666666667","14","92","314.666666666667","22.5","25.9233411905903","0.530855346236803","1","1","30","31.6077018397654"
"2002/1/27 16:00","3","14","85","258.5","22.5","26.025196273711","0.542996116965015","1","1","30","29.0734837299754"
"2002/1/27 16:10","2.98333333333333","13.8333333333333","78","202.333333333333","22.5","26.0763455052811","0.366231029548691","1","1","45","27.5699062956843"
"2002/1/27 16:20","2.96666666666667","13.6666666666667","71","146.166666666667","22.5","26.0231796383649","0.528916213319919","1","1","45","26.4185701939289"
"2002/1/27 16:30","2.95","13.5","64","90","22.5","25.7982418874031","0.512852692364426","1","1","45","24.732397870584"
"2002/1/27 16:40","2.93333333333333","13.3333333333333","54","75","22.5","25.9424185536363","0.525355383774438","1","1","45","22.2007049049343"
"2002/1/27 16:50","2.91666666666667","13.1666666666667","44","60","22.5","26.0391468618811","0.440585281292107","1","1","45","22.9364288315483"
"2002/1/27 17:00","2.9","13","34","45","22.5","25.5827741589773","0.466163789416845","1","1","45","22.596346992632"
"2002/1/27 17:10","2.76666666666667","12.8333333333333","24","30","22.5","25.2301623093026","0.433891530121318","1","1","40","21.252507955593"
"2002/1/27 17:20","2.63333333333333","12.6666666666667","14","15","22.5","25.5676793650314","0.44497197511659","1","1","40","19.3633538096763"
"2002/1/27 17:30","2.5","12.5","0","0","22.5","25.6519197824306","0.441865119901835","1","1","30","18.5093998439193"
"2002/1/27 17:40","2.36666666666667","12.3333333333333","0","0","22.5","25.569116097042","0.45672041422346","1","1","30","19.3411170575659"
"2002/1/27 17:50","2.23333333333333","12.1666666666667","0","0","22.5","25.4846917646167","0.44494498770015","1","1","20","17.4862376644328"
"2002/1/27 18:00","2.1","12","0","0","22.5","25.3864552347796","0.430939560838284","1","1","20","16.8194594691335"
"2002/1/27 18:10","1.95","12.3333333333333","0","0","22.5","25.3447509961979","0.441011744854399","1","1","50","31.2901418992596"
"2002/1/27 18:20","1.8","12.6666666666667","0","0","22.5","25.4023919698232","0.447232944445014","1","1","50","37.9618318952397"
"2002/1/27 18:30","1.65","13","0","0","22.5","25.353265078569","0.439160166542204","1","1","45","28.5996918579225"
"2002/1/27 18:40","1.5","13.3333333333333","0","0","22.5","25.3234324829654","0.436828429026375","1","1","45","23.2013079206725"
"2002/1/27 18:50","1.35","13.6666666666667","0","0","22.5","25.3258843136122","0.426042373613834","1","1","45","25.7973889220996"
"2002/1/27 19:00","1.2","14","0","0","22.5","25.2302239029207","0.412136918779884","1","1","45","27.0774208744617"
"2002/1/27 19:10","1.06666666666667","15.3333333333333","0","0","22.5","25.158565380982","0.401832361941696","1","1","20","23.2615377920555"
"2002/1/27 19:20","0.933333333333333","16.6666666666667","0","0","22.5","25.0982377470264","0.388907510371713","1","1","20","21.0550012205596"
"2002/1/27 19:30","0.8","18","0","0","22.5","25.0194420727699","0.37685075443065","0","1","45","26.9474307300629"
"2002/1/27 19:40","0.666666666666667","19.3333333333333","0","0","22.5","24.9442107899125","0.36786017301701","0","1","45","29.1535399478753"
"2002/1/27 19:50","0.533333333333333","20.6666666666667","0","0","22.5","24.8853196687272","0.360009978224334","1","1","20","23.9342364763852"
"2002/1/27 20:00","0.4","22","0","0","22.5","24.8594019843301","0.351680472540102","0","1","20","20.692193195731"
"2002/1/27 20:10","-0.333333333333333","21.5","0","0","19","24.8120146234728","0.347919545189525","1","1","45","27.3400919691628"
"2002/1/27 20:20","-1.06666666666667","21","0","0","19","24.8021884832154","0.34323204702937","0","1","45","29.7551214129087"
"2002/1/27 20:30","-1.8","20.5","0","0","19","24.7565539434773","0.331998426065147","0","1","40","24.0634062587522"
"2002/1/27 20:40","-2.53333333333333","20","0","0","19","24.7025592094883","0.318728595607414","0","1","40","20.9946370262263"
"2002/1/27 20:50","-3.26666666666667","19.5","0","0","19","24.6515600547776","0.331232086962186","0","1","65","63.4819558148013"
"2002/1/27 21:00","-4","19","0","0","19","24.676024642395","0.373352023423662","0","1","65","73.9151641163515"
"2002/1/27 21:10","-4.16666666666667","19.6666666666667","0","0","19","24.8807606776832","0.392745740520391","0","1","55","47.8241251761297"
"2002/1/27 21:20","-4.33333333333333","20.3333333333333","0","0","19","25.0880292421514","0.406441492733955","0","1","55","38.5796701809971"
"2002/1/27 21:30","-4.5","21","0","0","19","25.1301484076789","0.399735820129929","0","1","45","37.0728251011055"
"2002/1/27 21:40","-4.66666666666667","21.6666666666667","0","0","19","25.1028001899825","0.390086153638741","0","1","45","35.231227646285"
"2002/1/27 21:50","-4.83333333333333","22.3333333333333","0","0","19","25.0541209194008","0.379829898916585","0","1","30","33.2587862651162"
"2002/1/27 22:00","-5","23","0","0","19","24.9987092278362","0.374173091466463","0","1","30","31.1662487273524"
"2002/1/27 22:10","-4.4","22.5","0","0","19","24.9932156769271","0.332630450121979","0","1","20","31.9591651496844"
"2002/1/27 22:20","-3.8","22","0","0","19","24.9338772988617","0.309774766516803","0","1","20","30.1750706860933"
"2002/1/27 22:30","-3.2","21.5","0","0","19","24.7791991763517","0.303228578628677","0","1","60","45.7016240970398"
"2002/1/27 22:40","-2.6","21","0","0","19","24.6953421619219","0.306660862614066","0","1","60","54.2650022818925"
"2002/1/27 22:50","-2","20.5","0","0","19","24.7073587438888","0.308765182682841","0","1","45","41.483100750554"
"2002/1/27 23:00","-1.4","20","0","0","19","24.7382388547289","0.306555007464546","0","1","45","33.8400200336638"
"2002/1/27 23:10","-1.83333333333333","21.8333333333333","0","0","19","24.7513887180426","0.29995425423871","0","1","45","33.8544668536162"
"2002/1/27 23:20","-2.26666666666667","23.6666666666667","0","0","19","24.7376563156223","0.293645951785949","0","1","45","31.9846532478612"
"2002/1/27 23:30","-2.7","25.5","0","0","19","24.7348888701739","0.286504109870748","0","1","45","30.3681130631638"
"2002/1/27 23:40","-3.13333333333333","27.3333333333333","0","0","19","24.7162002432842","0.272606716408735","0","1","45","28.9063870954938"
"2002/1/27 23:50","-3.56666666666667","29.1666666666667","0","0","19","24.6481345324612","0.270023581762618","0","1","60","46.2536896723229"
"2002/1/28 0:00","-4","31","0","0","19","24.6219269048354","0.277091240569144","0","1","60","54.3822755948236"
"2002/1/28 0:10","-3.96666666666667","31","0","0","19","24.6405435476026","0.278634423214548","0","1","30","41.7364003709727"
"2002/1/28 0:20","-3.93333333333333","31","0","0","19","24.6636886238804","0.280881206270863","0","1","30","34.1164416662876"
"2002/1/28 0:30","-3.9","31","0","0","19","24.7127868455149","0.273141188893395","0","1","30","33.9560088757187"
"2002/1/28 0:40","-3.86666666666667","31","0","0","19","24.6762551605696","0.259910057242478","0","1","30","32.0407508094956"
"2002/1/28 0:50","-3.83333333333333","31","0","0","19","24.6278565467824","0.245877854223399","0","1","45","30.3974963972891"
"2002/1/28 1:00","-3.8","31","0","0","19","24.560638826706","0.230806884427074","0","1","45","28.9098630663489"
"2002/1/28 1:10","-3.76666666666667","31.3333333333333","0","0","19","24.4878976622924","0.234198420276445","0","1","65","52.3136796296819"
"2002/1/28 1:20","-3.73333333333333","31.6666666666667","0","0","19","24.4740669322255","0.255124430337612","0","1","65","63.5568174748704"
"2002/1/28 1:30","-3.7","32","0","0","19","24.5706785105525","0.264537290591271","0","1","45","47.942268240066"
"2002/1/28 1:40","-3.66666666666667","32.3333333333333","0","0","19","24.6256212602601","0.266542731890428","0","1","45","38.1373937653193"
"2002/1/28 1:50","-3.63333333333333","32.6666666666667","0","0","19","24.6597901724334","0.266046914081422","0","1","60","47.2185573478238"
"2002/1/28 2:00","-3.6","33","0","0","19","24.6724388989563","0.264018902844509","0","1","60","49.9653205190417"
"2002/1/28 2:10","-3.96666666666667","34","0","0","19","24.6726237341795","0.258465663205538","0","1","45","41.1467018421179"
"2002/1/28 2:20","-4.33333333333333","35","0","0","19","24.656367048649","0.250925275040249","0","1","45","35.8956822998527"
"2002/1/28 2:30","-4.7","36","0","0","19","24.6367350906679","0.239098788711948","0","1","45","34.8244431847635"
"2002/1/28 2:40","-5.06666666666667","37","0","0","19","24.58189722318","0.223873165083493","0","1","45","32.809991202405"
"2002/1/28 2:50","-5.43333333333333","38","0","0","19","24.5127219815779","0.208041902095352","0","1","45","31.1585590874162"
"2002/1/28 3:00","-5.8","39","0","0","19","24.4357911610762","0.193644956613518","0","1","45","29.6501059950926"
"2002/1/28 3:10","-6.16666666666667","39.1666666666667","0","0","19","24.3714372114448","0.194644182370399","0","1","65","51.9196340166053"
"2002/1/28 3:20","-6.53333333333333","39.3333333333333","0","0","19","24.3391096309717","0.205300198759222","0","1","65","62.6314781087252"
"2002/1/28 3:30","-6.9","39.5","0","0","19","24.3683902031491","0.211043105163446","0","1","20","48.9060941823419"
"2002/1/28 3:40","-7.26666666666667","39.6666666666667","0","0","19","24.4109149527302","0.211349555099133","0","1","20","39.2503947221471"
"2002/1/28 3:50","-7.63333333333333","39.8333333333333","0","0","19","24.4381770167443","0.201907868310496","0","1","30","37.6089955085715"
"2002/1/28 4:00","-8","40","0","0","19","24.4147902927204","0.188888019267229","0","1","30","35.8639084000681"
"2002/1/28 4:10","-7.51666666666667","38.6666666666667","0","0","19","24.3597556788495","0.175129320551723","0","1","20","33.7283597144308"
"2002/1/28 4:20","-7.03333333333333","37.3333333333333","0","0","19","24.2957271850545","0.161164201073586","0","1","20","32.0549647337232"
"2002/1/28 4:30","-6.55","36","0","0","19","24.2301641460812","0.162270091012048","0","1","65","52.1892681131179"
"2002/1/28 4:40","-6.06666666666667","34.6666666666667","0","0","19","24.2130939094088","0.174484427888519","0","1","65","61.8121516973001"
"2002/1/28 4:50","-5.58333333333333","33.3333333333333","0","0","19","24.2573018980795","0.182531366435375","0","1","40","49.1467176496205"
"2002/1/28 5:00","-5.1","32","0","0","19","24.3168054510471","0.187960265896438","0","1","40","39.7744308513109"
"2002/1/28 5:10","-5.58333333333333","32.8333333333333","0","0","19","24.386254172645","0.182959796466821","0","1","40","38.0914614804047"
"2002/1/28 5:20","-6.06666666666667","33.6666666666667","0","0","19","24.3788673646889","0.171884089904824","0","1","40","36.3544469432698"
"2002/1/28 5:30","-6.55","34.5","0","0","19","24.3414461983352","0.157505919540079","0","1","45","34.5064052963553"
"2002/1/28 5:40","-7.03333333333333","35.3333333333333","0","0","19","24.2728302793729","0.140971612018849","0","1","45","32.5002305175733"
"2002/1/28 5:50","-7.51666666666667","36.1666666666667","0","0","19","24.192137904311","0.125475152499066","0","1","50","30.9029218952047"
"2002/1/28 6:00","-8","37","0","0","19","24.1198912986219","0.110817479646964","0","1","50","33.8747006474357"
"2002/1/28 6:10","-8","37.5","0","0","19","24.0481243438105","0.100861512052314","0","1","55","40.6860467481004"
"2002/1/28 6:20","-8","38","0","0","19","23.9752679857096","0.0934264212321594","0","1","55","44.2279515189797"
"2002/1/28 6:30","-8","38.5","0","0","19","23.9299508102765","0.0856454149001489","0","1","35","35.6109263873196"
"2002/1/28 6:40","-8","39","0","0","19","23.8984347567575","0.074570859513565","0","1","35","30.1608570392194"
"2002/1/28 6:50","-8","39.5","0","0","19","23.8535316732059","0.0613406840942618","0","1","45","29.7952445726255"
"2002/1/28 7:00","-8","40","0","0","19","23.7981066695959","0.0471558581557264","0","1","45","28.5013656818736"
"2002/1/28 7:10","-7.38333333333333","38","0","0","19","23.7357895026053","0.0339617933243551","0","1","45","27.2247782616603"
"2002/1/28 7:20","-6.76666666666667","36","0","0","19","23.6819671234722","0.0215982697643276","0","1","45","26.0529252547885"
"2002/1/28 7:30","-6.15","34","0","0","19","23.6310343784083","0.00840126931365097","0","1","45","27.6987120195205"
"2002/1/28 7:40","-5.53333333333333","32","17","28.3333333333333","19","23.5734749836484","-0.000465072634581343","0","1","45","28.9370846740594"
"2002/1/28 7:50","-4.91666666666667","30","27","56.6666666666667","19","23.5320879465925","-0.00423054701372832","0","1","45","29.6105875682251"
"2002/1/28 8:00","-4.3","28","37","85","19","23.5229823796139","-0.00821017573305729","0","1","45","29.9422463456109"
"2002/1/28 8:10","-4.01666666666667","27.3333333333333","47","113.333333333333","19","23.4957929927249","-0.00622157863868571","0","1","45","30.1245764562737"
"2002/1/28 8:20","-3.73333333333333","26.6666666666667","57","141.666666666667","19","23.5369001199982","-0.00764328716505099","0","1","45","30.2007449749006"
"2002/1/28 8:30","-3.45","26","67","170","19","23.5175355844669","-0.0079438163846898","0","1","50","36.3929763526153"
"2002/1/28 8:40","-3.16666666666667","25.3333333333333","76.3333333333333","208.833333333333","19","23.5044033669825","-0.00387163608029128","0","1","50","39.3297585297526"
"2002/1/28 8:50","-2.88333333333333","24.6666666666667","85.6666666666667","247.666666666667","19","23.5140225417684","0.00276518348518918","0","1","50","38.1078058566556"
"2002/1/28 9:00","-2.6","24","95","286.5","19","23.5516365831371","0.0124557202869016","0","1","50","37.2800415048986"
"2002/1/28 9:10","-2.33333333333333","23.5","104.333333333333","325.333333333333","19","23.6126725653744","0.032023551284801","0","1","60","49.1400654401459"
"2002/1/28 9:20","-2.06666666666667","23","113.666666666667","364.166666666667","19","23.6877983339282","0.0537518779778131","0","1","60","55.3222805334925"
"2002/1/28 9:30","-1.8","22.5","123","403","19","23.7866068423809","0.0689879212335804","0","1","20","43.6440377706877"
"2002/1/28 9:40","-1.53333333333333","22","124.5","434.833333333333","19","23.8794725506406","0.079446150915328","0","1","20","38.3300199708708"
"2002/1/28 9:50","-1.26666666666667","21.5","126","466.666666666667","19","23.9799847396109","0.0858801197092954","0","1","30","36.1178365831193"
"2002/1/28 10:00","-1","21","127.5","498.5","19","24.0232114889428","0.0879625568124594","0","1","30","33.7690174636981"
"2002/1/28 10:10","-0.716666666666667","20.5","129","530.333333333333","19","24.0336435302561","0.108522064392262","0","1","65","60.5886019361839"
"2002/1/28 10:20","-0.433333333333333","20","130.5","562.166666666667","19","24.0827366192201","0.137859677551063","0","1","65","64.6921511374122"
"2002/1/28 10:30","-0.15","19.5","132","594","19","24.2331662058081","0.161787510981739","0","1","45","47.2834656363037"
"2002/1/28 10:40","0.133333333333333","19","126.666666666667","621.166666666667","19","24.4055251276953","0.173895952475375","0","1","45","41.4380462837218"
"2002/1/28 10:50","0.416666666666667","18.5","121.333333333333","648.333333333333","19","24.4661199880859","0.17987676436414","0","1","45","39.2763824083399"
"2002/1/28 11:00","0.7","18","116","675.5","19","24.4904318380078","0.177771755939176","0","1","45","36.7170140406462"
"2002/1/28 11:10","0.916666666666667","18","110.666666666667","702.666666666667","19","24.4689371138075","0.172985750835126","0","1","45","34.3447378558386"
"2002/1/28 11:20","1.13333333333333","18","105.333333333333","729.833333333333","19","24.4258247225466","0.167252468099655","0","1","45","32.1950366600519"
"2002/1/28 11:30","1.35","18","100","757","19","24.3865599034976","0.164824800776046","0","1","25","30.2584806644005"
"2002/1/28 11:40","1.56666666666667","18","98.5","764.5","19","24.3786184643299","0.17027080957187","0","1","25","26.6762337018126"
"2002/1/28 11:50","1.78333333333333","18","97","772","19","24.4229464706464","0.167610977892918","0","1","40","24.9059774254098"
"2002/1/28 12:00","2","18","95.5","779.5","19","24.3900330829748","0.159570711401457","0","1","40","23.8163239714846"
"2002/1/28 12:10","2","17.6666666666667","94","787","19","24.3510039934374","0.152431464653936","0","1","45","22.788579401207"
"2002/1/28 12:20","2","17.3333333333333","92.5","794.5","19","24.3053862976954","0.145555090520352","0","1","45","22.399933977443"
"2002/1/28 12:30","2","17","91","802","19","24.2572754335718","0.161506371743193","0","1","65","49.2207394927271"
"2002/1/28 12:40","2","16.6666666666667","90.3333333333333","800.166666666667","19","24.2839066550398","0.191024930919831","0","1","65","62.4934028883998"
"2002/1/28 12:50","2","16.3333333333333","89.6666666666667","798.333333333333","19","24.3925781723532","0.215827801076173","0","1","55","46.3273660298264"
"2002/1/28 13:00","2","16","89","796.5","19","24.5304102458768","0.230167708540125","0","1","55","36.9263997941746"
"2002/1/28 13:10","2.01666666666667","15.3333333333333","88.3333333333333","794.666666666667","19","24.6439935013922","0.237157403286867","0","1","50","35.4858226864294"
"2002/1/28 13:20","2.03333333333333","14.6666666666667","87.6666666666667","792.833333333333","19","24.682956215688","0.238243563875015","0","1","50","33.8936265901925"
"2002/1/28 13:30","2.05","14","87","791","19","24.6900085842417","0.238960642770459","0","1","55","38.5735879722837"
"2002/1/28 13:40","2.06666666666667","13.3333333333333","87.8333333333333","774.166666666667","19","24.6879874658194","0.241038276536355","0","1","55","39.9706838394192"
"2002/1/28 13:50","2.08333333333333","12.6666666666667","88.6666666666667","757.333333333333","19","24.6900670891369","0.241966219477966","0","1","50","33.4134057572544"
"2002/1/28 14:00","2.1","12","89.5","740.5","19","24.6922365830298","0.240391525384051","0","1","50","29.3307456615549"
