1,"4.iw.mullion.heavy.random.beijing"
"2002/1/28 14:10","2.08333333333333","12.1666666666667","90.3333333333333","723.666666666667","19","24.6869703824914","0.247160883296299","0","1","60","44.1449306788868"
"2002/1/28 14:20","2.06666666666667","12.3333333333333","91.1666666666667","706.833333333333","19","24.7026551045661","0.260519667220832","0","1","60","50.818674151105"
"2002/1/28 14:30","2.05","12.5","92","690","19","24.750357454451","0.269345234471617","0","1","55","39.7039594498071"
"2002/1/28 14:40","2.03333333333333","12.6666666666667","94.1666666666667","649.833333333333","19","24.7982202692606","0.272554024955597","0","1","55","35.7020027493221"
"2002/1/28 14:50","2.01666666666667","12.8333333333333","96.3333333333333","609.666666666667","19","24.8246180110243","0.284801957941599","0","1","65","51.530576604315"
"2002/1/28 15:00","2","13","98.5","569.5","19","24.8693979501281","0.303465312975416","0","1","65","58.7771216077018"
"2002/1/28 15:10","1.88333333333333","11.8333333333333","100.666666666667","529.333333333333","19","24.9489930846151","0.324591680218005","0","1","65","58.6352432549787"
"2002/1/28 15:20","1.76666666666667","10.6666666666667","102.833333333333","489.166666666667","19","25.0475747103906","0.339058059842512","0","1","65","53.7919930783342"
"2002/1/28 15:30","1.65","9.5","105","449","19","25.1603650277919","0.347492353061212","0","1","45","46.1648659321749"
"2002/1/28 15:40","1.53333333333333","8.33333333333333","97.3333333333333","399","19","25.2116651551345","0.348751561116872","0","1","45","44.2775911685097"
"2002/1/28 15:50","1.41666666666667","7.16666666666667","89.6666666666667","349","19","25.2280145998015","0.342625624829218","0","1","45","41.3738870058533"
"2002/1/28 16:00","1.3","6","82","299","19","25.2326233193566","0.335221459248433","0","1","45","39.0727383711686"
"2002/1/28 16:10","1.18333333333333","6.33333333333333","74.3333333333333","249","19","25.1862112795882","0.32284927815997","0","1","25","36.9160604936134"
"2002/1/28 16:20","1.06666666666667","6.66666666666667","66.6666666666667","199","19","25.1239063918296","0.313234266363731","0","1","25","32.6650667450062"
"2002/1/28 16:30","0.95","7","59","149","19","25.0682597156698","0.311127813671431","0","1","55","38.6155181313759"
"2002/1/28 16:40","0.833333333333333","7.33333333333333","49.8333333333333","124.166666666667","19","25.0954892114391","0.310307472109008","0","1","55","41.2507712934194"
"2002/1/28 16:50","0.716666666666667","7.66666666666667","40.6666666666667","99.3333333333333","19","25.0683370711932","0.315841071497199","0","1","65","53.7095604631136"
"2002/1/28 17:00","0.6","8","31.5","74.5","19","25.0915276855576","0.32816012575592","0","1","65","60.0268250181135"
"2002/1/28 17:10","0.383333333333333","8","22.3333333333333","49.6666666666667","19","25.1331151819092","0.331780938470306","0","1","30","46.7674020844739"
"2002/1/28 17:20","0.166666666666667","8","13.1666666666667","24.8333333333333","19","25.1645081015897","0.33090069237492","0","1","30","38.7487363673375"
"2002/1/28 17:30","-0.05","8","0","0","19","25.1785388174402","0.323774291798561","0","1","45","38.3378541164385"
"2002/1/28 17:40","-0.266666666666667","8","0","0","19","25.1646519720507","0.312504068445465","0","1","45","36.6917680539365"
"2002/1/28 17:50","-0.483333333333333","8","0","0","19","25.1216848721907","0.300823662867275","0","1","55","40.5638864642598"
"2002/1/28 18:00","-0.7","8","0","0","19","25.063674193896","0.290752898985005","0","1","55","41.53937010707"
"2002/1/28 18:10","-0.916666666666667","9","0","0","19","25.0070728647242","0.292358257390498","0","1","65","54.1645646254269"
"2002/1/28 18:20","-1.13333333333333","10","0","0","19","24.9917863292645","0.301565710112641","0","1","65","61.1045374834263"
"2002/1/28 18:30","-1.35","11","0","0","19","25.0212280867306","0.306663440062398","0","1","45","49.721952733908"
"2002/1/28 18:40","-1.56666666666667","12","0","0","19","25.0878814029302","0.309974476825999","0","1","45","40.4504647406212"
"2002/1/28 18:50","-1.78333333333333","13","0","0","19","25.1018152990195","0.304287450237268","0","1","60","47.812882892127"
"2002/1/28 19:00","-2","14","0","0","19","25.0821815917557","0.299637470412626","0","1","60","50.2368602753405"
"2002/1/28 19:10","-1.88333333333333","13","0","0","19","25.0578921425788","0.293660352593856","0","1","45","41.6462624631913"
"2002/1/28 19:20","-1.76666666666667","12","0","0","19","25.0312251418875","0.284237756922585","0","1","45","36.5645467698923"
"2002/1/28 19:30","-1.65","11","0","0","19","24.993568637664","0.273247994016218","0","1","40","35.5192105584315"
"2002/1/28 19:40","-1.53333333333333","10","0","0","19","24.9455165212669","0.260809358630152","0","1","40","33.5115007571387"
"2002/1/28 19:50","-1.41666666666667","9","0","0","19","24.8908897211143","0.247852974765654","0","1","45","31.8587169449778"
"2002/1/28 20:00","-1.3","8","0","0","19","24.8321029882475","0.234648895402519","0","1","45","30.334423915759"
"2002/1/28 20:10","-1.41666666666667","8.66666666666667","0","0","19","24.7710043374592","0.227507968369761","0","1","55","40.6119027915456"
"2002/1/28 20:20","-1.53333333333333","9.33333333333333","0","0","19","24.7220768643429","0.224223725134488","0","1","55","44.909388878254"
"2002/1/28 20:30","-1.65","10","0","0","19","24.6968004973933","0.221524295042453","0","1","55","44.6258190758518"
"2002/1/28 20:40","-1.76666666666667","10.6666666666667","0","0","19","24.6843786263726","0.218667000329647","0","1","55","44.2537290378008"
"2002/1/28 20:50","-1.88333333333333","11.3333333333333","0","0","19","24.6747396426102","0.215342657101207","0","1","55","44.3217224827754"
"2002/1/28 21:00","-2","12","0","0","19","24.6638551345936","0.211589842824259","0","1","55","44.561122656026"
"2002/1/28 21:10","-2.16666666666667","12.1666666666667","0","0","19","24.650619049445","0.206987161436484","0","1","45","37.1476182273903"
"2002/1/28 21:20","-2.33333333333333","12.3333333333333","0","0","19","24.6454527605133","0.199563390717625","0","1","45","33.0655088735906"
"2002/1/28 21:30","-2.5","12.5","0","0","19","24.6204194946823","0.193916435493187","0","1","45","31.9549655067279"
"2002/1/28 21:40","-2.66666666666667","12.6666666666667","0","0","19","24.6203781434508","0.1819593086003","0","1","45","30.5411233241412"
"2002/1/28 21:50","-2.83333333333333","12.8333333333333","0","0","19","24.554499606585","0.16471978929711","0","1","20","29.2068485995512"
"2002/1/28 22:00","-3","13","0","0","19","24.4674163915379","0.147239299311106","0","1","20","27.9402666287172"
"2002/1/28 22:10","-3.01666666666667","12.3333333333333","0","0","19","24.3819565277608","0.141274295465143","0","1","55","42.7404422307285"
"2002/1/28 22:20","-3.03333333333333","11.6666666666667","0","0","19","24.3263439175904","0.141658760559984","0","1","55","49.2291135342866"
"2002/1/28 22:30","-3.05","11","0","0","19","24.3153784454743","0.142755631841417","0","1","55","47.9680167565767"
"2002/1/28 22:40","-3.06666666666667","10.3333333333333","0","0","19","24.3212964960636","0.143031281549796","0","1","55","46.8444625781462"
"2002/1/28 22:50","-3.08333333333333","9.66666666666667","0","0","19","24.3310349946044","0.139724603234028","0","1","50","38.3173046043064"
"2002/1/28 23:00","-3.1","9","0","0","19","24.3324818193037","0.132831284495856","0","1","50","33.7529585815287"
"2002/1/28 23:10","-3.15","8.83333333333333","0","0","19","24.314277000762","0.123958699849158","0","1","25","32.5286096072256"
"2002/1/28 23:20","-3.2","8.66666666666667","0","0","19","24.2869525881311","0.112902037098108","0","1","25","30.9475766790257"
"2002/1/28 23:30","-3.25","8.5","0","0","19","24.2397403666184","0.108227011266023","0","1","55","43.2647491297719"
"2002/1/28 23:40","-3.3","8.33333333333333","0","0","19","24.2036421048784","0.110444574477183","0","1","55","48.4124699212655"
"2002/1/28 23:50","-3.35","8.16666666666667","0","0","19","24.2148971728681","0.108096791705701","0","1","50","38.5038879806144"
"2002/1/29 0:00","-3.4","8","0","0","19","24.2129341065924","0.100239779735171","0","1","50","32.7329612437069"
"2002/1/29 0:10","-3.45","8","0","0","19","24.1892952264888","0.0897690609440847","0","1","45","31.8460964051513"
"2002/1/29 0:20","-3.5","8","0","0","19","24.1497760326957","0.0856471422209205","0","1","45","30.2699601690854"
"2002/1/29 0:30","-3.55","8","0","0","19","24.1674199924005","0.0757449762737353","0","1","30","28.7707718167739"
"2002/1/29 0:40","-3.6","8","0","0","19","24.1086156530162","0.0588495511221746","0","1","30","27.4316944461957"
"2002/1/29 0:50","-3.65","8","0","0","19","24.0336697885308","0.0487369124118026","0","1","50","36.9777438123316"
"2002/1/29 1:00","-3.7","8","0","0","19","23.9698405582759","0.0433684868935239","0","1","50","40.8603241496222"
"2002/1/29 1:10","-3.75","7.83333333333333","0","0","19","23.9295117671233","0.0487036542001246","0","1","60","52.2715783946214"
"2002/1/29 1:20","-3.8","7.66666666666667","0","0","19","23.9380390376394","0.0603973154935933","0","1","60","58.1973800615793"
"2002/1/29 1:30","-3.85","7.5","0","0","19","23.987461954036","0.0675244196488109","0","1","45","46.443538599978"
"2002/1/29 1:40","-3.9","7.33333333333333","0","0","19","24.0480962828669","0.0700367121782379","0","1","45","37.7937506692717"
"2002/1/29 1:50","-3.95","7.16666666666667","0","0","19","24.0938139254267","0.0636250388434547","0","1","45","36.1039619059335"
"2002/1/29 2:00","-4","7","0","0","19","24.0838918692468","0.0532603159076068","0","1","45","34.0986180793403"
"2002/1/29 2:10","-4.13333333333333","7.66666666666667","0","0","19","24.0427433536222","0.0441668540105388","0","1","45","32.3340924240825"
"2002/1/29 2:20","-4.26666666666667","8.33333333333333","0","0","19","24.0147757066347","0.0318864142598854","0","1","45","30.6974438808876"
"2002/1/29 2:30","-4.4","9","0","0","19","23.9514335746148","0.0353868336164385","0","1","65","55.3530200881493"
"2002/1/29 2:40","-4.53333333333333","9.66666666666667","0","0","19","23.9359385029604","0.0517626245247626","0","1","65","67.16085069079"
"2002/1/29 2:50","-4.66666666666667","10.3333333333333","0","0","19","23.9883466817654","0.0630459300220361","0","1","25","52.0952290011523"
"2002/1/29 3:00","-4.8","11","0","0","19","24.1150277370273","0.0729382489371965","0","1","25","41.3992671305467"
"2002/1/29 3:10","-4.93333333333333","11.8333333333333","0","0","19","24.1657450121547","0.0705340369113801","0","1","55","39.6675667133397"
"2002/1/29 3:20","-5.06666666666667","12.6666666666667","0","0","19","24.1792700030945","0.0619123395586861","0","1","55","43.7605280111021"
"2002/1/29 3:30","-5.2","13.5","0","0","19","24.1409682951825","0.049771126674141","0","1","20","37.4517639386701"
"2002/1/29 3:40","-5.33333333333333","14.3333333333333","0","0","19","24.0821715220534","0.0350847668799785","0","1","20","34.0319035248713"
"2002/1/29 3:50","-5.46666666666667","15.1666666666667","0","0","19","24.0120311732742","0.019876386001811","0","1","40","32.281275394457"
"2002/1/29 4:00","-5.6","16","0","0","19","23.9337056279308","0.00410994955695075","0","1","40","30.6429838893508"
"2002/1/29 4:10","-5.73333333333333","16.8333333333333","0","0","19","23.853220698151","0.00641175121030818","0","1","65","54.3012129912865"
"2002/1/29 4:20","-5.86666666666667","17.6666666666667","0","0","19","23.8294965802866","0.0214137208955478","0","1","65","65.6042891311659"
"2002/1/29 4:30","-6","18.5","0","0","19","23.8751092001392","-0.0201602039398877","0","1","65","0"
"2002/1/29 4:40","-6.13333333333333","19.3333333333333","0","0","19","23.7711415538954","-0.068239763442906","0","1","65","0"
"2002/1/29 4:50","-6.26666666666667","20.1666666666667","0","0","19","23.5652111532149","-0.0276651226633656","0","1","50","84.6715781705944"
"2002/1/29 5:00","-6.4","21","0","0","19","23.6109187103531","-0.0200508294404014","0","1","50","44.8021206827928"
"2002/1/29 5:10","-6.5","21","0","0","19","23.7302324540639","-0.0126495649162112","0","1","55","43.229426488875"
"2002/1/29 5:20","-6.6","21","0","0","19","23.7693475301388","-0.0157220159398328","0","1","55","43.553108096815"
"2002/1/29 5:30","-6.7","21","0","0","19","23.7632789058348","-0.00960328541782974","0","1","65","56.6141590320854"
"2002/1/29 5:40","-6.8","21","0","0","19","23.771400720391","0.00616699898985898","0","1","65","66.5711494696887"
"2002/1/29 5:50","-6.9","21","0","0","19","23.8450791873711","0.0158393104091925","0","1","20","47.7231651481451"
"2002/1/29 6:00","-7","21","0","0","19","23.9515806601086","0.0204270291520972","0","1","20","40.7061313074412"
"2002/1/29 6:10","-6.93333333333333","21","0","0","19","23.9636053919749","0.0135116585329446","0","1","30","40.2525045648207"
"2002/1/29 6:20","-6.86666666666667","21","0","0","19","23.9478322964777","0.000989483043464444","0","1","30","38.3541070929148"
"2002/1/29 6:30","-6.8","21","0","0","19","23.9016080366262","-0.000184671743090221","0","1","65","55.0139899590754"
"2002/1/29 6:40","-6.73333333333333","21","0","0","19","23.8720612133817","0.0255715762465424","0","1","65","65.7016796006102"
"2002/1/29 6:50","-6.66666666666667","21","0","0","19","24.0290272288054","0.0357724104662459","0","1","45","47.4389781712888"
"2002/1/29 7:00","-6.6","21","0","0","19","24.0965970733628","0.0306652335220693","0","1","45","40.7560865273284"
"2002/1/29 7:10","-6.51666666666667","20.8333333333333","0","0","19","24.07455342562","0.0192212697033028","0","1","20","40.1759561427444"
"2002/1/29 7:20","-6.43333333333333","20.6666666666667","0","0","19","24.021664130974","0.00408474784169304","0","1","20","38.2733786232519"
"2002/1/29 7:30","-6.35","20.5","0","0","19","23.9496438757105","-0.00897297855130713","0","1","45","36.300231095106"
"2002/1/29 7:40","-6.26666666666667","20.3333333333333","18","31.1666666666667","19","23.8872199844476","-0.0223515554409125","0","1","45","34.4361007688849"
"2002/1/29 7:50","-6.18333333333333","20.1666666666667","28","62.3333333333333","19","23.8061485116695","-0.0369093722165486","0","1","45","32.7002190757885"
"2002/1/29 8:00","-6.1","20","38","93.5","19","23.722734167141","-0.0499762017777052","0","1","45","30.7848629021554"
"2002/1/29 8:10","-5.91666666666667","19.8333333333333","48","124.666666666667","19","23.6423060762236","-0.0507071510935737","0","1","60","47.4118429165316"
"2002/1/29 8:20","-5.73333333333333","19.6666666666667","58","155.833333333333","19","23.6065395697837","-0.0391088237345923","0","1","60","55.1471247923024"
"2002/1/29 8:30","-5.55","19.5","68","187","19","23.6458263646659","-0.0308655881082266","0","1","50","42.5750979634021"
"2002/1/29 8:40","-5.36666666666667","19.3333333333333","76.8333333333333","228.833333333333","19","23.6965070944362","-0.0293873407813205","0","1","50","34.9928458292614"
"2002/1/29 8:50","-5.18333333333333","19.1666666666667","85.6666666666667","270.666666666667","19","23.7047318077729","-0.0306131047333675","0","1","55","41.7949678564217"
"2002/1/29 9:00","-5","19","94.5","312.5","19","23.6978502731609","-0.0269639006268065","0","1","55","43.4654083789507"
"2002/1/29 9:10","-4.73333333333333","17.8333333333333","103.333333333333","354.333333333333","19","23.7136785041078","-0.02617758296906","0","1","40","36.0881707923391"
"2002/1/29 9:20","-4.46666666666667","16.6666666666667","112.166666666667","396.166666666667","19","23.7095305496184","-0.0286526109260314","0","1","40","31.7460457663956"
"2002/1/29 9:30","-4.2","15.5","121","438","19","23.6944619363797","-0.030088407937873","0","1","30","30.4616798757255"
"2002/1/29 9:40","-3.93333333333333","14.3333333333333","121.333333333333","472.333333333333","19","23.6914997700951","-0.0376101395552509","0","1","30","31.2661999347791"
"2002/1/29 9:50","-3.66666666666667","13.1666666666667","121.666666666667","506.666666666667","19","23.6579671556591","-0.025741179288033","0","1","60","53.3695099334706"
"2002/1/29 10:00","-3.4","12","122","541","19","23.6638407195448","-0.00604271578650516","0","1","60","57.2346231533551"
"2002/1/29 10:10","-3.11666666666667","11.5","122.333333333333","575.333333333333","19","23.7672264832897","-0.0352810769592656","0","1","60","0"
"2002/1/29 10:20","-2.83333333333333","11","122.666666666667","609.666666666667","19","23.709867743402","-0.0689334059170403","0","1","60","0"
"2002/1/29 10:30","-2.55","10.5","123","644","19","23.4986350930589","-0.0341277501302117","0","1","25","72.7328807458686"
"2002/1/29 10:40","-2.26666666666667","10","117.833333333333","668.833333333333","19","23.5770874311464","-0.0173870290451726","0","1","25","39.0689088525657"
"2002/1/29 10:50","-1.98333333333333","9.5","112.666666666667","693.666666666667","19","23.711028071371","-0.000740017221753287","0","1","55","43.2529778162795"
"2002/1/29 11:00","-1.7","9","107.5","718.5","19","23.7958911447206","0.0134496661100007","0","1","55","44.9700488495244"
"2002/1/29 11:10","-1.53333333333333","9.16666666666667","102.333333333333","743.333333333333","19","23.860123287861","0.0385644225124892","0","1","65","62.3343988706853"
"2002/1/29 11:20","-1.36666666666667","9.33333333333333","97.1666666666667","768.166666666667","19","23.9606471546973","0.0761762510546112","0","1","65","64.7837217170664"
"2002/1/29 11:30","-1.2","9.5","92","793","19","24.1948635001666","0.0494769106506779","0","1","65","0"
"2002/1/29 11:40","-1.03333333333333","9.66666666666667","90.8333333333333","799.666666666667","19","24.1638260488174","0.00642411874154989","0","1","65","0"
"2002/1/29 11:50","-0.866666666666667","9.83333333333333","89.6666666666667","806.333333333333","19","23.9086855490899","0.0519774040471684","0","1","30","83.7677446108807"
"2002/1/29 12:00","-0.7","10","88.5","813","19","23.989326692359","0.0714132071741304","0","1","30","40.3590793757448"
"2002/1/29 12:10","-0.533333333333333","9.5","87.3333333333333","819.666666666667","19","24.1056147472781","0.0787549408849514","0","1","45","36.6751228857828"
"2002/1/29 12:20","-0.366666666666667","9","86.1666666666667","826.333333333333","19","24.1604266196734","0.0805294487753297","0","1","45","35.2481367460906"
"2002/1/29 12:30","-0.2","8.5","85","833","19","24.1792399936485","0.080492459697014","0","1","50","33.3283852212369"
"2002/1/29 12:40","-0.0333333333333333","8","85.1666666666667","827","19","24.1778392910651","0.0828159922255899","0","1","50","31.5265108535579"
"2002/1/29 12:50","0.133333333333333","7.5","85.3333333333333","821","19","24.2003949525796","0.0820766767608005","0","1","20","29.6085685804725"
"2002/1/29 13:00","0.3","7","85.5","815","19","24.1874020477535","0.0769669891377407","0","1","20","28.1169887250175"
"2002/1/29 13:10","0.466666666666667","7.66666666666667","85.6666666666667","809","19","24.1637343412316","0.0718891424144959","0","1","25","26.7240297638593"
"2002/1/29 13:20","0.633333333333333","8.33333333333333","85.8333333333333","803","19","24.1371291601921","0.0666224182907875","0","1","25","25.3931094005392"
"2002/1/29 13:30","0.8","9","86","797","19","24.1097058635571","0.0831241216147055","0","1","65","51.4459457583563"
"2002/1/29 13:40","0.966666666666667","9.66666666666667","86.5","782.5","19","24.1431508615198","0.122479660677457","0","1","65","68.7421410019265"
"2002/1/29 13:50","1.13333333333333","10.3333333333333","87","768","19","24.3175012398544","0.149007513414108","0","1","50","47.0986699578087"
"2002/1/29 14:00","1.3","11","87.5","753.5","19","24.5441058090848","0.170341880214683","0","1","50","37.8537749575603"
"2002/1/29 14:10","1.2","10.3333333333333","88","739","19","24.6273539121569","0.172409205887535","0","1","20","36.2841972754342"
"2002/1/29 14:20","1.1","9.66666666666667","88.5","724.5","19","24.6361880971062","0.169710565627403","0","1","20","34.3967595871808"
"2002/1/29 14:30","1","9","89","710","19","24.6178951193462","0.16622382886652","0","1","50","32.4130470433566"
"2002/1/29 14:40","0.9","8.33333333333333","92","667.166666666667","19","24.5904369070652","0.161049128250392","0","1","50","30.3446214955999"
"2002/1/29 14:50","0.8","7.66666666666667","95","624.333333333333","19","24.5612823140739","0.155501548603067","0","1","20","28.7201575976716"
"2002/1/29 15:00","0.7","7","98","581.5","19","24.5311282211245","0.149565503876621","0","1","20","27.2533159615194"
"2002/1/29 15:10","0.583333333333333","6.83333333333333","101","538.666666666667","19","24.499602922803","0.145040674370693","0","1","20","25.8974353026859"
"2002/1/29 15:20","0.466666666666667","6.66666666666667","104","495.833333333333","19","24.4819769869549","0.138322593242716","0","1","20","24.6466048061762"
"2002/1/29 15:30","0.35","6.5","107","453","19","24.447350189703","0.132085796771","0","1","25","23.5037709527855"
"2002/1/29 15:40","0.233333333333333","6.33333333333333","99.1666666666667","403.333333333333","19","24.4278801978312","0.119892884199989","0","1","25","24.2502532746498"
"2002/1/29 15:50","0.116666666666667","6.16666666666667","91.3333333333333","353.666666666667","19","24.3774330479851","0.137354367083954","0","1","65","61.1183843402682"
"2002/1/29 16:00","0","6","83.5","304","19","24.3855231343446","0.168172471124657","0","1","65","67.1018320629576"
"2002/1/29 16:10","-0.1","6.5","75.6666666666667","254.333333333333","19","24.5443347286512","0.188727693393133","0","1","20","45.9252156292499"
"2002/1/29 16:20","-0.2","7","67.8333333333333","204.666666666667","19","24.7405162142599","0.202699520609201","0","1","20","37.2945869070822"
"2002/1/29 16:30","-0.3","7.5","60","155","19","24.8020543845985","0.198126549899921","0","1","45","36.1025125600287"
"2002/1/29 16:40","-0.4","8","50.8333333333333","129.166666666667","19","24.7888647189501","0.189825216802714","0","1","45","34.5515219859642"
"2002/1/29 16:50","-0.5","8.5","41.6666666666667","103.333333333333","19","24.7539064384808","0.180298879470478","0","1","45","32.8794704744118"
"2002/1/29 17:00","-0.6","9","32.5","77.5","19","24.7055042736508","0.168611008915786","0","1","45","31.1155853755226"
"2002/1/29 17:10","-0.833333333333333","10","23.3333333333333","51.6666666666667","19","24.6522968699425","0.172129426280575","0","1","65","51.2807186419076"
"2002/1/29 17:20","-1.06666666666667","11","14.1666666666667","25.8333333333333","19","24.6515106467249","0.183911916052563","0","1","65","60.9696892010765"
"2002/1/29 17:30","-1.3","12","0","0","19","24.6867744775573","0.142169147804373","0","1","65","0"
"2002/1/29 17:40","-1.53333333333333","13","0","0","19","24.5795216367227","0.0919933426525831","0","1","65","0"
"2002/1/29 17:50","-1.76666666666667","14","0","0","19","24.3667990151928","0.133596732918952","0","1","60","86.5965821265971"
"2002/1/29 18:00","-2","15","0","0","19","24.4185325737041","0.15049864686207","0","1","60","52.3969556636891"
"2002/1/29 18:10","-2.33333333333333","15.5","0","0","19","24.5476801917547","0.111886609209008","0","1","60","0"
"2002/1/29 18:20","-2.66666666666667","16","0","0","19","24.4618171619088","0.0670479039008405","0","1","60","0"
"2002/1/29 18:30","-3","16.5","0","0","19","24.1939360929388","0.0867742592885128","0","1","30","71.3596822224182"
"2002/1/29 18:40","-3.33333333333333","17","0","0","19","24.1776453033446","0.0921244329544096","0","1","30","41.7493590935025"
"2002/1/29 18:50","-3.66666666666667","17.5","0","0","19","24.2315707654075","0.095266359910169","0","1","40","34.351324064955"
"2002/1/29 19:00","-4","18","0","0","19","24.2697165851267","0.0910207667993609","0","1","40","31.8954134942085"
"2002/1/29 19:10","-3.76666666666667","17.5","0","0","19","24.2631601374421","0.0831122809855888","0","1","40","30.3135558223173"
"2002/1/29 19:20","-3.53333333333333","17","0","0","19","24.2332607764579","0.0732901136578293","0","1","40","28.8080296535694"
"2002/1/29 19:30","-3.3","16.5","0","0","19","24.1914626355168","0.0623786542703285","0","1","20","27.4170212898869"
"2002/1/29 19:40","-3.06666666666667","16","0","0","19","24.1434692671422","0.0550446733224756","0","1","20","26.1398719994356"
"2002/1/29 19:50","-2.83333333333333","15.5","0","0","19","24.1301411485693","0.0450120137334949","0","1","30","24.9553651736061"
"2002/1/29 20:00","-2.6","15","0","0","19","24.0757451146065","0.0311912150917425","0","1","30","23.7065175948715"
"2002/1/29 20:10","-3.16666666666667","16.6666666666667","0","0","19","24.0024720536696","0.0159520869224128","0","1","40","22.6929403655348"
"2002/1/29 20:20","-3.73333333333333","18.3333333333333","0","0","19","23.9237976510183","0.000340278173412895","0","1","40","21.7424434429782"
"2002/1/29 20:30","-4.3","20","0","0","19","23.8448388730269","0.00776305541393916","0","1","65","62.0635982261859"
"2002/1/29 20:40","-4.86666666666667","21.6666666666667","0","0","19","23.8507061856587","0.0367848878461479","0","1","65","68.1501058457356"
"2002/1/29 20:50","-5.43333333333333","23.3333333333333","0","0","19","23.9689210979292","0.0640164884606336","0","1","65","65.176026531607"
"2002/1/29 21:00","-6","25","0","0","19","24.1044439991997","0.0865595892665356","0","1","65","60.1878612256636"
"2002/1/29 21:10","-5.81666666666667","24.3333333333333","0","0","19","24.2997758673401","0.0514340037410497","0","1","65","0"
"2002/1/29 21:20","-5.63333333333333","23.6666666666667","0","0","19","24.258514807773","-0.0012065396920281","0","1","65","0"
"2002/1/29 21:30","-5.45","23","0","0","19","23.9705411703205","0.0380308324774436","0","1","20","85.3132566657146"
"2002/1/29 21:40","-5.26666666666667","22.3333333333333","0","0","19","24.0414328061016","0.0516588886136051","0","1","20","46.5189176645115"
"2002/1/29 21:50","-5.08333333333333","21.6666666666667","0","0","19","24.1433396817558","0.0582268754788439","0","1","55","38.2555661067689"
"2002/1/29 22:00","-4.9","21","0","0","19","24.191282877148","0.0538167949325367","0","1","55","41.590773575652"
"2002/1/29 22:10","-4.7","21","0","0","19","24.1818904066682","0.0160613727128425","0","1","55","0"
"2002/1/29 22:20","-4.5","21","0","0","19","24.0846149393416","-0.0324145206219767","0","1","55","0"
"2002/1/29 22:30","-4.3","21","0","0","19","23.8365360314696","-0.0195101793251271","0","1","45","63.4230603798484"
"2002/1/29 22:40","-4.1","21","0","0","19","23.7681596711988","-0.0182281642158093","0","1","45","33.2399941363303"
"2002/1/29 22:50","-3.9","21","0","0","19","23.775718906396","-0.0226593298630591","0","1","45","29.8558034051194"
"2002/1/29 23:00","-3.7","21","0","0","19","23.7759466104143","-0.0298916455908674","0","1","45","28.8408198556416"
"2002/1/29 23:10","-4.41666666666667","22.5","0","0","19","23.7597131577266","-0.0208313640091348","0","1","65","53.3696897993079"
"2002/1/29 23:20","-5.13333333333333","24","0","0","19","23.7764334976948","-0.0016937526181516","0","1","65","65.1739182944854"
"2002/1/29 23:30","-5.85","25.5","0","0","19","23.8482334415215","0.0146013058476021","0","1","50","50.378548512826"
"2002/1/29 23:40","-6.56666666666667","27","0","0","19","24.0165168898306","0.0260226192421881","0","1","50","40.0021401084607"
"2002/1/29 23:50","-7.28333333333333","28.5","0","0","19","24.0756062045188","0.0200367354328639","0","1","55","38.4052291445245"
"2002/1/30 0:00","-8","30","0","0","19","24.0530422914108","0.00837466898676327","0","1","55","42.1152926174195"
"2002/1/30 0:10","-7.7","29.6666666666667","0","0","19","24.0033387855981","-0.00419996487865335","0","1","30","35.9888941357914"
"2002/1/30 0:20","-7.4","29.3333333333333","0","0","19","23.9357030451185","-0.0191973141560433","0","1","30","32.6913697533056"
"2002/1/30 0:30","-7.1","29","0","0","19","23.8628253906491","-0.0545199032347924","0","1","30","0"
"2002/1/30 0:40","-6.8","28.6666666666667","0","0","19","23.7720635315228","-0.100294090885371","0","1","30","0"
"2002/1/30 0:50","-6.5","28.3333333333333","0","0","19","23.5495150836106","-0.058578609292111","0","1","65","89.6054725805522"
"2002/1/30 1:00","-6.2","28","0","0","19","23.5908808800871","-0.0221711169696606","0","1","65","70.1387301162646"
"2002/1/30 1:10","-5.88333333333333","27.5","0","0","19","23.8399454564568","0.0134801366262077","0","1","40","49.5086700296716"
"2002/1/30 1:20","-5.56666666666667","27","0","0","19","24.119519393916","0.0357551169777396","0","1","40","40.8604202450288"
"2002/1/30 1:30","-5.25","26.5","0","0","19","24.2605116930458","0.0293634940568742","0","1","30","42.1568977223248"
"2002/1/30 1:40","-4.93333333333333","26","0","0","19","24.2256503875325","0.0242438352875476","0","1","30","37.2018124531652"
"2002/1/30 1:50","-4.61666666666667","25.5","0","0","19","24.1997257361536","-0.00909977450538583","0","1","30","0"
"2002/1/30 2:00","-4.3","25","0","0","19","24.1303727574396","-0.0592639009981072","0","1","30","0"
"2002/1/30 2:10","-4.18333333333333","24.1666666666667","0","0","19","23.8926152643561","-0.0460374507809126","0","1","35","63.5402404102144"
"2002/1/30 2:20","-4.06666666666667","23.3333333333333","0","0","19","23.8060294895899","-0.0492175465216657","0","1","35","33.9301459047677"
"2002/1/30 2:30","-3.95","22.5","0","0","19","23.7850445318604","-0.0560029339821426","0","1","45","29.9964161543131"
"2002/1/30 2:40","-3.83333333333333","21.6666666666667","0","0","19","23.7549564944505","-0.058662542773711","0","1","45","28.8619371785918"
"2002/1/30 2:50","-3.71666666666667","20.8333333333333","0","0","19","23.7806162795875","-0.0677153137829799","0","1","20","27.4194964062552"
"2002/1/30 3:00","-3.6","20","0","0","19","23.719480163799","-0.0788594623409011","0","1","20","26.0708547561515"
"2002/1/30 3:10","-3.5","19.1666666666667","0","0","19","23.6844756562724","-0.0893323682829708","0","1","20","24.7800812850742"
"2002/1/30 3:20","-3.4","18.3333333333333","0","0","19","23.6324872649144","-0.103603078729191","0","1","20","23.3875149753696"
"2002/1/30 3:30","-3.3","17.5","0","0","19","23.5472810636121","-0.122443521538192","0","1","20","22.2670588986309"
"2002/1/30 3:40","-3.2","16.6666666666667","0","0","19","23.4401580895845","-0.136395233891848","0","1","20","21.2355347746288"
"2002/1/30 3:50","-3.1","15.8333333333333","0","0","19","23.3861406586976","-0.123425575266314","0","1","65","68.9084136013274"
"2002/1/30 4:00","-3","15","0","0","19","23.4146126843654","-0.0944998322133249","0","1","65","69.7194236027565"
"2002/1/30 4:10","-2.88333333333333","14.1666666666667","0","0","19","23.5132969163881","-0.0780486661302148","0","1","35","49.9508111984589"
"2002/1/30 4:20","-2.76666666666667","13.3333333333333","0","0","19","23.6583107461216","-0.0582917438112001","0","1","35","41.9490025524003"
"2002/1/30 4:30","-2.65","12.5","0","0","19","23.8332128521376","-0.079860863760174","0","1","35","0"
"2002/1/30 4:40","-2.53333333333333","11.6666666666667","0","0","19","23.8173037618674","-0.127210948083833","0","1","35","0"
"2002/1/30 4:50","-2.41666666666667","10.8333333333333","0","0","19","23.5960511797166","-0.109404551638347","0","1","30","67.7863489513855"
"2002/1/30 5:00","-2.3","10","0","0","19","23.5300295411497","-0.113336119433369","0","1","30","36.3673260480383"
"2002/1/30 5:10","-2.61666666666667","10.5","0","0","19","23.4997824930002","-0.121263315300785","0","1","25","32.6437396711646"
"2002/1/30 5:20","-2.93333333333333","11","0","0","19","23.4666590922014","-0.13203257224328","0","1","25","31.2288137936212"
"2002/1/30 5:30","-3.25","11.5","0","0","19","23.4196065999041","-0.144670226735361","0","1","45","29.8077667667505"
"2002/1/30 5:40","-3.56666666666667","12","0","0","19","23.3578757307897","-0.157912028740438","0","1","45","28.4586657494119"
"2002/1/30 5:50","-3.88333333333333","12.5","0","0","19","23.2981203533923","-0.172272241550419","0","1","45","27.1927165350909"
"2002/1/30 6:00","-4.2","13","0","0","19","23.2258165386005","-0.187431182473849","0","1","45","30.1943033423292"
"2002/1/30 6:10","-4.5","14.3333333333333","0","0","19","23.1495241757604","-0.222829886259314","0","1","45","0"
"2002/1/30 6:20","-4.8","15.6666666666667","0","0","19","23.0276427973079","-0.25114656252757","0","1","45","0"
"2002/1/30 6:30","-5.1","17","0","0","19","22.9232634912932","-0.237409186846436","0","1","30","47.4366061442455"
"2002/1/30 6:40","-5.4","18.3333333333333","0","0","19","22.912158600536","-0.246606851495392","0","1","30","25.0721415325152"
"2002/1/30 6:50","-5.7","19.6666666666667","0","0","19","22.8540111483962","-0.250474496465103","0","1","40","22.5953052395863"
"2002/1/30 7:00","-6","21","0","0","19","22.8786075515074","-0.258162126840103","0","1","40","24.8722871039694"
"2002/1/30 7:10","-5.55","19.8333333333333","0","0","22.5","22.820526160452","-0.263857180558945","0","1","45","31.5158634322629"
"2002/1/30 7:20","-5.1","18.6666666666667","0","0","22.5","22.7928590441109","-0.267597205437858","1","1","45","34.95723245831"
"2002/1/30 7:30","-4.65","17.5","9","0","22.5","22.7579538152718","-0.256729569078018","1","1","55","46.4407624685808"
"2002/1/30 7:40","-4.2","16.3333333333333","20.5","23.8333333333333","22.5","22.8161059038879","-0.233402233652294","0","1","55","52.2075970487986"
"2002/1/30 7:50","-3.75","15.1666666666667","32","47.6666666666667","22.5","22.9254262690024","-0.21276105523997","1","1","60","55.9751483292129"
"2002/1/30 8:00","-3.3","14","43.5","71.5","22.5","23.0107019787338","-0.183284608162131","1","1","60","59.8472541586123"
"2002/1/30 8:10","-3.41666666666667","15.1666666666667","55","95.3333333333333","22.5","23.1799633874129","-0.161531060092206","1","1","45","44.3043010609254"
"2002/1/30 8:20","-3.53333333333333","16.3333333333333","66.5","119.166666666667","22.5","23.3517794428801","-0.13417743936198","1","1","45","38.0666510334603"
"2002/1/30 8:30","-3.65","17.5","78","143","22.5","23.5505268664584","-0.106475084720724","1","1","50","37.3218749761813"
"2002/1/30 8:40","-3.76666666666667","18.6666666666667","85","193.833333333333","22.5","23.7392506206513","-0.0813459398230706","1","1","50","35.1567824197422"
"2002/1/30 8:50","-3.88333333333333","19.8333333333333","92","244.666666666667","22.5","23.8884883890047","-0.0670102905167207","1","1","50","34.853270577832"
"2002/1/30 9:00","-4","21","99","295.5","22.5","23.954413639423","-0.0637345397352569","1","1","50","36.8392733399734"
"2002/1/30 9:10","-3.66666666666667","20","106","346.333333333333","22.5","23.9434729093143","-0.0566705653783725","1","1","45","31.3060330483244"
"2002/1/30 9:20","-3.33333333333333","19","113","397.166666666667","22.5","23.9839960643561","-0.0429128120695719","1","1","45","27.9195184667886"
"2002/1/30 9:30","-3","18","120","448","22.5","24.0519716664089","-0.0317605026128942","1","1","45","28.8536220178189"
"2002/1/30 9:40","-2.66666666666667","17","120.5","482","22.5","24.1090549929646","-0.0240958591163246","1","1","45","28.787428576797"
"2002/1/30 9:50","-2.33333333333333","16","121","516","22.5","24.1530290241123","-0.00184789237373878","1","1","55","47.4310617987653"
"2002/1/30 10:00","-2","15","121.5","550","22.5","24.2006615755746","0.0216482925261077","1","1","55","50.0335035366923"
"2002/1/30 10:10","-1.81666666666667","14","122","584","22.5","24.2854304797232","0.0470634968753334","1","1","55","46.2268203257356"
"2002/1/30 10:20","-1.63333333333333","13","122.5","618","22.5","24.3910396025508","0.0710390183060775","1","1","55","44.6475731496827"
"2002/1/30 10:30","-1.45","12","123","652","22.5","24.5069859323253","0.0841133577335369","1","1","45","37.5700744433296"
"2002/1/30 10:40","-1.26666666666667","11","117.5","677.666666666667","22.5","24.5502360934842","0.0958515385752009","1","1","45","34.3479462725286"
"2002/1/30 10:50","-1.08333333333333","10","112","703.333333333333","22.5","24.5747187688528","0.104949940086695","1","1","50","34.3355543825237"
"2002/1/30 11:00","-0.9","9","106.5","729","22.5","24.6057656296036","0.111976914445692","1","1","50","35.0902745554149"
"2002/1/30 11:10","-0.833333333333333","8.83333333333333","101","754.666666666667","22.5","24.6064938080098","0.118134193115343","1","1","40","30.7778812683636"
"2002/1/30 11:20","-0.766666666666667","8.66666666666667","95.5","780.333333333333","22.5","24.6085252295807","0.125631727402062","1","1","40","28.3124569386416"
"2002/1/30 11:30","-0.7","8.5","90","806","22.5","24.6356896542188","0.122073925291107","1","1","20","26.5376796435901"
"2002/1/30 11:40","-0.633333333333333","8.33333333333333","89.3333333333333","810","22.5","24.5827952395439","0.123943036971315","1","1","20","23.4737181846403"
"2002/1/30 11:50","-0.566666666666667","8.16666666666667","88.6666666666667","814","22.5","24.556200257942","0.128461489607213","1","1","30","22.0924439833908"
"2002/1/30 12:00","-0.5","8","88","818","22.5","24.577716524322","0.132493811552467","1","1","30","21.0670492157182"
"2002/1/30 12:10","-0.416666666666667","8.83333333333333","87.3333333333333","822","22.5","24.583679689666","0.154876755562829","1","1","60","44.8041745546644"
"2002/1/30 12:20","-0.333333333333333","9.66666666666667","86.6666666666667","826","22.5","24.6519212059134","0.18115312356132","1","1","60","56.4874609064249"
"2002/1/30 12:30","-0.25","10.5","86","830","22.5","24.7135070650641","0.195013474854495","1","1","20","41.3375799012493"
"2002/1/30 12:40","-0.166666666666667","11.3333333333333","85.3333333333333","828.166666666667","22.5","24.7690475977713","0.206781361433801","1","1","20","32.2215522959459"
"2002/1/30 12:50","-0.0833333333333333","12.1666666666667","84.6666666666667","826.333333333333","22.5","24.8353081569197","0.212413757504421","1","1","20","32.7409887775455"
"2002/1/30 13:00","0","13","84","824.5","22.5","24.8376186101574","0.216156073429104","1","1","20","30.9399837228265"
"2002/1/30 13:10","0.116666666666667","11.8333333333333","83.3333333333333","822.666666666667","22.5","24.8629044912052","0.225813895770198","1","1","20","29.3452744728735"
"2002/1/30 13:20","0.233333333333333","10.6666666666667","82.6666666666667","820.833333333333","22.5","24.9184393637419","0.234809348951205","1","1","20","27.9002274889795"
"2002/1/30 13:30","0.35","9.5","82","819","22.5","24.9590338988559","0.243130284361495","1","1","45","26.5843317440845"
"2002/1/30 13:40","0.466666666666667","8.33333333333333","82.6666666666667","804.166666666667","22.5","25.0054740604832","0.251039798164272","1","1","45","25.3449616282819"
"2002/1/30 13:50","0.583333333333333","7.16666666666667","83.3333333333333","789.333333333333","22.5","25.0392191355257","0.257080281811586","1","1","45","24.8001531920886"
"2002/1/30 14:00","0.7","6","84","774.5","22.5","25.0635746971847","0.261977122018144","1","1","45","27.2668539678543"
"2002/1/30 14:10","0.683333333333333","5.83333333333333","84.6666666666667","759.666666666667","22.5","25.0771081635162","0.272048792427938","1","1","50","34.116068988294"
"2002/1/30 14:20","0.666666666666667","5.66666666666667","85.3333333333333","744.833333333333","22.5","25.1002242312192","0.279783526096223","1","1","50","37.3145475143984"
"2002/1/30 14:30","0.65","5.5","86","730","22.5","25.095617855562","0.198842871439114","1","1","45","30.5816191590039"
"2002/1/30 14:40","0.633333333333333","5.33333333333333","89.5","685.833333333333","22.5","24.8662829220651","0.258589043894267","1","1","45","27.8063330445251"
"2002/1/30 14:50","0.616666666666667","5.16666666666667","93","641.666666666667","22.5","24.8752637148667","0.261688078648474","1","1","45","26.7836250646408"
"2002/1/30 15:00","0.6","5","96.5","597.5","22.5","25.0254330247639","0.279695076366247","1","1","45","27.4800201596883"
"2002/1/30 15:10","0.566666666666667","5.16666666666667","100","553.333333333333","22.5","25.1328635356047","0.294310460064335","1","1","20","23.5136830384664"
"2002/1/30 15:20","0.533333333333333","5.33333333333333","103.5","509.166666666667","22.5","25.1735254257374","0.296589742747593","1","1","20","21.0667527296156"
"2002/1/30 15:30","0.5","5.5","107","465","22.5","25.1545308701491","0.300611645787782","1","1","45","26.8437324518237"
"2002/1/30 15:40","0.466666666666667","5.66666666666667","99.5","415","22.5","25.1754446546345","0.187586284893348","1","1","45","29.823920376582"
"2002/1/30 15:50","0.433333333333333","5.83333333333333","92","365","22.5","25.1059068843619","0.290824386325454","1","1","55","50.0170112526504"
"2002/1/30 16:00","0.4","6","84.5","315","22.5","24.8977124797681","0.316914609498696","1","1","55","49.2711041018062"
"2002/1/30 16:10","0.383333333333333","6.83333333333333","77","265","22.5","25.2266537998065","0.341380463896227","1","1","45","35.7906302014848"
"2002/1/30 16:20","0.366666666666667","7.66666666666667","69.5","215","22.5","25.4194435520369","0.356449235857942","1","1","45","29.908129948894"
"2002/1/30 16:30","0.35","8.5","62","165","22.5","25.4923495257651","0.27266935901494","1","1","30","30.7223496714729"
"2002/1/30 16:40","0.333333333333333","9.33333333333333","52.6666666666667","137.5","22.5","25.173257142689","0.316884877863473","1","1","30.0000000000001","29.3649549401164"
"2002/1/30 16:50","0.316666666666667","10.1666666666667","43.3333333333333","110","22.5","24.9224911891783","0.30046813349058","1","1","45","27.2017105753968"
"2002/1/30 17:00","0.3","11","34","82.5","22.5","25.2069208002964","0.325082810311158","1","1","45","26.1220737210131"
"2002/1/30 17:10","0.0833333333333333","11.5","24.6666666666667","55","22.5","25.3722710492876","0.316683564722407","1","1","45","0"
"2002/1/30 17:20","-0.133333333333333","12","15.3333333333333","27.5","22.5","25.3248621441256","0.256028573839131","1","1","45","0"
"2002/1/30 17:30","-0.35","12.5","0","0","22.5","24.9510911814314","0.225069354470755","1","1","45","0"
"2002/1/30 17:40","-0.566666666666667","13","0","0","22.5","24.7667631834631","0.219433429106276","1","1","45","0"
"2002/1/30 17:50","-0.783333333333333","13.5","0","0","22.5","24.6053435437346","0.251239188312336","1","1","40","52.4332723106654"
"2002/1/30 18:00","-1","14","0","0","22.5","24.6702771663261","0.264432631058181","1","1","40","23.3462217339217"
"2002/1/30 18:10","-1.16666666666667","14.1666666666667","0","0","22.5","24.7760861715323","0.181291258162171","1","1","30","22.0527964276505"
"2002/1/30 18:20","-1.33333333333333","14.3333333333333","0","0","22.5","24.3065588911781","0.182243362130682","1","1","30","21.2353602606311"
"2002/1/30 18:30","-1.5","14.5","0","0","22.5","23.6941591312457","0.137049164718294","1","1","50","43.4289058839188"
"2002/1/30 18:40","-1.66666666666667","14.6666666666667","0","0","22.5","23.984280852556","0.177370847644315","1","1","50","43.4978013011503"
"2002/1/30 18:50","-1.83333333333333","14.8333333333333","0","0","22.5","24.2350849459827","0.209963929669651","1","1","55","45.0726009122316"
"2002/1/30 19:00","-2","15","0","0","22.5","24.3997904160759","0.236455330395569","1","1","55","46.8493655518902"
"2002/1/30 19:10","-2.01666666666667","15","0","0","22.5","24.5254499964717","0.244188065995425","1","1","20","36.960153054528"
"2002/1/30 19:20","-2.03333333333333","15","0","0","22.5","24.5553268972741","0.237115139371412","0","1","20","31.0288023998215"
"2002/1/30 19:30","-2.05","15","0","0","22.5","24.5281009626282","0.227975621775618","0","1","30","30.6461895753474"
"2002/1/30 19:40","-2.06666666666667","15","0","0","22.5","24.482343939097","0.222168772278076","1","1","30","29.1500272949892"
"2002/1/30 19:50","-2.08333333333333","15","0","0","22.5","24.4679089182323","0.213949785865133","0","1","25","27.6588075198174"
"2002/1/30 20:00","-2.1","15","0","0","22.5","24.4169330323542","0.204790487629139","0","1","25","26.3156436644695"
"2002/1/30 20:10","-2.25","15.1666666666667","0","0","19","24.3870572051618","0.205019532321302","0","1","55","41.2413067405972"
"2002/1/30 20:20","-2.4","15.3333333333333","0","0","19","24.3555407938828","0.208889157689188","0","1","55","47.8054087479092"
"2002/1/30 20:30","-2.55","15.5","0","0","19","24.3575398350838","0.209447372726464","0","1","20","36.9879189669691"
"2002/1/30 20:40","-2.7","15.6666666666667","0","0","19","24.3640536459732","0.205850427307782","0","1","20","30.3834202044138"
"2002/1/30 20:50","-2.85","15.8333333333333","0","0","19","24.3559243542125","0.205940018171836","0","1","55","41.4857650068143"
"2002/1/30 21:00","-3","16","0","0","19","24.3524128459315","0.211493708933758","0","1","55","45.5449759189378"
"2002/1/30 21:10","-3","16","0","0","19","24.3872329692978","0.215002472646128","0","1","55","44.9767294727733"
"2002/1/30 21:20","-3","16","0","0","19","24.4008842987547","0.215399549159285","0","1","55","44.2629110675028"
"2002/1/30 21:30","-3","16","0","0","19","24.4082576211654","0.214070572233328","0","1","45","36.279990896998"
"2002/1/30 21:40","-3","16","0","0","19","24.4065422891339","0.210469893838259","0","1","45","31.5950709919564"
"2002/1/30 21:50","-3","16","0","0","19","24.4033991780642","0.207990365660445","0","1","40","30.590523124231"
"2002/1/30 22:00","-3","16","0","0","19","24.4128670988869","0.201376107749033","0","1","40","29.0010390189175"
"2002/1/30 22:10","-2.98333333333333","16","0","0","19","24.3745203584365","0.166959073971153","0","1","55","44.34153838048"
"2002/1/30 22:20","-2.96666666666667","16","0","0","19","24.3316631021533","0.163764223044508","0","1","55","45.5712115450339"
"2002/1/30 22:30","-2.95","16","0","0","19","24.2767246135183","0.157728292119209","0","1","55","44.2492428154536"
"2002/1/30 22:40","-2.93333333333333","16","0","0","19","24.246501939061","0.154314570958127","0","1","55","43.4568598687074"
"2002/1/30 22:50","-2.91666666666667","16","0","0","19","24.2292886302163","0.148695779571999","0","1","50","35.5402540744475"
"2002/1/30 23:00","-2.9","16","0","0","19","24.2119942288061","0.140008856880558","0","1","50","30.9318629625704"
"2002/1/30 23:10","-3.41666666666667","16.8333333333333","0","0","19","24.1846183044659","0.129051101035624","0","1","40","29.9923680850684"
"2002/1/30 23:20","-3.93333333333333","17.6666666666667","0","0","19","24.1406142019321","0.115964381097057","0","1","40","28.491843486756"
"2002/1/30 23:30","-4.45","18.5","0","0","19","24.0828456105504","0.114340831663686","0","1","55","39.7893153834868"
"2002/1/30 23:40","-4.96666666666667","19.3333333333333","0","0","19","24.0799664107166","0.114218140930072","0","1","55","44.4990793364361"
"2002/1/30 23:50","-5.48333333333333","20.1666666666667","0","0","19","24.0624666169271","0.109356939392679","0","1","55","43.748352476893"
"2002/1/31 0:00","-6","21","0","0","19","24.0395182922565","0.107319962779986","0","1","55","42.9900040534274"
"2002/1/31 0:10","-5.85","21.3333333333333","0","0","19","24.0420156001708","0.101098380536014","0","1","30","34.9549937209523"
"2002/1/31 0:20","-5.7","21.6666666666667","0","0","19","24.0154570684247","0.0983341952597291","0","1","30","30.8524029516027"
"2002/1/31 0:30","-5.55","22","0","0","19","24.0436841470512","0.0949080207198266","0","1","55","40.0817389755081"
"2002/1/31 0:40","-5.4","22.3333333333333","0","0","19","24.0112394661293","0.0957172652835281","0","1","55","43.5195381355129"
"2002/1/31 0:50","-5.25","22.6666666666667","0","0","19","24.0366802852486","0.0963712114578351","0","1","55","43.3514625962494"
"2002/1/31 1:00","-5.1","23","0","0","19","24.0392265868024","0.099798416956322","0","1","55","42.9796552224617"
"2002/1/31 1:10","-4.93333333333333","23.1666666666667","0","0","19","24.0832420001475","0.0517708795935925","0","1","55","0"
"2002/1/31 1:20","-4.76666666666667","23.3333333333333","0","0","19","23.9035104039706","0.00289648089677245","0","1","55","0"
"2002/1/31 1:30","-4.6","23.5","0","0","19","23.6047396163222","0.0155904459833697","0","1","55","72.2124833359009"
"2002/1/31 1:40","-4.43333333333333","23.6666666666667","0","0","19","23.5712953323946","0.0260397636044518","0","1","55","47.8768314458256"
"2002/1/31 1:50","-4.26666666666667","23.8333333333333","0","0","19","23.647525505842","0.031790146030667","0","1","40","35.987175923923"
"2002/1/31 2:00","-4.1","24","0","0","19","23.7126185962588","0.0403709573653345","0","1","40","31.4543125880938"
