1,"4.iw.mullion.heavy.random.beijing"
"2002/2/2 14:30","2.7","33","97","694","22.5","26.3678687839707","0.654453666914196","1","1","60","37.2054144120273"
"2002/2/2 14:40","2.8","33.3333333333333","99.8333333333333","653.333333333333","22.5","26.433443639061","0.574741851625657","1","1","60","50.9550245728462"
"2002/2/2 14:50","2.9","33.6666666666667","102.666666666667","612.666666666667","22.5","26.0328224258342","0.645243185807687","1","1","40.0000000000001","33.6161408805989"
"2002/2/2 15:00","3","34","105.5","572","22.5","26.198152303188","0.658981776944096","1","1","40.0000000000001","25.624977669819"
"2002/2/2 15:10","3","34","108.333333333333","531.333333333333","22.5","26.5302076584746","0.681881627202827","1","1","45","24.8466599077214"
"2002/2/2 15:20","3","34","111.166666666667","490.666666666667","22.5","26.6818999034041","0.705920146040725","1","1","45","28.5264428786552"
"2002/2/2 15:30","3","34","114","450","22.5","26.7059918462582","0.716777989157512","1","1","30","25.0744398302524"
"2002/2/2 15:40","3","34","106.166666666667","405","22.5","26.72722772189","0.722775149207785","1","1","30","23.1611619435826"
"2002/2/2 15:50","3","34","98.3333333333333","360","22.5","26.753204115091","0.620376043159591","1","1","45","25.5589822399048"
"2002/2/2 16:00","3","34","90.5","315","22.5","26.2356971662264","0.672909745991911","1","1","45","23.6567449143601"
"2002/2/2 16:10","3.06666666666667","33.6666666666667","82.6666666666667","270","22.5","25.9261864487951","0.654408784596619","1","1","65","38.9497481608783"
"2002/2/2 16:20","3.13333333333333","33.3333333333333","74.8333333333333","225","22.5","26.4770956641056","0.69957176120772","1","1","65","39.3160925127041"
"2002/2/2 16:30","3.2","33","67","180","22.5","26.7606284923141","0.72980567055376","1","1","40","26.657580118838"
"2002/2/2 16:40","3.26666666666667","32.6666666666667","57","150","22.5","26.8908229113588","0.741368980972087","1","1","40","29.6029279655393"
"2002/2/2 16:50","3.33333333333333","32.3333333333333","47","120","22.5","26.9339355910387","0.752450140395155","1","1","45","27.7296457839731"
"2002/2/2 17:00","3.4","32","37","90","22.5","26.9619740560966","0.758435933236699","1","1","45","26.8288176922756"
"2002/2/2 17:10","3","32.6666666666667","27","60","22.5","26.9777141163054","0.629598084151722","1","1","20","43.2679434833811"
"2002/2/2 17:20","2.6","33.3333333333333","17","30","22.5","26.4527187713179","0.6944652771621","1","1","20","35.2185536915957"
"2002/2/2 17:30","2.2","34","0","0","22.5","25.9418399540154","0.625225439426778","1","1","25","30.3301239755142"
"2002/2/2 17:40","1.8","34.6666666666667","0","0","22.5","26.2487094020722","0.681414803133859","1","1","25","26.3169015812149"
"2002/2/2 17:50","1.4","35.3333333333333","0","0","22.5","26.3912134009095","0.695500179839321","1","1","60","31.2029993257101"
"2002/2/2 18:00","1","36","0","0","22.5","26.5398464546061","0.698131676238449","1","1","60","42.4291763640908"
"2002/2/2 18:10","0.666666666666667","36.5","0","0","22.5","26.5161440807679","0.707892830063162","1","1","40","33.5110010520817"
"2002/2/2 18:20","0.333333333333333","37","0","0","22.5","26.5595591782418","0.696824232443281","1","1","40","33.6728224173806"
"2002/2/2 18:30","0","37.5","0","0","22.5","26.4453289168416","0.695063022422154","1","1","20","31.3939671465111"
"2002/2/2 18:40","-0.333333333333333","38","0","0","22.5","26.4028033966684","0.693607637514626","1","1","20","27.3904893900661"
"2002/2/2 18:50","-0.666666666666667","38.5","0","0","22.5","26.4059467773542","0.664852497418475","1","1","20","0"
"2002/2/2 19:00","-1","39","0","0","22.5","26.3000974213817","0.636921229137594","1","1","20","0"
"2002/2/2 19:10","-1.05","41","0","0","22.5","26.1794612974688","0.656751353796732","1","1","20","50.6444521728592"
"2002/2/2 19:20","-1.1","43","0","0","22.5","26.1758328299058","0.654626401138731","0","1","20","26.8696992018536"
"2002/2/2 19:30","-1.15","45","0","0","22.5","26.1309903001423","0.646254998504524","1","1","20","23.9436502697695"
"2002/2/2 19:40","-1.2","47","0","0","22.5","26.1059762385024","0.636547070153225","1","1","20","23.1730581722689"
"2002/2/2 19:50","-1.25","49","0","0","22.5","26.0412582103108","0.624526443620702","1","1","20","22.0117621051896"
"2002/2/2 20:00","-1.3","51","0","0","22.5","25.9637883038667","0.610793376695767","0","1","20","21.0510539265128"
"2002/2/2 20:10","-1.41666666666667","49.5","0","0","19","25.8818386626591","0.597243275394204","1","1","25","20.1796729341282"
"2002/2/2 20:20","-1.53333333333333","48","0","0","19","25.8110342735618","0.584232086422255","0","1","25","19.3598563554148"
"2002/2/2 20:30","-1.65","46.5","0","0","19","25.7418974720104","0.584222947505348","0","1","55","35.4844776135219"
"2002/2/2 20:40","-1.76666666666667","45","0","0","19","25.7095624278127","0.596383609315572","0","1","55","43.1513143841116"
"2002/2/2 20:50","-1.88333333333333","43.5","0","0","19","25.7806299011626","0.602531523207927","0","1","30","32.5585337504123"
"2002/2/2 21:00","-2","42","0","0","19","25.8104273649826","0.598751278577731","0","1","30","25.9083888057685"
"2002/2/2 21:10","-2.16666666666667","42.6666666666667","0","0","19","25.8112993406598","0.592037553018352","0","1","20","26.2038152003958"
"2002/2/2 21:20","-2.33333333333333","43.3333333333333","0","0","19","25.7914100236445","0.584109859753554","0","1","20","25.0303768672138"
"2002/2/2 21:30","-2.5","44","0","0","19","25.7587411361349","0.57468405336458","0","1","25","23.6422366017759"
"2002/2/2 21:40","-2.66666666666667","44.6666666666667","0","0","19","25.706176008544","0.563285632589987","0","1","25","22.5500543353732"
"2002/2/2 21:50","-2.83333333333333","45.3333333333333","0","0","19","25.6494073452411","0.551831664732926","0","1","25","21.7287427251308"
"2002/2/2 22:00","-3","46","0","0","19","25.6032587594548","0.540078159143277","0","1","25","20.6492095580534"
"2002/2/2 22:10","-3.05","48","0","0","19","25.5432787274205","0.496677959007159","0","1","45","24.8741409757862"
"2002/2/2 22:20","-3.1","50","0","0","19","25.4666523690462","0.48225608998647","0","1","45","25.5833562790429"
"2002/2/2 22:30","-3.15","52","0","0","19","25.3442395169005","0.445669805564286","0","1","45","0"
"2002/2/2 22:40","-3.2","54","0","0","19","25.2103171863793","0.414030780122271","0","1","45","0"
"2002/2/2 22:50","-3.25","56","0","0","19","25.078307444498","0.38665989425076","0","1","45","0"
"2002/2/2 23:00","-3.3","58","0","0","19","24.9493954873708","0.361863029644471","0","1","45","0"
"2002/2/2 23:10","-3.45","58.6666666666667","0","0","19","24.8312543180855","0.378763553730301","0","1","35","45.0530643640346"
"2002/2/2 23:20","-3.6","59.3333333333333","0","0","19","24.8279993142609","0.373841623589994","0","1","35","20.9391841494314"
"2002/2/2 23:30","-3.75","60","0","0","19","24.8220099197598","0.349892214454389","0","1","35","0"
"2002/2/2 23:40","-3.9","60.6666666666667","0","0","19","24.7600808451853","0.332709485512727","0","1","35","0"
"2002/2/2 23:50","-4.05","61.3333333333333","0","0","19","24.7414363389248","0.340755712755956","0","1","30","35.7884996890783"
"2002/2/3 0:00","-4.2","62","0","0","19","24.7160839066417","0.330940122475886","0","1","30","18.7053810653496"
"2002/2/3 0:10","-4.33333333333333","60.6666666666667","0","0","19","24.6759650364008","0.335682147113363","0","1","55","39.2035055555015"
"2002/2/3 0:20","-4.46666666666667","59.3333333333333","0","0","19","24.6798391581289","0.351991411326575","0","1","55","49.5053524528113"
"2002/2/3 0:30","-4.6","58","0","0","19","24.7656053128676","0.394501204878017","0","1","65","65.7345871756768"
"2002/2/3 0:40","-4.73333333333333","56.6666666666667","0","0","19","24.9863481691344","0.423890319645618","0","1","65","65.2366554545209"
"2002/2/3 0:50","-4.86666666666667","55.3333333333333","0","0","19","25.2262573381496","0.46765464182072","0","1","45","46.3176160973014"
"2002/2/3 1:00","-5","54","0","0","19","25.5251426976982","0.462675225663134","0","1","45","43.7659714551208"
"2002/2/3 1:10","-4.76666666666667","54.5","0","0","19","25.566577986511","0.472131696912884","0","1","65","53.7280791722183"
"2002/2/3 1:20","-4.53333333333333","55","0","0","19","25.5818492607109","0.478692554342838","0","1","65","58.9659128372174"
"2002/2/3 1:30","-4.3","55.5","0","0","19","25.577648978376","0.44088631335238","0","1","65","0"
"2002/2/3 1:40","-4.06666666666667","56","0","0","19","25.5063435829388","0.39923866689209","0","1","65","0"
"2002/2/3 1:50","-3.83333333333333","56.5","0","0","19","25.3698403326456","0.441348874649732","0","1","25","82.3638415565548"
"2002/2/3 2:00","-3.6","57","0","0","19","25.4467719124792","0.445459363794155","0","1","25","44.0668665100398"
"2002/2/3 2:10","-4","57.3333333333333","0","0","19","25.4828925350856","0.414211774538228","0","1","25","0"
"2002/2/3 2:20","-4.4","57.6666666666667","0","0","19","25.4115114438971","0.36371503775703","0","1","25","0"
"2002/2/3 2:30","-4.8","58","0","0","19","25.1931018749443","0.317690760336738","0","1","25","0"
"2002/2/3 2:40","-5.2","58.3333333333333","0","0","19","24.8692085750701","0.28208523388898","0","1","25","0"
"2002/2/3 2:50","-5.6","58.6666666666667","0","0","19","24.7059450306421","0.3239908278786","0","1","40","80.0024776929251"
"2002/2/3 3:00","-6","59","0","0","19","24.8528044353101","0.337807905213833","0","1","40","38.9486191478895"
"2002/2/3 3:10","-5.83333333333333","58.1666666666667","0","0","19","24.9320552815793","0.341271210222467","0","1","45","31.5983478984711"
"2002/2/3 3:20","-5.66666666666667","57.3333333333333","0","0","19","24.9563115240646","0.339810539828924","0","1","45","29.4062246525623"
"2002/2/3 3:30","-5.5","56.5","0","0","19","24.9844370536549","0.335794218607328","0","1","50","34.0049746087909"
"2002/2/3 3:40","-5.33333333333333","55.6666666666667","0","0","19","24.970450271129","0.325812490622956","0","1","50","35.4170649810429"
"2002/2/3 3:50","-5.16666666666667","54.8333333333333","0","0","19","24.9140741338331","0.329376409327361","0","1","60","47.7706110377847"
"2002/2/3 4:00","-5","54","0","0","19","24.9247705147481","0.341978121691514","0","1","60","54.1577417614171"
"2002/2/3 4:10","-4.38333333333333","51.3333333333333","0","0","19","24.9804089612954","0.351714258094205","0","1","35","41.5359723218358"
"2002/2/3 4:20","-3.76666666666667","48.6666666666667","0","0","19","25.0645713117773","0.351340910894857","0","1","35","34.1410126486177"
"2002/2/3 4:30","-3.15","46","0","0","19","25.0730171752724","0.342040011354392","0","1","30","34.0176128912666"
"2002/2/3 4:40","-2.53333333333333","43.3333333333333","0","0","19","25.0333393225367","0.329381566292733","0","1","30","32.156660751571"
"2002/2/3 4:50","-1.91666666666667","40.6666666666667","0","0","19","24.9816740705133","0.328128165108039","0","1","60","46.5772864567688"
"2002/2/3 5:00","-1.3","38","0","0","19","24.9652527614314","0.341842509618892","0","1","60","53.2764972208453"
"2002/2/3 5:10","-1.41666666666667","38.6666666666667","0","0","19","25.0494201717541","0.310266735144246","0","1","60","0"
"2002/2/3 5:20","-1.53333333333333","39.3333333333333","0","0","19","24.9919890185579","0.263009171641768","0","1","60","0"
"2002/2/3 5:30","-1.65","40","0","0","19","24.7957358284199","0.303407438113935","0","1","35","73.9621268797885"
"2002/2/3 5:40","-1.76666666666667","40.6666666666667","0","0","19","24.8467083362713","0.309910069861342","0","1","35","39.5492100787375"
"2002/2/3 5:50","-1.88333333333333","41.3333333333333","0","0","19","24.9663942793376","0.326698822587976","0","1","65","54.1158028544394"
"2002/2/3 6:00","-2","42","0","0","19","25.0143972851688","0.337872522392667","0","1","65","62.8694487345493"
"2002/2/3 6:10","-2","40.8333333333333","0","0","19","25.0406003274401","0.348109847892451","0","1","20","50.3064645962677"
"2002/2/3 6:20","-2","39.6666666666667","0","0","19","25.1131452048138","0.355480352169938","0","1","20","40.6967866597813"
"2002/2/3 6:30","-2","38.5","0","0","19","25.200024465066","0.351358287314524","0","1","45","38.8673943774342"
"2002/2/3 6:40","-2","37.3333333333333","0","0","19","25.2006571646169","0.337799730515559","0","1","45","37.063808213482"
"2002/2/3 6:50","-2","36.1666666666667","0","0","19","25.1176164281025","0.280296292467594","0","1","45","0"
"2002/2/3 7:00","-2","35","0","0","19","24.9115396457517","0.234539060275099","0","1","45","0"
"2002/2/3 7:10","-1.8","32.3333333333333","0","0","22.5","24.6294946746077","0.242889040223233","0","1","35","64.2806603877771"
"2002/2/3 7:20","-1.6","29.6666666666667","0","0","22.5","24.5697912530232","0.248414373333585","1","1","35","38.015433016119"
"2002/2/3 7:30","-1.4","27","11","0","22.5","24.6397947144106","0.265572158103647","1","1","60","48.5748945906145"
"2002/2/3 7:40","-1.2","24.3333333333333","23.1666666666667","26.3333333333333","22.5","24.7263746582095","0.296066715117337","1","1","60","58.3126152866199"
"2002/2/3 7:50","-1","21.6666666666667","35.3333333333333","52.6666666666667","22.5","24.8981583503934","0.272840282328815","1","1","60","0"
"2002/2/3 8:00","-0.8","19","47.5","79","22.5","24.8963973085984","0.226230039616526","1","1","60","0"
"2002/2/3 8:10","-0.666666666666667","20.8333333333333","59.6666666666667","105.333333333333","22.5","24.6733653973988","0.258444883573058","1","1","60","87.1612051170152"
"2002/2/3 8:20","-0.533333333333333","22.6666666666667","71.8333333333333","131.666666666667","22.5","24.6455111888227","0.315055689765551","1","1","60","58.2571930581575"
"2002/2/3 8:30","-0.4","24.5","84","158","22.5","24.9894415290651","0.305096978093946","1","1","60","0"
"2002/2/3 8:40","-0.266666666666667","26.3333333333333","90.8333333333333","207.5","22.5","25.1352568615219","0.289649702128548","1","1","60","0"
"2002/2/3 8:50","-0.133333333333333","28.1666666666667","97.6666666666667","257","22.5","25.0754290298857","0.369270219656513","1","1","50","77.363704011895"
"2002/2/3 9:00","0","30","104.5","306.5","22.5","25.4186596983491","0.394890313817322","1","1","50","41.1235183544441"
"2002/2/3 9:10","0.166666666666667","28.8333333333333","111.333333333333","356","22.5","25.5449222108277","0.409050405293283","1","1","45","34.0222774380616"
"2002/2/3 9:20","0.333333333333333","27.6666666666667","118.166666666667","405.5","22.5","25.5893352615729","0.42791437337725","1","1","45","34.3243150215106"
"2002/2/3 9:30","0.5","26.5","125","455","22.5","25.6717961130332","0.402587140174794","1","1","45","0"
"2002/2/3 9:40","0.666666666666667","25.3333333333333","125.666666666667","486.666666666667","22.5","25.6013483288005","0.383588622970699","1","1","45","0"
"2002/2/3 9:50","0.833333333333333","24.1666666666667","126.333333333333","518.333333333333","22.5","25.4562736257041","0.433849448481445","1","1","65","86.951902709551"
"2002/2/3 10:00","1","23","127","550","22.5","25.5980312573978","0.487878756248981","1","1","65","59.055329712157"
"2002/2/3 10:10","1.11666666666667","22.6666666666667","127.666666666667","581.666666666667","22.5","25.8656661837357","0.520288239583644","1","1","45","44.2663517742063"
"2002/2/3 10:20","1.23333333333333","22.3333333333333","128.333333333333","613.333333333333","22.5","26.1086533372331","0.543844362887192","1","1","45","41.0995435880558"
"2002/2/3 10:30","1.35","22","129","645","22.5","26.194121845637","0.555541115069466","1","1","55","40.1278752387618"
"2002/2/3 10:40","1.46666666666667","21.6666666666667","123.833333333333","669.5","22.5","26.1820495990334","0.561038052456939","1","1","55","38.7385990209224"
"2002/2/3 10:50","1.58333333333333","21.3333333333333","118.666666666667","694","22.5","26.1673473860283","0.571427483350093","1","1","30","35.0860552395376"
"2002/2/3 11:00","1.7","21","113.5","718.5","22.5","26.2094469811727","0.388425842663396","1","1","30","34.3899020095347"
"2002/2/3 11:10","1.91666666666667","21.1666666666667","108.333333333333","743","22.5","26.1868896158619","0.56640432598998","1","1","45","31.9838679306114"
"2002/2/3 11:20","2.13333333333333","21.3333333333333","103.166666666667","767.5","22.5","25.9447205980484","0.553727450176595","1","1","45","28.9878007961005"
"2002/2/3 11:30","2.35","21.5","98","792","22.5","26.0785381325625","0.399616162051184","1","1","65","58.848493064366"
"2002/2/3 11:40","2.56666666666667","21.6666666666667","96.8333333333333","797.666666666667","22.5","26.1458214299166","0.61294850476584","1","1","65","55.3619243398128"
"2002/2/3 11:50","2.78333333333333","21.8333333333333","95.6666666666667","803.333333333333","22.5","26.0588653555793","0.601029249333777","1","1","45","34.9756139895689"
"2002/2/3 12:00","3","22","94.5","809","22.5","26.3860025089525","0.635662071169904","1","1","45","36.4388009606381"
"2002/2/3 12:10","3","22","93.3333333333333","814.666666666667","22.5","26.4997949334921","0.471764351105639","1","1","40","41.4883434658426"
"2002/2/3 12:20","3","22","92.1666666666667","820.333333333333","22.5","26.5206066206466","0.638465906630519","1","1","40","39.5418438382683"
"2002/2/3 12:30","3","22","91","826","22.5","26.2016656050624","0.622492507200737","1","1","55","34.8863782556469"
"2002/2/3 12:40","3","22","90.3333333333333","824","22.5","26.2957081246714","0.633721139543364","1","1","55","35.5834777368646"
"2002/2/3 12:50","3","22","89.6666666666667","822","22.5","26.3793760313337","0.649342768969782","1","1","45","32.0010496240565"
"2002/2/3 13:00","3","22","89","820","22.5","26.423241870274","0.658082416103897","1","1","45","28.0567342017101"
"2002/2/3 13:10","3.11666666666667","20.8333333333333","88.3333333333333","818","22.5","26.4555881356915","0.569170969950855","1","1","55","40.5632083009972"
"2002/2/3 13:20","3.23333333333333","19.6666666666667","87.6666666666667","816","22.5","25.969729395692","0.636512014197757","1","1","55","39.7256528243476"
"2002/2/3 13:30","3.35","18.5","87","814","22.5","26.1436496103734","0.654379313595016","1","1","20","29.518113379362"
"2002/2/3 13:40","3.46666666666667","17.3333333333333","88","797.833333333333","22.5","26.5331550396986","0.688939788662976","1","1","20","26.6579328436434"
"2002/2/3 13:50","3.58333333333333","16.1666666666667","89","781.666666666667","22.5","26.7580589465674","0.715381257383016","1","1","25","27.0383678989845"
"2002/2/3 14:00","3.7","15","90","765.5","22.5","26.7958847377969","0.721185879652953","1","1","25","25.4496478443205"
"2002/2/3 14:10","3.75","15.6666666666667","91","749.333333333333","22.5","26.776475334288","0.703247757619863","1","1","25","0"
"2002/2/3 14:20","3.8","16.3333333333333","92","733.166666666667","22.5","26.7270320479581","0.685540369749506","1","1","25","0"
"2002/2/3 14:30","3.85","17","93","717","22.5","26.6434181984077","0.606394317497304","1","1","45","46.7415625339626"
"2002/2/3 14:40","3.9","17.6666666666667","96.3333333333333","675.833333333333","22.5","26.2108533440725","0.664553533003161","1","1","45.0000000000001","26.409266559989"
"2002/2/3 14:50","3.95","18.3333333333333","99.6666666666667","634.666666666667","22.5","26.2328176194098","0.6716726748947","1","1","20","22.8044679656705"
"2002/2/3 15:00","4","19","103","593.5","22.5","26.5392683197232","0.695436623594368","1","1","20","20.4784089551195"
"2002/2/3 15:10","4","19","106.333333333333","552.333333333333","22.5","26.7062479085999","0.713587812371107","1","1","20","19.2360771921646"
"2002/2/3 15:20","4","19","109.666666666667","511.166666666667","22.5","26.7335768835352","0.719871265700891","1","1","20","18.456336623328"
"2002/2/3 15:30","4","19","113","470","22.5","26.7390391958238","0.725745278804931","1","1","45","24.4690000220636"
"2002/2/3 15:40","4","19","105.833333333333","423.166666666667","22.5","26.751931983303","0.733557961889852","1","1","45","26.9329476327194"
"2002/2/3 15:50","4","19","98.6666666666667","376.333333333333","22.5","26.7848260197432","0.634118101855443","1","1","40","22.9660376385553"
"2002/2/3 16:00","4","19","91.5","329.5","22.5","26.3075481542718","0.680033521563293","1","1","40","20.8758365128388"
"2002/2/3 16:10","3.85","17.8333333333333","84.3333333333333","282.666666666667","22.5","25.9733915131291","0.642521271325241","1","1","45","27.6686349180253"
"2002/2/3 16:20","3.7","16.6666666666667","77.1666666666667","235.833333333333","22.5","26.3954820870036","0.671748428158802","1","1","45","28.3375272546673"
"2002/2/3 16:30","3.55","15.5","70","189","22.5","26.5697446025539","0.692943384256236","1","1","30","23.04666859355"
"2002/2/3 16:40","3.4","14.3333333333333","59.6666666666667","157.5","22.5","26.6538401305349","0.704478387270284","1","1","30","21.193633524332"
"2002/2/3 16:50","3.25","13.1666666666667","49.3333333333333","126","22.5","26.727771818432","0.7118711123871","1","1","20","19.0938134701058"
"2002/2/3 17:00","3.1","12","39","94.5","22.5","26.7605632988013","0.711914033565125","1","1","20","18.1459961396987"
"2002/2/3 17:10","2.91666666666667","13.1666666666667","28.6666666666667","63","22.5","26.765269839455","0.707484022584759","1","1","40","19.9119325911297"
"2002/2/3 17:20","2.73333333333333","14.3333333333333","18.3333333333333","31.5","22.5","26.7447586996347","0.592947440753664","1","1","40","20.9707434633405"
"2002/2/3 17:30","2.55","15.5","0","0","22.5","25.9056056268438","0.587049002646484","1","1","20","18.8982974825716"
"2002/2/3 17:40","2.36666666666667","16.6666666666667","0","0","22.5","25.3948411063391","0.580859400941619","1","1","20","17.1743933833113"
"2002/2/3 17:50","2.18333333333333","17.8333333333333","0","0","22.5","25.9475378361472","0.603633061533453","1","1","45","30.376223750627"
"2002/2/3 18:00","2","19","0","0","22.5","26.1385437418917","0.623076788682951","1","1","45","31.6976758359696"
"2002/2/3 18:10","1.83333333333333","19.3333333333333","0","0","22.5","26.1823241461879","0.635430487113146","1","1","45","29.6469580631947"
"2002/2/3 18:20","1.66666666666667","19.6666666666667","0","0","22.5","26.181790603858","0.634540972554507","1","1","45","28.8835200780117"
"2002/2/3 18:30","1.5","20","0","0","22.5","26.1644494493546","0.625697191611536","1","1","25","23.6579828077127"
"2002/2/3 18:40","1.33333333333333","20.3333333333333","0","0","22.5","26.1106657124888","0.611977496951195","1","1","25","20.9523759686912"
"2002/2/3 18:50","1.16666666666667","20.6666666666667","0","0","22.5","26.025750107281","0.595307463596726","1","1","30","20.4134057860866"
"2002/2/3 19:00","1","21","0","0","22.5","25.9213227904593","0.581154972712017","1","1","30","19.4884546563033"
"2002/2/3 19:10","1.1","20.3333333333333","0","0","22.5","25.8463022323894","0.584986316532418","1","1","50","33.1667774994888"
"2002/2/3 19:20","1.2","19.6666666666667","0","0","22.5","25.8490101032276","0.589309090813308","0","1","50","39.2656449284708"
"2002/2/3 19:30","1.3","19","0","0","22.5","25.8267856438811","0.590823393347689","1","1","45","29.7667770847575"
"2002/2/3 19:40","1.4","18.3333333333333","0","0","22.5","25.8825677357602","0.589798434116327","0","1","45","24.2306858888977"
"2002/2/3 19:50","1.5","17.6666666666667","0","0","22.5","25.8788247154193","0.581549454459985","1","1","45","27.4244165212354"
"2002/2/3 20:00","1.6","17","0","0","22.5","25.8415542172953","0.573306047684131","1","1","45","28.4530442327905"
"2002/2/3 20:10","1.16666666666667","18.1666666666667","0","0","19","25.8028970429482","0.57584640439832","0","1","55","41.0091948533288"
"2002/2/3 20:20","0.733333333333334","19.3333333333333","0","0","19","25.7852762145298","0.583368327102137","0","1","55","47.399721775762"
"2002/2/3 20:30","0.3","20.5","0","0","19","25.8043893528797","0.586117917708038","0","1","20","36.1760817409366"
"2002/2/3 20:40","-0.133333333333333","21.6666666666667","0","0","19","25.8245121139507","0.582934047273895","0","1","20","29.1591453526424"
"2002/2/3 20:50","-0.566666666666667","22.8333333333333","0","0","19","25.8255463167935","0.577953772447953","0","1","20","29.1089579990461"
"2002/2/3 21:00","-1","24","0","0","19","25.81604972877","0.570335471510554","0","1","20","27.6045303709708"
"2002/2/3 21:10","-1.33333333333333","24.8333333333333","0","0","19","25.7828503163549","0.560380259872567","0","1","40","26.100173849046"
"2002/2/3 21:20","-1.66666666666667","25.6666666666667","0","0","19","25.737470702603","0.549430642476346","0","1","40","24.7299609673049"
"2002/2/3 21:30","-2","26.5","0","0","19","25.6848360382369","0.53812584448365","0","1","45","27.0602651816765"
"2002/2/3 21:40","-2.33333333333333","27.3333333333333","0","0","19","25.6165227657188","0.527194290618566","0","1","45","27.8111730550108"
"2002/2/3 21:50","-2.66666666666667","28.1666666666667","0","0","19","25.5620235894047","0.519510145871658","0","1","45","27.8634335081832"
"2002/2/3 22:00","-3","29","0","0","19","25.5158042555478","0.510559438847302","0","1","45","27.893211370658"
"2002/2/3 22:10","-2.6","29.5","0","0","19","25.4619733358298","0.507528317857969","0","1","65","52.5726490007717"
"2002/2/3 22:20","-2.2","30","0","0","19","25.5357965112821","0.525751606825848","0","1","65","65.8196626543521"
"2002/2/3 22:30","-1.8","30.5","0","0","19","25.6136975910661","0.536574456299584","0","1","45","48.1189734488347"
"2002/2/3 22:40","-1.4","31","0","0","19","25.6842946068688","0.54035200481953","0","1","45","38.0919482586707"
"2002/2/3 22:50","-1","31.5","0","0","19","25.7488767172293","0.536531045019114","0","1","50","36.6611475033547"
"2002/2/3 23:00","-0.6","32","0","0","19","25.759686613517","0.529814932396031","0","1","50","34.8704036170118"
"2002/2/3 23:10","-1","32","0","0","19","25.7393145495944","0.519429645388317","0","1","45","32.6805816968185"
"2002/2/3 23:20","-1.4","32","0","0","19","25.7000238166092","0.511332845910949","0","1","45","30.9415254439869"
"2002/2/3 23:30","-1.8","32","0","0","19","25.6800177638251","0.498684559235902","0","1","45","29.3378038571633"
"2002/2/3 23:40","-2.2","32","0","0","19","25.6160053733415","0.482308373872323","0","1","45","27.8723215090737"
"2002/2/3 23:50","-2.6","32","0","0","19","25.5383425853812","0.478769241876375","0","1","60","44.8464508187493"
"2002/2/4 0:00","-3","32","0","0","19","25.4939300375321","0.48366429283129","0","1","60","52.7953512910446"
"2002/2/4 0:10","-3.16666666666667","32.3333333333333","0","0","19","25.4965815597789","0.484637539023202","0","1","45","40.4069313718669"
"2002/2/4 0:20","-3.33333333333333","32.6666666666667","0","0","19","25.5174182662276","0.479795265311817","0","1","45","32.9269748911031"
"2002/2/4 0:30","-3.5","33","0","0","19","25.5087246841648","0.471030699258729","0","1","45","32.7854368539788"
"2002/2/4 0:40","-3.66666666666667","33.3333333333333","0","0","19","25.479034509227","0.460063626279815","0","1","45","30.8692113317409"
"2002/2/4 0:50","-3.83333333333333","33.6666666666667","0","0","19","25.4360222220928","0.447805610283522","0","1","45","29.2354668867151"
"2002/2/4 1:00","-4","34","0","0","19","25.3820678647224","0.434408872304516","0","1","45","27.7598568723999"
"2002/2/4 1:10","-3.38333333333333","32.6666666666667","0","0","19","25.3180839896859","0.424728286624219","0","1","45","26.3903045741719"
"2002/2/4 1:20","-2.76666666666667","31.3333333333333","0","0","19","25.2911208160096","0.413203803368675","0","1","45","25.1147795593389"
"2002/2/4 1:30","-2.15","30","0","0","19","25.2323691922407","0.398999089746987","0","1","30","23.9728040256819"
"2002/2/4 1:40","-1.53333333333333","28.6666666666667","0","0","19","25.1708209292922","0.385820939432838","0","1","30","22.7425246442919"
"2002/2/4 1:50","-0.916666666666667","27.3333333333333","0","0","19","25.1011623234765","0.378463726206107","0","1","50","31.8059346222499"
"2002/2/4 2:00","-0.3","26","0","0","19","25.0505575360878","0.377364852974691","0","1","50","35.9319615041734"
"2002/2/4 2:10","-0.616666666666667","26.1666666666667","0","0","19","25.0581340221409","0.381345352793806","0","1","55","41.3079041386321"
"2002/2/4 2:20","-0.933333333333333","26.3333333333333","0","0","19","25.0726109837178","0.385221428085594","0","1","55","43.812175787663"
"2002/2/4 2:30","-1.25","26.5","0","0","19","25.0977077546838","0.388006694002534","0","1","55","42.9975057415671"
"2002/2/4 2:40","-1.56666666666667","26.6666666666667","0","0","19","25.1229783908616","0.388464873942427","0","1","55","42.0055218705054"
"2002/2/4 2:50","-1.88333333333333","26.8333333333333","0","0","19","25.1418044826847","0.385488234836662","0","1","45","34.8288656109907"
"2002/2/4 3:00","-2.2","27","0","0","19","25.1438956827962","0.377867359121127","0","1","45","30.5432970880017"
"2002/2/4 3:10","-2.5","27.6666666666667","0","0","19","25.1231089135882","0.376030998429448","0","1","55","39.6956413325695"
"2002/2/4 3:20","-2.8","28.3333333333333","0","0","19","25.1258425076555","0.374525278240753","0","1","55","43.0961021979294"
"2002/2/4 3:30","-3.1","29","0","0","19","25.1089770339304","0.367111990722336","0","1","45","34.8696947850936"
"2002/2/4 3:40","-3.4","29.6666666666667","0","0","19","25.0836934021208","0.356674079764302","0","1","45","30.1253711168078"
"2002/2/4 3:50","-3.7","30.3333333333333","0","0","19","25.0428252281614","0.344218126032797","0","1","45","29.6265643951316"
"2002/2/4 4:00","-4","31","0","0","19","24.9883154827431","0.330206923562962","0","1","45","28.3165061483606"
"2002/2/4 4:10","-3.88333333333333","29.8333333333333","0","0","19","24.9246794048678","0.329168998759399","0","1","60","46.1262679439911"
"2002/2/4 4:20","-3.76666666666667","28.6666666666667","0","0","19","24.8986980205105","0.337232223911983","0","1","60","54.5083322576024"
"2002/2/4 4:30","-3.65","27.5","0","0","19","24.9216520696607","0.340001446962555","0","1","45","41.6833922104698"
"2002/2/4 4:40","-3.53333333333333","26.3333333333333","0","0","19","24.9533732007011","0.33769081897391","0","1","45","33.9256817264092"
"2002/2/4 4:50","-3.41666666666667","25.1666666666667","0","0","19","24.9644708570473","0.332069149660594","0","1","20","33.7786958366045"
"2002/2/4 5:00","-3.3","24","0","0","19","24.954061873107","0.323820081529008","0","1","20","31.7677067125777"
"2002/2/4 5:10","-3.58333333333333","25.6666666666667","0","0","19","24.928420478412","0.329377196435083","0","1","65","52.2446975245443"
"2002/2/4 5:20","-3.86666666666667","27.3333333333333","0","0","19","24.9363052092108","0.346841709311045","0","1","65","61.9629676306618"
"2002/2/4 5:30","-4.15","29","0","0","19","25.0218418723894","0.355026259504744","0","1","50","47.4347656615664"
"2002/2/4 5:40","-4.43333333333333","30.6666666666667","0","0","19","25.0731122726346","0.356170664083058","0","1","50","38.3134940323375"
"2002/2/4 5:50","-4.71666666666667","32.3333333333333","0","0","19","25.098436795326","0.30326619908313","0","1","50","0"
"2002/2/4 6:00","-5","34","0","0","19","24.9445520760917","0.252270539218805","0","1","50","0"
"2002/2/4 6:10","-4.9","33","0","0","19","24.6409525548848","0.266468681800337","0","1","30","69.3937793497383"
"2002/2/4 6:20","-4.8","32","0","0","19","24.6020610557751","0.268913251709113","0","1","30","40.6464578614129"
"2002/2/4 6:30","-4.7","31","0","0","19","24.6456807505404","0.273583563776926","0","1","55","40.9558999880496"
"2002/2/4 6:40","-4.6","30","0","0","19","24.6892033309097","0.280169680069374","0","1","55","42.5150447873742"
"2002/2/4 6:50","-4.5","29","0","0","19","24.7504379842578","0.280556627320983","0","1","50","35.3485714464676"
"2002/2/4 7:00","-4.4","28","0","0","19","24.7642158940715","0.271306520904576","0","1","50","30.7620984800277"
"2002/2/4 7:10","-4.3","27.8333333333333","0","0","19","24.7323736138212","0.259859040716995","0","1","45","29.9431883959829"
"2002/2/4 7:20","-4.2","27.6666666666667","0","0","19","24.689492558021","0.247487082574467","0","1","45","28.5361349929183"
"2002/2/4 7:30","-4.1","27.5","11","0","19","24.633068708105","0.237016108426891","0","1","50","33.7796107071449"
"2002/2/4 7:40","-4","27.3333333333333","23.5","27.6666666666667","19","24.5793867038069","0.230976537438588","0","1","50","35.5557360620647"
"2002/2/4 7:50","-3.9","27.1666666666667","36","55.3333333333333","19","24.5390112630942","0.226773128632271","0","1","50","35.4837702756953"
"2002/2/4 8:00","-3.8","27","48.5","83","19","24.5114166066085","0.2278072859779","0","1","50","35.3181444199134"
"2002/2/4 8:10","-3.66666666666667","27.3333333333333","61","110.666666666667","19","24.5276043682743","0.238435734020699","0","1","55","41.3360686581536"
"2002/2/4 8:20","-3.53333333333333","27.6666666666667","73.5","138.333333333333","19","24.5763033017726","0.24665824773472","0","1","55","44.207308882104"
"2002/2/4 8:30","-3.4","28","86","166","19","24.6050601369134","0.221718442303292","0","1","55","0"
"2002/2/4 8:40","-3.26666666666667","28.3333333333333","92","217.5","19","24.5840189380646","0.186450050464596","0","1","55","0"
"2002/2/4 8:50","-3.13333333333333","28.6666666666667","98","269","19","24.4208833565844","0.211257743972442","0","1","45","59.6424739801295"
"2002/2/4 9:00","-3","29","104","320.5","19","24.4094802109731","0.219167328496815","0","1","45","29.8883165939547"
"2002/2/4 9:10","-2.5","27.8333333333333","110","372","19","24.4351109055053","0.229373011190804","0","1","55","39.4709012971967"
"2002/2/4 9:20","-2","26.6666666666667","116","423.5","19","24.4821138759251","0.243758889201146","0","1","55","43.828151360267"
"2002/2/4 9:30","-1.5","25.5","122","475","19","24.5465173021948","0.260533854861962","0","1","55","43.4564178972103"
"2002/2/4 9:40","-1","24.3333333333333","123","505.333333333333","19","24.6445486913594","0.275762841321685","0","1","55","41.9429929147852"
"2002/2/4 9:50","-0.5","23.1666666666667","124","535.666666666667","19","24.7677584580293","0.299694313675299","0","1","60","50.3383780476931"
"2002/2/4 10:00","0","22","125","566","19","24.8715350345587","0.322132228169089","0","1","60","51.1522157833764"
"2002/2/4 10:10","0.1","21.5","126","596.333333333333","19","24.9964260043064","0.339840879527538","0","1","55","40.5304468127355"
"2002/2/4 10:20","0.2","21","127","626.666666666667","19","25.1216677929664","0.347562701436307","0","1","55","37.7904882779145"
"2002/2/4 10:30","0.3","20.5","128","657","19","25.1639924561362","0.349901534365742","0","1","30","34.784861016104"
"2002/2/4 10:40","0.4","20","122.333333333333","680","19","25.151565576361","0.347076538252655","0","1","30","32.2910393784334"
"2002/2/4 10:50","0.5","19.5","116.666666666667","703","19","25.1276666542122","0.350411358639928","0","1","35","30.171656255092"
"2002/2/4 11:00","0.6","19","111","726","19","25.1505632278621","0.351583692245565","0","1","35","28.1774702243414"
"2002/2/4 11:10","0.833333333333333","19","105.333333333333","749","19","25.1741451746519","0.360052423621774","0","1","55","38.9527036267757"
"2002/2/4 11:20","1.06666666666667","19","99.6666666666667","772","19","25.1860469434488","0.365876583507281","0","1","55","41.1667004086549"
"2002/2/4 11:30","1.3","19","94","795","19","25.1947042867321","0.371985906051344","0","1","55","39.0600434366239"
"2002/2/4 11:40","1.53333333333333","19","108.5","762.5","19","25.2105394618983","0.37831101755597","0","1","55","37.6158899574859"
"2002/2/4 11:50","1.76666666666667","19","123","730","19","25.2324524760765","0.382001997443376","0","1","40","30.9674915136798"
"2002/2/4 12:00","2","19","137.5","697.5","19","25.2489348031688","0.382765152915598","0","1","40","27.0018302280782"
"2002/2/4 12:10","2.16666666666667","18.8333333333333","152","665","19","25.2568477549374","0.382771267559316","0","1","35","26.1608100906"
"2002/2/4 12:20","2.33333333333333","18.6666666666667","166.5","632.5","19","25.2572882496221","0.382254446382111","0","1","35","24.8009599626096"
"2002/2/4 12:30","2.5","18.5","181","600","19","25.2536575922933","0.380940293439734","0","1","45","23.4763858996877"
"2002/2/4 12:40","2.66666666666667","18.3333333333333","192.666666666667","549","19","25.2473320033","0.378886865550954","0","1","45","22.2484807109115"
"2002/2/4 12:50","2.83333333333333","18.1666666666667","204.333333333333","498","19","25.2389612797469","0.376218593069864","0","1","25","21.0160435739323"
"2002/2/4 13:00","3","18","216","447","19","25.2230272482329","0.372816195035175","0","1","25","19.9391414382027"
"2002/2/4 13:10","3.33333333333333","18.8333333333333","227.666666666667","396","19","25.2068172758186","0.368867708442163","0","1","45","20.6301934261051"
"2002/2/4 13:20","3.66666666666667","19.6666666666667","239.333333333333","345","19","25.1920431104048","0.366039869506929","0","1","45","21.6629304593104"
"2002/2/4 13:30","4","20.5","251","294","19","25.1802949282991","0.370949969847579","0","1","50","28.1669336566456"
"2002/2/4 13:40","4.33333333333333","21.3333333333333","246.5","271.666666666667","19","25.1879680300612","0.379654854540956","0","1","50","31.3090020108086"
"2002/2/4 13:50","4.66666666666667","22.1666666666667","242","249.333333333333","19","25.2252064847752","0.38580581387168","0","1","45","24.2310335782171"
"2002/2/4 14:00","5","23","237.5","227","19","25.2664894605919","0.389372369662928","0","1","45","20.2059069476565"
"2002/2/4 14:10","4.83333333333333","22","233","204.666666666667","19","25.296940481687","0.39019141395666","0","1","40","19.9653306183391"
"2002/2/4 14:20","4.66666666666667","21","228.5","182.333333333333","19","25.3061917537201","0.388622841994282","0","1","40","18.9258861306295"
"2002/2/4 14:30","4.5","20","224","160","19","25.3021149818265","0.384932956360362","0","1","30","17.9860083157817"
"2002/2/4 14:40","4.33333333333333","19","211.166666666667","142.166666666667","19","25.2878214314242","0.379654577201698","0","1","30","17.1594083063807"
"2002/2/4 14:50","4.16666666666667","18","198.333333333333","124.333333333333","19","25.2669387414996","0.373703031632974","0","1","35","16.4121321986492"
"2002/2/4 15:00","4","17","185.5","106.5","19","25.2416915964659","0.36666725369152","0","1","35","15.7426627196197"
"2002/2/4 15:10","4","17","172.666666666667","88.6666666666667","19","25.2112313488939","0.368141290248998","0","1","50","27.2656323812684"
"2002/2/4 15:20","4","17","159.833333333333","70.8333333333333","19","25.1986323504363","0.374303402249219","0","1","50","32.4912065961034"
"2002/2/4 15:30","4","17","147","53","19","25.2181018814966","0.398793285706088","0","1","65","49.5056214942027"
"2002/2/4 15:40","4","17","131","44.1666666666667","19","25.3248732068642","0.442344240773801","0","1","65","62.2861146175253"
"2002/2/4 15:50","4","17","115","35.3333333333333","19","25.5499057411071","0.462944462449688","0","1","50","38.8892171747869"
"2002/2/4 16:00","4","17","99","26.5","19","25.7286047110612","0.474468051098556","0","1","50","34.5905877486799"
"2002/2/4 16:10","4.01666666666667","17.3333333333333","83","17.6666666666667","19","25.7879358016438","0.474596625340082","0","1","55","34.5084360376252"
"2002/2/4 16:20","4.03333333333333","17.6666666666667","67","8.83333333333333","19","25.7991666627383","0.470876457369884","0","1","55","32.6706654843653"
"2002/2/4 16:30","4.05","18","51","0","19","25.7902838634367","0.465389732224225","0","1","45","30.749168716276"
"2002/2/4 16:40","4.06666666666667","18.3333333333333","43.1666666666667","0","19","25.7702925658096","0.458860032558565","0","1","45","29.2966724813037"
"2002/2/4 16:50","4.08333333333333","18.6666666666667","35.3333333333333","0","19","25.7413567544487","0.452475310688779","0","1","50","27.99721556944"
"2002/2/4 17:00","4.1","19","27.5","0","19","25.7177361006592","0.445181446301164","0","1","50","26.8231285638257"
"2002/2/4 17:10","3.58333333333333","19.6666666666667","19.6666666666667","0","19","25.6781057327174","0.445457785270314","0","1","60","41.597635894451"
"2002/2/4 17:20","3.06666666666667","20.3333333333333","11.8333333333333","0","19","25.6599169098957","0.452101841713604","0","1","60","48.2700110201295"
"2002/2/4 17:30","2.55","21","4","0","19","25.6789025940676","0.454768517238556","0","1","45","37.7103023482445"
"2002/2/4 17:40","2.03333333333333","21.6666666666667","0","0","19","25.6956134893553","0.451229302317606","0","1","45","31.2210823028885"
"2002/2/4 17:50","1.51666666666667","22.3333333333333","0","0","19","25.6903143846386","0.444694970264269","0","1","45","30.8047968381739"
"2002/2/4 18:00","1","23","0","0","19","25.6645185185206","0.436224519684687","0","1","45","29.3374069188096"
"2002/2/4 18:10","0.833333333333333","23.3333333333333","0","0","19","25.6250780288792","0.426300052219295","0","1","30","27.8862131711449"
"2002/2/4 18:20","0.666666666666667","23.6666666666667","0","0","19","25.5786998946939","0.415180763029563","0","1","30","26.5564927441027"
"2002/2/4 18:30","0.5","24","0","0","19","25.5267075983666","0.403705852246612","0","1","50","29.9093406895728"
"2002/2/4 18:40","0.333333333333333","24.3333333333333","0","0","19","25.4715016856533","0.394413634008715","0","1","50","30.8909588551018"
"2002/2/4 18:50","0.166666666666667","24.6666666666667","0","0","19","25.4199210292871","0.384438912116481","0","1","40","26.0321607768175"
"2002/2/4 19:00","0","25","0","0","19","25.3704627753339","0.373319506552419","0","1","40","23.0846306449356"
"2002/2/4 19:10","0.3","25.1666666666667","0","0","19","25.3060283733154","0.364364492835805","0","1","45","22.4881434705196"
"2002/2/4 19:20","0.6","25.3333333333333","0","0","19","25.2706814128947","0.355162212741349","0","1","45","21.5390499913779"
"2002/2/4 19:30","0.9","25.5","0","0","19","25.2244175008664","0.343471123917186","0","1","45","23.8438900615893"
"2002/2/4 19:40","1.2","25.6666666666667","0","0","19","25.1660940614916","0.337290497626935","0","1","45","24.4853885795646"
"2002/2/4 19:50","1.5","25.8333333333333","0","0","19","25.1526753871168","0.312556143497173","0","1","45","0"
"2002/2/4 20:00","1.8","26","0","0","19","25.0753579937171","0.285303132649582","0","1","45","0"
"2002/2/4 20:10","1.16666666666667","26.1666666666667","0","0","19","24.9627993056049","0.29292092236497","0","1","45","43.5277720364108"
"2002/2/4 20:20","0.533333333333334","26.3333333333333","0","0","19","24.921941290283","0.29188155242893","0","1","45","28.2252845727174"
"2002/2/4 20:30","-0.1","26.5","0","0","19","24.9174167165516","0.286354438422686","0","1","30","21.6689601531054"
"2002/2/4 20:40","-0.733333333333333","26.6666666666667","0","0","19","24.8838405522194","0.277416824959736","0","1","30","19.1962363412739"
"2002/2/4 20:50","-1.36666666666667","26.8333333333333","0","0","19","24.8594404285571","0.274143941036493","0","1","50","31.3059201661278"
"2002/2/4 21:00","-2","27","0","0","19","24.8220898948762","0.272760835502813","0","1","50","36.5510995133495"
"2002/2/4 21:10","-1.83333333333333","26.5","0","0","19","24.8048691884942","0.270296764842567","0","1","40","28.222813861844"
"2002/2/4 21:20","-1.66666666666667","26","0","0","19","24.8190921680917","0.265515899121011","0","1","40","23.358916124099"
"2002/2/4 21:30","-1.5","25.5","0","0","19","24.8108488340466","0.258939971617168","0","1","35","23.2453294910875"
"2002/2/4 21:40","-1.33333333333333","25","0","0","19","24.7871994003263","0.249610274032894","0","1","35","22.2141701111619"
"2002/2/4 21:50","-1.16666666666667","24.5","0","0","19","24.7459603004361","0.253743009625913","0","1","55","38.1516335795567"
"2002/2/4 22:00","-1","24","0","0","19","24.7694675170304","0.265140704271378","0","1","55","45.7666147367302"
"2002/2/4 22:10","-1.08333333333333","27.1666666666667","0","0","19","24.81615079947","0.268916815841173","0","1","40","34.7395770144391"
"2002/2/4 22:20","-1.16666666666667","30.3333333333333","0","0","19","24.8487197963757","0.268376960280327","0","1","40","27.7964749829496"
"2002/2/4 22:30","-1.25","33.5","0","0","19","24.8726981577219","0.267723330046644","0","1","45","27.8956539400218"
"2002/2/4 22:40","-1.33333333333333","36.6666666666667","0","0","19","24.8960222747616","0.265694641320611","0","1","45","26.5316885296584"
"2002/2/4 22:50","-1.41666666666667","39.8333333333333","0","0","19","24.9081589758126","0.25653678158634","0","1","45","25.1589626335658"
"2002/2/4 23:00","-1.5","43","0","0","19","24.8642035372979","0.243563227744733","0","1","45","23.9304270411886"
"2002/2/4 23:10","-1.75","41.1666666666667","0","0","19","24.8064398063231","0.241295069716875","0","1","55","38.1397767344695"
"2002/2/4 23:20","-2","39.3333333333333","0","0","19","24.772442038387","0.245434720892827","0","1","55","44.9617119002683"
"2002/2/4 23:30","-2.25","37.5","0","0","19","24.774542047619","0.249041092739622","0","1","55","43.3261857783157"
"2002/2/4 23:40","-2.5","35.6666666666667","0","0","19","24.7895272570674","0.251208120411459","0","1","55","42.0654996709848"
"2002/2/4 23:50","-2.75","33.8333333333333","0","0","19","24.805049130041","0.249087926898662","0","1","40","33.9837185350668"
"2002/2/5 0:00","-3","32","0","0","19","24.8094710423028","0.24444787113439","0","1","40","29.9088516676745"
"2002/2/5 0:10","-3","32","0","0","19","24.8060143033929","0.23625000877884","0","1","35","29.1230022855221"
"2002/2/5 0:20","-3","32","0","0","19","24.7729803368593","0.22529605774926","0","1","35","27.7253141974688"
"2002/2/5 0:30","-3","32","0","0","19","24.7281213495576","0.213706589458187","0","1","45","26.3736181077305"
"2002/2/5 0:40","-3","32","0","0","19","24.6758237599642","0.201569368554405","0","1","45","25.1261747951181"
"2002/2/5 0:50","-3","32","0","0","19","24.6188982373576","0.191457675721824","0","1","35","23.776640134765"
"2002/2/5 1:00","-3","32","0","0","19","24.5692772968808","0.178573537033065","0","1","35","22.6849176384835"
"2002/2/5 1:10","-2.83333333333333","31.6666666666667","0","0","19","24.4986998905713","0.172190091779559","0","1","50","32.1973186566346"
"2002/2/5 1:20","-2.66666666666667","31.3333333333333","0","0","19","24.4590011427384","0.169820677245699","0","1","50","36.4672330472595"
"2002/2/5 1:30","-2.5","31","0","0","19","24.4435421184619","0.16502806830058","0","1","20","28.7221846296713"
"2002/2/5 1:40","-2.33333333333333","30.6666666666667","0","0","19","24.4340127785865","0.15822715483849","0","1","20","24.2590969688422"
"2002/2/5 1:50","-2.16666666666667","30.3333333333333","0","0","19","24.4147057605934","0.1498293147068","0","1","45","23.9059691157872"
"2002/2/5 2:00","-2","30","0","0","19","24.3737000627035","0.13977247376004","0","1","45","26.5288298182147"
"2002/2/5 2:10","-2.33333333333333","30.6666666666667","0","0","19","24.3285062606995","0.128886659565646","0","1","40","22.9572957671935"
"2002/2/5 2:20","-2.66666666666667","31.3333333333333","0","0","19","24.2801085701753","0.116972942408967","0","1","40","20.9948616654399"
"2002/2/5 2:30","-3","32","0","0","19","24.2291663743186","0.130642168618542","0","1","65","58.2783328084253"
"2002/2/5 2:40","-3.33333333333333","32.6666666666667","0","0","19","24.2756485699591","0.158818766266086","0","1","65","66.541472425999"
"2002/2/5 2:50","-3.66666666666667","33.3333333333333","0","0","19","24.3722999971283","0.180112695673428","0","1","55","48.4465110319131"
"2002/2/5 3:00","-4","34","0","0","19","24.5199400146942","0.189548067514618","0","1","55","37.8970498129361"
"2002/2/5 3:10","-4.16666666666667","35.1666666666667","0","0","19","24.6277215095041","0.189857914163479","0","1","40","36.5248311520125"
"2002/2/5 3:20","-4.33333333333333","36.3333333333333","0","0","19","24.6481044503347","0.183575391481854","0","1","40","34.8068273759626"
"2002/2/5 3:30","-4.5","37.5","0","0","19","24.6224407290876","0.173955152899723","0","1","45","32.6403398680784"
"2002/2/5 3:40","-4.66666666666667","38.6666666666667","0","0","19","24.5785404992571","0.162241833814863","0","1","45","30.9201376874222"
"2002/2/5 3:50","-4.83333333333333","39.8333333333333","0","0","19","24.5234878965715","0.165033333422624","0","1","65","51.6840974053929"
"2002/2/5 4:00","-5","41","0","0","19","24.509177890814","0.177922024221728","0","1","65","61.5548721483428"
