1,"4.iw.mullion.heavy.random.beijing"
"2002/2/5 4:10","-4.7","39.1666666666667","0","0","19","24.5523625820834","0.187607908696273","0","1","55","48.4223272620135"
"2002/2/5 4:20","-4.4","37.3333333333333","0","0","19","24.6146090197662","0.19360953644032","0","1","55","38.904373462379"
"2002/2/5 4:30","-4.1","35.5","0","0","19","24.6835487263818","0.190563768627008","0","1","45","37.1588163591986"
"2002/2/5 4:40","-3.8","33.6666666666667","0","0","19","24.6842919038958","0.182682648378826","0","1","45","35.3576932963561"
"2002/2/5 4:50","-3.5","31.8333333333333","0","0","19","24.6531463660474","0.17363710760338","0","1","20","33.4691543447727"
"2002/2/5 5:00","-3.2","30","0","0","19","24.609799286178","0.173707510200603","0","1","20","31.4400758115073"
"2002/2/5 5:10","-3.66666666666667","33.1666666666667","0","0","19","24.6567660992403","0.171658514654315","0","1","55","38.6665082746091"
"2002/2/5 5:20","-4.13333333333333","36.3333333333333","0","0","19","24.6134187813198","0.171067466903792","0","1","55","41.3924819067789"
"2002/2/5 5:30","-4.6","39.5","0","0","19","24.6448679226425","0.165760940901011","0","1","45","33.6846685967481"
"2002/2/5 5:40","-5.06666666666667","42.6666666666667","0","0","19","24.5922110575242","0.148984004625837","0","1","45","29.264893478909"
"2002/2/5 5:50","-5.53333333333333","45.8333333333333","0","0","19","24.5116741126009","0.135832289041712","0","1","40","28.6677125798252"
"2002/2/5 6:00","-6","49","0","0","19","24.4540726670846","0.119454156034599","0","1","40","27.3348791232169"
"2002/2/5 6:10","-6","49","0","0","19","24.3585222502863","0.100425334686456","0","1","30","26.0638137862223"
"2002/2/5 6:20","-6","49","0","0","19","24.2554462558998","0.082184680789293","0","1","30","24.8927690165244"
"2002/2/5 6:30","-6","49","0","0","19","24.1607651276462","0.0652477492714814","0","1","40","23.6155735189145"
"2002/2/5 6:40","-6","49","0","0","19","24.0602817893701","0.047937423426793","0","1","40","22.6019296616148"
"2002/2/5 6:50","-6","49","0","0","19","23.966730693643","0.0118939999062091","0","1","40","0"
"2002/2/5 7:00","-6","49","0","0","19","23.8336989753331","-0.018556913783929","0","1","40","0"
"2002/2/5 7:10","-5.73333333333333","47.5","0","0","19","23.7092928450842","0.00841187037749819","0","1","65","72.3438252144058"
"2002/2/5 7:20","-5.46666666666667","46","0","0","19","23.7148690928457","0.0362022811177506","0","1","65","68.2054680994848"
"2002/2/5 7:30","-5.2","44.5","12","0","19","23.8218705130161","0.0718139483324143","0","1","20","49.8673580761277"
"2002/2/5 7:40","-4.93333333333333","43","24.6666666666667","27.8333333333333","19","24.0838685737049","0.093465294817711","0","1","20","38.7065029758065"
"2002/2/5 7:50","-4.66666666666667","41.5","37.3333333333333","55.6666666666667","19","24.2594879903256","0.100815570416771","0","1","45","36.9322118857374"
"2002/2/5 8:00","-4.4","40","50","83.5","19","24.2838911094503","0.102829790089533","0","1","45","35.1712218444212"
"2002/2/5 8:10","-4.33333333333333","41.6666666666667","62.6666666666667","111.333333333333","19","24.3176119234394","0.10210001528547","0","1","30","33.1979177492037"
"2002/2/5 8:20","-4.26666666666667","43.3333333333333","75.3333333333333","139.166666666667","19","24.3011008089042","0.0938502410795709","0","1","30","31.1109445785075"
"2002/2/5 8:30","-4.2","45","88","167","19","24.2547706440878","0.0907355150852696","0","1","55","39.5315529023669"
"2002/2/5 8:40","-4.13333333333333","46.6666666666667","94.1666666666667","217.166666666667","19","24.2162869335203","0.0922812634032133","0","1","55","42.6737586070397"
"2002/2/5 8:50","-4.06666666666667","48.3333333333333","100.333333333333","267.333333333333","19","24.2016850016839","0.0957315078603272","0","1","20","34.5098035704071"
"2002/2/5 9:00","-4","50","106.5","317.5","19","24.2202208025096","0.0963796593545048","0","1","20","29.1483543317866"
"2002/2/5 9:10","-3.66666666666667","49.3333333333333","112.666666666667","367.666666666667","19","24.2132741905182","0.0694002945526707","0","1","20","0"
"2002/2/5 9:20","-3.33333333333333","48.6666666666667","118.833333333333","417.833333333333","19","24.1390182281346","0.0341743588682008","0","1","20","0"
"2002/2/5 9:30","-3","48","125","468","19","23.9659175347576","0.0780528493321864","0","1","65","84.1157238254039"
"2002/2/5 9:40","-2.66666666666667","47.3333333333333","125.833333333333","498.833333333333","19","24.008661864798","0.12631705706599","0","1","65","66.8470489650674"
"2002/2/5 9:50","-2.33333333333333","46.6666666666667","126.666666666667","529.666666666667","19","24.3300344098385","0.161780860925609","0","1","45","45.5928577491766"
"2002/2/5 10:00","-2","46","127.5","560.5","19","24.5584775692598","0.182330482997998","0","1","45","40.4493096582276"
"2002/2/5 10:10","-1.51666666666667","42.6666666666667","128.333333333333","591.333333333333","19","24.6652898265183","0.197672929578968","0","1","20","38.0968496592467"
"2002/2/5 10:20","-1.03333333333333","39.3333333333333","129.166666666667","622.166666666667","19","24.7445001952865","0.199510257130459","0","1","20","35.5207093925475"
"2002/2/5 10:30","-0.55","36","130","653","19","24.7414670206","0.165240291959576","0","1","20","0"
"2002/2/5 10:40","-0.0666666666666668","32.6666666666667","123.833333333333","678.166666666667","19","24.5788536786402","0.126048776474737","0","1","20","0"
"2002/2/5 10:50","0.416666666666667","29.3333333333333","117.666666666667","703.333333333333","19","24.3500380668027","0.147300919762209","0","1","45","57.6402936967169"
"2002/2/5 11:00","0.9","26","111.5","728.5","19","24.3763681404003","0.163639723598648","0","1","45","31.8134011966427"
"2002/2/5 11:10","1.25","26.8333333333333","105.333333333333","753.666666666667","19","24.4756764276728","0.175673679089763","0","1","50","29.7208706284984"
"2002/2/5 11:20","1.6","27.6666666666667","99.1666666666667","778.833333333333","19","24.5522874557354","0.182033115525945","0","1","50","30.0711870667081"
"2002/2/5 11:30","1.95","28.5","93","804","19","24.5759151359486","0.185265031720947","0","1","40","26.3592733820187"
"2002/2/5 11:40","2.3","29.3333333333333","93.1666666666667","807","19","24.584820054622","0.184640009881794","0","1","40","24.2395962446021"
"2002/2/5 11:50","2.65","30.1666666666667","93.3333333333333","810","19","24.5810598251932","0.215258987370921","0","1","65","57.2324986124275"
"2002/2/5 12:00","3","31","93.5","813","19","24.6832297762165","0.250576681394024","0","1","65","62.0668906707881"
"2002/2/5 12:10","3.33333333333333","30.3333333333333","93.6666666666667","816","19","24.8817759498367","0.277516253392356","0","1","20","40.6525095898623"
"2002/2/5 12:20","3.66666666666667","29.6666666666667","93.8333333333333","819","19","25.0200244137185","0.292366986265674","0","1","20","33.2968216660336"
"2002/2/5 12:30","4","29","94","822","19","25.086963077476","0.302399540331935","0","1","60","41.2488108143774"
"2002/2/5 12:40","4.33333333333333","28.3333333333333","93.8333333333333","818.333333333333","19","25.1270981228572","0.313577407063118","0","1","60","43.1923152718406"
"2002/2/5 12:50","4.66666666666667","27.6666666666667","93.6666666666667","814.666666666667","19","25.1699644095464","0.322077356114608","0","1","45","35.4527837289431"
"2002/2/5 13:00","5","27","93.5","811","19","25.2103657832702","0.330424696714862","0","1","45","30.8133315401715"
"2002/2/5 13:10","5.38333333333333","26.6666666666667","93.3333333333333","807.333333333333","19","25.2620872361236","0.336063423243435","0","1","45","29.7182750645496"
"2002/2/5 13:20","5.76666666666667","26.3333333333333","93.1666666666667","803.666666666667","19","25.2811581668909","0.339780000335859","0","1","45","27.8609584195034"
"2002/2/5 13:30","6.15","26","93","800","19","25.3033532980817","0.343999503747908","0","1","45","26.3008255050765"
"2002/2/5 13:40","6.53333333333333","25.6666666666667","93.3333333333333","786.166666666667","19","25.3162714826214","0.346753549449581","0","1","45","24.8628047240729"
"2002/2/5 13:50","6.91666666666667","25.3333333333333","93.6666666666667","772.333333333333","19","25.3225199423118","0.351764121928329","0","1","40","23.5196622874994"
"2002/2/5 14:00","7.3","25","94","758.5","19","25.3530157886151","0.358554424681749","0","1","40","22.2485887621908"
"2002/2/5 14:10","7.58333333333333","24","94.3333333333333","744.666666666667","19","25.3884251116026","0.33997293308386","0","1","40","0"
"2002/2/5 14:20","7.86666666666667","23","94.6666666666667","730.833333333333","19","25.316381058944","0.316851034722177","0","1","40","0"
"2002/2/5 14:30","8.15","22","95","717","19","25.2155027500869","0.335016656899683","0","1","50","44.0837272960785"
"2002/2/5 14:40","8.43333333333333","21","98.5","676.5","19","25.2095212935007","0.348084223116402","0","1","50","29.7336371317014"
"2002/2/5 14:50","8.71666666666667","20","102","636","19","25.2927766640936","0.359901079676849","0","1","20","22.390889345939"
"2002/2/5 15:00","9","19","105.5","595.5","19","25.3335122516952","0.366210845543064","0","1","20","19.4112665880003"
"2002/2/5 15:10","8.83333333333333","19.1666666666667","109","555","19","25.3801296331713","0.368678819552486","0","1","35","19.1108755467295"
"2002/2/5 15:20","8.66666666666667","19.3333333333333","112.5","514.5","19","25.3920704036949","0.367983264482717","0","1","35","18.1879730571734"
"2002/2/5 15:30","8.5","19.5","116","474","19","25.3856915915672","0.366313184239936","0","1","20","17.3661382579016"
"2002/2/5 15:40","8.33333333333333","19.6666666666667","108.833333333333","427.666666666667","19","25.3749046760171","0.366626604054925","0","1","20","16.5821158816189"
"2002/2/5 15:50","8.16666666666667","19.8333333333333","101.666666666667","381.333333333333","19","25.3857784562593","0.364264876055236","0","1","20","15.9232761061784"
"2002/2/5 16:00","8","20","94.5","335","19","25.368377780179","0.357857896106562","0","1","20","16.5478002255742"
"2002/2/5 16:10","7.83333333333333","20.3333333333333","87.3333333333333","288.666666666667","19","25.3526515374893","0.350682514148707","0","1","30","15.8638119689048"
"2002/2/5 16:20","7.66666666666667","20.6666666666667","80.1666666666667","242.333333333333","19","25.3135749002797","0.340763429277688","0","1","30","15.2564488032282"
"2002/2/5 16:30","7.5","21","73","196","19","25.2676259559229","0.35066345790546","0","1","55","40.3620735351197"
"2002/2/5 16:40","7.33333333333333","21.3333333333333","62.3333333333333","163.333333333333","19","25.2813325480478","0.366424327519672","0","1","55","41.5054330425741"
"2002/2/5 16:50","7.16666666666667","21.6666666666667","51.6666666666667","130.666666666667","19","25.3540655786699","0.3765695902983","0","1","45","30.0665798675939"
"2002/2/5 17:00","7","22","41","98","19","25.4173409037019","0.380698800259921","0","1","45","23.4605145321336"
"2002/2/5 17:10","6.66666666666667","22.5","30.3333333333333","65.3333333333333","19","25.4569849323233","0.380242477275163","0","1","50","27.9020406662733"
"2002/2/5 17:20","6.33333333333333","23","19.6666666666667","32.6666666666667","19","25.4812469101345","0.37799119575428","0","1","50","28.8629681257452"
"2002/2/5 17:30","6","23.5","9","0","19","25.4769698631978","0.371770375438132","0","1","40","24.4926877172172"
"2002/2/5 17:40","5.66666666666667","24","0","0","19","25.4569703174804","0.368660326812451","0","1","40","22.025699867121"
"2002/2/5 17:50","5.33333333333333","24.5","0","0","19","25.4619942870664","0.364810769191027","0","1","30","21.4809909902357"
"2002/2/5 18:00","5","25","0","0","19","25.4446949454967","0.354705287105084","0","1","30","20.4907858735234"
"2002/2/5 18:10","4.83333333333333","25.3333333333333","0","0","19","25.3842337570496","0.363958351793737","0","1","65","46.7958762745728"
"2002/2/5 18:20","4.66666666666667","25.6666666666667","0","0","19","25.3890321107174","0.386859999846674","0","1","65","60.1904245649061"
"2002/2/5 18:30","4.5","26","0","0","19","25.4725250607865","0.405974289573345","0","1","55","44.7516551443551"
"2002/2/5 18:40","4.33333333333333","26.3333333333333","0","0","19","25.5788350535873","0.419674852132344","0","1","55","35.2184008174269"
"2002/2/5 18:50","4.16666666666667","26.6666666666667","0","0","19","25.7136706572147","0.422838415306681","0","1","50","33.899631631895"
"2002/2/5 19:00","4","27","0","0","19","25.7315242528396","0.420575165445293","0","1","50","32.0685961333111"
"2002/2/5 19:10","3.65","29.5","0","0","19","25.7377770760322","0.414416691747669","0","1","45","30.3776455491338"
"2002/2/5 19:20","3.3","32","0","0","19","25.6985560211026","0.405846954756982","0","1","45","28.8638000015581"
"2002/2/5 19:30","2.95","34.5","0","0","19","25.6612377207039","0.396523360551716","0","1","45","27.4674238176693"
"2002/2/5 19:40","2.6","37","0","0","19","25.6038305880218","0.384970468510798","0","1","45","26.193645414508"
"2002/2/5 19:50","2.25","39.5","0","0","19","25.5406899766367","0.372771091448522","0","1","30","25.0232402625212"
"2002/2/5 20:00","1.9","42","0","0","19","25.4762225266022","0.363978494877908","0","1","30","23.9426657175809"
"2002/2/5 20:10","1.91666666666667","40.1666666666667","0","0","19","25.4422159865999","0.353505803737361","0","1","40","22.7385548041586"
"2002/2/5 20:20","1.93333333333333","38.3333333333333","0","0","19","25.367987615501","0.339058472016647","0","1","40","21.9582410922499"
"2002/2/5 20:30","1.95","36.5","0","0","19","25.3021544449413","0.326122454454971","0","1","45","20.9388390003552"
"2002/2/5 20:40","1.96666666666667","34.6666666666667","0","0","19","25.2292448483672","0.313826360992797","0","1","45","23.4936558285245"
"2002/2/5 20:50","1.98333333333333","32.8333333333333","0","0","19","25.1584161290221","0.283698962147907","0","1","45","0"
"2002/2/5 21:00","2","31","0","0","19","25.0434922071715","0.255660782547612","0","1","45","0"
"2002/2/5 21:10","1.5","32.3333333333333","0","0","19","24.9304145277753","0.262305419348101","0","1","40","37.4100270304914"
"2002/2/5 21:20","1","33.6666666666667","0","0","19","24.8836441708534","0.255096234597987","0","1","40","19.8559735999398"
"2002/2/5 21:30","0.5","35","0","0","19","24.8613742696793","0.266496627003134","0","1","55","36.7537567005362"
"2002/2/5 21:40","1.11022302462516E-16","36.3333333333333","0","0","19","24.8862456174689","0.27757269912789","0","1","55","45.4348130537113"
"2002/2/5 21:50","-0.5","37.6666666666667","0","0","19","24.9283209233644","0.287815047250957","0","1","20","33.8562162774799"
"2002/2/5 22:00","-1","39","0","0","19","25.0153265707029","0.288142229693369","0","1","20","26.5834912495196"
"2002/2/5 22:10","-1.08333333333333","38.8333333333333","0","0","19","25.0249048502003","0.280504178409515","0","1","45","27.0109023732117"
"2002/2/5 22:20","-1.16666666666667","38.6666666666667","0","0","19","25.0021198792792","0.271160831321346","0","1","45","25.7999399460075"
"2002/2/5 22:30","-1.25","38.5","0","0","19","24.9648671023923","0.270011472477713","0","1","55","37.7026097364793"
"2002/2/5 22:40","-1.33333333333333","38.3333333333333","0","0","19","24.9274429221575","0.272646737053305","0","1","55","43.1971466406858"
"2002/2/5 22:50","-1.41666666666667","38.1666666666667","0","0","19","24.9331563442241","0.239777850200892","0","1","55","0"
"2002/2/5 23:00","-1.5","38","0","0","19","24.8448449791792","0.207327311400271","0","1","55","0"
"2002/2/5 23:10","-1.58333333333333","38","0","0","19","24.7074602289582","0.22663308904667","0","1","45","57.1372328114924"
"2002/2/5 23:20","-1.66666666666667","38","0","0","19","24.7322174598065","0.233749470544555","0","1","45","28.7946643076405"
"2002/2/5 23:30","-1.75","38","0","0","19","24.7485917680012","0.230786962491039","0","1","45","26.9359056320033"
"2002/2/5 23:40","-1.83333333333333","38","0","0","19","24.7577696321862","0.224657093340563","0","1","45","25.997725947256"
"2002/2/5 23:50","-1.91666666666667","38","0","0","19","24.7425649333415","0.225500815755524","0","1","55","38.4252098630894"
"2002/2/6 0:00","-2","38","0","0","19","24.7191338596138","0.229252707191816","0","1","55","44.1366108146619"
"2002/2/6 0:10","-2","38","0","0","19","24.7367411973689","0.19712199529385","0","1","55","0"
"2002/2/6 0:20","-2","38","0","0","19","24.6585731355314","0.165443015359414","0","1","55","0"
"2002/2/6 0:30","-2","38","0","0","19","24.5275971671458","0.200444284136804","0","1","40","61.2372256192021"
"2002/2/6 0:40","-2","38","0","0","19","24.6687703138213","0.217178513672827","0","1","40","29.8575572791502"
"2002/2/6 0:50","-2","38","0","0","19","24.7556826426045","0.226175866792217","0","1","45","26.9131548996393"
"2002/2/6 1:00","-2","38","0","0","19","24.8548829732836","0.227406154143629","0","1","45","26.0502688682832"
"2002/2/6 1:10","-1.7","37.8333333333333","0","0","19","24.8717365662326","0.242388857047018","0","1","65","51.6012065148034"
"2002/2/6 1:20","-1.4","37.6666666666667","0","0","19","24.9268489916181","0.275614981073605","0","1","65","68.5865796456002"
"2002/2/6 1:30","-1.1","37.5","0","0","19","25.0841404119464","0.292518406232428","0","1","20","45.209543862741"
"2002/2/6 1:40","-0.8","37.3333333333333","0","0","19","25.2327548979424","0.291173849105555","0","1","20","41.9900912352709"
"2002/2/6 1:50","-0.5","37.1666666666667","0","0","19","25.2052933509734","0.253123762862025","0","1","20","0"
"2002/2/6 2:00","-0.2","37","0","0","19","25.0978744086523","0.202203010234695","0","1","20","0"
"2002/2/6 2:10","-1","38.3333333333333","0","0","19","24.8637412413134","0.226862608797855","0","1","55","68.9513119933957"
"2002/2/6 2:20","-1.8","39.6666666666667","0","0","19","24.8375033555034","0.238814810879605","0","1","55","44.0677306527537"
"2002/2/6 2:30","-2.6","41","0","0","19","24.9205826483562","0.251888298278021","0","1","55","41.6236412341833"
"2002/2/6 2:40","-3.4","42.3333333333333","0","0","19","25.0332949987545","0.259121759266364","0","1","55","41.3042351585194"
"2002/2/6 2:50","-4.2","43.6666666666667","0","0","19","25.0712784038782","0.249790347445591","0","1","30","34.4811093371602"
"2002/2/6 3:00","-5","45","0","0","19","25.0039995300851","0.234564960972551","0","1","30","30.2731970478885"
"2002/2/6 3:10","-4.83333333333333","44.3333333333333","0","0","19","24.9342249357265","0.23093465671778","0","1","25","29.3196082356562"
"2002/2/6 3:20","-4.66666666666667","43.6666666666667","0","0","19","24.9471708725231","0.230117299245821","0","1","25","27.8370992967143"
"2002/2/6 3:30","-4.5","43","0","0","19","24.9530700730655","0.224808865482809","0","1","45","26.4378716211321"
"2002/2/6 3:40","-4.33333333333333","42.3333333333333","0","0","19","24.9409584681604","0.210285413971873","0","1","45","25.1647660633511"
"2002/2/6 3:50","-4.16666666666667","41.6666666666667","0","0","19","24.8521476981824","0.187198878817112","0","1","20","23.9042423870187"
"2002/2/6 4:00","-4","41","0","0","19","24.7101591555661","0.167233225438989","0","1","20","22.7481263980284"
"2002/2/6 4:10","-3.95","42.8333333333333","0","0","19","24.600979602669","0.155982571445322","0","1","50","32.1545857889047"
"2002/2/6 4:20","-3.9","44.6666666666667","0","0","19","24.5118709341665","0.147063479813287","0","1","50","36.3825244300595"
"2002/2/6 4:30","-3.85","46.5","0","0","19","24.4516492679147","0.139249882608103","0","1","20","28.6654271558035"
"2002/2/6 4:40","-3.8","48.3333333333333","0","0","19","24.4243827549093","0.131278124812964","0","1","20","24.2043117230852"
"2002/2/6 4:50","-3.75","50.1666666666667","0","0","19","24.3913463248891","0.119644011406982","0","1","35","23.8400369345504"
"2002/2/6 5:00","-3.7","52","0","0","19","24.3233961679582","0.112713918116648","0","1","35","22.7635814577827"
"2002/2/6 5:10","-3.75","50.1666666666667","0","0","19","24.3158391214468","0.103757299718859","0","1","45","26.3817626443867"
"2002/2/6 5:20","-3.8","48.3333333333333","0","0","19","24.2560932789678","0.0904310166021981","0","1","45","27.8376315347326"
"2002/2/6 5:30","-3.85","46.5","0","0","19","24.1972046616343","0.105143568638968","0","1","65","52.3477986069026"
"2002/2/6 5:40","-3.9","44.6666666666667","0","0","19","24.2400922154776","0.131850556534236","0","1","65","65.1180412078046"
"2002/2/6 5:50","-3.95","42.8333333333333","0","0","19","24.3354261080316","0.154410919716294","0","1","50","48.4738710767893"
"2002/2/6 6:00","-4","41","0","0","19","24.4981293260541","0.170698133184266","0","1","50","38.1803641969044"
"2002/2/6 6:10","-3.83333333333333","41.8333333333333","0","0","19","24.6616847946843","0.128157868372798","0","1","50","0"
"2002/2/6 6:20","-3.66666666666667","42.6666666666667","0","0","19","24.5059821734347","0.0762809699829139","0","1","50","0"
"2002/2/6 6:30","-3.5","43.5","0","0","19","24.209487754986","0.0265790599396047","0","1","50","0"
"2002/2/6 6:40","-3.33333333333333","44.3333333333333","0","0","19","23.9197621896501","-0.0107723401505814","0","1","50","0"
"2002/2/6 6:50","-3.16666666666667","45.1666666666667","0","0","19","23.733558439999","0.0352435108719043","0","1","55","84.1615903060396"
"2002/2/6 7:00","-3","46","0","0","19","23.9083749333298","0.062985036265512","0","1","55","47.3849570873763"
"2002/2/6 7:10","-2.81666666666667","44.8333333333333","0","0","22.5","24.0579039578239","0.0852901339052518","0","1","30","36.0189044798607"
"2002/2/6 7:20","-2.63333333333333","43.6666666666667","0","0","22.5","24.2193236466512","0.106712219239083","1","1","30","35.0635195443435"
"2002/2/6 7:30","-2.45","42.5","13","0","22.5","24.3874320408254","0.0780862171191463","1","1","30","0"
"2002/2/6 7:40","-2.26666666666667","41.3333333333333","25.8333333333333","28.6666666666667","22.5","24.3688311095393","0.0447877475731039","1","1","30","0"
"2002/2/6 7:50","-2.08333333333333","40.1666666666667","38.6666666666667","57.3333333333333","22.5","24.1190311519423","0.0622473629272106","1","1","50","61.4913385157921"
"2002/2/6 8:00","-1.9","39","51.5","86","22.5","24.0841318874605","0.0814002855990558","1","1","50","39.1298360741454"
"2002/2/6 8:10","-1.91666666666667","40.8333333333333","64.3333333333333","114.666666666667","22.5","24.2193252488593","0.0949902120506884","1","1","40","29.8150137872003"
"2002/2/6 8:20","-1.93333333333333","42.6666666666667","77.1666666666667","143.333333333333","22.5","24.3168158112517","0.113811826160835","1","1","40","28.6985715347432"
"2002/2/6 8:30","-1.95","44.5","90","172","22.5","24.4477912055744","0.141200029264693","1","1","20","26.9609618115422"
"2002/2/6 8:40","-1.96666666666667","46.3333333333333","95.8333333333333","222.5","22.5","24.694969980402","0.162787825900818","1","1","20","23.6938654317336"
"2002/2/6 8:50","-1.98333333333333","48.1666666666667","101.666666666667","273","22.5","24.7903242823577","0.173239068039286","1","1","20","22.2297432062975"
"2002/2/6 9:00","-2","50","107.5","323.5","22.5","24.8399456389393","0.179922080616497","1","1","20","21.4760118305414"
"2002/2/6 9:10","-1.66666666666667","48.1666666666667","113.333333333333","374","22.5","24.8667342494949","0.209235122684934","1","1","65","60.2277318154602"
"2002/2/6 9:20","-1.33333333333333","46.3333333333333","119.166666666667","424.5","22.5","24.9338186917289","0.263414372780563","1","1","65","71.8077417910995"
"2002/2/6 9:30","-1","44.5","125","475","22.5","25.1760327763041","0.302917779638281","1","1","45","45.4312250749489"
"2002/2/6 9:40","-0.666666666666667","42.6666666666667","126.333333333333","503.833333333333","22.5","25.4843321524042","0.331618357520442","1","1","45","40.8336033821606"
"2002/2/6 9:50","-0.333333333333333","40.8333333333333","127.666666666667","532.666666666667","22.5","25.6015153806893","0.344352004202837","1","1","20","38.3715929837493"
"2002/2/6 10:00","0","39","129","561.5","22.5","25.5995839881865","0.357870170216424","1","1","20","35.8252143493508"
"2002/2/6 10:10","0.116666666666667","39","130.333333333333","590.333333333333","22.5","25.6394985459086","0.382165817952806","1","1","65","54.6922955700564"
"2002/2/6 10:20","0.233333333333333","39","131.666666666667","619.166666666667","22.5","25.7255544763709","0.408248914819132","1","1","65","54.5095355708972"
"2002/2/6 10:30","0.35","39","133","648","22.5","25.8464499002165","0.429018422290616","1","1","60","44.2417383781717"
"2002/2/6 10:40","0.466666666666667","39","128.833333333333","665.5","22.5","25.9114279719062","0.448440702264619","1","1","60","42.8017215179323"
"2002/2/6 10:50","0.583333333333333","39","124.666666666667","683","22.5","25.9743118695926","0.460186106780083","1","1","45","38.9771912419422"
"2002/2/6 11:00","0.7","39","120.5","700.5","22.5","26.0134859691814","0.474398824368325","1","1","45","36.2206152979805"
"2002/2/6 11:10","0.916666666666667","38.1666666666667","116.333333333333","718","22.5","26.0471096274615","0.484430821354082","1","1","45","34.1511825364294"
"2002/2/6 11:20","1.13333333333333","37.3333333333333","112.166666666667","735.5","22.5","26.071338798764","0.494669898207632","1","1","45","32.3032190315896"
"2002/2/6 11:30","1.35","36.5","108","753","22.5","26.0901081073418","0.500841165051064","1","1","40","30.5214729891417"
"2002/2/6 11:40","1.56666666666667","35.6666666666667","134","686","22.5","26.0856084824331","0.507045879836128","1","1","40","26.4026271691165"
"2002/2/6 11:50","1.78333333333333","34.8333333333333","160","619","22.5","26.0735369546576","0.517426770635533","1","1","55","34.2938424104325"
"2002/2/6 12:00","2","34","186","552","22.5","26.0952820595828","0.530586169508565","1","1","55","36.4931625066687"
"2002/2/6 12:10","2.16666666666667","34","212","485","22.5","26.1491741312893","0.543114310928824","1","1","45","29.6065679461048"
"2002/2/6 12:20","2.33333333333333","34","238","418","22.5","26.2011813814699","0.546025317367179","1","1","45","25.6177023070887"
"2002/2/6 12:30","2.5","34","264","351","22.5","26.1827452282427","0.521412298429527","1","1","45","0"
"2002/2/6 12:40","2.66666666666667","34","259.833333333333","295.833333333333","22.5","26.0849055026027","0.497215366849283","1","1","45","0"
"2002/2/6 12:50","2.83333333333333","34","255.666666666667","240.666666666667","22.5","25.9650314895383","0.512033832309029","1","1","40","45.9585541635701"
"2002/2/6 13:00","3","34","251.5","185.5","22.5","25.9307252226138","0.517583801848781","1","1","40","24.981475944247"
"2002/2/6 13:10","2.96666666666667","34.3333333333333","247.333333333333","130.333333333333","22.5","25.9833078996407","0.524271384731227","1","1","45","22.0230097312324"
"2002/2/6 13:20","2.93333333333333","34.6666666666667","243.166666666667","75.1666666666667","22.5","26.0055681432984","0.532647005690703","1","1","45","21.262075000807"
"2002/2/6 13:30","2.9","35","239","20","22.5","26.0803050823306","0.559841113084111","1","1","60","47.2858027969157"
"2002/2/6 13:40","2.86666666666667","35.3333333333333","232.166666666667","18.6666666666667","22.5","26.1945990796796","0.586505349271638","1","1","60","45.9117184575405"
"2002/2/6 13:50","2.83333333333333","35.6666666666667","225.333333333333","17.3333333333333","22.5","26.3472203657241","0.514567957998151","1","1","45","39.4962839772467"
"2002/2/6 14:00","2.8","36","218.5","16","22.5","26.0346785831029","0.580610116158993","1","1","45.0000000000001","33.8149372338633"
"2002/2/6 14:10","3","35.3333333333333","211.666666666667","14.6666666666667","22.5","26.1489939592388","0.592763865951687","1","1","20","28.949132435052"
"2002/2/6 14:20","3.2","34.6666666666667","204.833333333333","13.3333333333333","22.5","26.3927877961297","0.615950854767264","1","1","20","26.5791112712288"
"2002/2/6 14:30","3.4","34","198","12","22.5","26.5370451815122","0.634239137998222","1","1","20","26.3334582237106"
"2002/2/6 14:40","3.6","33.3333333333333","186.333333333333","13","22.5","26.5575484732989","0.633067795122066","1","1","20","24.3599026406482"
"2002/2/6 14:50","3.8","32.6666666666667","174.666666666667","14","22.5","26.5006234925384","0.544807687944989","1","1","55","39.6279969769027"
"2002/2/6 15:00","4","32","163","15","22.5","26.1111906537599","0.612646785474553","1","1","55.0000000000002","40.494143436071"
"2002/2/6 15:10","4","32","151.333333333333","16","22.5","26.2470418960179","0.622187492086005","1","1","35","29.6344720226764"
"2002/2/6 15:20","4","32","139.666666666667","17","22.5","26.4758096298477","0.641185822516944","1","1","35","26.0356740882305"
"2002/2/6 15:30","4","32","128","18","22.5","26.5968461021039","0.657245153665778","1","1","45","25.7387198228668"
"2002/2/6 15:40","4","32","115.666666666667","15","22.5","26.6170949844756","0.662455380495749","1","1","45","24.0203644188097"
"2002/2/6 15:50","4","32","103.333333333333","12","22.5","26.6273896148142","0.666279258272446","1","1","50","28.3458372160896"
"2002/2/6 16:00","4","32","91","9","22.5","26.6382316101388","0.670999949681404","1","1","50","29.8795167949347"
"2002/2/6 16:10","3.83333333333333","33.1666666666667","78.6666666666667","6","22.5","26.65460319208","0.673828661480735","1","1","45","24.7754885033299"
"2002/2/6 16:20","3.66666666666667","34.3333333333333","66.3333333333333","3","22.5","26.665557936825","0.572312217456837","1","1","45","24.0560899377669"
"2002/2/6 16:30","3.5","35.5","54","0","22.5","26.089115311573","0.577530042244758","1","1","45","0"
"2002/2/6 16:40","3.33333333333333","36.6666666666667","46.3333333333333","0","22.5","25.6536779607877","0.523728128235001","1","1","45","0"
"2002/2/6 16:50","3.16666666666667","37.8333333333333","38.6666666666667","0","22.5","25.9709631011026","0.573004480357842","1","1","25","40.1073746616502"
"2002/2/6 17:00","3","39","31","0","22.5","26.2011624807951","0.602464217257255","1","1","25","21.113262691134"
"2002/2/6 17:10","2.83333333333333","39.1666666666667","23.3333333333333","0","22.5","26.2939593085458","0.63612734584036","1","1","65","47.5289512271021"
"2002/2/6 17:20","2.66666666666667","39.3333333333333","15.6666666666667","0","22.5","26.4083383541584","0.626166292098332","1","1","65","59.3851745117179"
"2002/2/6 17:30","2.5","39.5","8","0","22.5","26.2838476432677","0.648523479020809","1","1","40","40.2410317581772"
"2002/2/6 17:40","2.33333333333333","39.6666666666667","0","0","22.5","26.3830837872822","0.663150148848549","1","1","40","37.421443968106"
"2002/2/6 17:50","2.16666666666667","39.8333333333333","0","0","22.5","26.4178035233229","0.6757804785373","1","1","65","41.0469093524461"
"2002/2/6 18:00","2","40","0","0","22.5","26.487438117213","0.678482349790264","1","1","65","39.0275559752146"
"2002/2/6 18:10","1.66666666666667","41","0","0","22.5","26.4837931536788","0.680639297657063","1","1","45","36.6500115960407"
"2002/2/6 18:20","1.33333333333333","42","0","0","22.5","26.4887443848518","0.677774221111348","1","1","45","34.038170312314"
"2002/2/6 18:30","1","43","0","0","22.5","26.4360396180823","0.643050246616899","1","1","45","0"
"2002/2/6 18:40","0.666666666666667","44","0","0","22.5","26.294556386867","0.59658000907474","1","1","45","0"
"2002/2/6 18:50","0.333333333333333","45","0","0","22.5","26.0427809920574","0.631511411052161","1","1","35","71.6128908232147"
"2002/2/6 19:00","0","46","0","0","22.5","26.0457146799807","0.632278322465935","1","1","35","38.2734228943481"
"2002/2/6 19:10","0.15","47.1666666666667","0","0","22.5","26.0940010347939","0.614499368708086","1","1","35","0"
"2002/2/6 19:20","0.3","48.3333333333333","0","0","22.5","26.0838621010657","0.572566312697679","0","1","35","0"
"2002/2/6 19:30","0.45","49.5","0","0","22.5","25.8517543849858","0.59276835364764","1","1","50","59.3161353639709"
"2002/2/6 19:40","0.6","50.6666666666667","0","0","22.5","25.8182714141929","0.598543820985325","1","1","50","31.0940561585614"
"2002/2/6 19:50","0.75","51.8333333333333","0","0","22.5","25.8232095984411","0.594141252891814","1","1","40","27.6521770649912"
"2002/2/6 20:00","0.9","53","0","0","22.5","25.8201326111804","0.587852038674502","0","1","40","26.6958215835525"
"2002/2/6 20:10","0.75","52.6666666666667","0","0","19","25.7994427997324","0.580560828399382","0","1","30","25.4631565855551"
"2002/2/6 20:20","0.6","52.3333333333333","0","0","19","25.7649433973191","0.571911887478426","0","1","30","24.092775192843"
"2002/2/6 20:30","0.45","52","0","0","19","25.7124212940029","0.561749432045076","0","1","45","23.0008892096836"
"2002/2/6 20:40","0.3","51.6666666666667","0","0","19","25.6575633919909","0.550861115433397","0","1","45","22.3827845178642"
"2002/2/6 20:50","0.15","51.3333333333333","0","0","19","25.6141209420692","0.556822716793524","0","1","55","36.9473414025976"
"2002/2/6 21:00","0","51","0","0","19","25.6424973679687","0.566709657900497","0","1","55","44.0331180459428"
"2002/2/6 21:10","-0.333333333333333","52.5","0","0","19","25.6656076178678","0.567449346187589","0","1","45","33.6961499548942"
"2002/2/6 21:20","-0.666666666666667","54","0","0","19","25.6775091180921","0.563555277624762","0","1","45","27.2220352796682"
"2002/2/6 21:30","-1","55.5","0","0","19","25.6691631667764","0.556848349045956","0","1","45","27.3641157152735"
"2002/2/6 21:40","-1.33333333333333","57","0","0","19","25.643209813505","0.548085727380818","0","1","45","26.1517124310876"
"2002/2/6 21:50","-1.66666666666667","58.5","0","0","19","25.6049817235598","0.538003590467975","0","1","35","24.924836161966"
"2002/2/6 22:00","-2","60","0","0","19","25.557545055667","0.526826481056742","0","1","35","23.8092053059306"
"2002/2/6 22:10","-1.93333333333333","61","0","0","19","25.5035371933908","0.495066471680884","0","1","55","43.3388886277501"
"2002/2/6 22:20","-1.86666666666667","62","0","0","19","25.4670864301211","0.494731690375881","0","1","55","44.7402948523597"
"2002/2/6 22:30","-1.8","63","0","0","19","25.4226415204638","0.489836078035877","0","1","50","34.2805786485527"
"2002/2/6 22:40","-1.73333333333333","64","0","0","19","25.4044048931243","0.483545448312711","0","1","50","28.0406429909991"
"2002/2/6 22:50","-1.66666666666667","65","0","0","19","25.3886447434416","0.48956378296574","0","1","60","44.7753968774143"
"2002/2/6 23:00","-1.6","66","0","0","19","25.4224871095507","0.499024430804858","0","1","60","52.0289240937976"
"2002/2/6 23:10","-1.83333333333333","64.1666666666667","0","0","19","25.4536677539006","0.499535861741416","0","1","45","40.2541950386753"
"2002/2/6 23:20","-2.06666666666667","62.3333333333333","0","0","19","25.472088403106","0.494528696715012","0","1","45","33.1587778920271"
"2002/2/6 23:30","-2.3","60.5","0","0","19","25.466251568375","0.487192508018066","0","1","45","32.906855206442"
"2002/2/6 23:40","-2.53333333333333","58.6666666666667","0","0","19","25.4484667454603","0.476560284592955","0","1","45","31.0302931179089"
"2002/2/6 23:50","-2.76666666666667","56.8333333333333","0","0","19","25.4058314488197","0.46358896015251","0","1","45","29.4706431772572"
"2002/2/7 0:00","-3","55","0","0","19","25.3494405415926","0.451986277849106","0","1","45","28.0743240960378"
"2002/2/7 0:10","-3.05","57.8333333333333","0","0","19","25.3027761253042","0.439475533590834","0","1","45","26.7609775122226"
"2002/2/7 0:20","-3.1","60.6666666666667","0","0","19","25.2440916279619","0.424390405320044","0","1","45","25.5399616980911"
"2002/2/7 0:30","-3.15","63.5","0","0","19","25.167382940664","0.38987317610286","0","1","45","0"
"2002/2/7 0:40","-3.2","66.3333333333333","0","0","19","25.0565093246429","0.361600011281862","0","1","45","0"
"2002/2/7 0:50","-3.25","69.1666666666667","0","0","19","24.9573758958676","0.325571110651305","0","1","45","0"
"2002/2/7 1:00","-3.3","72","0","0","19","24.7722452443023","0.299516114257403","0","1","45","0"
"2002/2/7 1:10","-3.33333333333333","72","0","0","19","24.6063421288455","0.335383593727552","0","1","60","74.7832757811309"
"2002/2/7 1:20","-3.36666666666667","72","0","0","19","24.6508221731219","0.364018516573444","0","1","60","62.9850203748682"
"2002/2/7 1:30","-3.4","72","0","0","19","24.8033176830805","0.380479147026513","0","1","55","44.9409721894386"
"2002/2/7 1:40","-3.43333333333333","72","0","0","19","24.9672872466062","0.395001221859731","0","1","55","41.1934264654127"
"2002/2/7 1:50","-3.46666666666667","72","0","0","19","25.0670232514311","0.366496288038185","0","1","55","0"
"2002/2/7 2:00","-3.5","72","0","0","19","25.0411040852789","0.338901538600457","0","1","55","0"
"2002/2/7 2:10","-3.65","72.5","0","0","19","24.9343489639383","0.356702038577183","0","1","25","62.5657450426885"
"2002/2/7 2:20","-3.8","73","0","0","19","24.9359717048677","0.366737024922924","0","1","25","32.5396139218328"
"2002/2/7 2:30","-3.95","73.5","0","0","19","24.992577231511","0.368057664810112","0","1","50","34.2990119057895"
"2002/2/7 2:40","-4.1","74","0","0","19","25.0193092763664","0.357503430904679","0","1","50","34.9643195924783"
"2002/2/7 2:50","-4.25","74.5","0","0","19","24.960041256676","0.344493138838696","0","1","45","29.4816930887105"
"2002/2/7 3:00","-4.4","75","0","0","19","24.9053421551816","0.332565817896957","0","1","45","26.2841648160227"
"2002/2/7 3:10","-4.55","75.3333333333333","0","0","19","24.8503920384408","0.317614336917433","0","1","40","25.4213319373422"
"2002/2/7 3:20","-4.7","75.6666666666667","0","0","19","24.7734274146679","0.307605579281203","0","1","40","24.2223839338803"
"2002/2/7 3:30","-4.85","76","0","0","19","24.7512764178301","0.324010879612758","0","1","65","51.5175932138371"
"2002/2/7 3:40","-5","76.3333333333333","0","0","19","24.797375643935","0.349352351108723","0","1","65","65.3968851475646"
"2002/2/7 3:50","-5.15","76.6666666666667","0","0","19","24.8996960125789","0.374328634868676","0","1","45","48.830952702946"
"2002/2/7 4:00","-5.3","77","0","0","19","25.0794597576542","0.369884433678176","0","1","45","41.5963761637679"
"2002/2/7 4:10","-5.43333333333333","77.5","0","0","19","25.1463759230123","0.378883214286445","0","1","25","37.1694252032696"
"2002/2/7 4:20","-5.56666666666667","78","0","0","19","25.1907986707939","0.375332112834409","0","1","25","34.8005381417288"
"2002/2/7 4:30","-5.7","78.5","0","0","19","25.1639788824373","0.358182434100602","0","1","30","32.6799793515152"
"2002/2/7 4:40","-5.83333333333333","79","0","0","19","25.0717056702101","0.340583096805987","0","1","30","30.9967327537698"
"2002/2/7 4:50","-5.96666666666667","79.5","0","0","19","24.9882947503144","0.330827173465837","0","1","20","29.4161664628019"
"2002/2/7 5:00","-6.1","80","0","0","19","24.9544509807085","0.321475604094326","0","1","20","27.9217247626876"
"2002/2/7 5:10","-6.25","77.3333333333333","0","0","19","24.9117494821201","0.31859310703368","0","1","55","39.1034251864823"
"2002/2/7 5:20","-6.4","74.6666666666667","0","0","19","24.888850144127","0.312827678756612","0","1","55","43.7897887949979"
"2002/2/7 5:30","-6.55","72","0","0","19","24.8302191734396","0.306943788271933","0","1","55","43.0581275282316"
"2002/2/7 5:40","-6.7","69.3333333333333","0","0","19","24.8039737288351","0.305277069607627","0","1","55","42.2683785973188"
"2002/2/7 5:50","-6.85","66.6666666666667","0","0","19","24.7979567971635","0.297411381512388","0","1","55","41.6372614253769"
"2002/2/7 6:00","-7","64","0","0","19","24.7468546592841","0.290450997051714","0","1","55","41.5242915866613"
"2002/2/7 6:10","-6.93333333333333","66.1666666666667","0","0","19","24.7248967104893","0.290454416787473","0","1","55","41.7947702788388"
"2002/2/7 6:20","-6.86666666666667","68.3333333333333","0","0","19","24.7360901647018","0.284082955087094","0","1","55","41.4341874072968"
"2002/2/7 6:30","-6.8","70.5","0","0","19","24.6932259977408","0.238860851317133","0","1","55","0"
"2002/2/7 6:40","-6.73333333333333","72.6666666666667","0","0","19","24.5351597645173","0.195082697657362","0","1","55","0"
"2002/2/7 6:50","-6.66666666666667","74.8333333333333","0","0","19","24.3577071782967","0.218655476184747","0","1","20","60.2419771484673"
"2002/2/7 7:00","-6.6","77","0","0","19","24.3541870365155","0.225083208254916","0","1","20","31.1027603069542"
"2002/2/7 7:10","-6.51666666666667","76","0","0","22.5","24.4001646056855","0.228644930610967","0","1","60","45.8888614404989"
"2002/2/7 7:20","-6.43333333333333","75","0","0","22.5","24.4086925253439","0.241904671374425","1","1","60","53.2598844898627"
"2002/2/7 7:30","-6.35","74","14","0","22.5","24.4887274928292","0.256050886532113","1","1","45","41.1923980230871"
"2002/2/7 7:40","-6.26666666666667","73","27","29.5","22.5","24.59372847556","0.261742216019095","1","1","45","33.8534697738077"
"2002/2/7 7:50","-6.18333333333333","72","40","59","22.5","24.626111491403","0.264741869412367","1","1","40","33.493091301829"
"2002/2/7 8:00","-6.1","71","53","88.5","22.5","24.6633263664417","0.263997357574772","1","1","40","31.4241882917451"
"2002/2/7 8:10","-5.91666666666667","70","66","118","22.5","24.6618311755049","0.255683294606757","1","1","45","29.6706758791338"
"2002/2/7 8:20","-5.73333333333333","69","79","147.5","22.5","24.6083004018511","0.272920073436526","1","1","45","30.2997189039054"
"2002/2/7 8:30","-5.55","68","92","177","22.5","24.7830818436877","0.290064358082557","1","1","45","26.501275014983"
"2002/2/7 8:40","-5.36666666666667","67","97.8333333333333","227.166666666667","22.5","24.8935647894957","0.299567777642514","1","1","45","24.7936029395467"
"2002/2/7 8:50","-5.18333333333333","66","103.666666666667","277.333333333333","22.5","24.947060826034","0.311681171562327","1","1","45","23.4743183085346"
"2002/2/7 9:00","-5","65","109.5","327.5","22.5","25.0327890877197","0.326018911789858","1","1","45","24.3429696071126"
"2002/2/7 9:10","-4.33333333333333","61.8333333333333","115.333333333333","377.666666666667","22.5","25.1131591568561","0.337131364935087","1","1","20","21.4281764099592"
"2002/2/7 9:20","-3.66666666666667","58.6666666666667","121.166666666667","427.833333333333","22.5","25.1749360766762","0.342138153532963","1","1","20","19.8790613504969"
"2002/2/7 9:30","-3","55.5","127","478","22.5","25.1841224132912","0.345367496572921","1","1","20","20.4274535172728"
"2002/2/7 9:40","-2.33333333333333","52.3333333333333","128.166666666667","506.5","22.5","25.195799530612","0.358276411635594","1","1","20","19.0861708090212"
"2002/2/7 9:50","-1.66666666666667","49.1666666666667","129.333333333333","535","22.5","25.270742042264","0.396039168190285","1","1","60","53.0640129853887"
"2002/2/7 10:00","-1","46","130.5","563.5","22.5","25.4186816505803","0.441349828487042","1","1","60","56.2803852390995"
"2002/2/7 10:10","-0.8","45.8333333333333","131.666666666667","592","22.5","25.6412449510331","0.463122438772712","1","1","35","38.5842932274229"
"2002/2/7 10:20","-0.6","45.6666666666667","132.833333333333","620.5","22.5","25.7356544599886","0.485767337528033","1","1","35","33.8814921433272"
"2002/2/7 10:30","-0.4","45.5","134","649","22.5","25.8090619457442","0.467415709411452","1","1","35","0"
"2002/2/7 10:40","-0.2","45.3333333333333","128.666666666667","672.833333333333","22.5","25.7637428672299","0.451746994336029","1","1","35","0"
"2002/2/7 10:50","5.55111512312578E-17","45.1666666666667","123.333333333333","696.666666666667","22.5","25.657265532856","0.357264493657486","1","1","50","55.588960195523"
"2002/2/7 11:00","0.2","45","118","720.5","22.5","25.6988847014253","0.491118467875408","1","1","50","31.9033699173791"
"2002/2/7 11:10","0.5","44.1666666666667","112.666666666667","744.333333333333","22.5","25.5900942155746","0.495208152881006","1","1","20","27.1400652704854"
"2002/2/7 11:20","0.8","43.3333333333333","107.333333333333","768.166666666667","22.5","25.7742256507578","0.511047090040746","1","1","20","24.9398322699944"
"2002/2/7 11:30","1.1","42.5","102","792","22.5","25.8680449765911","0.398366000753394","1","1","45","23.3601947887932"
"2002/2/7 11:40","1.4","41.6666666666667","101","797.333333333333","22.5","25.8643051963251","0.521735095902994","1","1","45","21.9711387061137"
"2002/2/7 11:50","1.7","40.8333333333333","100","802.666666666667","22.5","25.7171275597662","0.541318447026346","1","1","65","57.4760345044222"
"2002/2/7 12:00","2","40","99","808","22.5","25.9131800763598","0.395674011766348","1","1","65","61.3980008766557"
"2002/2/7 12:10","2.33333333333333","39.1666666666667","98","813.333333333333","22.5","26.1368924572296","0.553105715715322","1","1","65","0"
"2002/2/7 12:20","2.66666666666667","38.3333333333333","97","818.666666666667","22.5","25.8851481642814","0.511585970553488","1","1","65","0"
"2002/2/7 12:30","3","37.5","96","824","22.5","25.8080520442721","0.560724291586917","1","1","50","69.7384472163886"
"2002/2/7 12:40","3.33333333333333","36.6666666666667","95.6666666666667","820.5","22.5","25.9933740729352","0.591857809690177","1","1","50","36.467468626178"
"2002/2/7 12:50","3.66666666666667","35.8333333333333","95.3333333333333","817","22.5","26.1161430693239","0.433453097907892","1","1","60","44.5116645495037"
"2002/2/7 13:00","4","35","95","813.5","22.5","26.1535174753034","0.625128978663698","1","1","60","43.2538877703408"
"2002/2/7 13:10","4.33333333333333","34.3333333333333","94.6666666666667","810","22.5","26.0784271911639","0.622459362943299","1","1","50","31.3705031907398"
"2002/2/7 13:20","4.66666666666667","33.6666666666667","94.3333333333333","806.5","22.5","26.2988931666628","0.65400571859141","1","1","50","31.5025301681686"
"2002/2/7 13:30","5","33","94","803","22.5","26.4914226530167","0.675556583046876","1","1","30","25.9370231206295"
"2002/2/7 13:40","5.33333333333333","32.3333333333333","94.5","789.166666666667","22.5","26.6105657618359","0.695716998412524","1","1","30","26.8599558736521"
"2002/2/7 13:50","5.66666666666667","31.6666666666667","95","775.333333333333","22.5","26.6662855816126","0.606141987580481","1","1","35","30.1297402855609"
"2002/2/7 14:00","6","31","95.5","761.5","22.5","26.2556968166668","0.666797709034571","1","1","35","27.1355384951421"
"2002/2/7 14:10","6","30.8333333333333","96","747.666666666667","22.5","26.0577610629109","0.652221276437253","1","1","30","22.6589005897261"
"2002/2/7 14:20","6","30.6666666666667","96.5","733.833333333333","22.5","26.4765235984772","0.688632872631233","1","1","30","23.267206314292"
"2002/2/7 14:30","6","30.5","97","720","22.5","26.6613380542488","0.709906135047659","1","1","30","20.1130581841242"
"2002/2/7 14:40","6","30.3333333333333","102.5","674.666666666667","22.5","26.7377859180277","0.720872279163402","1","1","30","19.3607360342397"
"2002/2/7 14:50","6","30.1666666666667","108","629.333333333333","22.5","26.7320694042538","0.727706260121767","1","1","30","18.1153200159919"
"2002/2/7 15:00","6","30","113.5","584","22.5","26.7568702336739","0.732292008057176","1","1","30","17.2100268189045"
"2002/2/7 15:10","6","30","119","538.666666666667","22.5","26.7515356924518","0.73022468211835","1","1","45","18.839395602032"
"2002/2/7 15:20","6","30","124.5","493.333333333333","22.5","26.7158484183206","0.736672551214262","1","1","45","19.3401907142446"
"2002/2/7 15:30","6","30","130","448","22.5","26.7541041340915","0.642986236636012","1","1","45","20.1919909628586"
"2002/2/7 15:40","6","30","121.166666666667","408.333333333333","22.5","26.3280290649699","0.701765244002712","1","1","45","20.486595386423"
"2002/2/7 15:50","6","30","112.333333333333","368.666666666667","22.5","26.0706628729096","0.688299303563433","1","1","50.0000000000001","30.0373824806048"
"2002/2/7 16:00","6","30","103.5","329","22.5","26.5593099575938","0.73293816504155","1","1","50","30.8938886072724"
"2002/2/7 16:10","5.7","31","94.6666666666667","289.333333333333","22.5","26.820072167875","0.762170156821289","1","1","45","22.9725285674978"
"2002/2/7 16:20","5.4","32","85.8333333333333","249.666666666667","22.5","26.9552115571676","0.76651987502235","1","1","45","21.7974054150265"
"2002/2/7 16:30","5.1","33","77","210","22.5","26.9396016759457","0.580787541644627","1","1","30","21.0744679578937"
"2002/2/7 16:40","4.8","34","66","175","22.5","26.760855423898","0.737203494464971","1","1","30","20.1522053234866"
