1,"4.iw.mullion.heavy.random.beijing"
"2002/2/7 16:50","4.5","35","55","140","22.5","26.4986830361963","0.718106762818238","1","1","39.9999999999999","18.8055365475793"
"2002/2/7 17:00","4.2","36","44","105","22.5","26.6853071466675","0.73443782604964","1","1","40","17.1692610879344"
"2002/2/7 17:10","4","36.1666666666667","33","70","22.5","26.8380126020889","0.765013932422474","1","1","65","46.7411323502"
"2002/2/7 17:20","3.8","36.3333333333333","22","35","22.5","26.9133286631863","0.674983699088269","1","1","65","67.5454644849816"
"2002/2/7 17:30","3.6","36.5","11","0","22.5","26.2097401097599","0.708214545724625","1","1","20","40.5247443162716"
"2002/2/7 17:40","3.4","36.6666666666667","0","0","22.5","25.9224733520131","0.685675657808139","1","1","20","27.0794860655778"
"2002/2/7 17:50","3.2","36.8333333333333","0","0","22.5","26.3962094170167","0.720909632381204","1","1","20","34.3304409794669"
"2002/2/7 18:00","3","37","0","0","22.5","26.6240764817001","0.74866060822755","1","1","20","28.6462901611898"
"2002/2/7 18:10","2.83333333333333","37.5","0","0","22.5","26.7914835575071","0.766895945236477","1","1","55","30.193332882037"
"2002/2/7 18:20","2.66666666666667","38","0","0","22.5","26.8773058848573","0.766250024340839","1","1","55","31.9195751050361"
"2002/2/7 18:30","2.5","38.5","0","0","22.5","26.8367151542384","0.75470373963607","1","1","45","30.6168279342661"
"2002/2/7 18:40","2.33333333333333","39","0","0","22.5","26.7194601714839","0.750173397900709","1","1","45","29.5210931032554"
"2002/2/7 18:50","2.16666666666667","39.5","0","0","22.5","26.6595312110587","0.740817528291022","1","1","50","26.6898995659273"
"2002/2/7 19:00","2","40","0","0","22.5","26.5675264819942","0.738590691193406","1","1","50","29.8921513351171"
"2002/2/7 19:10","1.91666666666667","42","0","0","22.5","26.5811702930037","0.73779889056227","1","1","55","32.908889438071"
"2002/2/7 19:20","1.83333333333333","44","0","0","22.5","26.5537259961144","0.731526488757916","0","1","55","36.4128160692661"
"2002/2/7 19:30","1.75","46","0","0","22.5","26.4897823095455","0.724970106502582","0","1","45","32.072982635357"
"2002/2/7 19:40","1.66666666666667","48","0","0","22.5","26.4298640696387","0.718156458946466","1","1","45","27.5559153715248"
"2002/2/7 19:50","1.58333333333333","50","0","0","22.5","26.3773495580264","0.70973068993007","1","1","30","26.5523271664946"
"2002/2/7 20:00","1.5","52","0","0","22.5","26.3284126283885","0.700989216048017","1","1","30","25.3074949842909"
"2002/2/7 20:10","1.25","54.3333333333333","0","0","19","26.2859729477918","0.693856240108729","0","1","20","24.1661789508224"
"2002/2/7 20:20","1","56.6666666666667","0","0","19","26.2550187775583","0.684284942661907","0","1","20","23.1201238903992"
"2002/2/7 20:30","0.75","59","0","0","19","26.2011477922858","0.682388632138327","0","1","55","35.9048618034654"
"2002/2/7 20:40","0.5","61.3333333333333","0","0","19","26.1514684756522","0.688448361631368","0","1","55","42.2277734229074"
"2002/2/7 20:50","0.25","63.6666666666667","0","0","19","26.1795973680315","0.688836088751079","0","1","45","31.974340571875"
"2002/2/7 21:00","0","66","0","0","19","26.188347287506","0.683850209898839","0","1","45","27.1703699384144"
"2002/2/7 21:10","-0.166666666666667","66.8333333333333","0","0","19","26.1745176207641","0.676693591086208","0","1","20","27.0562238132165"
"2002/2/7 21:20","-0.333333333333333","67.6666666666667","0","0","19","26.1436290052943","0.668225082513938","0","1","20","25.8927370575747"
"2002/2/7 21:30","-0.5","68.5","0","0","19","26.1036514265265","0.673978721975097","0","1","65","46.9163807966093"
"2002/2/7 21:40","-0.666666666666667","69.3333333333333","0","0","19","26.1121896843384","0.681924163152179","0","1","65","51.5563825170404"
"2002/2/7 21:50","-0.833333333333333","70.1666666666667","0","0","19","26.1804917834231","0.688495988320932","0","1","60","45.3270750776133"
"2002/2/7 22:00","-1","71","0","0","19","26.2437960693898","0.696419151245981","0","1","60","42.2473517442208"
"2002/2/7 22:10","-1.08333333333333","71.3333333333333","0","0","19","26.3088883032251","0.667667642420115","0","1","45","43.3131821369613"
"2002/2/7 22:20","-1.16666666666667","71.6666666666667","0","0","19","26.2921729015619","0.670798426205955","0","1","45","39.493883982713"
"2002/2/7 22:30","-1.25","72","0","0","19","26.2698773156278","0.660383998736068","0","1","20","34.4109300184267"
"2002/2/7 22:40","-1.33333333333333","72.3333333333333","0","0","19","26.1994214412018","0.646033908861584","0","1","20","32.1796636126535"
"2002/2/7 22:50","-1.41666666666667","72.6666666666667","0","0","19","26.1253162535021","0.631773933335505","0","1","45","30.5977875119416"
"2002/2/7 23:00","-1.5","73","0","0","19","26.0537855610381","0.617075498335721","0","1","45","29.0916638463147"
"2002/2/7 23:10","-1.91666666666667","73.6666666666667","0","0","19","25.9826607982583","0.575882015354684","0","1","45","0"
"2002/2/7 23:20","-2.33333333333333","74.3333333333333","0","0","19","25.8297752645727","0.529986969152289","0","1","45","0"
"2002/2/7 23:30","-2.75","75","0","0","19","25.6103741901725","0.545803533699884","0","1","55","62.8592501166553"
"2002/2/7 23:40","-3.16666666666667","75.6666666666667","0","0","19","25.5286331707881","0.546692960162148","0","1","55","46.1096734353167"
"2002/2/7 23:50","-3.58333333333333","76.3333333333333","0","0","19","25.5431947335277","0.554479114116159","0","1","60","49.0380861179103"
"2002/2/8 0:00","-4","77","0","0","19","25.5862809177104","0.5660484974716","0","1","60","51.2761057315838"
"2002/2/8 0:10","-4","77","0","0","19","25.6637390538139","0.569669947125511","0","1","55","40.4785242772486"
"2002/2/8 0:20","-4","77","0","0","19","25.7083607493471","0.569072733012315","0","1","55","35.4771669329062"
"2002/2/8 0:30","-4","77","0","0","19","25.7434954842122","0.563654728422701","0","1","40","33.9874175639609"
"2002/2/8 0:40","-4","77","0","0","19","25.7324810071733","0.565019929501693","0","1","40","31.7812434810299"
"2002/2/8 0:50","-4","77","0","0","19","25.7936693004472","0.559966149592214","0","1","45","30.1151479982741"
"2002/2/8 1:00","-4","77","0","0","19","25.76821047253","0.550646670938078","0","1","45","28.611706219001"
"2002/2/8 1:10","-3.81666666666667","77.6666666666667","0","0","19","25.7513928381668","0.536272363630659","0","1","30","27.1802525712231"
"2002/2/8 1:20","-3.63333333333333","78.3333333333333","0","0","19","25.6707938722316","0.520463858162332","0","1","30","25.8643473883565"
"2002/2/8 1:30","-3.45","79","0","0","19","25.595475856595","0.520461779845801","0","1","60","44.4860499503396"
"2002/2/8 1:40","-3.26666666666667","79.6666666666667","0","0","19","25.5621508838364","0.533528991709361","0","1","60","52.919099990996"
"2002/2/8 1:50","-3.08333333333333","80.3333333333333","0","0","19","25.6245750255136","0.537391912922314","0","1","40","40.2057603610146"
"2002/2/8 2:00","-2.9","81","0","0","19","25.6493325397112","0.532093320332369","0","1","40","32.391854932503"
"2002/2/8 2:10","-2.91666666666667","80.3333333333333","0","0","19","25.6469916280195","0.53071773719496","0","1","55","39.0252669169081"
"2002/2/8 2:20","-2.93333333333333","79.6666666666667","0","0","19","25.6621555160394","0.533588714583757","0","1","55","40.3005907382809"
"2002/2/8 2:30","-2.95","79","0","0","19","25.6945244050258","0.531900534348833","0","1","55","40.2805552021584"
"2002/2/8 2:40","-2.96666666666667","78.3333333333333","0","0","19","25.6841160975071","0.533302826800302","0","1","55","40.1539714185864"
"2002/2/8 2:50","-2.98333333333333","77.6666666666667","0","0","19","25.7239111133697","0.532445837898562","0","1","50","33.1412653339163"
"2002/2/8 3:00","-3","77","0","0","19","25.7306278342087","0.525550860993302","0","1","50","29.2797204810446"
"2002/2/8 3:10","-3","77","0","0","19","25.7099083024933","0.51571335987092","0","1","45","28.4062153768113"
"2002/2/8 3:20","-3","77","0","0","19","25.6724538648822","0.50712394281539","0","1","45","27.0517290420178"
"2002/2/8 3:30","-3","77","0","0","19","25.6501683574923","0.499794196914698","0","1","45","25.7648793181365"
"2002/2/8 3:40","-3","77","0","0","19","25.6286069000378","0.489257289370202","0","1","45","24.6160516521591"
"2002/2/8 3:50","-3","77","0","0","19","25.5809795970737","0.493287472398433","0","1","60","43.9118408522857"
"2002/2/8 4:00","-3","77","0","0","19","25.585753950224","0.503210205713773","0","1","60","53.1849472959665"
"2002/2/8 4:10","-2.83333333333333","77.5","0","0","19","25.6013899815104","0.506647582217038","0","1","30","40.2223554794887"
"2002/2/8 4:20","-2.66666666666667","78","0","0","19","25.6425244592671","0.510009522690149","0","1","30","32.4074213238839"
"2002/2/8 4:30","-2.5","78.5","0","0","19","25.6907299652247","0.519642191550472","0","1","65","51.6334893513015"
"2002/2/8 4:40","-2.33333333333333","79","0","0","19","25.7205800577781","0.527211868398938","0","1","65","57.8937394506637"
"2002/2/8 4:50","-2.16666666666667","79.5","0","0","19","25.7515323852383","0.539617674123625","0","1","25","46.582769480141"
"2002/2/8 5:00","-2","80","0","0","19","25.8441124891337","0.550747588446882","0","1","25","36.884450216044"
"2002/2/8 5:10","-2.16666666666667","79.5","0","0","19","25.9770719429087","0.535035348906123","0","1","20","42.3448443496708"
"2002/2/8 5:20","-2.33333333333333","79","0","0","19","25.8752099721658","0.524009588589917","0","1","20","36.1218734635948"
"2002/2/8 5:30","-2.5","78.5","0","0","19","25.7846668988389","0.528445665533376","0","1","50","36.4068071574349"
"2002/2/8 5:40","-2.66666666666667","78","0","0","19","25.867733943023","0.512274926567971","0","1","50","34.079773828024"
"2002/2/8 5:50","-2.83333333333333","77.5","0","0","19","25.8122077251507","0.490084816333776","0","1","45","31.9058950951553"
"2002/2/8 6:00","-3","77","0","0","19","25.6334457991162","0.471131398958193","0","1","45","28.1557079302522"
"2002/2/8 6:10","-3","76","0","0","19","25.5169523491388","0.472485428235192","0","1","65","50.4609242180594"
"2002/2/8 6:20","-3","75","0","0","19","25.4975941277435","0.491302836419207","0","1","65","61.2823852737217"
"2002/2/8 6:30","-3","74","0","0","19","25.5851972327706","0.502754596118484","0","1","65","58.0624673935068"
"2002/2/8 6:40","-3","73","0","0","19","25.6271998007053","0.508572357328718","0","1","65","52.4231675966791"
"2002/2/8 6:50","-3","72","0","0","19","25.6895159100172","0.509520582582481","0","1","60","45.2817441347013"
"2002/2/8 7:00","-3","71","0","0","19","25.7342160585624","0.512767119025109","0","1","60","41.651889258823"
"2002/2/8 7:10","-2.85","72.1666666666667","0","0","22.5","25.7310502696318","0.508589946311506","0","1","30","39.2490725860697"
"2002/2/8 7:20","-2.7","73.3333333333333","0","0","22.5","25.7287109373414","0.507968655130392","1","1","30","36.702460589279"
"2002/2/8 7:30","-2.55","74.5","4","0","22.5","25.7512567750185","0.508470560030764","1","1","20","34.7204161137942"
"2002/2/8 7:40","-2.4","75.6666666666667","8.83333333333333","0","22.5","25.7694229805821","0.505215780605464","1","1","20","32.8678166308447"
"2002/2/8 7:50","-2.25","76.8333333333333","13.6666666666667","0","22.5","25.7618449896016","0.504642150957793","1","1","50","30.8741583411837"
"2002/2/8 8:00","-2.1","78","18.5","0","22.5","25.7842008588943","0.482803540477223","1","1","50","31.6701569665662"
"2002/2/8 8:10","-2.08333333333333","75.8333333333333","23.3333333333333","0","22.5","25.6506189318551","0.477985528964232","1","1","55","37.4289773927843"
"2002/2/8 8:20","-2.06666666666667","73.6666666666667","28.1666666666667","0","22.5","25.5894722680526","0.511315074416707","1","1","55","42.0281252484093"
"2002/2/8 8:30","-2.05","71.5","33","0","22.5","25.8278494158312","0.535384227393525","1","1","60","42.8979684338249"
"2002/2/8 8:40","-2.03333333333333","69.3333333333333","40","0","22.5","26.020341072774","0.556305533146079","1","1","60","47.8740695479025"
"2002/2/8 8:50","-2.01666666666667","67.1666666666667","47","0","22.5","26.1013733325324","0.582169399182135","1","1","65","47.339426095717"
"2002/2/8 9:00","-2","65","54","0","22.5","26.2707810370688","0.590602250098965","1","1","65","40.6457191676264"
"2002/2/8 9:10","-1.83333333333333","65.1666666666667","61","0","22.5","26.3343973377354","0.60461379451828","1","1","45","41.1141629263075"
"2002/2/8 9:20","-1.66666666666667","65.3333333333333","68","0","22.5","26.3998020313583","0.618252443786367","1","1","45","35.3338859893349"
"2002/2/8 9:30","-1.5","65.5","75","0","22.5","26.4604389139964","0.627713467510631","1","1","50","34.4796888516224"
"2002/2/8 9:40","-1.33333333333333","65.6666666666667","80.8333333333333","0","22.5","26.508165718322","0.633606127479692","1","1","50","33.7092344899834"
"2002/2/8 9:50","-1.16666666666667","65.8333333333333","86.6666666666667","0","22.5","26.527620604187","0.63611572246807","1","1","25","33.5152095966385"
"2002/2/8 10:00","-1","66","92.5","0","22.5","26.5117063320544","0.639673989473696","1","1","25","32.5781639225749"
"2002/2/8 10:10","-1.08333333333333","69.1666666666667","98.3333333333333","0","22.5","26.5062461221295","0.641096176978062","1","1","30","30.2135834461883"
"2002/2/8 10:20","-1.16666666666667","72.3333333333333","104.166666666667","0","22.5","26.4934310466447","0.6353238312207","1","1","30","29.0017128690116"
"2002/2/8 10:30","-1.25","75.5","110","0","22.5","26.4266889300903","0.632898450965866","1","1","20","27.5290071732983"
"2002/2/8 10:40","-1.33333333333333","78.6666666666667","117.666666666667","0","22.5","26.4224111487615","0.637228443434116","1","1","20","25.9656574663153"
"2002/2/8 10:50","-1.41666666666667","81.8333333333333","125.333333333333","0","22.5","26.4384943870433","0.616664958795973","1","1","20","0"
"2002/2/8 11:00","-1.5","85","133","0","22.5","26.3850273091093","0.592747132403921","1","1","20","0"
"2002/2/8 11:10","-1.08333333333333","82","140.666666666667","0","22.5","26.2698202084072","0.626657122670676","1","1","65","69.2991586157819"
"2002/2/8 11:20","-0.666666666666667","79","148.333333333333","0","22.5","26.2989403268301","0.655872652219505","1","1","65","48.6649593735289"
"2002/2/8 11:30","-0.25","76","156","0","22.5","26.4713842561512","0.674904531200126","1","1","20","30.4489875946515"
"2002/2/8 11:40","0.166666666666667","73","160.833333333333","0.833333333333333","22.5","26.6140639174374","0.689393124937162","1","1","20","31.4163572683093"
"2002/2/8 11:50","0.583333333333333","70","165.666666666667","1.66666666666667","22.5","26.6645820043818","0.699695366907095","1","1","30","33.8588515507573"
"2002/2/8 12:00","1","67","170.5","2.5","22.5","26.7022016046037","0.708431551975257","1","1","30","31.7573173093914"
"2002/2/8 12:10","1","66.3333333333333","175.333333333333","3.33333333333333","22.5","26.726980327851","0.711644563310092","1","1","40","30.6098791031154"
"2002/2/8 12:20","1","65.6666666666667","180.166666666667","4.16666666666667","22.5","26.7160345117085","0.710844274957199","1","1","40","31.0688672690824"
"2002/2/8 12:30","1","65","185","5","22.5","26.6825025527698","0.705118700417787","1","1","45","29.9428395292669"
"2002/2/8 12:40","1","64.3333333333333","186","5.83333333333333","22.5","26.6061503088382","0.704051468096668","1","1","45","28.6723513126873"
"2002/2/8 12:50","1","63.6666666666667","187","6.66666666666667","22.5","26.5949008901134","0.709682171460702","1","1","65","41.1583105930191"
"2002/2/8 13:00","1","63","188","7.5","22.5","26.600772777972","0.718274634050408","1","1","65","41.0666690478681"
"2002/2/8 13:10","1.01666666666667","63.3333333333333","189","8.33333333333333","22.5","26.6579519692509","0.723878555754354","1","1","45","33.3505466219762"
"2002/2/8 13:20","1.03333333333333","63.6666666666667","190","9.16666666666667","22.5","26.669677577347","0.637216514889706","1","1","45","48.9751912301592"
"2002/2/8 13:30","1.05","64","191","10","22.5","26.3545460029354","0.71943579476165","1","1","50","35.0608362699378"
"2002/2/8 13:40","1.06666666666667","64.3333333333333","187.666666666667","10.5","22.5","26.4521317476375","0.71519952836081","1","1","49.9999999999999","30.0151986908399"
"2002/2/8 13:50","1.08333333333333","64.6666666666667","184.333333333333","11","22.5","26.6745235488196","0.737534219357891","1","1","20","28.2524715031953"
"2002/2/8 14:00","1.1","65","181","11.5","22.5","26.8243108979098","0.757492190266376","1","1","20","29.1305573848059"
"2002/2/8 14:10","1.41666666666667","63.8333333333333","177.666666666667","12","22.5","26.8609556179177","0.768183087573594","1","1","65","34.9844556445894"
"2002/2/8 14:20","1.73333333333333","62.6666666666667","174.333333333333","12.5","22.5","26.9032653709278","0.769960111894534","1","1","65","33.4022054811279"
"2002/2/8 14:30","2.05","61.5","171","13","22.5","26.8873503217356","0.778101169783542","1","1","50","31.9978264791246"
"2002/2/8 14:40","2.36666666666667","60.3333333333333","163.666666666667","11.1666666666667","22.5","26.9230685003741","0.687118979137876","1","1","50","53.0060174988353"
"2002/2/8 14:50","2.68333333333333","59.1666666666667","156.333333333333","9.33333333333333","22.5","26.4155533468638","0.759262740172866","1","1","35","32.767744556334"
"2002/2/8 15:00","3","58","149","7.5","22.5","26.2732014752837","0.731765242326943","1","1","35","24.5427400654339"
"2002/2/8 15:10","3","57.1666666666667","141.666666666667","5.66666666666667","22.5","26.8055517976852","0.776787204344016","1","1","50","31.2187320036057"
"2002/2/8 15:20","3","56.3333333333333","134.333333333333","3.83333333333333","22.5","27.0008650968096","0.794837341940157","1","1","50","24.7647510648733"
"2002/2/8 15:30","3","55.5","127","2","22.5","27.069686103132","0.808073903599709","1","1","65","31.5669418198701"
"2002/2/8 15:40","3","54.6666666666667","115.333333333333","1.66666666666667","22.5","27.0912285927228","0.813037552929466","1","1","65","30.3639333923744"
"2002/2/8 15:50","3","53.8333333333333","103.666666666667","1.33333333333333","22.5","27.1090187005863","0.817779627098951","1","1","35","27.1075612147079"
"2002/2/8 16:00","3","53","92","1","22.5","27.1272253776885","0.821622026435569","1","1","35","24.962893111091"
"2002/2/8 16:10","2.83333333333333","53.6666666666667","80.3333333333333","0.666666666666667","22.5","27.1347263255247","0.820807486446922","1","1","20","26.7231600903278"
"2002/2/8 16:20","2.66666666666667","54.3333333333333","68.6666666666667","0.333333333333333","22.5","27.1071734971534","0.690749114248197","1","1","20","50.3830678073439"
"2002/2/8 16:30","2.5","55","57","0","22.5","26.5892748859771","0.789464250084831","1","1","55","32.7937657195213"
"2002/2/8 16:40","2.33333333333333","55.6666666666667","48.3333333333333","0","22.5","26.3614831477355","0.744170461523077","1","1","55","26.8862840383182"
"2002/2/8 16:50","2.16666666666667","56.3333333333333","39.6666666666667","0","22.5","26.8238863697709","0.77486739865553","1","1","60","29.1544783819957"
"2002/2/8 17:00","2","57","31","0","22.5","27.026800842518","0.804201962257373","1","1","60","34.7184127772828"
"2002/2/8 17:10","1.83333333333333","57.6666666666667","22.3333333333333","0","22.5","27.0721055565352","0.812638026086744","1","1","20","26.9773436043206"
"2002/2/8 17:20","1.66666666666667","58.3333333333333","13.6666666666667","0","22.5","27.0941494777491","0.794213230257707","1","1","20","35.2701012078127"
"2002/2/8 17:30","1.5","59","5","0","22.5","26.9537531117615","0.782510987180813","1","1","55","37.7832499226785"
"2002/2/8 17:40","1.33333333333333","59.6666666666667","0","0","22.5","26.8068018245743","0.812525779971731","1","1","55","25.9076030023314"
"2002/2/8 17:50","1.16666666666667","60.3333333333333","0","0","22.5","26.884925954813","0.816177533930572","1","1","50","21.1679133913185"
"2002/2/8 18:00","1","61","0","0","22.5","26.9854748468919","0.808956372814857","1","1","50","31.9036904912366"
"2002/2/8 18:10","1","61","0","0","22.5","26.9098302479014","0.799603880823957","1","1","20","28.3598501001277"
"2002/2/8 18:20","1","61","0","0","22.5","26.7707353616469","0.787112417241318","1","1","20","27.115761023276"
"2002/2/8 18:30","1","61","0","0","22.5","26.6598487223072","0.771120849715404","1","1","50","29.3673109586786"
"2002/2/8 18:40","1","61","0","0","22.5","26.5370764242655","0.767270636958833","1","1","50","30.1841360593912"
"2002/2/8 18:50","1","61","0","0","22.5","26.5315098382851","0.77726808326915","1","1","65","40.889831623926"
"2002/2/8 19:00","1","61","0","0","22.5","26.6056645082945","0.777422774016417","1","1","65","38.6226464831172"
"2002/2/8 19:10","0.833333333333333","63","0","0","22.5","26.6108608352393","0.77398831958054","1","1","45","35.5754729231133"
"2002/2/8 19:20","0.666666666666667","65","0","0","22.5","26.5726069152322","0.770668186644161","0","1","45","33.8319505480053"
"2002/2/8 19:30","0.5","67","0","0","22.5","26.5301456268659","0.767328948201988","1","1","50","34.6443263116764"
"2002/2/8 19:40","0.333333333333333","69","0","0","22.5","26.5020356927245","0.763554890568595","0","1","50","32.241788563441"
"2002/2/8 19:50","0.166666666666667","71","0","0","22.5","26.4720627244342","0.758770277619624","1","1","50","31.094378669546"
"2002/2/8 20:00","0","73","0","0","22.5","26.4378445000562","0.753431036368879","0","1","50","30.2388369609802"
"2002/2/8 20:10","0","71.8333333333333","0","0","19","26.3973472574732","0.75054729161595","1","1","50","29.4323234601677"
"2002/2/8 20:20","0","70.6666666666667","0","0","19","26.3807232615297","0.745700714951073","0","1","50","27.8448184448572"
"2002/2/8 20:30","0","69.5","0","0","19","26.3467541268363","0.737139358277101","0","1","25","26.9600814558779"
"2002/2/8 20:40","0","68.3333333333333","0","0","19","26.2962300366472","0.726772101018533","0","1","25","25.307711830147"
"2002/2/8 20:50","0","67.1666666666667","0","0","19","26.2427499712324","0.716367165581986","0","1","35","24.1001304581916"
"2002/2/8 21:00","0","66","0","0","19","26.1894398827357","0.705649005419035","0","1","35","22.8460970791269"
"2002/2/8 21:10","0","66","0","0","19","26.1252521046389","0.6941818534283","0","1","45","21.8451710636774"
"2002/2/8 21:20","0","66","0","0","19","26.0627086924944","0.68236170019334","0","1","45","20.9427067961526"
"2002/2/8 21:30","0","66","0","0","19","26.0039724222281","0.67075156950974","0","1","40","20.1053307413186"
"2002/2/8 21:40","0","66","0","0","19","25.9472463340979","0.659207447357766","0","1","40","19.329200593768"
"2002/2/8 21:50","0","66","0","0","19","25.8911941911476","0.666833435556124","0","1","55","35.8301816249646"
"2002/2/8 22:00","0","66","0","0","19","25.9240108828648","0.677957088281897","0","1","55","43.7188820877976"
"2002/2/8 22:10","0.0166666666666667","66.8333333333333","0","0","19","25.9580561343625","0.647549356780538","0","1","35","33.774234366031"
"2002/2/8 22:20","0.0333333333333333","67.6666666666667","0","0","19","25.97763783187","0.640844018449711","0","1","35","27.6694079287921"
"2002/2/8 22:30","0.05","68.5","0","0","19","25.939874336753","0.607021811834385","0","1","35","0"
"2002/2/8 22:40","0.0666666666666667","69.3333333333333","0","0","19","25.8366069371512","0.572732398914065","0","1","35","0"
"2002/2/8 22:50","0.0833333333333333","70.1666666666667","0","0","19","25.6705727553809","0.582572050523105","0","1","50","54.9509717274143"
"2002/2/8 23:00","0.1","71","0","0","19","25.6235499938641","0.581002943359136","0","1","50","36.2028806607085"
"2002/2/8 23:10","-0.25","71","0","0","19","25.6114514534952","0.582401187126422","0","1","50","33.6487439327612"
"2002/2/8 23:20","-0.6","71","0","0","19","25.6374367295842","0.584004159933459","0","1","50","33.3048727867899"
"2002/2/8 23:30","-0.95","71","0","0","19","25.6691806164177","0.589904105467994","0","1","60","45.497253594862"
"2002/2/8 23:40","-1.3","71","0","0","19","25.6841054412058","0.598453688386068","0","1","60","51.9175655068095"
"2002/2/8 23:50","-1.65","71","0","0","19","25.7246350581693","0.601555452582437","0","1","45","39.6781452267914"
"2002/2/9 0:00","-2","71","0","0","19","25.7570698093207","0.602147923268418","0","1","45","32.4566201918048"
"2002/2/9 0:10","-2.16666666666667","72","0","0","19","25.7929685928047","0.566755059861313","0","1","45","0"
"2002/2/9 0:20","-2.33333333333333","73","0","0","19","25.7051865038872","0.52734375414765","0","1","45","0"
"2002/2/9 0:30","-2.5","74","0","0","19","25.5450590069896","0.552791735045402","0","1","60","72.7298243144276"
"2002/2/9 0:40","-2.66666666666667","75","0","0","19","25.5323573641843","0.571352981529886","0","1","60","54.9192480288037"
"2002/2/9 0:50","-2.83333333333333","76","0","0","19","25.6251919176041","0.582263264972031","0","1","45","38.7880228087059"
"2002/2/9 1:00","-3","77","0","0","19","25.7275053110713","0.584492386888009","0","1","45","33.2738362365787"
"2002/2/9 1:10","-2.9","77.8333333333333","0","0","19","25.7663992316502","0.578274861446183","0","1","40","32.8622379793171"
"2002/2/9 1:20","-2.8","78.6666666666667","0","0","19","25.7444313022044","0.577452537656814","0","1","40","30.9061525988806"
"2002/2/9 1:30","-2.7","79.5","0","0","19","25.7889018488275","0.569011550408233","0","1","20","29.2288539059386"
"2002/2/9 1:40","-2.6","80.3333333333333","0","0","19","25.7367807464125","0.558511809156623","0","1","20","27.768320620386"
"2002/2/9 1:50","-2.5","81.1666666666667","0","0","19","25.7116150969631","0.562222794121166","0","1","60","43.6569797931191"
"2002/2/9 2:00","-2.4","82","0","0","19","25.7135972617071","0.568371336073789","0","1","60","51.0655950260993"
"2002/2/9 2:10","-2.5","81.1666666666667","0","0","19","25.7221681019335","0.57148661741609","0","1","20","39.2747869898266"
"2002/2/9 2:20","-2.6","80.3333333333333","0","0","19","25.7619753027494","0.572536170733889","0","1","20","32.1468671873712"
"2002/2/9 2:30","-2.7","79.5","0","0","19","25.7894883011091","0.563319891668289","0","1","30","31.694425262683"
"2002/2/9 2:40","-2.8","78.6666666666667","0","0","19","25.7431503930078","0.548221126779863","0","1","30","30.1484197505018"
"2002/2/9 2:50","-2.9","77.8333333333333","0","0","19","25.673140500617","0.531521146680672","0","1","25","28.6179534837714"
"2002/2/9 3:00","-3","77","0","0","19","25.5923732111417","0.52199401562201","0","1","25","27.2058499608255"
"2002/2/9 3:10","-3","78.1666666666667","0","0","19","25.5643704010699","0.5161715416086","0","1","35","25.8719548533097"
"2002/2/9 3:20","-3","79.3333333333333","0","0","19","25.5505117424478","0.502149030669794","0","1","35","24.6584477176824"
"2002/2/9 3:30","-3","80.5","0","0","19","25.4766924930109","0.516654993208628","0","1","65","49.4230132999937"
"2002/2/9 3:40","-3","81.6666666666667","0","0","19","25.5502460218432","0.538876187161698","0","1","65","61.413222497377"
"2002/2/9 3:50","-3","82.8333333333333","0","0","19","25.6192597587607","0.546042312232567","0","1","40","46.1293123849471"
"2002/2/9 4:00","-3","84","0","0","19","25.6708277792894","0.544570419910027","0","1","40","35.5376944477337"
"2002/2/9 4:10","-2.95","84","0","0","19","25.6753494195376","0.547600398542852","0","1","65","51.224636261559"
"2002/2/9 4:20","-2.9","84","0","0","19","25.7077013150622","0.551810103169939","0","1","65","54.4063919957036"
"2002/2/9 4:30","-2.85","84","0","0","19","25.7303700837102","0.509154843456956","0","1","65","0"
"2002/2/9 4:40","-2.8","84","0","0","19","25.6137330630719","0.458208546672045","0","1","65","0"
"2002/2/9 4:50","-2.75","84","0","0","19","25.3936561871291","0.489751885617311","0","1","30","76.4047696181684"
"2002/2/9 5:00","-2.7","84","0","0","19","25.3744892461271","0.49737044549744","0","1","30","43.9003664349421"
"2002/2/9 5:10","-2.75","82.8333333333333","0","0","19","25.4342329723359","0.511119625067577","0","1","65","51.5807456788248"
"2002/2/9 5:20","-2.8","81.6666666666667","0","0","19","25.5224966812675","0.528473115200506","0","1","65","56.5093393492435"
"2002/2/9 5:30","-2.85","80.5","0","0","19","25.6224214372565","0.539944931162531","0","1","45","43.9086748158576"
"2002/2/9 5:40","-2.9","79.3333333333333","0","0","19","25.7186320768253","0.539643937090736","0","1","45","38.1320561656197"
"2002/2/9 5:50","-2.95","78.1666666666667","0","0","19","25.7204322758739","0.537288731039721","0","1","50","37.6350238261645"
"2002/2/9 6:00","-3","77","0","0","19","25.7414645549413","0.528832080567257","0","1","50","35.3908877361952"
"2002/2/9 6:10","-3","78.1666666666667","0","0","19","25.6836929945337","0.515994490628544","0","1","40","33.1961573436179"
"2002/2/9 6:20","-3","79.3333333333333","0","0","19","25.635133272513","0.505262006641766","0","1","40","31.4865370101047"
"2002/2/9 6:30","-3","80.5","0","0","19","25.5863595921303","0.495386068137455","0","1","25","29.932618375251"
"2002/2/9 6:40","-3","81.6666666666667","0","0","19","25.545283053953","0.485021834783147","0","1","25","28.5058887168624"
"2002/2/9 6:50","-3","82.8333333333333","0","0","19","25.504293582221","0.472245516594509","0","1","25","27.2071431095864"
"2002/2/9 7:00","-3","84","0","0","19","25.4423748578427","0.456097314940214","0","1","25","26.0330785382213"
"2002/2/9 7:10","-2.95","84","0","0","22.5","25.3656536912219","0.445345003765901","0","1","45","24.9155861085221"
"2002/2/9 7:20","-2.9","84","5.83333333333333","0","22.5","25.3283251241283","0.436774760343556","0","1","45","23.8142975062555"
"2002/2/9 7:30","-2.85","84","7","0","22.5","25.2911351960722","0.427532896161318","1","1","45","22.5924065191038"
"2002/2/9 7:40","-2.8","84","16.5","0","22.5","25.2417009808092","0.408686171416445","0","1","45","24.9759987055371"
"2002/2/9 7:50","-2.75","84","26","0","22.5","25.130871990798","0.378132194039337","1","1","45","0"
"2002/2/9 8:00","-2.7","84","35.5","0","22.5","25.045214886723","0.350568614649192","1","1","45","0"
"2002/2/9 8:10","-2.41666666666667","81.8333333333333","45","0","22.5","24.9068102192983","0.367931223489875","1","1","50","50.8187512149909"
"2002/2/9 8:20","-2.13333333333333","79.6666666666667","54.5","0","22.5","24.9075931667099","0.396087718484536","1","1","50","39.7637655458505"
"2002/2/9 8:30","-1.85","77.5","64","0","22.5","25.0665415463951","0.424666773867081","1","1","30","28.8961134625441"
"2002/2/9 8:40","-1.56666666666667","75.3333333333333","77.3333333333333","0.666666666666667","22.5","25.3306999050447","0.44831830321244","1","1","30","24.0764542767523"
"2002/2/9 8:50","-1.28333333333333","73.1666666666667","90.6666666666667","1.33333333333333","22.5","25.4781145277184","0.473184603196467","1","1","55","38.0667253741084"
"2002/2/9 9:00","-1","71","104","2","22.5","25.5961034756352","0.490029953939619","1","1","55","44.147498281656"
"2002/2/9 9:10","-0.666666666666667","70.3333333333333","117.333333333333","2.66666666666667","22.5","25.6391470579867","0.509483884159411","1","1","25","35.1714689754956"
"2002/2/9 9:20","-0.333333333333333","69.6666666666667","130.666666666667","3.33333333333333","22.5","25.7804556406026","0.519525696580137","1","1","25","28.8961377547097"
"2002/2/9 9:30","0","69","144","4","22.5","25.8511833570137","0.530975649639145","1","1","20","27.3216732059265"
"2002/2/9 9:40","0.333333333333333","68.3333333333333","152.5","9.83333333333333","22.5","25.9296063225375","0.542359862228444","1","1","20","25.9828145003469"
"2002/2/9 9:50","0.666666666666667","67.6666666666667","161","15.6666666666667","22.5","25.9809461862846","0.549395282734885","1","1","20","24.6186266931828"
"2002/2/9 10:00","1","67","169.5","21.5","22.5","26.0191176787675","0.554798159136963","1","1","20","23.3461802693001"
"2002/2/9 10:10","1.41666666666667","64.6666666666667","178","27.3333333333333","22.5","26.0435613399242","0.538369141902984","1","1","20","0"
"2002/2/9 10:20","1.83333333333333","62.3333333333333","186.5","33.1666666666667","22.5","26.0016298082931","0.509386036074554","1","1","20","0"
"2002/2/9 10:30","2.25","60","195","39","22.5","25.8445104365539","0.540942038704288","1","1","55","57.1905133378341"
"2002/2/9 10:40","2.66666666666667","57.6666666666667","208.333333333333","47.6666666666667","22.5","25.8556788953055","0.581281437940027","1","1","55","49.676187711752"
"2002/2/9 10:50","3.08333333333333","55.3333333333333","221.666666666667","56.3333333333333","22.5","26.0582706342477","0.597852232795908","1","1","20","30.8980400325754"
"2002/2/9 11:00","3.5","53","235","65","22.5","26.1376056273858","0.608660670938134","1","1","20","30.6056068728809"
"2002/2/9 11:10","3.91666666666667","52","248.333333333333","73.6666666666667","22.5","26.1960797104927","0.623355991554567","1","1","20","28.8142073185402"
"2002/2/9 11:20","4.33333333333333","51","261.666666666667","82.3333333333333","22.5","26.2881199888029","0.632676243027225","1","1","20","26.6777342192495"
"2002/2/9 11:30","4.75","50","275","91","22.5","26.3188338110692","0.462639409248278","1","1","35","25.1074333749943"
"2002/2/9 11:40","5.16666666666667","49","284","97.5","22.5","26.2265754111777","0.620608793278647","1","1","35","23.7652306616615"
"2002/2/9 11:50","5.58333333333333","48","293","104","22.5","25.9674582693321","0.643174046767734","1","1","64.9999999999999","52.438729476852"
"2002/2/9 12:00","6","47","302","110.5","22.5","26.2898405221139","0.51874219741731","1","1","65","59.5318317846275"
"2002/2/9 12:10","6.33333333333333","44.8333333333333","311","117","22.5","26.4993018651177","0.708674280691573","1","1","50","39.4165828713044"
"2002/2/9 12:20","6.66666666666667","42.6666666666667","320","123.5","22.5","26.4073823977203","0.687917480709484","1","1","50","34.7994109799578"
"2002/2/9 12:30","7","40.5","329","130","22.5","26.5437880810917","0.709357658801285","1","1","55","37.5480110742651"
"2002/2/9 12:40","7.33333333333333","38.3333333333333","318.333333333333","157","22.5","26.5886200789895","0.729142716441946","1","1","55","31.2602701262921"
"2002/2/9 12:50","7.66666666666667","36.1666666666667","307.666666666667","184","22.5","26.6898632504017","0.639723717527278","1","1","65","55.9448340370352"
"2002/2/9 13:00","8","34","297","211","22.5","26.3337081280633","0.727429535977581","1","1","65","33.7228961974606"
"2002/2/9 13:10","8.11666666666667","33.8333333333333","286.333333333333","238","22.5","26.3136869729395","0.718613717992772","1","1","50","21.532752204696"
"2002/2/9 13:20","8.23333333333333","33.6666666666667","275.666666666667","265","22.5","26.776821722507","0.760026756676304","1","1","50","29.5795727530045"
"2002/2/9 13:30","8.35","33.5","265","292","22.5","26.9680703463477","0.783963132308904","1","1","25","26.0963231110851"
"2002/2/9 13:40","8.46666666666667","33.3333333333333","260.333333333333","269.666666666667","22.5","27.0609432012923","0.800906901463452","1","1","25","25.23372373688"
"2002/2/9 13:50","8.58333333333333","33.1666666666667","255.666666666667","247.333333333333","22.5","27.0957757823395","0.810319515711627","1","1","45","25.2530954632995"
"2002/2/9 14:00","8.7","33","251","225","22.5","27.1232698364377","0.814173129988571","1","1","45","25.0515647695675"
"2002/2/9 14:10","8.75","32.3333333333333","246.333333333333","202.666666666667","22.5","27.1042485383778","0.82040846287631","1","1","45","26.351351531385"
"2002/2/9 14:20","8.8","31.6666666666667","241.666666666667","180.333333333333","22.5","27.1109185441659","0.830769587624664","1","1","45","24.9485625456822"
"2002/2/9 14:30","8.85","31","237","158","22.5","27.1569359929843","0.73039401923059","1","1","40","34.5668966359168"
"2002/2/9 14:40","8.9","30.3333333333333","223.5","141.833333333333","22.5","26.7882363540555","0.803427617439124","1","1","40","27.8551545597482"
"2002/2/9 14:50","8.95","29.6666666666667","210","125.666666666667","22.5","26.5719469704746","0.770047257349958","1","1","45.0000000000001","23.2539439020659"
"2002/2/9 15:00","9","29","196.5","109.5","22.5","26.9206499480698","0.807464446223769","1","1","45","24.1549620397698"
"2002/2/9 15:10","8.83333333333333","29.5","183","93.3333333333333","22.5","27.110567699586","0.8266047836711","1","1","45","19.6825152805935"
"2002/2/9 15:20","8.66666666666667","30","169.5","77.1666666666667","22.5","27.2004775946689","0.8397353260035","1","1","45","20.2130460229036"
"2002/2/9 15:30","8.5","30.5","156","61","22.5","27.2307732386119","0.843691083974629","1","1","20","19.1822620920248"
"2002/2/9 15:40","8.33333333333333","31","140","50.8333333333333","22.5","27.2286020559323","0.846120461062524","1","1","20","18.8075231711809"
"2002/2/9 15:50","8.16666666666667","31.5","124","40.6666666666667","22.5","27.2305134590217","0.85122253576869","1","1","50","25.517579376673"
"2002/2/9 16:00","8","32","108","30.5","22.5","27.242300319654","0.857707132642902","1","1","50","27.9650151927204"
"2002/2/9 16:10","7.91666666666667","32","92","20.3333333333333","22.5","27.2753577843641","0.744725246462064","1","1","45","26.5736786893658"
"2002/2/9 16:20","7.83333333333333","32","76","10.1666666666667","22.5","26.838227156556","0.805102850812664","1","1","45","22.912669179494"
"2002/2/9 16:30","7.75","32","60","0","22.5","26.4416890646784","0.774409115260962","1","1","54.9999999999999","31.8545354004888"
"2002/2/9 16:40","7.66666666666667","32","51.6666666666667","0","22.5","26.9411638651816","0.818052236588165","1","1","55","35.420640077524"
"2002/2/9 16:50","7.58333333333333","32","43.3333333333333","0","22.5","27.1895235739851","0.834554488784629","1","1","60","27.2914850764826"
"2002/2/9 17:00","7.5","32","35","0","22.5","27.240338116969","0.852089833244376","1","1","60","31.0686988187561"
"2002/2/9 17:10","7.25","32.1666666666667","26.6666666666667","0","22.5","27.2962925349842","0.861160760904545","1","1","60","26.6445241754943"
"2002/2/9 17:20","7","32.3333333333333","18.3333333333333","0","22.5","27.3488885041232","0.846612975147607","1","1","60","31.9387577359103"
"2002/2/9 17:30","6.75","32.5","10","0","22.5","27.2204834073236","0.841376309642623","1","1","35","31.1158248447754"
"2002/2/9 17:40","6.5","32.6666666666667","0","0","22.5","27.1411182409043","0.863141182547309","1","1","35","27.0496361933829"
"2002/2/9 17:50","6.25","32.8333333333333","0","0","22.5","27.1516092039683","0.865994916528222","1","1","30","21.3967893618233"
"2002/2/9 18:00","6","33","0","0","22.5","27.2129269122506","0.865504625259858","1","1","30","23.8302847877979"
"2002/2/9 18:10","5.66666666666667","34.5","0","0","22.5","27.2075675559303","0.861431269157094","1","1","35","26.4662684129316"
"2002/2/9 18:20","5.33333333333333","36","0","0","22.5","27.1498361719569","0.725553441584692","1","1","35","38.1104986142823"
"2002/2/9 18:30","5","37.5","0","0","22.5","26.480026449559","0.779708243660751","1","1","45","30.8722194290178"
"2002/2/9 18:40","4.66666666666667","39","0","0","22.5","25.8434395277787","0.705710802116731","1","1","45","27.2519451669065"
"2002/2/9 18:50","4.33333333333333","40.5","0","0","22.5","26.275731324764","0.7311632173608","1","1","20","25.8400271625594"
"2002/2/9 19:00","4","42","0","0","22.5","26.4607940651416","0.749295699257259","1","1","20","22.9701757816766"
"2002/2/9 19:10","4.16666666666667","42.6666666666667","0","0","22.5","26.5434281529346","0.757708437912676","1","1","50","29.1684150991469"
"2002/2/9 19:20","4.33333333333333","43.3333333333333","0","0","22.5","26.5313761610302","0.762207763171739","0","1","50","31.6756601374669"
"2002/2/9 19:30","4.5","44","0","0","22.5","26.5628791017599","0.760385956631421","0","1","45","25.5352873195277"
"2002/2/9 19:40","4.66666666666667","44.6666666666667","0","0","22.5","26.5408262517529","0.753998186789387","0","1","45","21.9528770226083"
"2002/2/9 19:50","4.83333333333333","45.3333333333333","0","0","22.5","26.5075239541268","0.749908697309423","0","1","50","29.0789060403413"
"2002/2/9 20:00","5","46","0","0","22.5","26.468717141461","0.748164640135538","0","1","50","31.9243440914894"
"2002/2/9 20:10","4.5","47","0","0","19","26.4586426900676","0.745081542436941","0","1","40","25.7590272734179"
"2002/2/9 20:20","4","48","0","0","19","26.4493163805329","0.739341966122768","0","1","40","22.229522798468"
"2002/2/9 20:30","3.5","49","0","0","19","26.4261262936508","0.744520718041037","0","1","65","42.4205289948017"
"2002/2/9 20:40","3","50","0","0","19","26.446426267835","0.751673568427059","0","1","65","45.7179768666457"
"2002/2/9 20:50","2.5","51","0","0","19","26.5075166200063","0.761330440068473","0","1","35","35.9568121807095"
"2002/2/9 21:00","2","52","0","0","19","26.5909683034086","0.764085933686575","0","1","35","30.277679294942"
"2002/2/9 21:10","1.5","54.3333333333333","0","0","19","26.6101186320439","0.76667754885157","0","1","45","34.1928082333342"
"2002/2/9 21:20","1","56.6666666666667","0","0","19","26.640215937982","0.764252439018773","0","1","45","31.6476173756475"
"2002/2/9 21:30","0.5","59","0","0","19","26.6176447458907","0.759081538437304","0","1","50","31.5534021089013"
"2002/2/9 21:40","1.11022302462516E-16","61.3333333333333","0","0","19","26.5752585224454","0.757473683056981","0","1","50","30.6435373254878"
"2002/2/9 21:50","-0.5","63.6666666666667","0","0","19","26.5626564497691","0.750407480497457","0","1","40","28.4270753408649"
"2002/2/9 22:00","-1","66","0","0","19","26.511556250364","0.742592451190715","0","1","40","28.9433780326439"
"2002/2/9 22:10","-0.533333333333333","65.5","0","0","19","26.4568919955285","0.712461501017852","0","1","30","30.1131609944358"
"2002/2/9 22:20","-0.0666666666666668","65","0","0","19","26.4638213283238","0.692239207374482","0","1","30","27.7324446557305"
"2002/2/9 22:30","0.4","64.5","0","0","19","26.3386065224156","0.674753300207684","0","1","40","24.5371235427006"
"2002/2/9 22:40","0.866666666666667","64","0","0","19","26.2110499136344","0.657162546721993","0","1","40","23.0082493533462"
"2002/2/9 22:50","1.33333333333333","63.5","0","0","19","26.1181219070219","0.642119251097686","0","1","45","21.9945688664861"
"2002/2/9 23:00","1.8","63","0","0","19","26.0384822871391","0.633043857077623","0","1","45","24.2871540547053"
"2002/2/9 23:10","1.33333333333333","65.5","0","0","19","26.0157343806866","0.622307686967059","0","1","45","24.8792717726482"
"2002/2/9 23:20","0.866666666666667","68","0","0","19","25.9512170339087","0.609602325050019","0","1","45","25.3295770948525"
"2002/2/9 23:30","0.4","70.5","0","0","19","25.8901188542122","0.608353767414069","0","1","55","37.7460236240088"
"2002/2/9 23:40","-0.0666666666666665","73","0","0","19","25.8483128354311","0.611742594060233","0","1","55","44.0485201502549"
"2002/2/9 23:50","-0.533333333333333","75.5","0","0","19","25.8626001941811","0.611772719131473","0","1","45","33.562277252444"
"2002/2/10 0:00","-1","78","0","0","19","25.879843756475","0.609099175022387","0","1","45","26.9837965576221"
"2002/2/10 0:10","-1","80.1666666666667","0","0","19","25.8962629409056","0.602023009441219","0","1","45","27.1127538965919"
"2002/2/10 0:20","-1","82.3333333333333","0","0","19","25.8735987312335","0.61024865868972","0","1","45","27.8841820123833"
"2002/2/10 0:30","-1","84.5","0","0","19","25.9931927296034","0.609031584936336","0","1","50","31.0882004182157"
"2002/2/10 0:40","-1","86.6666666666667","0","0","19","25.9732193028229","0.598244175199032","0","1","50","33.5231440911468"
"2002/2/10 0:50","-1","88.8333333333333","0","0","19","25.9131684871761","0.602760065105446","0","1","55","39.4640828695813"
"2002/2/10 1:00","-1","91","0","0","19","25.9516041929263","0.612191678163732","0","1","55","42.1941151583521"
"2002/2/10 1:10","-0.666666666666667","89.8333333333333","0","0","19","25.9870803549923","0.622424422360199","0","1","65","53.2772943310089"
"2002/2/10 1:20","-0.333333333333333","88.6666666666667","0","0","19","26.0117377660236","0.638157281904259","0","1","65","54.4546078138289"
"2002/2/10 1:30","0","87.5","0","0","19","26.1387794484289","0.652970093318397","0","1","55","38.646188403726"
"2002/2/10 1:40","0.333333333333333","86.3333333333333","0","0","19","26.3125949843708","0.658319429660052","0","1","55","35.4975216050592"
"2002/2/10 1:50","0.666666666666667","85.1666666666667","0","0","19","26.3117048405115","0.656409154433849","0","1","30","39.0339164784647"
"2002/2/10 2:00","1","84","0","0","19","26.2917053537275","0.666889891120939","0","1","30","37.7148889782063"
"2002/2/10 2:10","0.666666666666667","85.3333333333333","0","0","19","26.3816174439745","0.665276439994732","0","1","20","31.1706336729986"
"2002/2/10 2:20","0.333333333333333","86.6666666666667","0","0","19","26.3923837820233","0.652182017573581","0","1","20","32.5657364426607"
"2002/2/10 2:30","0","88","0","0","19","26.3000503690361","0.597284172096883","0","1","20","0"
"2002/2/10 2:40","-0.333333333333333","89.3333333333333","0","0","19","26.0793838814869","0.553115138140443","0","1","20","0"
"2002/2/10 2:50","-0.666666666666667","90.6666666666667","0","0","19","25.7901515269832","0.576824207245743","0","1","20","57.2038982955699"
"2002/2/10 3:00","-1","92","0","0","19","25.8440091708987","0.58725649672566","0","1","20","28.7557737966716"
"2002/2/10 3:10","-1","92","0","0","19","25.9593728261767","0.585234528433129","0","1","35","25.4701731267754"
"2002/2/10 3:20","-1","92","0","0","19","25.9559030400252","0.571976289274505","0","1","35","24.6311472423253"
"2002/2/10 3:30","-1","92","0","0","19","25.8935684998095","0.561268771242938","0","1","40","23.5467649314698"
"2002/2/10 3:40","-1","92","0","0","19","25.8574308371952","0.550615721567176","0","1","40","22.3097565454499"
"2002/2/10 3:50","-1","92","0","0","19","25.7883064688281","0.54411297775878","0","1","50","30.9219930799945"
"2002/2/10 4:00","-1","92","0","0","19","25.7438696800137","0.53791574454153","0","1","50","34.8087038519379"
"2002/2/10 4:10","-1.01666666666667","89.3333333333333","0","0","19","25.6994531030586","0.533094104445208","0","1","40","27.6288026881857"
"2002/2/10 4:20","-1.03333333333333","86.6666666666667","0","0","19","25.6994842932036","0.536969682978905","0","1","40","23.4536904024687"
"2002/2/10 4:30","-1.05","84","0","0","19","25.7643658983911","0.514369335237803","0","1","40","0"
"2002/2/10 4:40","-1.06666666666667","81.3333333333333","0","0","19","25.7068164918756","0.487207945449546","0","1","40","0"
"2002/2/10 4:50","-1.08333333333333","78.6666666666667","0","0","19","25.6016355974675","0.492663458194008","0","1","40","43.1738120992648"
"2002/2/10 5:00","-1.1","76","0","0","19","25.53154002769","0.483805778303014","0","1","40","22.9670725589453"
"2002/2/10 5:10","-1.25","80","0","0","19","25.4836539557315","0.470667339986077","0","1","30","20.152625366373"
"2002/2/10 5:20","-1.4","84","0","0","19","25.3944690125128","0.453402463417498","0","1","30","19.4918031590598"
"2002/2/10 5:30","-1.55","88","0","0","19","25.3043975828267","0.431912795280436","0","1","30","0"
"2002/2/10 5:40","-1.7","92","0","0","19","25.2889533072658","0.398508217166727","0","1","30","0"
"2002/2/10 5:50","-1.85","96","0","0","19","25.1150860446661","0.397374206262239","0","1","35","35.2960081723333"
"2002/2/10 6:00","-2","100","0","0","19","25.0044237886233","0.393655253848648","0","1","35","18.4567858525533"
"2002/2/10 6:10","-2","100","0","0","19","25.022522121901","0.405327967909451","0","1","55","39.0892081233855"
"2002/2/10 6:20","-2","100","0","0","19","25.064174468771","0.422877044676229","0","1","55","48.335090002904"
"2002/2/10 6:30","-2","100","0","0","19","25.1200294604132","0.432082629842913","0","1","45","35.3402166242069"
"2002/2/10 6:40","-2","100","0","0","19","25.2063659089705","0.433945042156132","0","1","45","27.1247004461851"
"2002/2/10 6:50","-2","100","0","0","19","25.2330764129998","0.427910332604104","0","1","45","27.6598217431826"
"2002/2/10 7:00","-2","100","0","0","19","25.2210191963791","0.425370898912023","0","1","45","26.2971202802087"
"2002/2/10 7:10","-2.08333333333333","97.8333333333333","0","0","22.5","25.2405277981799","0.436101732652153","0","1","60","45.145323365519"
