1,"4.iw.mullion.heavy.random.beijing"
"2002/2/10 7:20","-2.16666666666667","95.6666666666667","3.33333333333333","0","22.5","25.2698479902022","0.449245608740648","0","1","60","54.0244156408866"
"2002/2/10 7:30","-2.25","93.5","4","0","22.5","25.3159664477509","0.456722444693832","1","1","45","40.758577052611"
"2002/2/10 7:40","-2.33333333333333","91.3333333333333","11","0","22.5","25.3827798820371","0.462324660925564","1","1","45","32.7342554727068"
"2002/2/10 7:50","-2.41666666666667","89.1666666666667","18","0","22.5","25.4382051265163","0.464405969647219","1","1","45","32.7411949270505"
"2002/2/10 8:00","-2.5","87","25","0","22.5","25.4640119547481","0.462039001956896","1","1","45","30.8477942469084"
"2002/2/10 8:10","-2.41666666666667","89.1666666666667","32","0","22.5","25.4690554198628","0.45942912570708","1","1","45","29.218259757797"
"2002/2/10 8:20","-2.33333333333333","91.3333333333333","39","0","22.5","25.4716817107856","0.474126728547073","1","1","45","29.9278190369839"
"2002/2/10 8:30","-2.25","93.5","46","0","22.5","25.6064010748239","0.495164421881286","1","1","40","26.2929416211283"
"2002/2/10 8:40","-2.16666666666667","95.6666666666667","59.1666666666667","0","22.5","25.7738043229627","0.501471353575222","1","1","40","24.6693314101811"
"2002/2/10 8:50","-2.08333333333333","97.8333333333333","72.3333333333333","0","22.5","25.782240999914","0.502980937620773","1","1","50","31.8977263550027"
"2002/2/10 9:00","-2","100","85.5","0","22.5","25.7796257267694","0.511680237158927","1","1","50","34.6630875384946"
"2002/2/10 9:10","-1.83333333333333","100","98.6666666666667","0","22.5","25.8183014205577","0.514594039307084","1","1","45","27.7772001335947"
"2002/2/10 9:20","-1.66666666666667","100","111.833333333333","0","22.5","25.8156768734143","0.529092406072401","1","1","45","26.3978537632152"
"2002/2/10 9:30","-1.5","100","125","0","22.5","25.9437594244003","0.545261344532657","1","1","20","23.4092290114632"
"2002/2/10 9:40","-1.33333333333333","100","139.5","1.16666666666667","22.5","26.0537168874606","0.54780074095292","1","1","20","22.0048875658341"
"2002/2/10 9:50","-1.16666666666667","100","154","2.33333333333333","22.5","26.0297610531325","0.548585557601616","1","1","45","25.3115566485317"
"2002/2/10 10:00","-1","100","168.5","3.5","22.5","26.039449584601","0.550900261394407","1","1","45","26.1807055340001"
"2002/2/10 10:10","-0.716666666666667","96.8333333333333","183","4.66666666666667","22.5","26.0099736502761","0.555141614747353","1","1","20","22.2638824159133"
"2002/2/10 10:20","-0.433333333333333","93.6666666666667","197.5","5.83333333333333","22.5","26.0587595036435","0.56656698428529","1","1","20","19.171274987142"
"2002/2/10 10:30","-0.15","90.5","212","7","22.5","26.0860746552862","0.567285796845967","1","1","30","19.0330648490501"
"2002/2/10 10:40","0.133333333333333","87.3333333333333","222.333333333333","52.3333333333333","22.5","26.0970136351596","0.575580641917663","1","1","30","17.7705973900259"
"2002/2/10 10:50","0.416666666666667","84.1666666666667","232.666666666667","97.6666666666667","22.5","26.119526759055","0.576333836229652","1","1","40","17.9747017808622"
"2002/2/10 11:00","0.7","81","243","143","22.5","26.0955299769272","0.586720817441206","1","1","40","18.0918638401928"
"2002/2/10 11:10","1.08333333333333","79.8333333333333","253.333333333333","188.333333333333","22.5","26.1304229449407","0.598019462362848","1","1","35","16.4072662838538"
"2002/2/10 11:20","1.46666666666667","78.6666666666667","263.666666666667","233.666666666667","22.5","26.1937618663874","0.608963135646242","1","1","35","15.12797366977"
"2002/2/10 11:30","1.85","77.5","274","279","22.5","26.2279242246053","0.619016737930609","1","1","20","14.2627887920064"
"2002/2/10 11:40","2.23333333333333","76.3333333333333","257.666666666667","338.5","22.5","26.2486713028284","0.625968624496834","1","1","20","13.4608810883458"
"2002/2/10 11:50","2.61666666666667","75.1666666666667","241.333333333333","398","22.5","26.2663625292164","0.628706166880251","1","1","20","12.7488661093155"
"2002/2/10 12:00","3","74","225","457.5","22.5","26.252579255045","0.451587344428904","1","1","20","12.2200505099542"
"2002/2/10 12:10","3.5","70.1666666666667","208.666666666667","517","22.5","26.1958946505625","0.629140189041799","1","1","40","20.8399263360027"
"2002/2/10 12:20","4","66.3333333333333","192.333333333333","576.5","22.5","25.9185872507256","0.60302602347623","1","1","40","20.8652259619511"
"2002/2/10 12:30","4.5","62.5","176","636","22.5","25.98944697594","0.631544247781706","1","1","55","45.983876813114"
"2002/2/10 12:40","5","58.6666666666667","164.666666666667","660","22.5","26.0736951953554","0.677837714313442","1","1","55","48.5055929611229"
"2002/2/10 12:50","5.5","54.8333333333333","153.333333333333","684","22.5","26.2919226636602","0.529985471924878","1","1","30","32.4959393114618"
"2002/2/10 13:00","6","51","142","708","22.5","26.3824690285053","0.712739702202575","1","1","30","29.0132581766938"
"2002/2/10 13:10","5.98333333333333","50.6666666666667","130.666666666667","732","22.5","26.3084788538615","0.734137730413335","1","1","65","39.7879996394083"
"2002/2/10 13:20","5.96666666666667","50.3333333333333","119.333333333333","756","22.5","26.6813247564291","0.769505332271054","1","1","65","38.433746268477"
"2002/2/10 13:30","5.95","50","108","780","22.5","26.8932921524219","0.794017629530172","1","1","50","27.4104814004037"
"2002/2/10 13:40","5.93333333333333","49.6666666666667","108.333333333333","763.833333333333","22.5","26.9853537350534","0.716371716901859","1","1","50","51.7564895030521"
"2002/2/10 13:50","5.91666666666667","49.3333333333333","108.666666666667","747.666666666667","22.5","26.6172650213696","0.794853523040761","1","1","30","33.910825374022"
"2002/2/10 14:00","5.9","49","109","731.5","22.5","26.4155306718562","0.766936764966879","1","1","30","24.8058216887255"
"2002/2/10 14:10","6.08333333333333","48.8333333333333","109.333333333333","715.333333333333","22.5","26.8706774058094","0.810836374982333","1","1","40","30.5663375033208"
"2002/2/10 14:20","6.26666666666667","48.6666666666667","109.666666666667","699.166666666667","22.5","27.0691385248556","0.835361662821879","1","1","40","24.0647737091427"
"2002/2/10 14:30","6.45","48.5","110","683","22.5","27.1755849827817","0.855218711859237","1","1","20","24.7718238306397"
"2002/2/10 14:40","6.63333333333333","48.3333333333333","115.833333333333","633.166666666667","22.5","27.2266096485922","0.864291852997437","1","1","20","23.3003425412442"
"2002/2/10 14:50","6.81666666666667","48.1666666666667","121.666666666667","583.333333333333","22.5","27.248031647514","0.871246354215371","1","1","45","23.9194259881696"
"2002/2/10 15:00","7","48","127.5","533.5","22.5","27.2594077508852","0.875408285547601","1","1","45","23.5526526113355"
"2002/2/10 15:10","6.83333333333333","48.5","133.333333333333","483.666666666667","22.5","27.2411022705161","0.757760252688822","1","1","35","26.8026400368314"
"2002/2/10 15:20","6.66666666666667","49","139.166666666667","433.833333333333","22.5","26.8508836198741","0.851556297493133","1","1","35","23.8664625462541"
"2002/2/10 15:30","6.5","49.5","145","384","22.5","26.5660173018479","0.819404653478666","1","1","45","20.5578747114756"
"2002/2/10 15:40","6.33333333333333","50","135.833333333333","339.333333333333","22.5","27.0270420892746","0.843752174157551","1","1","45","20.2743078817791"
"2002/2/10 15:50","6.16666666666667","50.5","126.666666666667","294.666666666667","22.5","27.1397134881831","0.862474571620036","1","1","30","17.9751827561929"
"2002/2/10 16:00","6","51","117.5","250","22.5","27.203773742832","0.869482354471751","1","1","30","18.2998621412179"
"2002/2/10 16:10","5.86666666666667","51.3333333333333","108.333333333333","205.333333333333","22.5","27.1953617019569","0.87595279092167","1","1","20","17.3612920302973"
"2002/2/10 16:20","5.73333333333333","51.6666666666667","99.1666666666667","160.666666666667","22.5","27.2526889898738","0.881223141824976","1","1","20","16.539490325285"
"2002/2/10 16:30","5.6","52","90","116","22.5","27.296671356554","0.885491236852465","1","1","45","20.7197261275755"
"2002/2/10 16:40","5.46666666666667","52.3333333333333","77.1666666666667","96.6666666666667","22.5","27.2768336570403","0.752419921138689","1","1","45","24.4061821960522"
"2002/2/10 16:50","5.33333333333333","52.6666666666667","64.3333333333333","77.3333333333333","22.5","26.6716145612329","0.820319796455832","1","1","20","19.5427786968556"
"2002/2/10 17:00","5.2","53","51.5","58","22.5","26.1421772063754","0.758279841920948","1","1","20","17.6078951873547"
"2002/2/10 17:10","4.83333333333333","53.8333333333333","38.6666666666667","38.6666666666667","22.5","26.6223966223089","0.801544269037795","1","1","20","17.1087689362464"
"2002/2/10 17:20","4.46666666666667","54.6666666666667","25.8333333333333","19.3333333333333","22.5","26.9218019749421","0.814760140369474","1","1","20","15.4936737339552"
"2002/2/10 17:30","4.1","55.5","13","0","22.5","26.9418434469757","0.813133368233257","1","1","45","22.4156352412443"
"2002/2/10 17:40","3.73333333333333","56.3333333333333","0","0","22.5","26.8761060033438","0.839029756663178","1","1","45","26.4779788498374"
"2002/2/10 17:50","3.36666666666667","57.1666666666667","0","0","22.5","26.8485447828091","0.84077950860644","1","1","45","24.6771477410975"
"2002/2/10 18:00","3","58","0","0","22.5","26.8479745815327","0.845249156828396","1","1","45","24.895501917002"
"2002/2/10 18:10","2.83333333333333","58.6666666666667","0","0","22.5","26.9135389856015","0.850401726993871","1","1","20","20.6921405669927"
"2002/2/10 18:20","2.66666666666667","59.3333333333333","0","0","22.5","26.9322302618831","0.632581738498413","1","1","20","20.6781878302547"
"2002/2/10 18:30","2.5","60","0","0","22.5","26.6595174296257","0.791678551675785","1","1","45","26.7582839773496"
"2002/2/10 18:40","2.33333333333333","60.6666666666667","0","0","22.5","26.1663454078442","0.739583108742628","1","1","45","27.3763557307394"
"2002/2/10 18:50","2.16666666666667","61.3333333333333","0","0","22.5","26.1726348729659","0.752836806430867","1","1","20","22.3099299101961"
"2002/2/10 19:00","2","62","0","0","22.5","26.3632903936854","0.759084818313487","1","1","20","19.0947924209869"
"2002/2/10 19:10","1.91666666666667","64","0","0","22.5","26.4149425766183","0.765493555063592","1","1","50","30.8681211535397"
"2002/2/10 19:20","1.83333333333333","66","0","0","22.5","26.3992769329817","0.769286552985267","1","1","50","36.2523835285452"
"2002/2/10 19:30","1.75","68","0","0","22.5","26.3939529626769","0.767311820339444","1","1","20","27.7176223472148"
"2002/2/10 19:40","1.66666666666667","70","0","0","22.5","26.3853782133523","0.761593286636461","0","1","20","22.8118163657355"
"2002/2/10 19:50","1.58333333333333","72","0","0","22.5","26.3595521760728","0.754174752487779","0","1","30","22.7196110661811"
"2002/2/10 20:00","1.5","74","0","0","22.5","26.3124134759934","0.744705316008577","0","1","30","21.6958885140508"
"2002/2/10 20:10","1.08333333333333","73.5","0","0","19","26.2617613476114","0.741621151731638","1","1","50","31.3468966131906"
"2002/2/10 20:20","0.666666666666667","73","0","0","19","26.226508572023","0.743571864382257","0","1","50","35.6550253872176"
"2002/2/10 20:30","0.25","72.5","0","0","19","26.2365273525179","0.742351090135591","0","1","45","27.8334030494058"
"2002/2/10 20:40","-0.166666666666667","72","0","0","19","26.2379829381845","0.736893498911966","0","1","45","23.3160625505748"
"2002/2/10 20:50","-0.583333333333333","71.5","0","0","19","26.2219454572754","0.734016540939549","0","1","50","31.6593141362896"
"2002/2/10 21:00","-1","71","0","0","19","26.2021874740667","0.735308264551832","0","1","50","34.6324448553016"
"2002/2/10 21:10","-1","72.1666666666667","0","0","19","26.2089862936172","0.732920042169719","0","1","30","27.6940284175514"
"2002/2/10 21:20","-1","73.3333333333333","0","0","19","26.200898302009","0.726454632597555","0","1","30","23.7163929736194"
"2002/2/10 21:30","-1","74.5","0","0","19","26.1795527174215","0.718435877013843","0","1","20","23.364460186691"
"2002/2/10 21:40","-1","75.6666666666667","0","0","19","26.1455208561526","0.70928514158913","0","1","20","22.1387091628547"
"2002/2/10 21:50","-1","76.8333333333333","0","0","19","26.0922509934979","0.718661535572448","0","1","60","43.4891306856283"
"2002/2/10 22:00","-1","78","0","0","19","26.1208905373002","0.730684123127956","0","1","60","48.9840946066288"
"2002/2/10 22:10","-1.03333333333333","79.1666666666667","0","0","19","26.1896298114057","0.708536488366245","0","1","30","42.9427275556619"
"2002/2/10 22:20","-1.06666666666667","80.3333333333333","0","0","19","26.2438228153478","0.708387909983856","0","1","30","34.6650166354907"
"2002/2/10 22:30","-1.1","81.5","0","0","19","26.2348584313652","0.702945646484439","0","1","50","31.5371299208285"
"2002/2/10 22:40","-1.13333333333333","82.6666666666667","0","0","19","26.2064476769099","0.69350668727608","0","1","50","29.9404042938714"
"2002/2/10 22:50","-1.16666666666667","83.8333333333333","0","0","19","26.1580975331452","0.692650425865037","0","1","60","44.4177205083239"
"2002/2/10 23:00","-1.2","85","0","0","19","26.1453805028058","0.698702283376558","0","1","60","51.0161060308278"
"2002/2/10 23:10","-1.43333333333333","86.1666666666667","0","0","19","26.1611287733813","0.699002411520024","0","1","20","39.5944821760286"
"2002/2/10 23:20","-1.66666666666667","87.3333333333333","0","0","19","26.1740064042291","0.693887714374001","0","1","20","32.7152041716739"
"2002/2/10 23:30","-1.9","88.5","0","0","19","26.1666279571172","0.685577227520567","0","1","50","32.3532412374885"
"2002/2/10 23:40","-2.13333333333333","89.6666666666667","0","0","19","26.139607363583","0.675647907111725","0","1","50","30.4472199422432"
"2002/2/10 23:50","-2.36666666666667","90.8333333333333","0","0","19","26.0981023611348","0.663570609433765","0","1","40","28.8447020623251"
"2002/2/11 0:00","-2.6","92","0","0","19","26.0447807328573","0.650285280304898","0","1","40","27.4035571934056"
"2002/2/11 0:10","-2.83333333333333","89.5","0","0","19","25.9817055758573","0.642767575895892","0","1","55","37.3879752168368"
"2002/2/11 0:20","-3.06666666666667","87","0","0","19","25.9278376101492","0.639216048351871","0","1","55","41.5216738891952"
"2002/2/11 0:30","-3.3","84.5","0","0","19","25.8991883081947","0.634259047892439","0","1","45","33.2449322162805"
"2002/2/11 0:40","-3.53333333333333","82","0","0","19","25.8844920661581","0.624876196429992","0","1","45","27.9332765289802"
"2002/2/11 0:50","-3.76666666666667","79.5","0","0","19","25.8491371730443","0.612679155402999","0","1","20","27.6062993004819"
"2002/2/11 1:00","-4","77","0","0","19","25.7992445343177","0.599160157348805","0","1","20","26.3661635109962"
"2002/2/11 1:10","-3.93333333333333","79.5","0","0","19","25.7399441047141","0.593102114605224","0","1","55","37.5999504408329"
"2002/2/11 1:20","-3.86666666666667","82","0","0","19","25.696193753193","0.591541073232653","0","1","55","42.4223304996623"
"2002/2/11 1:30","-3.8","84.5","0","0","19","25.6805701470478","0.595900680758509","0","1","60","47.8689655290898"
"2002/2/11 1:40","-3.73333333333333","87","0","0","19","25.6979170155786","0.602951391456895","0","1","60","50.3211974919987"
"2002/2/11 1:50","-3.66666666666667","89.5","0","0","19","25.7329341629805","0.604359395597809","0","1","50","39.7824869421784"
"2002/2/11 2:00","-3.6","92","0","0","19","25.7629599370724","0.600520391658182","0","1","50","33.89367896486"
"2002/2/11 2:10","-3.56666666666667","88.6666666666667","0","0","19","25.7699455031241","0.593671887987775","0","1","50","33.4218438520972"
"2002/2/11 2:20","-3.53333333333333","85.3333333333333","0","0","19","25.7527154300068","0.583806785413093","0","1","50","31.5891089677335"
"2002/2/11 2:30","-3.5","82","0","0","19","25.7194326775925","0.572947346042261","0","1","20","30.0614713379322"
"2002/2/11 2:40","-3.46666666666667","78.6666666666667","0","0","19","25.6745077835306","0.560557369045271","0","1","20","28.6689497746057"
"2002/2/11 2:50","-3.43333333333333","75.3333333333333","0","0","19","25.6215432363679","0.547379044138626","0","1","30","27.3642317640143"
"2002/2/11 3:00","-3.4","72","0","0","19","25.5632873236579","0.533614694062647","0","1","30","26.1421530911837"
"2002/2/11 3:10","-3.38333333333333","68.6666666666667","0","0","19","25.5015606427297","0.531839103434294","0","1","50","32.6491682229863"
"2002/2/11 3:20","-3.36666666666667","65.3333333333333","0","0","19","25.5211029462283","0.527242868128625","0","1","50","35.1323793729423"
"2002/2/11 3:30","-3.35","62","0","0","19","25.4802121407304","0.537897739604118","0","1","65","53.3096906655892"
"2002/2/11 3:40","-3.33333333333333","58.6666666666667","0","0","19","25.5200746229121","0.556721323217745","0","1","65","62.7223109834682"
"2002/2/11 3:50","-3.31666666666667","55.3333333333333","0","0","19","25.5854040154393","0.565792539246117","0","1","20","48.5445128343665"
"2002/2/11 4:00","-3.3","52","0","0","19","25.6639216612261","0.569658374169584","0","1","20","38.8851641597436"
"2002/2/11 4:10","-3.26666666666667","48.8333333333333","0","0","19","25.7286816822834","0.566202424827034","0","1","45","37.257413640683"
"2002/2/11 4:20","-3.23333333333333","45.6666666666667","0","0","19","25.7424147786171","0.559400051606512","0","1","45","35.4857362337099"
"2002/2/11 4:30","-3.2","42.5","0","0","19","25.7220143057001","0.548384151133621","0","1","20","33.615579721995"
"2002/2/11 4:40","-3.16666666666667","39.3333333333333","0","0","19","25.6730870929681","0.534315223350103","0","1","20","31.6160502017862"
"2002/2/11 4:50","-3.13333333333333","36.1666666666667","0","0","19","25.6116132072717","0.523102609475272","0","1","45","30.0300513082968"
"2002/2/11 5:00","-3.1","33","0","0","19","25.5688643835587","0.509548213675566","0","1","45","28.5565825303761"
"2002/2/11 5:10","-3.01666666666667","32.6666666666667","0","0","19","25.4997287811773","0.493565591609969","0","1","20","27.1993481689179"
"2002/2/11 5:20","-2.93333333333333","32.3333333333333","0","0","19","25.424589058248","0.477990568699176","0","1","20","25.9340531279167"
"2002/2/11 5:30","-2.85","32","0","0","19","25.3496633560303","0.462614488050723","0","1","45","24.7493026348952"
"2002/2/11 5:40","-2.76666666666667","31.6666666666667","0","0","19","25.2766131708327","0.447438431762472","0","1","45","24.437300206709"
"2002/2/11 5:50","-2.68333333333333","31.3333333333333","0","0","19","25.1946241723401","0.444899113340202","0","1","55","38.9017784720719"
"2002/2/11 6:00","-2.6","31","0","0","19","25.1715834137975","0.452232625522241","0","1","55","45.7388210829021"
"2002/2/11 6:10","-2.5","29.1666666666667","0","0","19","25.2095572875628","0.463755999470675","0","1","60","50.2595372547241"
"2002/2/11 6:20","-2.4","27.3333333333333","0","0","19","25.262938245242","0.47365545336214","0","1","60","52.1075013897693"
"2002/2/11 6:30","-2.3","25.5","0","0","19","25.312625276643","0.477147064976209","0","1","55","40.931786195082"
"2002/2/11 6:40","-2.2","23.6666666666667","0","0","19","25.3622458938926","0.475241329138796","0","1","55","36.4764179341684"
"2002/2/11 6:50","-2.1","21.8333333333333","0","0","19","25.3778720756698","0.473671615446264","0","1","45","34.4702148017699"
"2002/2/11 7:00","-2","20","0","0","19","25.4020201947693","0.466443839322122","0","1","45","32.0982140620356"
"2002/2/11 7:10","-2.33333333333333","22.5","0","0","19","25.3760072170712","0.453546874985246","0","1","45","30.4985075547908"
"2002/2/11 7:20","-2.66666666666667","25","14.1666666666667","0","19","25.3255445436161","0.441032894828486","0","1","45","28.9529548325803"
"2002/2/11 7:30","-3","27.5","17","0","19","25.2631288707989","0.426622929402888","0","1","45","27.4913272611346"
"2002/2/11 7:40","-3.33333333333333","30","30.8333333333333","34.3333333333333","19","25.1959519016909","0.41464473356472","0","1","45","26.0833232843337"
"2002/2/11 7:50","-3.66666666666667","32.5","44.6666666666667","68.6666666666667","19","25.1296155049332","0.403095939344155","0","1","40","24.7361337429234"
"2002/2/11 8:00","-4","35","58.5","103","19","25.0661076767044","0.39463727176194","0","1","40","23.4540536801457"
"2002/2/11 8:10","-3.16666666666667","32.3333333333333","72.3333333333333","137.333333333333","19","25.0291807582295","0.391857854454505","0","1","50","32.1713484999327"
"2002/2/11 8:20","-2.33333333333333","29.6666666666667","86.1666666666667","171.666666666667","19","24.9929752855745","0.393296502104829","0","1","50","35.690803490129"
"2002/2/11 8:30","-1.5","27","100","206","19","24.9845251592222","0.402695217194169","0","1","55","40.8318952930395"
"2002/2/11 8:40","-0.666666666666667","24.3333333333333","104.5","258.166666666667","19","25.0188297007703","0.416241640940037","0","1","55","43.4611873522189"
"2002/2/11 8:50","0.166666666666667","21.6666666666667","109","310.333333333333","19","25.0782035656969","0.425343683722311","0","1","35","33.9991124937013"
"2002/2/11 9:00","1","19","113.5","362.5","19","25.1369115693259","0.436381604102019","0","1","35","28.3547112361345"
"2002/2/11 9:10","1.33333333333333","18.3333333333333","118","414.666666666667","19","25.2232334825683","0.441999347392148","0","1","30","27.8781685237729"
"2002/2/11 9:20","1.66666666666667","17.6666666666667","122.5","466.833333333333","19","25.2555298969592","0.440782910338263","0","1","30","28.5371078722664"
"2002/2/11 9:30","2","17","127","519","19","25.2657466665331","0.466421716212998","0","1","65","59.5928776956003"
"2002/2/11 9:40","2.33333333333333","16.3333333333333","121.666666666667","558.666666666667","19","25.3484663359941","0.500904683563413","0","1","65","63.1097293791755"
"2002/2/11 9:50","2.66666666666667","15.6666666666667","116.333333333333","598.333333333333","19","25.5417776348419","0.523923205106629","0","1","45","44.300030852425"
"2002/2/11 10:00","3","15","111","638","19","25.7230547278665","0.539702277780673","0","1","45","40.7934378440499"
"2002/2/11 10:10","3.21666666666667","16.1666666666667","105.666666666667","677.666666666667","19","25.8076109034029","0.54700161387792","0","1","50","38.2148367437372"
"2002/2/11 10:20","3.43333333333333","17.3333333333333","100.333333333333","717.333333333333","19","25.8321905185009","0.548646801528035","0","1","50","35.4551527316432"
"2002/2/11 10:30","3.65","18.5","95","757","19","25.8319257151084","0.548978561741797","0","1","50","33.0396322442897"
"2002/2/11 10:40","3.86666666666667","19.6666666666667","95.3333333333333","769.166666666667","19","25.8286853211877","0.547694051000283","0","1","50","30.8135883502132"
"2002/2/11 10:50","4.08333333333333","20.8333333333333","95.6666666666667","781.333333333333","19","25.8190200039766","0.547232564788845","0","1","30","28.7528248765489"
"2002/2/11 11:00","4.3","22","96","793.5","19","25.8136655409856","0.543944854105241","0","1","30","26.8369838293453"
"2002/2/11 11:10","4.41666666666667","20.5","96.3333333333333","805.666666666667","19","25.7906367465923","0.540169696852295","0","1","30","24.9042486401875"
"2002/2/11 11:20","4.53333333333333","19","96.6666666666667","817.833333333333","19","25.7570873605289","0.539909789841037","0","1","30","23.3283793702394"
"2002/2/11 11:30","4.65","17.5","97","830","19","25.762604099952","0.560943298986629","0","1","65","56.0963362024714"
"2002/2/11 11:40","4.76666666666667","16","93","840.166666666667","19","25.8156433369663","0.585824591719359","0","1","65","54.804684825869"
"2002/2/11 11:50","4.88333333333333","14.5","89","850.333333333333","19","25.9805284285968","0.605561643267932","0","1","20","36.5390203494564"
"2002/2/11 12:00","5","13","85","860.5","19","26.1041270074918","0.617623006651934","0","1","20","32.5703263776082"
"2002/2/11 12:10","5.33333333333333","12.6666666666667","81","870.666666666667","19","26.153527341692","0.626440123535859","0","1","20","33.7147464624478"
"2002/2/11 12:20","5.66666666666667","12.3333333333333","77","880.833333333333","19","26.1873440350659","0.631389525149353","0","1","20","31.6017242519951"
"2002/2/11 12:30","6","12","73","891","19","26.2022436932873","0.634840105941806","0","1","40","30.3495973235197"
"2002/2/11 12:40","6.33333333333333","11.6666666666667","75.1666666666667","884.666666666667","19","26.2103304859465","0.637623576049896","0","1","40","28.4964282060291"
"2002/2/11 12:50","6.66666666666667","11.3333333333333","77.3333333333333","878.333333333333","19","26.2163820536781","0.639163033026681","0","1","40","26.8563968546808"
"2002/2/11 13:00","7","11","79.5","872","19","26.2213316121233","0.639971129445163","0","1","40","25.4988838629013"
"2002/2/11 13:10","6.93333333333333","10.3333333333333","81.6666666666667","865.666666666667","19","26.2247696482379","0.639671229722683","0","1","50","24.2805544546402"
"2002/2/11 13:20","6.86666666666667","9.66666666666667","83.8333333333333","859.333333333333","19","26.2226163085642","0.639143774926724","0","1","50","27.0503447822069"
"2002/2/11 13:30","6.8","9","86","853","19","26.2168885262995","0.638790997355597","0","1","25","23.4085068255493"
"2002/2/11 13:40","6.73333333333333","8.33333333333333","87","837.833333333333","19","26.2112681631343","0.637970812984854","0","1","25","21.330031874163"
"2002/2/11 13:50","6.66666666666667","7.66666666666667","88","822.666666666667","19","26.2040283174928","0.655339709656286","0","1","65","45.4520051862353"
"2002/2/11 14:00","6.6","7","89","807.5","19","26.248541722174","0.677157255600172","0","1","65","49.2625052454929"
"2002/2/11 14:10","6.66666666666667","7.83333333333333","90","792.333333333333","19","26.3850983778059","0.691319533040258","0","1","60","37.9982363722029"
"2002/2/11 14:20","6.73333333333333","8.66666666666667","91","777.166666666667","19","26.4797327100856","0.705428874779293","0","1","60","37.9186476621363"
"2002/2/11 14:30","6.8","9.5","92","762","19","26.5761795401084","0.719717105278213","0","1","65","36.892672442822"
"2002/2/11 14:40","6.86666666666667","10.3333333333333","96","724.166666666667","19","26.6618689309326","0.72518304916241","0","1","65","35.3194431178712"
"2002/2/11 14:50","6.93333333333333","11.1666666666667","100","686.333333333333","19","26.6817603857812","0.729260380491355","0","1","40","32.999557436088"
"2002/2/11 15:00","7","12","104","648.5","19","26.6911532175399","0.734623980668451","0","1","40","31.2415801755076"
"2002/2/11 15:10","7","11.8333333333333","108","610.666666666667","19","26.705391600166","0.745114508091809","0","1","40","31.4277712417708"
"2002/2/11 15:20","7","11.6666666666667","112","572.833333333333","19","26.7726542219058","0.74980087090924","0","1","40","28.6030336006895"
"2002/2/11 15:30","7","11.5","116","535","19","26.7928612954364","0.752449574125422","0","1","20","30.5459965247093"
"2002/2/11 15:40","7","11.3333333333333","110.333333333333","487.833333333333","19","26.8028477534343","0.755723966241881","0","1","20","30.2018026417475"
"2002/2/11 15:50","7","11.1666666666667","104.666666666667","440.666666666667","19","26.8116396189491","0.757637976867373","0","1","30","28.6015439778188"
"2002/2/11 16:00","7","11","99","393.5","19","26.8180537014375","0.757049383828361","0","1","30","30.255332282455"
"2002/2/11 16:10","6.9","11.3333333333333","93.3333333333333","346.333333333333","19","26.8217957266911","0.758464076746526","0","1","50","28.7259261199636"
"2002/2/11 16:20","6.8","11.6666666666667","87.6666666666667","299.166666666667","19","26.8387476511638","0.753556231520541","0","1","50","27.2250716793987"
"2002/2/11 16:30","6.7","12","82","252","19","26.8197879163645","0.744954046654915","0","1","30","25.451938351513"
"2002/2/11 16:40","6.6","12.3333333333333","70.8333333333333","210","19","26.7737592044102","0.73692361341786","0","1","30","22.6326766725373"
"2002/2/11 16:50","6.5","12.6666666666667","59.6666666666667","168","19","26.7324687059394","0.729008855081011","0","1","40","21.5046656972167"
"2002/2/11 17:00","6.4","13","48.5","126","19","26.7145229503235","0.720402273107352","0","1","40","20.5283305901969"
"2002/2/11 17:10","6","13.6666666666667","37.3333333333333","84","19","26.6688644814277","0.707564791791523","0","1","20","19.7702874204901"
"2002/2/11 17:20","5.6","14.3333333333333","26.1666666666667","42","19","26.6104656727879","0.692963230249226","0","1","20","19.1041024692781"
"2002/2/11 17:30","5.2","15","15","0","19","26.5459268743037","0.677828842636054","0","1","35","18.4972137445108"
"2002/2/11 17:40","4.8","15.6666666666667","0","0","19","26.4763803277726","0.663632276044621","0","1","35","17.9256757089728"
"2002/2/11 17:50","4.4","16.3333333333333","0","0","19","26.4028385254687","0.651520468849998","0","1","45","22.357520610204"
"2002/2/11 18:00","4","17","0","0","19","26.3321402042607","0.64447937921353","0","1","45","24.1729093949871"
"2002/2/11 18:10","3.83333333333333","17.1666666666667","0","0","19","26.2975111034949","0.641945058517271","0","1","50","30.3431799373529"
"2002/2/11 18:20","3.66666666666667","17.3333333333333","0","0","19","26.2604054971758","0.640296186577975","0","1","50","33.6025670071579"
"2002/2/11 18:30","3.5","17.5","0","0","19","26.2544059573743","0.637223432606131","0","1","45","26.3140497105037"
"2002/2/11 18:40","3.33333333333333","17.6666666666667","0","0","19","26.2530747874972","0.635680728224462","0","1","45","22.2896467262929"
"2002/2/11 18:50","3.16666666666667","17.8333333333333","0","0","19","26.2777427870193","0.633906605911023","0","1","50","30.1563574546599"
"2002/2/11 19:00","3","18","0","0","19","26.2505763399738","0.629714047792467","0","1","50","33.4065949035844"
"2002/2/11 19:10","2.96666666666667","18.3333333333333","0","0","19","26.2372207118136","0.624671978822426","0","1","40","26.9596370792782"
"2002/2/11 19:20","2.93333333333333","18.6666666666667","0","0","19","26.226215061492","0.618164534682211","0","1","40","23.2414506199323"
"2002/2/11 19:30","2.9","19","0","0","19","26.2048848806284","0.619641583706683","0","1","55","37.1019415246848"
"2002/2/11 19:40","2.86666666666667","19.3333333333333","0","0","19","26.1980060190031","0.625854549454722","0","1","55","42.9048838053503"
"2002/2/11 19:50","2.83333333333333","19.6666666666667","0","0","19","26.2232076110913","0.642526919861219","0","1","65","53.964518565548"
"2002/2/11 20:00","2.8","20","0","0","19","26.2964572676658","0.655831115973366","0","1","65","51.923250051148"
"2002/2/11 20:10","2.66666666666667","20.5","0","0","19","26.3909952802534","0.663980301450212","0","1","60","40.3020830038606"
"2002/2/11 20:20","2.53333333333333","21","0","0","19","26.4675203059002","0.671781263186804","0","1","60","42.4511109129784"
"2002/2/11 20:30","2.4","21.5","0","0","19","26.5447508741755","0.674559859385699","0","1","60","42.5408145137626"
"2002/2/11 20:40","2.26666666666667","22","0","0","19","26.5751849670617","0.674763252061405","0","1","60","44.1790898498915"
"2002/2/11 20:50","2.13333333333333","22.5","0","0","19","26.5825374132877","0.674717602609569","0","1","60","44.2801255384342"
"2002/2/11 21:00","2","23","0","0","19","26.5811605400954","0.678837026063368","0","1","60","43.9110276185551"
"2002/2/11 21:10","1.88333333333333","22.5","0","0","19","26.6217467190913","0.677268521132973","0","1","45","35.9403412581086"
"2002/2/11 21:20","1.76666666666667","22","0","0","19","26.6154919126808","0.672583512404867","0","1","45","35.4850612178715"
"2002/2/11 21:30","1.65","21.5","0","0","19","26.589888255172","0.670658273037415","0","1","65","45.1942514511063"
"2002/2/11 21:40","1.53333333333333","21","0","0","19","26.5715343731785","0.668776743899382","0","1","65","44.3567939244687"
"2002/2/11 21:50","1.41666666666667","20.5","0","0","19","26.5641148511995","0.666995678617914","0","1","20","38.7509898783173"
"2002/2/11 22:00","1.3","20","0","0","19","26.5598842323474","0.665341861249692","0","1","20","36.6946296186491"
"2002/2/11 22:10","1.2","21.1666666666667","0","0","19","26.5548463127369","0.663531453798127","0","1","45","38.0287204953245"
"2002/2/11 22:20","1.1","22.3333333333333","0","0","19","26.5483815807118","0.660713427117388","0","1","45","36.28060626593"
"2002/2/11 22:30","1","23.5","0","0","19","26.5337351905838","0.65554893092318","0","1","50","34.0704825136648"
"2002/2/11 22:40","0.9","24.6666666666667","0","0","19","26.5068171987995","0.649053729132816","0","1","50","31.6068856614919"
"2002/2/11 22:50","0.8","25.8333333333333","0","0","19","26.4862612904422","0.639947029238857","0","1","50","29.9692870206489"
"2002/2/11 23:00","0.7","27","0","0","19","26.4420875575261","0.629240504207857","0","1","50","28.5167313559986"
"2002/2/11 23:10","0.416666666666667","27.8333333333333","0","0","19","26.399375101337","0.616686343023832","0","1","35","27.1527761982014"
"2002/2/11 23:20","0.133333333333333","28.6666666666667","0","0","19","26.3366057951037","0.602405708019298","0","1","35","25.8865640298078"
"2002/2/11 23:30","-0.15","29.5","0","0","19","26.2640955513625","0.595090924281901","0","1","55","36.6308971523568"
"2002/2/11 23:40","-0.433333333333333","30.3333333333333","0","0","19","26.2031024148409","0.592431788353597","0","1","55","41.1881853690005"
"2002/2/11 23:50","-0.716666666666667","31.1666666666667","0","0","19","26.1729191312576","0.586792550544594","0","1","45","32.4080777655044"
"2002/2/12 0:00","-1","32","0","0","19","26.150889057234","0.579211638713289","0","1","45","27.3222168989714"
"2002/2/12 0:10","-1.2","33.5","0","0","19","26.1266240350263","0.568883876619829","0","1","20","27.0843325380197"
"2002/2/12 0:20","-1.4","35","0","0","19","26.0821427370794","0.556654265418226","0","1","20","25.8444113181156"
"2002/2/12 0:30","-1.6","36.5","0","0","19","26.0281966225114","0.551975700228089","0","1","55","36.9332776266775"
"2002/2/12 0:40","-1.8","38","0","0","19","25.9875204265413","0.555677472112895","0","1","55","41.6475777218085"
"2002/2/12 0:50","-2","39.5","0","0","19","26.0034418260249","0.553348118241086","0","1","45","32.6329043763785"
"2002/2/12 1:00","-2.2","41","0","0","19","25.9943955498737","0.544384788714093","0","1","45","27.4291739316781"
"2002/2/12 1:10","-2.38333333333333","42.1666666666667","0","0","19","25.9669867599351","0.535406298994713","0","1","45","27.2138800057096"
"2002/2/12 1:20","-2.56666666666667","43.3333333333333","0","0","19","25.9375725822125","0.524390083959845","0","1","45","25.946864553095"
"2002/2/12 1:30","-2.75","44.5","0","0","19","25.886240432748","0.51152326334203","0","1","45","24.699260432232"
"2002/2/12 1:40","-2.93333333333333","45.6666666666667","0","0","19","25.8260316795102","0.497879197050671","0","1","45","23.5538701956692"
"2002/2/12 1:50","-3.11666666666667","46.8333333333333","0","0","19","25.7621390112894","0.463538625538854","0","1","45","0"
"2002/2/12 2:00","-3.3","48","0","0","19","25.636981399291","0.430546242044843","0","1","45","0"
"2002/2/12 2:10","-3.25","46.3333333333333","0","0","19","25.4964229427069","0.436873609509118","0","1","40","42.0139148227292"
"2002/2/12 2:20","-3.2","44.6666666666667","0","0","19","25.4435152956123","0.429264539565659","0","1","40","22.2142088231106"
"2002/2/12 2:30","-3.15","43","0","0","19","25.4117411432081","0.402154842824185","0","1","40","0"
"2002/2/12 2:40","-3.1","41.3333333333333","0","0","19","25.3264778649038","0.375134233762489","0","1","40","0"
"2002/2/12 2:50","-3.05","39.6666666666667","0","0","19","25.2251626793189","0.38194262277329","0","1","25","38.2337470775419"
"2002/2/12 3:00","-3","38","0","0","19","25.1926401389764","0.375330040036207","0","1","25","20.1090358938995"
"2002/2/12 3:10","-3.16666666666667","38","0","0","19","25.1617936191165","0.368764071782406","0","1","40","18.1849233952174"
"2002/2/12 3:20","-3.33333333333333","38","0","0","19","25.1509286608808","0.358419661810982","0","1","40","20.9754128681576"
"2002/2/12 3:30","-3.5","38","0","0","19","25.1288741554934","0.372661205253249","0","1","60","45.4113258187212"
"2002/2/12 3:40","-3.66666666666667","38","0","0","19","25.1559097357576","0.391463412403434","0","1","60","58.0577643251844"
"2002/2/12 3:50","-3.83333333333333","38","0","0","19","25.2278704084062","0.360330508713714","0","1","60","0"
"2002/2/12 4:00","-4","38","0","0","19","25.1770276068419","0.330818893911479","0","1","60","0"
"2002/2/12 4:10","-3.68333333333333","37.1666666666667","0","0","19","25.0695969542402","0.366087371106252","0","1","40","70.8989777558565"
"2002/2/12 4:20","-3.36666666666667","36.3333333333333","0","0","19","25.1860419235696","0.383096135200495","0","1","40","33.7690972616709"
"2002/2/12 4:30","-3.05","35.5","0","0","19","25.2700564309825","0.382448526592426","0","1","50","30.9783117065794"
"2002/2/12 4:40","-2.73333333333333","34.6666666666667","0","0","19","25.2844070840357","0.37603758373086","0","1","50","34.6256378568585"
"2002/2/12 4:50","-2.41666666666667","33.8333333333333","0","0","19","25.2725479953265","0.369140047571802","0","1","45","29.7489619800443"
"2002/2/12 5:00","-2.1","33","0","0","19","25.2487115670846","0.360533362473794","0","1","45","26.8716902586075"
"2002/2/12 5:10","-2.41666666666667","33.8333333333333","0","0","19","25.2184994442521","0.35003846456054","0","1","45","25.7798614763996"
"2002/2/12 5:20","-2.73333333333333","34.6666666666667","0","0","19","25.177104960674","0.338070200136677","0","1","45","25.7258147344914"
"2002/2/12 5:30","-3.05","35.5","0","0","19","25.1257762705521","0.325830287148363","0","1","45","27.7377478406615"
"2002/2/12 5:40","-3.36666666666667","36.3333333333333","0","0","19","25.0695425513456","0.314504239133098","0","1","45","28.3774764932064"
"2002/2/12 5:50","-3.68333333333333","37.1666666666667","0","0","19","25.0142326264748","0.303236083719641","0","1","20","23.6815307283505"
"2002/2/12 6:00","-4","38","0","0","19","24.954087193686","0.2891755786313","0","1","20","21.1378217646038"
"2002/2/12 6:10","-4","38","0","0","19","24.8853950523315","0.293490822376893","0","1","60","45.4665420618628"
"2002/2/12 6:20","-4","38","0","0","19","24.8779423870768","0.315465117610107","0","1","60","57.1631670645944"
"2002/2/12 6:30","-4","38","0","0","19","24.9821340930223","0.326005165225769","0","1","55","47.7208339421247"
"2002/2/12 6:40","-4","38","0","0","19","25.0403136352834","0.326687794866723","0","1","55","42.1675450014504"
"2002/2/12 6:50","-4","38","0","0","19","25.0668189904206","0.325425654605377","0","1","55","42.408143145399"
"2002/2/12 7:00","-4","38","0","0","19","25.0754688598444","0.32337250154798","0","1","55","42.8240595414523"
"2002/2/12 7:10","-4.15","39.3333333333333","0","0","19","25.0745649030788","0.321643346741241","0","1","50","35.6315475537083"
"2002/2/12 7:20","-4.3","40.6666666666667","15","0","19","25.0867349178144","0.315359084644083","0","1","50","31.2296605808006"
"2002/2/12 7:30","-4.45","42","18","0","19","25.059019138465","0.309232311705697","0","1","55","40.3135541349264"
"2002/2/12 7:40","-4.6","43.3333333333333","32","31.8333333333333","19","25.025906661596","0.311884813692838","0","1","55","43.6132925497542"
"2002/2/12 7:50","-4.75","44.6666666666667","46","63.6666666666667","19","25.0345584415749","0.32517280731899","0","1","65","55.6257620809313"
"2002/2/12 8:00","-4.9","46","60","95.5","19","25.0622887366916","0.347567785605882","0","1","65","64.8352618728525"
"2002/2/12 8:10","-4.25","44.1666666666667","74","127.333333333333","19","25.1584126922284","0.365672752128818","0","1","55","48.1632752161703"
"2002/2/12 8:20","-3.6","42.3333333333333","88","159.166666666667","19","25.3265369920974","0.380897658818671","0","1","55","39.9248680438456"
"2002/2/12 8:30","-2.95","40.5","102","191","19","25.4137539453937","0.385337430294318","0","1","45","37.6314257717559"
"2002/2/12 8:40","-2.3","38.6666666666667","110.833333333333","220.666666666667","19","25.4336671602648","0.383888889539982","0","1","45","35.6428192469185"
"2002/2/12 8:50","-1.65","36.8333333333333","119.666666666667","250.333333333333","19","25.4250063527838","0.382097061867629","0","1","50","33.5034035456686"
"2002/2/12 9:00","-1","35","128.5","280","19","25.4079936158633","0.384842667619727","0","1","50","31.4719993467563"
"2002/2/12 9:10","-0.666666666666667","34.1666666666667","137.333333333333","309.666666666667","19","25.4322357173645","0.388337999744198","0","1","25","29.3078131183082"
"2002/2/12 9:20","-0.333333333333333","33.3333333333333","146.166666666667","339.333333333333","19","25.4560698997664","0.386978231534065","0","1","25","27.5607026113081"
"2002/2/12 9:30","0","32.5","155","369","19","25.4342846010394","0.378604251467613","0","1","40","28.0740137937297"
"2002/2/12 9:40","0.333333333333333","31.6666666666667","167.5","355.666666666667","19","25.3909997254235","0.371701348962498","0","1","40","26.2333714675985"
"2002/2/12 9:50","0.666666666666667","30.8333333333333","180","342.333333333333","19","25.3324472079702","0.368847453533145","0","1","50","31.3994953802603"
"2002/2/12 10:00","1","30","192.5","329","19","25.2979282875344","0.371356936205973","0","1","50","32.0565404841424"
"2002/2/12 10:10","1.5","28","205","315.666666666667","19","25.2949638102826","0.372341201767616","0","1","40","25.6898364320644"
"2002/2/12 10:20","2","26","217.5","302.333333333333","19","25.3030789226936","0.372805831811896","0","1","40","22.1289815109803"
"2002/2/12 10:30","2.5","24","230","289","19","25.3076495163015","0.373251591217491","0","1","20","21.9528678149422"
"2002/2/12 10:40","3","22","246.333333333333","261.666666666667","19","25.3301238359334","0.376352509143746","0","1","20","20.7891205363935"
"2002/2/12 10:50","3.5","20","262.666666666667","234.333333333333","19","25.3422439679581","0.377720275245589","0","1","20","19.6628502958183"
"2002/2/12 11:00","4","18","279","207","19","25.3539602290306","0.377440968552286","0","1","20","18.6453318029801"
"2002/2/12 11:10","4.33333333333333","18","295.333333333333","179.666666666667","19","25.3575008521493","0.376049094800925","0","1","40","17.2918659963292"
"2002/2/12 11:20","4.66666666666667","18","311.666666666667","152.333333333333","19","25.3349591486255","0.370075590900559","0","1","40","16.5280601999845"
"2002/2/12 11:30","5","18","328","125","19","25.3097128739477","0.368751725021563","0","1","35","15.7468516904548"
"2002/2/12 11:40","5.33333333333333","18","326","116.666666666667","19","25.3125925998992","0.365415594422298","0","1","35","15.0455610588139"
"2002/2/12 11:50","5.66666666666667","18","324","108.333333333333","19","25.2836906794675","0.375206409342947","0","1","55","34.8953155481404"
"2002/2/12 12:00","6","18","322","100","19","25.3178193150505","0.398884365926104","0","1","55","43.5501100844248"
"2002/2/12 12:10","6.33333333333333","17.3333333333333","320","91.6666666666667","19","25.4013527048207","0.413750572379538","0","1","45","31.6802901657314"
"2002/2/12 12:20","6.66666666666667","16.6666666666667","318","83.3333333333333","19","25.4895025008636","0.423796836692956","0","1","45","24.2434148399803"
"2002/2/12 12:30","7","16","316","75","19","25.5618227248589","0.430355402514318","0","1","50","29.1871565900798"
"2002/2/12 12:40","7.33333333333333","15.3333333333333","304.666666666667","68.6666666666667","19","25.606326925081","0.435081557617998","0","1","50","30.2106666235682"
"2002/2/12 12:50","7.66666666666667","14.6666666666667","293.333333333333","62.3333333333333","19","25.6383252959509","0.414370130732476","0","1","50","0"
"2002/2/12 13:00","8","14","282","56","19","25.5904381352949","0.39131567245967","0","1","50","0"
"2002/2/12 13:10","7.96666666666667","14.3333333333333","270.666666666667","49.6666666666667","19","25.5066838691578","0.370588053708313","0","1","50","0"
"2002/2/12 13:20","7.93333333333333","14.6666666666667","259.333333333333","43.3333333333333","19","25.3959329092264","0.356734207278061","0","1","50","0"
"2002/2/12 13:30","7.9","15","248","37","19","25.3568075453978","0.393865167085086","0","1","45","51.5364823717429"
"2002/2/12 13:40","7.86666666666667","15.3333333333333","242.5","33.1666666666667","19","25.4105224745759","0.399013612074481","0","1","45","24.0935029821261"
"2002/2/12 13:50","7.83333333333333","15.6666666666667","237","29.3333333333333","19","25.4549896035223","0.403491606081503","0","1","45","21.1080602834759"
"2002/2/12 14:00","7.8","16","231.5","25.5","19","25.4767305696236","0.404808827247264","0","1","45","23.8670223673714"
"2002/2/12 14:10","7.83333333333333","15.8333333333333","226","21.6666666666667","19","25.4936883491258","0.40612100438902","0","1","45","24.4562905869134"
"2002/2/12 14:20","7.86666666666667","15.6666666666667","220.5","17.8333333333333","19","25.5070244284343","0.407378648920023","0","1","45","24.4854321003769"
"2002/2/12 14:30","7.9","15.5","215","14","19","25.5072741168141","0.406231925141984","0","1","25","20.4070936333201"
"2002/2/12 14:40","7.93333333333333","15.3333333333333","202.666666666667","15.8333333333333","19","25.5030686773614","0.407097505783095","0","1","25","18.1621975099608"
"2002/2/12 14:50","7.96666666666667","15.1666666666667","190.333333333333","17.6666666666667","19","25.5276463536968","0.407561186995194","0","1","45","23.9482950855641"
"2002/2/12 15:00","8","15","178","19.5","19","25.5417690288486","0.411675087913747","0","1","45","25.3988308011398"
"2002/2/12 15:10","8","15","165.666666666667","21.3333333333333","19","25.5405234019179","0.416302888272191","0","1","45","25.0303568948812"
"2002/2/12 15:20","8","15","153.333333333333","23.1666666666667","19","25.5892611226186","0.418617925964465","0","1","45","24.7869664714842"
"2002/2/12 15:30","8","15","141","25","19","25.5898867899615","0.420726124637299","0","1","50","30.949464819763"
"2002/2/12 15:40","8","15","128.5","20.8333333333333","19","25.591948379046","0.425726129146557","0","1","50","34.0424221876764"
"2002/2/12 15:50","8","15","116","16.6666666666667","19","25.6175310657666","0.432334181713238","0","1","20","26.5115399394412"
"2002/2/12 16:00","8","15","103.5","12.5","19","25.6803182602925","0.434325175783307","0","1","20","22.2776819985001"
"2002/2/12 16:10","7.86666666666667","15.6666666666667","91","8.33333333333333","19","25.6930234143595","0.448228170039849","0","1","65","48.3081115504532"
"2002/2/12 16:20","7.73333333333333","16.3333333333333","78.5","4.16666666666667","19","25.7397192198979","0.474878135679965","0","1","65","61.1622798417247"
"2002/2/12 16:30","7.6","17","66","0","19","25.8466761200619","0.495336620947944","0","1","45","45.2635642454217"
"2002/2/12 16:40","7.46666666666667","17.6666666666667","57.1666666666667","0","19","25.9674084994893","0.50944204972572","0","1","45","35.2486058786097"
"2002/2/12 16:50","7.33333333333333","18.3333333333333","48.3333333333333","0","19","26.1114017393466","0.514179391902699","0","1","55","35.1679444502962"
"2002/2/12 17:00","7.2","19","39.5","0","19","26.1347417934215","0.514615591198507","0","1","55","34.98561059328"
"2002/2/12 17:10","7","19.6666666666667","30.6666666666667","0","19","26.1530009650082","0.510763168589363","0","1","35","31.3155279448889"
"2002/2/12 17:20","6.8","20.3333333333333","21.8333333333333","0","19","26.1205238893775","0.501574870561306","0","1","35","29.320966426093"
"2002/2/12 17:30","6.6","21","13","0","19","26.074955042997","0.496062201808744","0","1","55","36.2075293555632"
"2002/2/12 17:40","6.4","21.6666666666667","10.8333333333333","0","19","26.0342865742096","0.494029019229361","0","1","55","38.7529982714224"
"2002/2/12 17:50","6.2","22.3333333333333","0","0","19","26.009425433585","0.492147824305119","0","1","55","38.4808494468117"
"2002/2/12 18:00","6","23","0","0","19","25.994965377151","0.493921616924133","0","1","55","38.2478157250301"
"2002/2/12 18:10","5.66666666666667","26.1666666666667","0","0","19","26.0113123890309","0.498562496008818","0","1","30","31.6143650148551"
