1,"4.iw.mullion.heavy.random.beijing"
"2002/2/12 18:20","5.33333333333333","29.3333333333333","0","0","19","26.056926061201","0.494393782567359","0","1","30","28.0305037789783"
"2002/2/12 18:30","5","32.5","0","0","19","26.028133178035","0.483393932584892","0","1","50","27.3557372719282"
"2002/2/12 18:40","4.66666666666667","35.6666666666667","0","0","19","25.9720632988893","0.472708376677932","0","1","50","30.378019130809"
"2002/2/12 18:50","4.33333333333333","38.8333333333333","0","0","19","25.9141505504402","0.469400308846689","0","1","55","37.3351159356807"
"2002/2/12 19:00","4","42","0","0","19","25.8694719839332","0.469090514021827","0","1","55","40.8629673934578"
"2002/2/12 19:10","4.08333333333333","40.1666666666667","0","0","19","25.8504179590806","0.467004322182946","0","1","50","32.4552550074325"
"2002/2/12 19:20","4.16666666666667","38.3333333333333","0","0","19","25.8420009662518","0.462406568625824","0","1","50","27.6638557180593"
"2002/2/12 19:30","4.25","36.5","0","0","19","25.8263780101787","0.456357393097055","0","1","40","27.355592106824"
"2002/2/12 19:40","4.33333333333333","34.6666666666667","0","0","19","25.8006719143608","0.44912931347808","0","1","40","26.0941738546199"
"2002/2/12 19:50","4.41666666666667","32.8333333333333","0","0","19","25.7675641266995","0.440937380201389","0","1","45","24.8228913347506"
"2002/2/12 20:00","4.5","31","0","0","19","25.7296706611987","0.432097990803005","0","1","45","23.6301672637609"
"2002/2/12 20:10","3.91666666666667","34.5","0","0","19","25.688396982638","0.421235905084527","0","1","45","22.3640899506934"
"2002/2/12 20:20","3.33333333333333","38","0","0","19","25.6256595699643","0.407872462599211","0","1","45","24.6737218802898"
"2002/2/12 20:30","2.75","41.5","0","0","19","25.563968765069","0.397579695027407","0","1","20","21.1757089229901"
"2002/2/12 20:40","2.16666666666667","45","0","0","19","25.5062561704169","0.383963873746425","0","1","20","19.7076774465574"
"2002/2/12 20:50","1.58333333333333","48.5","0","0","19","25.4274328923709","0.376291309913289","0","1","50","30.9059736206998"
"2002/2/12 21:00","1","52","0","0","19","25.363093179012","0.373568952912225","0","1","50","36.0595001293757"
"2002/2/12 21:10","0.666666666666667","52.5","0","0","19","25.3365292121408","0.377487492519807","0","1","55","41.0164288202474"
"2002/2/12 21:20","0.333333333333333","53","0","0","19","25.3396481700426","0.383947830315947","0","1","55","43.261903251408"
"2002/2/12 21:30","0","53.5","0","0","19","25.363721515342","0.385209732641363","0","1","45","33.8594196545138"
"2002/2/12 21:40","-0.333333333333333","54","0","0","19","25.3845891996853","0.381913262390435","0","1","45","28.7201653799198"
"2002/2/12 21:50","-0.666666666666667","54.5","0","0","19","25.3846677113539","0.37536019323994","0","1","50","32.6096545019286"
"2002/2/12 22:00","-1","55","0","0","19","25.3639650581792","0.368359163059793","0","1","50","33.2943370858808"
"2002/2/12 22:10","-0.45","54","0","0","19","25.3328361200703","0.361102653365128","0","1","30","28.2263077300024"
"2002/2/12 22:20","0.0999999999999999","53","0","0","19","25.3022494510502","0.353311650530793","0","1","30","25.2981980188923"
"2002/2/12 22:30","0.65","52","0","0","19","25.2703920831121","0.34524653909048","0","1","45","24.4829344429043"
"2002/2/12 22:40","1.2","51","0","0","19","25.2368108743469","0.337047921578178","0","1","45","23.5995143887714"
"2002/2/12 22:50","1.75","50","0","0","19","25.1917595967134","0.334063551497589","0","1","50","32.0789058023347"
"2002/2/12 23:00","2.3","49","0","0","19","25.1618513685298","0.33523286043716","0","1","50","35.932659598059"
"2002/2/12 23:10","1.58333333333333","51.6666666666667","0","0","19","25.1703855377857","0.347378081196934","0","1","60","47.334151851314"
"2002/2/12 23:20","0.866666666666667","54.3333333333333","0","0","19","25.2153540874905","0.365358481884384","0","1","60","53.2168954609156"
"2002/2/12 23:30","0.15","57","0","0","19","25.307845435354","0.374148189925005","0","1","40","40.5569089524875"
"2002/2/12 23:40","-0.566666666666667","59.6666666666667","0","0","19","25.3710535151037","0.376859560373295","0","1","40","33.2601630302467"
"2002/2/12 23:50","-1.28333333333333","62.3333333333333","0","0","19","25.4119676079398","0.373815298623673","0","1","45","33.1816399787898"
"2002/2/13 0:00","-2","65","0","0","19","25.4044114656708","0.364352718151315","0","1","45","31.359332821062"
"2002/2/13 0:10","-2.16666666666667","65","0","0","19","25.3650564955125","0.353083548672495","0","1","45","29.797376715718"
"2002/2/13 0:20","-2.33333333333333","65","0","0","19","25.310415136982","0.341535578785601","0","1","45","28.3472272446045"
"2002/2/13 0:30","-2.5","65","0","0","19","25.2553553846522","0.338377144541694","0","1","45","26.9527251580745"
"2002/2/13 0:40","-2.66666666666667","65","0","0","19","25.2702882244169","0.328650685437761","0","1","45","25.6018667452567"
"2002/2/13 0:50","-2.83333333333333","65","0","0","19","25.1997641788549","0.311891438308524","0","1","35","24.3766297455213"
"2002/2/13 1:00","-3","65","0","0","19","25.1241137008447","0.300068487029679","0","1","35","23.0301213451057"
"2002/2/13 1:10","-2.63333333333333","64.3333333333333","0","0","19","25.0618313144822","0.316333271669454","0","1","65","50.4230134153525"
"2002/2/13 1:20","-2.26666666666667","63.6666666666667","0","0","19","25.1106389196732","0.346708562968096","0","1","65","64.2658390159958"
"2002/2/13 1:30","-1.9","63","0","0","19","25.2524546320449","0.371738166863688","0","1","20","47.8320601148474"
"2002/2/13 1:40","-1.53333333333333","62.3333333333333","0","0","19","25.4047371397835","0.389838239176947","0","1","20","37.6033176599243"
"2002/2/13 1:50","-1.16666666666667","61.6666666666667","0","0","19","25.5856680373544","0.399898482888293","0","1","45","36.1352720998507"
"2002/2/13 2:00","-0.8","61","0","0","19","25.6683519157283","0.397462407715137","0","1","45","34.4327839546611"
"2002/2/13 2:10","-1","61.6666666666667","0","0","19","25.6471940248272","0.391248084272565","0","1","50","32.3327983036959"
"2002/2/13 2:20","-1.2","62.3333333333333","0","0","19","25.6322107236665","0.384431222312471","0","1","50","30.6372099388574"
"2002/2/13 2:30","-1.4","63","0","0","19","25.5936876247234","0.368114435264103","0","1","40","29.097033405527"
"2002/2/13 2:40","-1.6","63.6666666666667","0","0","19","25.4832648767582","0.346907526444905","0","1","40","27.6913917752155"
"2002/2/13 2:50","-1.8","64.3333333333333","0","0","19","25.3660580895325","0.347877344888861","0","1","65","50.5989117389329"
"2002/2/13 3:00","-2","65","0","0","19","25.3223938799402","0.365609892966026","0","1","65","61.5954088453665"
"2002/2/13 3:10","-2.16666666666667","66","0","0","19","25.39425244488","0.373753979903585","0","1","50","46.3680133118464"
"2002/2/13 3:20","-2.33333333333333","67","0","0","19","25.4283209715385","0.38243399564022","0","1","50","36.6017056969882"
"2002/2/13 3:30","-2.5","68","0","0","19","25.5203739099871","0.379542805891668","0","1","45","36.7876289597061"
"2002/2/13 3:40","-2.66666666666667","69","0","0","19","25.5060367863576","0.368382314775412","0","1","45","34.9608239075585"
"2002/2/13 3:50","-2.83333333333333","70","0","0","19","25.4590515626255","0.328575949003478","0","1","45","0"
"2002/2/13 4:00","-3","71","0","0","19","25.3256502802792","0.280179388395659","0","1","45","0"
"2002/2/13 4:10","-2.7","69.5","0","0","19","25.106281897732","0.297445667811681","0","1","40","60.3812866172465"
"2002/2/13 4:20","-2.4","68","0","0","19","25.0428275684627","0.297260400222581","0","1","40","31.948931253358"
"2002/2/13 4:30","-2.1","66.5","0","0","19","25.0244895175707","0.300727539212434","0","1","60","44.8362715746897"
"2002/2/13 4:40","-1.8","65","0","0","19","25.0398198866082","0.312255154106906","0","1","60","51.525261448168"
"2002/2/13 4:50","-1.5","63.5","0","0","19","25.1001408618119","0.321931521343369","0","1","55","40.0916942929106"
"2002/2/13 5:00","-1.2","62","0","0","19","25.1698502503055","0.33489426158081","0","1","55","38.7063347325522"
"2002/2/13 5:10","-1.5","62.5","0","0","19","25.2938853082858","0.339609555923489","0","1","45","33.8066778834857"
"2002/2/13 5:20","-1.8","63","0","0","19","25.344095710896","0.335244350403447","0","1","45","30.6698877044612"
"2002/2/13 5:30","-2.1","63.5","0","0","19","25.3312286351332","0.3419030403331","0","1","65","50.5139294781886"
"2002/2/13 5:40","-2.4","64","0","0","19","25.335460018909","0.359107564064241","0","1","65","59.8459833492392"
"2002/2/13 5:50","-2.7","64.5","0","0","19","25.4123259875578","0.371279519275288","0","1","40","47.2785362057961"
"2002/2/13 6:00","-3","65","0","0","19","25.4842065786823","0.379503372894539","0","1","40","38.0456761591989"
"2002/2/13 6:10","-3.16666666666667","66","0","0","19","25.5757881009629","0.381264716312838","0","1","65","51.2120749433493"
"2002/2/13 6:20","-3.33333333333333","67","0","0","19","25.5512584661114","0.378708772213067","0","1","65","56.6575310945826"
"2002/2/13 6:30","-3.5","68","0","0","19","25.5110918642843","0.380724942724615","0","1","55","47.312922983295"
"2002/2/13 6:40","-3.66666666666667","69","0","0","19","25.5289353621815","0.368201281804658","0","1","55","41.8569790750398"
"2002/2/13 6:50","-3.83333333333333","70","0","0","19","25.4910704991942","0.369116727187552","0","1","55","37.0881379042751"
"2002/2/13 7:00","-4","71","0","0","19","25.5011571505365","0.36169675318415","0","1","55","34.7728738588582"
"2002/2/13 7:10","-3.55","70.3333333333333","0","0","22.5","25.4427772208553","0.349574229466646","0","1","30","32.7186375193182"
"2002/2/13 7:20","-3.1","69.6666666666667","15","0","22.5","25.3938276791451","0.338201895244268","1","1","30","31.0380443470524"
"2002/2/13 7:30","-2.65","69","18","0","22.5","25.314386793739","0.324918241387577","1","1","30","29.5011355564356"
"2002/2/13 7:40","-2.2","68.3333333333333","32.3333333333333","33.1666666666667","22.5","25.2436208908251","0.317976695715156","1","1","30","28.0232387843317"
"2002/2/13 7:50","-1.75","67.6666666666667","46.6666666666667","66.3333333333333","22.5","25.1940911188691","0.310067874137661","1","1","30","26.6139367655012"
"2002/2/13 8:00","-1.3","67","61","99.5","22.5","25.1347187606168","0.301140451464097","1","1","30","25.2931884279652"
"2002/2/13 8:10","-1.25","67.6666666666667","75.3333333333333","132.666666666667","22.5","25.0793744728292","0.299415553550787","1","1","45","24.0317317432056"
"2002/2/13 8:20","-1.2","68.3333333333333","89.6666666666667","165.833333333333","22.5","25.0822786726223","0.327726292530187","1","1","45","24.6408371547383"
"2002/2/13 8:30","-1.15","69","104","199","22.5","25.294337774353","0.356707231394002","1","1","40","22.9712425680586"
"2002/2/13 8:40","-1.1","69.6666666666667","109","248.833333333333","22.5","25.5350400769981","0.374005649861377","1","1","40","20.6400639955067"
"2002/2/13 8:50","-1.05","70.3333333333333","114","298.666666666667","22.5","25.6341326092166","0.386030869514742","1","1","45","23.7667501592252"
"2002/2/13 9:00","-1","71","119","348.5","22.5","25.6509040888704","0.397670030660929","1","1","45","24.410083059569"
"2002/2/13 9:10","-0.5","68.6666666666667","124","398.333333333333","22.5","25.6959363350434","0.405549385000938","1","1","45","24.6207488217504"
"2002/2/13 9:20","-1.11022302462516E-16","66.3333333333333","129","448.166666666667","22.5","25.7254798688802","0.42232602918445","1","1","45","24.4122864092493"
"2002/2/13 9:30","0.5","64","134","498","22.5","25.810594030779","0.439670387073369","1","1","30","20.6513411319707"
"2002/2/13 9:40","1","61.6666666666667","135","525.5","22.5","25.9260174455951","0.458693977502984","1","1","30","19.197304114741"
"2002/2/13 9:50","1.5","59.3333333333333","136","553","22.5","26.0059926960127","0.469312971582051","1","1","30","18.0994863047246"
"2002/2/13 10:00","2","57","137","580.5","22.5","26.0248361934022","0.478212551790822","1","1","30","16.6845823308921"
"2002/2/13 10:10","2.11666666666667","56.8333333333333","138","608","22.5","26.0299943277754","0.492508333412379","1","1","45","24.1027332807675"
"2002/2/13 10:20","2.23333333333333","56.6666666666667","139","635.5","22.5","26.0665037905831","0.509728399451707","1","1","45","25.3030797691715"
"2002/2/13 10:30","2.35","56.5","140","663","22.5","26.1307011859082","0.521518027395149","1","1","40","19.3502589934167"
"2002/2/13 10:40","2.46666666666667","56.3333333333333","134.5","686","22.5","26.1596250454114","0.531336393090117","1","1","40","17.470792423041"
"2002/2/13 10:50","2.58333333333333","56.1666666666667","129","709","22.5","26.1720092283896","0.540019860466624","1","1","45","22.9802147863666"
"2002/2/13 11:00","2.7","56","123.5","732","22.5","26.1820643300067","0.554321891004507","1","1","45","24.0753503246765"
"2002/2/13 11:10","3.08333333333333","54.3333333333333","118","755","22.5","26.2278780499016","0.535991516732221","1","1","45","0"
"2002/2/13 11:20","3.46666666666667","52.6666666666667","112.5","778","22.5","26.1252930515708","0.525622522871252","1","1","45","0"
"2002/2/13 11:30","3.85","51","107","801","22.5","26.0321457553935","0.573556260335696","1","1","60","63.7711000708334"
"2002/2/13 11:40","4.23333333333333","49.3333333333333","103","811.166666666667","22.5","26.1775416448766","0.611402054935433","1","1","60","47.5851853693636"
"2002/2/13 11:50","4.61666666666667","47.6666666666667","99","821.333333333333","22.5","26.430798006541","0.646813388788425","1","1","30","31.8580385839145"
"2002/2/13 12:00","5","46","95","831.5","22.5","26.6311763972907","0.671995034355491","1","1","30","30.1940755392052"
"2002/2/13 12:10","5.33333333333333","45","91","841.666666666667","22.5","26.73856334432","0.692203721573859","1","1","40","29.2825018314185"
"2002/2/13 12:20","5.66666666666667","44","87","851.833333333333","22.5","26.8026779104208","0.702953918101697","1","1","40","25.7133714774309"
"2002/2/13 12:30","6","43","83","862","22.5","26.7989682374375","0.71354767244149","1","1","60","33.6599785304178"
"2002/2/13 12:40","6.33333333333333","42","85.3333333333333","855","22.5","26.8100242341568","0.727168779612748","1","1","60","33.571835118893"
"2002/2/13 12:50","6.66666666666667","41","87.6666666666667","848","22.5","26.8644240567955","0.736168381192396","1","1","40","26.9230534309023"
"2002/2/13 13:00","7","40","90","841","22.5","26.8758622598532","0.744978235959866","1","1","40","26.2683246774942"
"2002/2/13 13:10","7.23333333333333","38.5","92.3333333333333","834","22.5","26.9026048337837","0.76169078544035","1","1","50","26.0449625289967"
"2002/2/13 13:20","7.46666666666667","37","94.6666666666667","827","22.5","26.9895769911782","0.778331665971617","1","1","50","22.3935361162683"
"2002/2/13 13:30","7.7","35.5","97","820","22.5","27.0770706795947","0.79377553443235","1","1","50","21.8573233078671"
"2002/2/13 13:40","7.93333333333333","34","105.666666666667","786","22.5","27.1431380691936","0.692129997820795","1","1","50","32.9791199977159"
"2002/2/13 13:50","8.16666666666667","32.5","114.333333333333","752","22.5","26.7118335900795","0.778039533165713","1","1","65","33.0785335192341"
"2002/2/13 14:00","8.4","31","123","718","22.5","26.5160848030761","0.768264951090356","1","1","65","15.8935889566112"
"2002/2/13 14:10","8.5","30.6666666666667","131.666666666667","684","22.5","27.0736590329629","0.798674279503754","1","1","65","0"
"2002/2/13 14:20","8.6","30.3333333333333","140.333333333333","650","22.5","27.2252237351482","0.804253433925586","1","1","65","0"
"2002/2/13 14:30","8.7","30","149","616","22.5","27.2207162597782","0.837981836429966","1","1","65","43.7734572112376"
"2002/2/13 14:40","8.8","29.6666666666667","151.5","556.666666666667","22.5","27.3125430273092","0.858032261905249","1","1","65","25.3206260467563"
"2002/2/13 14:50","8.9","29.3333333333333","154","497.333333333333","22.5","27.3755924871292","0.86833474831322","1","1","45","19.0313694248284"
"2002/2/13 15:00","9","29","156.5","438","22.5","27.4290608503177","0.880208765559007","1","1","45","18.6591796694963"
"2002/2/13 15:10","9","28.6666666666667","159","378.666666666667","22.5","27.4845234365314","0.884895010249979","1","1","30","18.626934737259"
"2002/2/13 15:20","9","28.3333333333333","161.5","319.333333333333","22.5","27.4716960655263","0.798413216858857","1","1","30","48.7065755047118"
"2002/2/13 15:30","9","28","164","260","22.5","27.1430088269359","0.875482931379213","1","1","30","13.6651004932358"
"2002/2/13 15:40","9","27.6666666666667","148","216.666666666667","22.5","27.0982722219941","0.855254013898346","1","1","30","14.3407371590964"
"2002/2/13 15:50","9","27.3333333333333","132","173.333333333333","22.5","27.3770546893357","0.885930188326386","1","1","50","20.4874477672666"
"2002/2/13 16:00","9","27","116","130","22.5","27.5213107598208","0.898536626680769","1","1","50","17.5081140190637"
"2002/2/13 16:10","8.78333333333333","27.5","100","86.6666666666666","22.5","27.5852997357968","0.90120950897668","1","1","50","22.3669344186764"
"2002/2/13 16:20","8.56666666666667","28","84","43.3333333333333","22.5","27.5358088968893","0.756800836362254","1","1","50","32.7623175811446"
"2002/2/13 16:30","8.35","28.5","68","0","22.5","27.5042624922764","0.903538317280787","1","1","45","26.9847103865566"
"2002/2/13 16:40","8.13333333333333","29","58.6666666666667","0","22.5","27.3266953954459","0.890259053680444","1","1","45","14.4897243128141"
"2002/2/13 16:50","7.91666666666667","29.5","49.3333333333333","0","22.5","27.5533049182235","0.910647953829004","1","1","60","19.4685478334027"
"2002/2/13 17:00","7.7","30","40","0","22.5","27.6622956264752","0.819999407608563","1","1","60","50.0744983540435"
"2002/2/13 17:10","7.25","30.5","30.6666666666667","0","22.5","27.1981378342798","0.894677091606949","1","1","45","21.1485290598064"
"2002/2/13 17:20","6.8","31","21.3333333333333","0","22.5","27.0220565914304","0.839400930355534","1","1","45","26.8500260192424"
"2002/2/13 17:30","6.35","31.5","12","0","22.5","27.2028007191351","0.851911114582301","1","1","40","25.0812038121104"
"2002/2/13 17:40","5.9","32","10","0","22.5","27.2496607184936","0.886861669524695","1","1","40","24.0816218964926"
"2002/2/13 17:50","5.45","32.5","0","0","22.5","27.274443266292","0.887805201493676","1","1","45","17.8874377081725"
"2002/2/13 18:00","5","33","0","0","22.5","27.3245478053304","0.89102015933884","1","1","45","22.2729882065746"
"2002/2/13 18:10","4.83333333333333","32.8333333333333","0","0","22.5","27.3569760249484","0.898383590338161","1","1","25","22.1646327083254"
"2002/2/13 18:20","4.66666666666667","32.6666666666667","0","0","22.5","27.3893305510493","0.892777088673179","1","1","25","20.1925746027131"
"2002/2/13 18:30","4.5","32.5","0","0","22.5","27.3017585413702","0.859114168289514","1","1","25","0"
"2002/2/13 18:40","4.33333333333333","32.3333333333333","0","0","22.5","27.1400307230213","0.834255428134172","1","1","25","0"
"2002/2/13 18:50","4.16666666666667","32.1666666666667","0","0","22.5","27.0208300059902","0.848887689809444","1","1","45","43.6664423141397"
"2002/2/13 19:00","4","32","0","0","22.5","26.9637137061479","0.858682109340935","1","1","45","24.5003978063156"
"2002/2/13 19:10","3.95","34.6666666666667","0","0","22.5","27.0435824663211","0.860159182017394","1","1","65","31.5322258833746"
"2002/2/13 19:20","3.9","37.3333333333333","0","0","22.5","27.0666736798377","0.858579166858295","1","1","65","34.3956847787348"
"2002/2/13 19:30","3.85","40","0","0","22.5","27.0496607921997","0.858475861685761","0","1","55","30.2640775111934"
"2002/2/13 19:40","3.8","42.6666666666667","0","0","22.5","27.0227547379237","0.856645597438937","0","1","55","26.4643332421148"
"2002/2/13 19:50","3.75","45.3333333333333","0","0","22.5","27.0017920192964","0.854821235409487","0","1","50","28.6580103312929"
"2002/2/13 20:00","3.7","48","0","0","22.5","26.9925659502699","0.853605553353338","0","1","50","28.5629255186323"
"2002/2/13 20:10","3.58333333333333","46.8333333333333","0","0","19","26.9878629113083","0.856279212583703","0","1","45","28.5404863715176"
"2002/2/13 20:20","3.46666666666667","45.6666666666667","0","0","19","27.0170906479703","0.854736374287385","0","1","45","26.9888622194832"
"2002/2/13 20:30","3.35","44.5","0","0","19","27.0094435924308","0.851904512009261","0","1","20","27.9167024459166"
"2002/2/13 20:40","3.23333333333333","43.3333333333333","0","0","19","26.9917622168543","0.84877853754688","0","1","20","26.9499591994274"
"2002/2/13 20:50","3.11666666666667","42.1666666666667","0","0","19","26.9662662222017","0.844631694999541","0","1","45","25.8823619730789"
"2002/2/13 21:00","3","41","0","0","19","26.9358168042158","0.83956515522415","0","1","45","25.1513259480316"
"2002/2/13 21:10","2.83333333333333","41.5","0","0","19","26.9027071368971","0.834426316275929","0","1","45","24.6172596393501"
"2002/2/13 21:20","2.66666666666667","42","0","0","19","26.8668199824839","0.828655342375023","0","1","45","24.0904544440078"
"2002/2/13 21:30","2.5","42.5","0","0","19","26.8285907321128","0.827932065723478","0","1","55","31.7502848527546"
"2002/2/13 21:40","2.33333333333333","43","0","0","19","26.8217812286185","0.827678641245954","0","1","55","33.8618838930275"
"2002/2/13 21:50","2.16666666666667","43.5","0","0","19","26.8394016498007","0.825975212637936","0","1","35","28.3551724877106"
"2002/2/13 22:00","2","44","0","0","19","26.8433109074796","0.823608717230961","0","1","35","25.5979930543331"
"2002/2/13 22:10","2.03333333333333","46.3333333333333","0","0","19","26.8271567252606","0.789811161017853","0","1","45","30.8016982396368"
"2002/2/13 22:20","2.06666666666667","48.6666666666667","0","0","19","26.787840912532","0.77961317425649","0","1","45","25.9417987654237"
"2002/2/13 22:30","2.1","51","0","0","19","26.7064214756874","0.764936036468172","0","1","30","23.5627509613066"
"2002/2/13 22:40","2.13333333333333","53.3333333333333","0","0","19","26.6216293797032","0.750997324557138","0","1","30","22.4633389021063"
"2002/2/13 22:50","2.16666666666667","55.6666666666667","0","0","19","26.5443972924111","0.737143472550256","0","1","45","21.4726820535454"
"2002/2/13 23:00","2.2","58","0","0","19","26.4734881565589","0.727419047716537","0","1","45","21.7632683160176"
"2002/2/13 23:10","2","57","0","0","19","26.4430726955306","0.715723321142423","0","1","20","19.8893665889872"
"2002/2/13 23:20","1.8","56","0","0","19","26.3759701389769","0.700483860346775","0","1","20","18.8374637277947"
"2002/2/13 23:30","1.6","55","0","0","19","26.3063928595352","0.704415953113267","0","1","60","41.5978358338228"
"2002/2/13 23:40","1.4","54","0","0","19","26.2936353745782","0.718855924708549","0","1","60","52.6826393578495"
"2002/2/13 23:50","1.2","53","0","0","19","26.3459684684349","0.726497474401373","0","1","45","38.8356982893752"
"2002/2/14 0:00","1","52","0","0","19","26.4074883370202","0.727574653202684","0","1","45","29.9269122282834"
"2002/2/14 0:10","1","52","0","0","19","26.440212399479","0.723723578475312","0","1","45","30.2602854160583"
"2002/2/14 0:20","1","52","0","0","19","26.4479876117645","0.717544759919077","0","1","45","28.798204740458"
"2002/2/14 0:30","1","52","0","0","19","26.4363214316948","0.709525224414254","0","1","30","27.3079422700791"
"2002/2/14 0:40","1","52","0","0","19","26.410611201359","0.701800175053901","0","1","30","25.9522406753"
"2002/2/14 0:50","1","52","0","0","19","26.3859080670108","0.692858812497174","0","1","45","24.6912215469887"
"2002/2/14 1:00","1","52","0","0","19","26.3478764638335","0.68546973815656","0","1","45","23.5219208995621"
"2002/2/14 1:10","0.95","53","0","0","19","26.3309370160516","0.682613301132841","0","1","45","22.3361554011451"
"2002/2/14 1:20","0.9","54","0","0","19","26.3422660743509","0.672107069698097","0","1","45","21.198685327899"
"2002/2/14 1:30","0.85","55","0","0","19","26.274690451493","0.671862997157418","0","1","60","41.998330642925"
"2002/2/14 1:40","0.8","56","0","0","19","26.2434497343424","0.68204969399829","0","1","60","52.1127574868298"
"2002/2/14 1:50","0.75","57","0","0","19","26.2737926839179","0.692603215874897","0","1","60","49.0931102682903"
"2002/2/14 2:00","0.7","58","0","0","19","26.3279150084818","0.699435576592634","0","1","60","45.0345653338085"
"2002/2/14 2:10","0.583333333333333","57.5","0","0","19","26.3927751593511","0.717415628828354","0","1","65","41.4337980215688"
"2002/2/14 2:20","0.466666666666667","57","0","0","19","26.5713255517879","0.735964032986459","0","1","65","36.1064275952879"
"2002/2/14 2:30","0.35","56.5","0","0","19","26.7772774969378","0.729759380358328","0","1","45","39.2814745275498"
"2002/2/14 2:40","0.233333333333333","56","0","0","19","26.7061224553217","0.726992686203449","0","1","45","38.2107979285045"
"2002/2/14 2:50","0.116666666666667","55.5","0","0","19","26.6586496641371","0.721254753804592","0","1","50","36.3092253006882"
"2002/2/14 3:00","0","55","0","0","19","26.6188168277306","0.713903865014488","0","1","50","36.3619351719104"
"2002/2/14 3:10","0.0666666666666667","54.8333333333333","0","0","19","26.5732494615252","0.71998308065641","0","1","55","36.3112681835845"
"2002/2/14 3:20","0.133333333333333","54.6666666666667","0","0","19","26.6449769047534","0.717335162285475","0","1","55","34.2888757255913"
"2002/2/14 3:30","0.2","54.5","0","0","19","26.6411183088111","0.714068173824718","0","1","45","32.9473644181617"
"2002/2/14 3:40","0.266666666666667","54.3333333333333","0","0","19","26.6245890852353","0.704376768191529","0","1","45","28.8797925022832"
"2002/2/14 3:50","0.333333333333333","54.1666666666667","0","0","19","26.5628257187858","0.700222194851092","0","1","60","42.1805247763919"
"2002/2/14 4:00","0.4","54","0","0","19","26.5233124601904","0.710740332613989","0","1","60","43.1243774692003"
"2002/2/14 4:10","0.483333333333333","54.5","0","0","19","26.6296059047822","0.714271779423367","0","1","40","31.115633032689"
"2002/2/14 4:20","0.566666666666667","55","0","0","19","26.6803228039446","0.710333957151777","0","1","40","32.6721405848393"
"2002/2/14 4:30","0.65","55.5","0","0","19","26.6374090688799","0.711708360293427","0","1","60","42.3204158527289"
"2002/2/14 4:40","0.733333333333333","56","0","0","19","26.6424974026181","0.707590685524417","0","1","60","40.6857755074375"
"2002/2/14 4:50","0.816666666666667","56.5","0","0","19","26.6063992885666","0.704314570647304","0","1","20","37.0000871408711"
"2002/2/14 5:00","0.9","57","0","0","19","26.6002276308404","0.704910664563272","0","1","20","32.7291670115836"
"2002/2/14 5:10","0.816666666666667","56.5","0","0","19","26.6033433804477","0.705282952887464","0","1","20","31.4555219441558"
"2002/2/14 5:20","0.733333333333333","56","0","0","19","26.6129954826343","0.696681908161651","0","1","20","29.7881383044563"
"2002/2/14 5:30","0.65","55.5","0","0","19","26.5562288717132","0.680598726823991","0","1","50","28.1364135760191"
"2002/2/14 5:40","0.566666666666667","55","0","0","19","26.4730220430672","0.668078187746311","0","1","50","26.7473852532378"
"2002/2/14 5:50","0.483333333333333","54.5","0","0","19","26.4173760632877","0.65490108351575","0","1","25","25.4449977258485"
"2002/2/14 6:00","0.4","54","0","0","19","26.3381964367244","0.645789259846611","0","1","25","24.2496093847751"
"2002/2/14 6:10","0.333333333333333","54.1666666666667","0","0","19","26.3168973062478","0.655261443208632","0","1","60","41.2630257783003"
"2002/2/14 6:20","0.266666666666667","54.3333333333333","0","0","19","26.35399714234","0.667051339583549","0","1","60","47.7363256475462"
"2002/2/14 6:30","0.2","54.5","0","0","19","26.4047725739164","0.67049681940256","0","1","50","36.6359434141953"
"2002/2/14 6:40","0.133333333333333","54.6666666666667","0","0","19","26.4378248954289","0.665639868870063","0","1","50","31.1509142495514"
"2002/2/14 6:50","0.0666666666666667","54.8333333333333","0","0","19","26.4013395229572","0.65512352296072","0","1","45","30.4791350486766"
"2002/2/14 7:00","0","55","0","0","19","26.3542428089702","0.64446559174266","0","1","45","28.9045284086354"
"2002/2/14 7:10","0.216666666666667","55","0","0","22.5","26.3016972441765","0.640256559569248","0","1","50","27.4507513894594"
"2002/2/14 7:20","0.433333333333333","55","4.16666666666667","0","22.5","26.3083333391828","0.64411427466271","1","1","50","28.3044121371538"
"2002/2/14 7:30","0.65","55","5","0","22.5","26.3572370313542","0.628223368524815","1","1","40","27.1215298191843"
"2002/2/14 7:40","0.866666666666667","55","10.6666666666667","0","22.5","26.27513203726","0.630594157118894","1","1","40","23.7885599433185"
"2002/2/14 7:50","1.08333333333333","55","16.3333333333333","0","22.5","26.3027533794992","0.624386830897746","1","1","30","22.2235837158221"
"2002/2/14 8:00","1.3","55","22","0","22.5","26.2400639371359","0.616922715480445","1","1","30","21.3815863498544"
"2002/2/14 8:10","1.25","54.5","27.6666666666667","0","22.5","26.2371356481847","0.612402111626703","1","1","30","20.258213621756"
"2002/2/14 8:20","1.2","54","33.3333333333333","0","22.5","26.2106645448696","0.62249489363558","1","1","30","20.9978826210801"
"2002/2/14 8:30","1.15","53.5","39","0","22.5","26.3240162478819","0.646167251154228","1","1","60","41.0234726607694"
"2002/2/14 8:40","1.1","53","46.3333333333333","0","22.5","26.4231469073109","0.669599418016725","1","1","60","48.8748705967843"
"2002/2/14 8:50","1.05","52.5","53.6666666666667","0","22.5","26.5353501023528","0.693814911110639","1","1","50","34.8860882676982"
"2002/2/14 9:00","1","52","61","0","22.5","26.7053645504119","0.704299787007177","1","1","50","27.7071906164444"
"2002/2/14 9:10","1","52","68.3333333333333","0","22.5","26.7865378594872","0.714078395991325","1","1","60","39.0956179235317"
"2002/2/14 9:20","1","52","75.6666666666667","0","22.5","26.8101676250453","0.731998679452224","1","1","60","35.1442994127983"
"2002/2/14 9:30","1","52","83","0","22.5","26.9272605949916","0.746365042403095","1","1","45","26.6419764838591"
"2002/2/14 9:40","1","52","89","0","22.5","27.0359972029102","0.758038500429814","1","1","45","27.3507548527946"
"2002/2/14 9:50","1","52","95","0","22.5","27.0849918942029","0.765891180729031","1","1","45","28.5781880129032"
"2002/2/14 10:00","1","52","101","0","22.5","27.1063143878452","0.770715248976113","1","1","45","28.2470060925458"
"2002/2/14 10:10","1.38333333333333","51","107","0","22.5","27.1086444259223","0.775659311955242","1","1","25","28.0735244411389"
"2002/2/14 10:20","1.76666666666667","50","113","0","22.5","27.1231822832435","0.781391869432236","1","1","25","26.6567939996264"
"2002/2/14 10:30","2.15","49","119","0","22.5","27.1390015281331","0.786708944501898","1","1","20","26.0138323393685"
"2002/2/14 10:40","2.53333333333333","48","123","0","22.5","27.1527793684307","0.78420778942721","1","1","20","25.1059355450186"
"2002/2/14 10:50","2.91666666666667","47","127","0","22.5","27.0984137185639","0.786449293503229","1","1","20","24.9671987240522"
"2002/2/14 11:00","3.3","46","131","0","22.5","27.1096922606904","0.790489664608892","1","1","20","22.4166192111546"
"2002/2/14 11:10","3.08333333333333","47","135","0","22.5","27.1135103408817","0.799564273336105","1","1","60","34.4540120791115"
"2002/2/14 11:20","2.86666666666667","48","139","0","22.5","27.1584408583382","0.808971276726157","1","1","60","32.374006627688"
"2002/2/14 11:30","2.65","49","143","0","22.5","27.2094447275114","0.817377468601214","1","1","20","26.9679691396226"
"2002/2/14 11:40","2.43333333333333","50","144.333333333333","0","22.5","27.2401629052751","0.822674590220699","1","1","20","24.7080504767994"
"2002/2/14 11:50","2.21666666666667","51","145.666666666667","0","22.5","27.2550341571484","0.828201120565237","1","1","20","26.618547241568"
"2002/2/14 12:00","2","52","147","0","22.5","27.2707780015605","0.828647385231982","1","1","20","26.1194920248048"
"2002/2/14 12:10","2.33333333333333","50.8333333333333","148.333333333333","0","22.5","27.2426960151155","0.834258514247063","1","1","60","32.1320518450363"
"2002/2/14 12:20","2.66666666666667","49.6666666666667","149.666666666667","0","22.5","27.2641903758542","0.833270185467381","1","1","60","29.8652743685547"
"2002/2/14 12:30","3","48.5","151","0","22.5","27.220382343923","0.834891285639535","1","1","45","29.1548642624771"
"2002/2/14 12:40","3.33333333333333","47.3333333333333","149.5","0","22.5","27.2170347353099","0.732431427042687","1","1","45","46.673136087195"
"2002/2/14 12:50","3.66666666666667","46.1666666666667","148","0","22.5","26.6585986549544","0.756362695028102","1","1","45","0"
"2002/2/14 13:00","4","45","146.5","0","22.5","26.2285121298648","0.69477632018758","1","1","45.0000000000001","0"
"2002/2/14 13:10","4.1","45","145","0","22.5","26.6088238790545","0.716035148541089","1","1","45","0"
"2002/2/14 13:20","4.2","45","143.5","0","22.5","26.8286917578903","0.735510081835827","1","1","45","0"
"2002/2/14 13:30","4.3","45","142","0","22.5","26.8475807276674","0.787980519234942","1","1","45","66.0580956140105"
"2002/2/14 13:40","4.4","45","137.833333333333","0","22.5","27.0177642788736","0.816354449090804","1","1","45","30.9298952869449"
"2002/2/14 13:50","4.5","45","133.666666666667","0","22.5","27.1699024883889","0.833548029673028","1","1","60","30.1999989169095"
"2002/2/14 14:00","4.6","45","129.5","0","22.5","27.2621017952164","0.84709947252474","1","1","60","30.9296206517316"
"2002/2/14 14:10","4.66666666666667","46.6666666666667","125.333333333333","0","22.5","27.325693495434","0.857331639122753","1","1","50","25.9297710998944"
"2002/2/14 14:20","4.73333333333333","48.3333333333333","121.166666666667","0","22.5","27.3661015039106","0.859616938223731","1","1","50","23.7299414011024"
"2002/2/14 14:30","4.8","50","117","0","22.5","27.3525541195672","0.732653050560995","1","1","45","45.7610862760303"
"2002/2/14 14:40","4.86666666666667","51.6666666666667","110.833333333333","0","22.5","26.8102706259074","0.829694500720126","1","1","45","31.6717365654496"
"2002/2/14 14:50","4.93333333333333","53.3333333333333","104.666666666667","0","22.5","26.53128607363","0.789898616881465","1","1","50","24.3215070714206"
"2002/2/14 15:00","5","55","98.5","0","22.5","27.0768483235651","0.836294941150366","1","1","50","29.6105282002294"
"2002/2/14 15:10","5","56.6666666666667","92.3333333333333","0","22.5","27.2897905368224","0.855702915693146","1","1","45","22.6510965410333"
"2002/2/14 15:20","5","58.3333333333333","86.1666666666667","0","22.5","27.3726691287395","0.868006741024581","1","1","45","23.8716291804502"
"2002/2/14 15:30","5","60","80","0","22.5","27.3950668168379","0.84640175930319","1","1","30","35.5455973969577"
"2002/2/14 15:40","5","61.6666666666667","72.6666666666667","0","22.5","27.269586520912","0.832569250263724","1","1","30","37.7724171753671"
"2002/2/14 15:50","5","63.3333333333333","65.3333333333333","0","22.5","27.156244405441","0.839096545307754","1","1","55","52.2171593395534"
"2002/2/14 16:00","5","65","58","0","22.5","27.1552148617457","0.7410135412884","1","1","55","64.4031631284486"
"2002/2/14 16:10","4.58333333333333","66.8333333333333","50.6666666666667","0","22.5","26.6872667174101","0.814997269330798","1","1","50","49.2698515164401"
"2002/2/14 16:20","4.16666666666667","68.6666666666667","43.3333333333333","0","22.5","26.3987582003535","0.766771924257351","1","1","50","46.8070571254899"
"2002/2/14 16:30","3.75","70.5","36","0","22.5","26.8448059603805","0.802727949647849","1","1","45","43.422570805167"
"2002/2/14 16:40","3.33333333333333","72.3333333333333","30.6666666666667","0","22.5","27.0293341853345","0.826720891577778","1","1","45","37.0586539826638"
"2002/2/14 16:50","2.91666666666667","74.1666666666667","25.3333333333333","0","22.5","27.1204640950015","0.842077919252415","1","1","50","45.3837214125069"
"2002/2/14 17:00","2.5","76","20","0","22.5","27.1562280112098","0.850463303729358","1","1","50","47.5321520796597"
"2002/2/14 17:10","2.58333333333333","76.8333333333333","14.6666666666667","0","22.5","27.1883681296077","0.855191715261563","1","1","45","38.213830069936"
"2002/2/14 17:20","2.66666666666667","77.6666666666667","9.33333333333333","0","22.5","27.2149926994635","0.844772050740734","1","1","45","32.2372248539995"
"2002/2/14 17:30","2.75","78.5","4","0","22.5","27.1266639798764","0.804481494430708","1","1","45","38.851210890568"
"2002/2/14 17:40","2.83333333333333","79.3333333333333","3.33333333333333","0","22.5","26.9175115177068","0.603431600767999","1","1","45","41.7412005991471"
"2002/2/14 17:50","2.91666666666667","80.1666666666667","0","0","22.5","26.591982275838","0.721979577793028","1","1","45","0"
"2002/2/14 18:00","3","81","0","0","22.5","25.9211735951406","0.628583261766002","1","1","45","0"
"2002/2/14 18:10","3","81","0","0","22.5","25.8018525237622","0.67447319615432","1","1","45","74.3004480430366"
"2002/2/14 18:20","3","81","0","0","22.5","25.9854678693122","0.697426547608291","1","1","45","45.7027977687689"
"2002/2/14 18:30","3","81","0","0","22.5","26.0880445974966","0.711757736752151","1","1","55","55.4850326071993"
"2002/2/14 18:40","3","81","0","0","22.5","26.1180236650944","0.728844059948969","1","1","55","61.2938956065968"
"2002/2/14 18:50","3","81","0","0","22.5","26.1961469276555","0.737541250247847","1","1","45","47.7157817115725"
"2002/2/14 19:00","3","81","0","0","22.5","26.2571614875384","0.738758453661298","1","1","45","39.3793871131275"
"2002/2/14 19:10","2.71666666666667","82.5","0","0","22.5","26.2767770685676","0.732753592709738","1","1","45","39.3421826969726"
"2002/2/14 19:20","2.43333333333333","84","0","0","22.5","26.2697824654371","0.722472420982127","1","1","45","37.5733460874779"
"2002/2/14 19:30","2.15","85.5","0","0","22.5","26.1968752528544","0.706988705152236","1","1","45","41.3893845559787"
"2002/2/14 19:40","1.86666666666667","87","0","0","22.5","26.102903535051","0.693636034394123","1","1","45","42.4238122655034"
"2002/2/14 19:50","1.58333333333333","88.5","0","0","22.5","26.0238226699822","0.679356232254722","0","1","35","35.8619819763951"
"2002/2/14 20:00","1.3","90","0","0","22.5","25.941726774758","0.662405375157441","0","1","35","32.1516811976637"
"2002/2/14 20:10","1.41666666666667","91.6666666666667","0","0","19","25.8553155653074","0.656267873654652","0","1","50","47.1974488477287"
"2002/2/14 20:20","1.53333333333333","93.3333333333333","0","0","19","25.7917065189027","0.656051256281404","0","1","50","53.8195484937787"
"2002/2/14 20:30","1.65","95","0","0","19","25.7683801312263","0.668083900290244","0","1","60","64.3579142985402"
"2002/2/14 20:40","1.76666666666667","96.6666666666667","0","0","19","25.7950710645058","0.691147268231246","0","1","60","72.0058290650119"
"2002/2/14 20:50","1.88333333333333","98.3333333333333","0","0","19","25.8957774577805","0.702715333358864","0","1","45","50.1687040204752"
"2002/2/14 21:00","2","100","0","0","19","26.061871006103","0.712131500226822","0","1","45","45.5633188167276"
"2002/2/14 21:10","1.96666666666667","98","0","0","19","26.0965173207997","0.711361986667268","0","1","25","44.4320111279721"
"2002/2/14 21:20","1.93333333333333","96","0","0","19","26.0993230310035","0.701791980742642","0","1","25","42.3596726480107"
"2002/2/14 21:30","1.9","94","0","0","19","26.0714536617239","0.691322032672419","0","1","45","40.2849243378185"
"2002/2/14 21:40","1.86666666666667","92","0","0","19","26.0174749090525","0.685230672551937","0","1","45","37.5279987375586"
"2002/2/14 21:50","1.83333333333333","90","0","0","19","25.979128359786","0.682814748820612","0","1","50","46.0072329762798"
"2002/2/14 22:00","1.8","88","0","0","19","25.9536309563009","0.682953403027897","0","1","50","48.62228093015"
"2002/2/14 22:10","1.78333333333333","88.3333333333333","0","0","19","25.9469123464256","0.646182084075067","0","1","40","40.2699001424615"
"2002/2/14 22:20","1.76666666666667","88.6666666666667","0","0","19","25.9337169028615","0.636896279633396","0","1","40","33.3034850070782"
"2002/2/14 22:30","1.75","89","0","0","19","25.8613467802177","0.615014638675533","0","1","30","33.8679268906969"
"2002/2/14 22:40","1.73333333333333","89.3333333333333","0","0","19","25.752416396398","0.593310404344301","0","1","30","33.6605525035934"
"2002/2/14 22:50","1.71666666666667","89.6666666666667","0","0","19","25.6417460153817","0.581600345870282","0","1","50","47.3917645622286"
"2002/2/14 23:00","1.7","90","0","0","19","25.5536795314725","0.575567709595759","0","1","50","53.5371878274374"
"2002/2/14 23:10","1.75","91.6666666666667","0","0","19","25.502577486302","0.566671866661104","0","1","45","42.3138681355152"
"2002/2/14 23:20","1.8","93.3333333333333","0","0","19","25.4696106093995","0.556065132732637","0","1","45","39.6074755471125"
"2002/2/14 23:30","1.85","95","0","0","19","25.4322821467087","0.546349619303546","0","1","45","42.4002428330596"
"2002/2/14 23:40","1.9","96.6666666666667","0","0","19","25.3909425751542","0.54254327892988","0","1","45","42.1145311982579"
"2002/2/14 23:50","1.95","98.3333333333333","0","0","19","25.3764512240165","0.54480165873964","0","1","50","47.7864856125517"
"2002/2/15 0:00","2","100","0","0","19","25.3785117523072","0.549150517890562","0","1","50","49.9467347861015"
"2002/2/15 0:10","1.83333333333333","100","0","0","19","25.405693653713","0.548450462915998","0","1","45","38.8964079234171"
"2002/2/15 0:20","1.66666666666667","100","0","0","19","25.4225595549363","0.550801949770294","0","1","45","32.4160158056589"
"2002/2/15 0:30","1.5","100","0","0","19","25.4779829039177","0.551660708871712","0","1","50","42.3631372587969"
"2002/2/15 0:40","1.33333333333333","100","0","0","19","25.4721316654977","0.558408999990206","0","1","50","45.5539876045647"
"2002/2/15 0:50","1.16666666666667","100","0","0","19","25.5339957762995","0.557919768535347","0","1","40","36.1833686182959"
"2002/2/15 1:00","1","100","0","0","19","25.5335549715015","0.555424865261414","0","1","40","30.0801747450212"
"2002/2/15 1:10","0.933333333333333","98.6666666666667","0","0","19","25.5601476459191","0.554296197915044","0","1","45","33.5404345527568"
"2002/2/15 1:20","0.866666666666667","97.3333333333333","0","0","19","25.5759754890643","0.548059478073215","0","1","45","33.7123988506973"
"2002/2/15 1:30","0.8","96","0","0","19","25.546696538064","0.53511389527248","0","1","30","28.084423390487"
"2002/2/15 1:40","0.733333333333333","94.6666666666667","0","0","19","25.4814933652087","0.521076161283455","0","1","30","24.7611610492099"
"2002/2/15 1:50","0.666666666666667","93.3333333333333","0","0","19","25.4150626172005","0.50669959551095","0","1","40","23.4752273065028"
"2002/2/15 2:00","0.6","92","0","0","19","25.3267008248623","0.498876351188046","0","1","40","22.1790090122393"
"2002/2/15 2:10","0.666666666666667","93.3333333333333","0","0","19","25.3184735935783","0.509737875035623","0","1","65","78.1363396510484"
"2002/2/15 2:20","0.733333333333333","94.6666666666667","0","0","19","25.3113243891433","0.555398675584112","0","1","65","78.7487935785836"
"2002/2/15 2:30","0.8","96","0","0","19","25.5157850764494","0.577955779025474","0","1","40","49.6475063328029"
"2002/2/15 2:40","0.866666666666667","97.3333333333333","0","0","19","25.7600749487168","0.598987463101339","0","1","40","39.3479014937698"
"2002/2/15 2:50","0.933333333333333","98.6666666666667","0","0","19","25.859085181484","0.604319499581967","0","1","45","37.7097155059656"
"2002/2/15 3:00","1","100","0","0","19","25.9228437697878","0.609364938493344","0","1","45","35.6130417644177"
"2002/2/15 3:10","1","100","0","0","19","25.9711576860489","0.608861158473066","0","1","45","33.0997788853153"
"2002/2/15 3:20","1","100","0","0","19","25.9842735053297","0.597499988407965","0","1","45","31.1088611363131"
"2002/2/15 3:30","1","100","0","0","19","25.9146116504954","0.58656637929593","0","1","25","29.3254105310862"
"2002/2/15 3:40","1","100","0","0","19","25.8677561626985","0.580084902311242","0","1","25","27.6390993813217"
"2002/2/15 3:50","1","100","0","0","19","25.840452067917","0.567018141224811","0","1","40","26.0804193059781"
"2002/2/15 4:00","1","100","0","0","19","25.7577434476237","0.551444127222799","0","1","40","24.6766077312191"
"2002/2/15 4:10","0.5","99.1666666666667","0","0","19","25.6814750835472","0.540411504133607","0","1","25","23.1860493620919"
"2002/2/15 4:20","1.11022302462516E-16","98.3333333333333","0","0","19","25.6201222201128","0.529265135474537","0","1","25","21.9665312334677"
"2002/2/15 4:30","-0.5","97.5","0","0","19","25.5621292210493","0.485414363897463","0","1","25","0"
"2002/2/15 4:40","-1","96.6666666666667","0","0","19","25.387455880967","0.452138529446727","0","1","25","0"
"2002/2/15 4:50","-1.5","95.8333333333333","0","0","19","25.1952038929457","0.453703156792217","0","1","40","39.3018995353666"
"2002/2/15 5:00","-2","95","0","0","19","25.1251487603788","0.445379274100787","0","1","40","20.9092742392851"
"2002/2/15 5:10","-1.66666666666667","95.8333333333333","0","0","19","25.1038529121244","0.444056793001406","0","1","45","26.4726682964665"
"2002/2/15 5:20","-1.33333333333333","96.6666666666667","0","0","19","25.0632802592035","0.44146408580252","0","1","45","29.2442993627599"
"2002/2/15 5:30","-1","97.5","0","0","19","25.059069997354","0.434044994111793","0","1","40","23.1695671704317"
"2002/2/15 5:40","-0.666666666666667","98.3333333333333","0","0","19","25.0202163867656","0.423561528673204","0","1","40","19.7190866565369"
"2002/2/15 5:50","-0.333333333333333","99.1666666666667","0","0","19","24.980561972734","0.417202632911067","0","1","40","19.5327816764642"
"2002/2/15 6:00","0","100","0","0","19","24.9695125293426","0.412594186878621","0","1","40","18.6438796539248"
"2002/2/15 6:10","-0.166666666666667","100","0","0","19","24.9623053322482","0.408056090411559","0","1","40","20.8710915207343"
"2002/2/15 6:20","-0.333333333333333","100","0","0","19","24.9832593964513","0.406154782929292","0","1","40","21.3221990001666"
"2002/2/15 6:30","-0.5","100","0","0","19","24.9840168544836","0.419772663698564","0","1","65","79.2567011321593"
"2002/2/15 6:40","-0.666666666666667","100","0","0","19","25.0039124996847","0.45899771735722","0","1","65","69.3280025838776"
"2002/2/15 6:50","-0.833333333333333","100","0","0","19","25.1454092773347","0.482071974436757","0","1","20","48.117991610665"
"2002/2/15 7:00","-1","100","0","0","19","25.3038353822363","0.495673109247477","0","1","20","37.1752800440125"
"2002/2/15 7:10","-0.9","99.6666666666667","0","0","22.5","25.4488469407778","0.499108944868223","0","1","30","35.9412768870519"
"2002/2/15 7:20","-0.8","99.3333333333333","4.16666666666667","0","22.5","25.4860908568772","0.493588652786932","1","1","30","34.2412319524782"
"2002/2/15 7:30","-0.7","99","5","0","22.5","25.4540738077044","0.48408860907754","1","1","50","32.0663214551366"
"2002/2/15 7:40","-0.6","98.6666666666667","10.8333333333333","0","22.5","25.4077467705949","0.481097734380789","1","1","50","30.3081370945242"
"2002/2/15 7:50","-0.5","98.3333333333333","16.6666666666667","0","22.5","25.4141597883039","0.482659515154795","1","1","30","28.6513499252113"
"2002/2/15 8:00","-0.4","98","22.5","0","22.5","25.4380908471997","0.479881585105076","1","1","30","27.1116532090385"
"2002/2/15 8:10","0.716666666666666","90","28.3333333333333","0","22.5","25.4293025097398","0.478595613647873","1","1","20","25.6910394314837"
"2002/2/15 8:20","1.83333333333333","82","34.1666666666667","0","22.5","25.4410543283707","0.501469894533769","1","1","20","26.2485716868959"
"2002/2/15 8:30","2.95","74","40","0","22.5","25.6220289644797","0.523333695328997","1","1","45","23.5890354280895"
"2002/2/15 8:40","4.06666666666667","66","47.1666666666667","0","22.5","25.7952076038032","0.538619166638463","1","1","45","25.5320777777648"
"2002/2/15 8:50","5.18333333333333","58","54.3333333333333","0","22.5","25.8751156625028","0.546500445520442","1","1","45","26.4523141403897"
