1,"4.iw.mullion.heavy.random.beijing"
"2002/2/15 9:00","6.3","50","61.5","0","22.5","25.9139983999409","0.564155586171911","1","1","45","26.2099064400428"
"2002/2/15 9:10","5.73333333333333","53","68.6666666666667","0","22.5","26.0103777604516","0.574580204373344","1","1","30","21.6963211502969"
"2002/2/15 9:20","5.16666666666667","56","75.8333333333333","0","22.5","26.0669336540839","0.581561581950082","1","1","30","19.5863784379456"
"2002/2/15 9:30","4.6","59","83","0","22.5","26.1256844921357","0.589346593744593","1","1","20","18.5148501975287"
"2002/2/15 9:40","4.03333333333333","62","89.1666666666667","0","22.5","26.1360428894592","0.587943196306968","1","1","20","17.6312325226272"
"2002/2/15 9:50","3.46666666666667","65","95.3333333333333","0","22.5","26.1268115423842","0.594892543770834","1","1","50","31.1651674970581"
"2002/2/15 10:00","2.9","68","101.5","0","22.5","26.1410764425565","0.611734911703079","1","1","50","36.9797379329714"
"2002/2/15 10:10","2.35","73","107.666666666667","0","22.5","26.1988866894896","0.622910602858476","1","1","20","27.3282329436345"
"2002/2/15 10:20","1.8","78","113.833333333333","0","22.5","26.234261237215","0.625069295590707","1","1","20","22.0538394980969"
"2002/2/15 10:30","1.25","83","120","0","22.5","26.2543285558156","0.64804207043305","1","1","65","49.2618402653376"
"2002/2/15 10:40","0.7","88","131.5","0.333333333333333","22.5","26.3108258319219","0.665320162751357","1","1","65","52.3370311854263"
"2002/2/15 10:50","0.15","93","143","0.666666666666667","22.5","26.3773959965974","0.682203732869988","1","1","30","40.3922280689633"
"2002/2/15 11:00","-0.4","98","154.5","1","22.5","26.4676489243637","0.688255332112215","1","1","30","32.9008906376266"
"2002/2/15 11:10","0.216666666666667","93.1666666666667","166","1.33333333333333","22.5","26.4661453538428","0.698818750160492","1","1","25","37.0215141819541"
"2002/2/15 11:20","0.833333333333333","88.3333333333333","177.5","1.66666666666667","22.5","26.5026185829664","0.707093823948367","1","1","25","33.5282770283737"
"2002/2/15 11:30","1.45","83.5","189","2","22.5","26.5230827001534","0.713827183996562","1","1","20","31.7011048481696"
"2002/2/15 11:40","2.06666666666667","78.6666666666667","197.833333333333","2.83333333333333","22.5","26.5441722402725","0.720704613706873","1","1","20","30.2177032796938"
"2002/2/15 11:50","2.68333333333333","73.8333333333333","206.666666666667","3.66666666666667","22.5","26.5623985710647","0.70284332092356","1","1","20","0"
"2002/2/15 12:00","3.3","69","215.5","4.5","22.5","26.527429014176","0.686064366125771","1","1","20","0"
"2002/2/15 12:10","3.91666666666667","66.1666666666667","224.333333333333","5.33333333333333","22.5","26.4606569504456","0.716979138563083","1","1","25","52.265783760599"
"2002/2/15 12:20","4.53333333333333","63.3333333333333","233.166666666667","6.16666666666667","22.5","26.5258639652321","0.729670810942308","1","1","25","27.6259462159197"
"2002/2/15 12:30","5.15","60.5","242","7","22.5","26.5461093346687","0.727149961408433","1","1","45","24.3335505800614"
"2002/2/15 12:40","5.76666666666667","57.6666666666667","245.666666666667","8.33333333333333","22.5","26.4940664115836","0.730546119607215","1","1","45","23.4021674674533"
"2002/2/15 12:50","6.38333333333333","54.8333333333333","249.333333333333","9.66666666666667","22.5","26.5300913953558","0.637059589243065","1","1","30","24.0225487436649"
"2002/2/15 13:00","7","52","253","11","22.5","26.1003917297987","0.689671804823513","1","1","30","22.7094714381142"
"2002/2/15 13:10","6.88333333333333","51.6666666666667","256.666666666667","12.3333333333333","22.5","25.8398377746266","0.66530168182645","1","1","45","23.057774274249"
"2002/2/15 13:20","6.76666666666667","51.3333333333333","260.333333333333","13.6666666666667","22.5","26.2348271793047","0.703946225738661","1","1","45","24.2510562776528"
"2002/2/15 13:30","6.65","51","264","15","22.5","26.4756445468941","0.727575743668008","1","1","40","19.800366151732"
"2002/2/15 13:40","6.53333333333333","50.6666666666667","252","13","22.5","26.577522017203","0.742157018506302","1","1","40","17.5790700080133"
"2002/2/15 13:50","6.41666666666667","50.3333333333333","240","11","22.5","26.6265679072506","0.749434514483383","1","1","20","17.4811830193636"
"2002/2/15 14:00","6.3","50","228","9","22.5","26.6678975831137","0.753387290199986","1","1","20","16.2659504117625"
"2002/2/15 14:10","6.41666666666667","49.6666666666667","216","7","22.5","26.6635302467537","0.754389140290282","1","1","45","23.0267466939069"
"2002/2/15 14:20","6.53333333333333","49.3333333333333","204","5","22.5","26.6685166660397","0.765047635388171","1","1","45","25.7047251310488"
"2002/2/15 14:30","6.65","49","192","3","22.5","26.7049675218357","0.789961305597034","1","1","60","41.8027194017917"
"2002/2/15 14:40","6.76666666666667","48.6666666666667","178","2.5","22.5","26.7930623829749","0.809819235017717","1","1","60","41.5144085773295"
"2002/2/15 14:50","6.88333333333333","48.3333333333333","164","2","22.5","26.9060808283046","0.721617824850921","1","1","45","44.2149266509141"
"2002/2/15 15:00","7","48","150","1.5","22.5","26.5179930862127","0.794258539679517","1","1","45","33.7715043581394"
"2002/2/15 15:10","6.83333333333333","47.8333333333333","136","1","22.5","26.3571609222938","0.737404728798074","1","1","45","0"
"2002/2/15 15:20","6.66666666666667","47.6666666666667","122","0.5","22.5","26.683830627538","0.748274285527048","1","1","45","0"
"2002/2/15 15:30","6.5","47.5","108","0","22.5","26.8127320910207","0.793866886788092","1","1","30","52.4539395569898"
"2002/2/15 15:40","6.33333333333333","47.3333333333333","96.1666666666667","0","22.5","26.8648379679757","0.804365233339002","1","1","30","29.2248685880066"
"2002/2/15 15:50","6.16666666666667","47.1666666666667","84.3333333333333","0","22.5","26.8954380214185","0.811830358699757","1","1","50","30.1990018618094"
"2002/2/15 16:00","6","47","72.5","0","22.5","26.9248586545232","0.819757930702989","1","1","50","30.1947997508954"
"2002/2/15 16:10","5.81666666666667","49.6666666666667","60.6666666666667","0","22.5","26.9784911953627","0.82533814588261","1","1","40","25.4700992588121"
"2002/2/15 16:20","5.63333333333333","52.3333333333333","48.8333333333333","0","22.5","27.0085737367671","0.821904495563583","1","1","40","23.4896992068106"
"2002/2/15 16:30","5.45","55","37","0","22.5","26.9689570162396","0.816828617135105","1","1","30","22.4513081625272"
"2002/2/15 16:40","5.26666666666667","57.6666666666667","31.6666666666667","0","22.5","26.9298501172043","0.817196588779329","1","1","30","21.4514514796558"
"2002/2/15 16:50","5.08333333333333","60.3333333333333","26.3333333333333","0","22.5","26.9353646487331","0.711657925236414","1","1","20","22.0767147019415"
"2002/2/15 17:00","4.9","63","21","0","22.5","26.429048592814","0.763781688084691","1","1","20","21.029350103462"
"2002/2/15 17:10","4.91666666666667","60.1666666666667","15.6666666666667","0","22.5","26.0674269878133","0.718333904154401","1","1","40","19.5443818509704"
"2002/2/15 17:20","4.93333333333333","57.3333333333333","10.3333333333333","0","22.5","26.5005299228994","0.736989768345074","1","1","40","17.7457702780863"
"2002/2/15 17:30","4.95","54.5","5","0","22.5","26.6344648455569","0.750758358698697","1","1","50","29.6450817066747"
"2002/2/15 17:40","4.96666666666667","51.6666666666667","4.16666666666667","0","22.5","26.57322703514","0.779206958149541","1","1","50","37.166102861104"
"2002/2/15 17:50","4.98333333333333","48.8333333333333","0","0","22.5","26.520985926212","0.793443423057601","1","1","65","44.2249018433069"
"2002/2/15 18:00","5","46","0","0","22.5","26.6122499013055","0.798926512390537","1","1","65","40.7376446698345"
"2002/2/15 18:10","5","46","0","0","22.5","26.6656252488119","0.814910419449383","1","1","45","35.2279487919161"
"2002/2/15 18:20","5","46","0","0","22.5","26.7686085876338","0.816072456587046","1","1","45","28.1975900922331"
"2002/2/15 18:30","5","46","0","0","22.5","26.7367871202081","0.813259071928473","1","1","40","34.4453383832273"
"2002/2/15 18:40","5","46","0","0","22.5","26.7103212751764","0.815515971523035","1","1","40","33.7104657974777"
"2002/2/15 18:50","5","46","0","0","22.5","26.7034616126944","0.819082068549921","1","1","50","31.0793754876244"
"2002/2/15 19:00","5","46","0","0","22.5","26.7187552482411","0.822089774766544","1","1","50","28.9179663015254"
"2002/2/15 19:10","4.91666666666667","47.8333333333333","0","0","22.5","26.7402849404856","0.81766449793622","1","1","55","33.2558830832911"
"2002/2/15 19:20","4.83333333333333","49.6666666666667","0","0","22.5","26.694114076286","0.811006534779878","0","1","55","36.1611428425117"
"2002/2/15 19:30","4.75","51.5","0","0","22.5","26.6289836933165","0.788429403691599","0","1","45","45.4789136444382"
"2002/2/15 19:40","4.66666666666667","53.3333333333333","0","0","22.5","26.5084884049292","0.770548773606314","1","1","45","46.1468966858784"
"2002/2/15 19:50","4.58333333333333","55.1666666666667","0","0","22.5","26.3577495830729","0.752088452848245","0","1","30","41.3625427347929"
"2002/2/15 20:00","4.5","57","0","0","22.5","26.2417746482061","0.737930865260222","0","1","30","39.1023115783169"
"2002/2/15 20:10","4.41666666666667","55.6666666666667","0","0","19","26.1953129368726","0.724822912112885","1","1","45","37.9040408470062"
"2002/2/15 20:20","4.33333333333333","54.3333333333333","0","0","19","26.1234545645979","0.708702970109138","0","1","45","41.8800164397273"
"2002/2/15 20:30","4.25","53","0","0","19","26.0317441089515","0.703974523262519","0","1","55","54.7764722643941"
"2002/2/15 20:40","4.16666666666667","51.6666666666667","0","0","19","25.9685750259903","0.715271591720641","0","1","55","60.7652582451808"
"2002/2/15 20:50","4.08333333333333","50.3333333333333","0","0","19","25.9933646372873","0.734450106820551","0","1","55","58.708439492735"
"2002/2/15 21:00","4","49","0","0","19","26.0896463513046","0.742339869824979","0","1","55","51.1199074222109"
"2002/2/15 21:10","3.83333333333333","54.3333333333333","0","0","19","26.1875496447709","0.750965921308183","0","1","65","59.2660420105553"
"2002/2/15 21:20","3.66666666666667","59.6666666666667","0","0","19","26.2599167983369","0.760512198844911","0","1","65","60.7601649511183"
"2002/2/15 21:30","3.5","65","0","0","19","26.3615859735801","0.771100852800343","0","1","45","48.5966255173016"
"2002/2/15 21:40","3.33333333333333","70.3333333333333","0","0","19","26.3936787389581","0.772961712701374","0","1","45","42.9858173610408"
"2002/2/15 21:50","3.16666666666667","75.6666666666667","0","0","19","26.441742187684","0.73604421376631","0","1","45","0"
"2002/2/15 22:00","3","81","0","0","19","26.3041832168455","0.687869936058318","0","1","45","0"
"2002/2/15 22:10","2.9","81","0","0","19","26.0869857914303","0.698116309946273","0","1","40","85.0617267334654"
"2002/2/15 22:20","2.8","81","0","0","19","26.0797357980272","0.700338343433791","0","1","40","41.2549486743205"
"2002/2/15 22:30","2.7","81","0","0","19","26.0888728407586","0.687317973619927","0","1","25","41.1125162267643"
"2002/2/15 22:40","2.6","81","0","0","19","26.0424129054353","0.670410287658307","0","1","25","41.9306355445054"
"2002/2/15 22:50","2.5","81","0","0","19","25.9659518985397","0.664876437866062","0","1","60","60.6588447245344"
"2002/2/15 23:00","2.4","81","0","0","19","25.9046798592092","0.667011622367115","0","1","60","69.2473728857059"
"2002/2/15 23:10","2.16666666666667","83","0","0","19","25.8919540521587","0.667417479660363","0","1","45","54.4845587445246"
"2002/2/15 23:20","1.93333333333333","85","0","0","19","25.9406554272194","0.665096929117263","0","1","45","45.4894864184523"
"2002/2/15 23:30","1.7","87","0","0","19","25.920911081381","0.644931637034926","0","1","35","48.4924309741586"
"2002/2/15 23:40","1.46666666666667","89","0","0","19","25.8694371634513","0.638749573318243","0","1","35","42.1741792651945"
"2002/2/15 23:50","1.23333333333333","91","0","0","19","25.8062096173817","0.62524143509019","0","1","20","38.6996772040744"
"2002/2/16 0:00","1","93","0","0","19","25.7446012150079","0.611764188215492","0","1","20","35.9670143472908"
"2002/2/16 0:10","1.16666666666667","92","0","0","19","25.6813518110563","0.597986766617625","0","1","45","38.3096795358638"
"2002/2/16 0:20","1.33333333333333","91","0","0","19","25.6196157899942","0.586704223315761","0","1","45","38.1866496872099"
"2002/2/16 0:30","1.5","90","0","0","19","25.5633583159098","0.579549091863389","0","1","20","31.6315638315662"
"2002/2/16 0:40","1.66666666666667","89","0","0","19","25.5502044219423","0.568894686067206","0","1","20","27.7165770059982"
"2002/2/16 0:50","1.83333333333333","88","0","0","19","25.5002267778807","0.559778745594701","0","1","20","26.365719344984"
"2002/2/16 1:00","2","87","0","0","19","25.4836905204502","0.550136847804689","0","1","20","24.6760481270483"
"2002/2/16 1:10","1.86666666666667","86.5","0","0","19","25.4420921661527","0.542603083199692","0","1","35","23.0089946124577"
"2002/2/16 1:20","1.73333333333333","86","0","0","19","25.4293921578116","0.537290350334688","0","1","35","21.436361801762"
"2002/2/16 1:30","1.6","85.5","0","0","19","25.4161516067452","0.540542399744099","0","1","45","32.5137536001313"
"2002/2/16 1:40","1.46666666666667","85","0","0","19","25.4302737012372","0.542008903361626","0","1","45","37.2443427737939"
"2002/2/16 1:50","1.33333333333333","84.5","0","0","19","25.4347022708935","0.536213698479439","0","1","20","28.2094550163731"
"2002/2/16 2:00","1.2","84","0","0","19","25.4228229868013","0.528316799115705","0","1","20","22.9605339110394"
"2002/2/16 2:10","1","86.6666666666667","0","0","19","25.3991482952227","0.541751799823693","0","1","55","43.2086271302783"
"2002/2/16 2:20","0.8","89.3333333333333","0","0","19","25.4617258387398","0.559374083863209","0","1","55","52.3197091744173"
"2002/2/16 2:30","0.6","92","0","0","19","25.528984559416","0.566779902642415","0","1","50","40.2509487209674"
"2002/2/16 2:40","0.4","94.6666666666667","0","0","19","25.599665935044","0.567537078766872","0","1","50","37.0636273782992"
"2002/2/16 2:50","0.2","97.3333333333333","0","0","19","25.6217241240923","0.562282430236076","0","1","20","31.6145529083346"
"2002/2/16 3:00","0","100","0","0","19","25.6103827701507","0.557569528492648","0","1","20","28.7457906360862"
"2002/2/16 3:10","0","100","0","0","19","25.6125664756109","0.550781821824409","0","1","20","27.3102334919132"
"2002/2/16 3:20","0","100","0","0","19","25.5870355329553","0.535657573433834","0","1","20","25.773086815362"
"2002/2/16 3:30","0","100","0","0","19","25.5037085995199","0.532797243696389","0","1","55","41.2237319340922"
"2002/2/16 3:40","0","100","0","0","19","25.4641746904325","0.540076443168322","0","1","55","47.9037391262752"
"2002/2/16 3:50","0","100","0","0","19","25.4813319957378","0.544943967193434","0","1","20","36.6202466813452"
"2002/2/16 4:00","0","100","0","0","19","25.5238918825427","0.545297831720149","0","1","20","29.6945183257911"
"2002/2/16 4:10","0.0833333333333333","99","0","0","19","25.5453454126574","0.539479684782689","0","1","20","29.2474254207578"
"2002/2/16 4:20","0.166666666666667","98","0","0","19","25.527834755764","0.53192605934015","0","1","20","27.6827856782662"
"2002/2/16 4:30","0.25","97","0","0","19","25.5082343232161","0.521600308310507","0","1","30","26.1388507262548"
"2002/2/16 4:40","0.333333333333333","96","0","0","19","25.4567267697423","0.507889023881951","0","1","30","24.7405602571067"
"2002/2/16 4:50","0.416666666666667","95","0","0","19","25.3828840158126","0.515701685939636","0","1","55","39.5797132635685"
"2002/2/16 5:00","0.5","94","0","0","19","25.4229702296631","0.527458455167696","0","1","55","45.9524078786845"
"2002/2/16 5:10","0.25","95","0","0","19","25.4638485260496","0.5504158896678","0","1","65","56.5310652866749"
"2002/2/16 5:20","5.55111512312578E-17","96","0","0","19","25.5905701435761","0.571129228039206","0","1","65","61.2586068095717"
"2002/2/16 5:30","-0.25","97","0","0","19","25.6663042863622","0.586298305518114","0","1","60","49.8461572724385"
"2002/2/16 5:40","-0.5","98","0","0","19","25.7829018556893","0.590299723677779","0","1","60","44.8617764656735"
"2002/2/16 5:50","-0.75","99","0","0","19","25.8517006519586","0.587321177112609","0","1","25","41.1888666704658"
"2002/2/16 6:00","-1","100","0","0","19","25.831689890149","0.583823642934937","0","1","25","36.1491937293241"
"2002/2/16 6:10","-1.16666666666667","98.6666666666667","0","0","19","25.8155496460036","0.577486449946599","0","1","50","34.4480222693761"
"2002/2/16 6:20","-1.33333333333333","97.3333333333333","0","0","19","25.7947371732535","0.567089630540931","0","1","50","32.2930355136948"
"2002/2/16 6:30","-1.5","96","0","0","19","25.7396890899638","0.571740043114859","0","1","65","50.5091224160838"
"2002/2/16 6:40","-1.66666666666667","94.6666666666667","0","0","19","25.7490698148523","0.585024532975077","0","1","65","58.1891279616701"
"2002/2/16 6:50","-1.83333333333333","93.3333333333333","0","0","19","25.7967615344483","0.591703228485802","0","1","65","53.7000351168383"
"2002/2/16 7:00","-2","92","0","0","19","25.8479880377673","0.597535461235174","0","1","65","52.0813118486321"
"2002/2/16 7:10","-1.91666666666667","92.1666666666667","0","0","22.5","25.8982680551175","0.596957557405415","0","1","45","43.6323602885355"
"2002/2/16 7:20","-1.83333333333333","92.3333333333333","16.6666666666667","0","22.5","25.9154124531904","0.603272668181593","0","1","45","40.6266614397187"
"2002/2/16 7:30","-1.75","92.5","20","0","22.5","25.9288749247289","0.599832174371851","1","1","45","38.015252647617"
"2002/2/16 7:40","-1.66666666666667","92.6666666666667","35","32.5","22.5","25.9035076390258","0.594089696422225","1","1","45","35.8605890006515"
"2002/2/16 7:50","-1.58333333333333","92.8333333333333","50","65","22.5","25.8705785605279","0.591195345252555","1","1","45","33.8102234210036"
"2002/2/16 8:00","-1.5","93","65","97.5","22.5","25.8492631003364","0.589592065628412","1","1","45","31.8961328632967"
"2002/2/16 8:10","-1.23333333333333","90","80","130","22.5","25.8351513406374","0.5890963811728","1","1","45","29.8496658110247"
"2002/2/16 8:20","-0.966666666666667","87","95","162.5","22.5","25.8343382388757","0.603582017793209","1","1","45","30.4557337639714"
"2002/2/16 8:30","-0.7","84","110","195","22.5","25.9452488913924","0.633698777102842","1","1","30","28.4189698093211"
"2002/2/16 8:40","-0.433333333333333","81","114.666666666667","247.166666666667","22.5","26.1795366965704","0.659979780544589","1","1","30","24.8992884548534"
"2002/2/16 8:50","-0.166666666666667","78","119.333333333333","299.333333333333","22.5","26.3266432237799","0.675717272194389","1","1","65","43.3073527503267"
"2002/2/16 9:00","0.1","75","124","351.5","22.5","26.3335679077048","0.695008211460887","1","1","65","48.0950319143967"
"2002/2/16 9:10","0.383333333333333","73","128.666666666667","403.666666666667","22.5","26.4316190635763","0.71279727497197","1","1","60","36.3479077330294"
"2002/2/16 9:20","0.666666666666667","71","133.333333333333","455.833333333333","22.5","26.5069709567042","0.736446242621164","1","1","60","34.3176493537334"
"2002/2/16 9:30","0.95","69","138","508","22.5","26.6609186142711","0.754674194882602","1","1","30","29.1736587682719"
"2002/2/16 9:40","1.23333333333333","67","138.833333333333","535.5","22.5","26.8112481928045","0.771948926291711","1","1","30","31.4993577155431"
"2002/2/16 9:50","1.51666666666667","65","139.666666666667","563","22.5","26.8418126808836","0.786858188985993","1","1","60","32.3238825438454"
"2002/2/16 10:00","1.8","63","140.5","590.5","22.5","26.8747584918085","0.80004882499785","1","1","60","30.1744952524936"
"2002/2/16 10:10","2.06666666666667","61.8333333333333","141.333333333333","618","22.5","26.9404070403313","0.815347768843636","1","1","65","29.1953824025136"
"2002/2/16 10:20","2.33333333333333","60.6666666666667","142.166666666667","645.5","22.5","26.9979063091433","0.823083977352759","1","1","65","30.3326566187097"
"2002/2/16 10:30","2.6","59.5","143","673","22.5","26.9867529677376","0.839125002075339","1","1","45","27.7572904642616"
"2002/2/16 10:40","2.86666666666667","58.3333333333333","141.166666666667","689.333333333333","22.5","27.0296982578378","0.850993319784484","1","1","45","25.7823186935743"
"2002/2/16 10:50","3.13333333333333","57.1666666666667","139.333333333333","705.666666666667","22.5","27.104454636325","0.674910460587317","1","1","45","43.4620677208969"
"2002/2/16 11:00","3.4","56","137.5","722","22.5","27.0568407038561","0.874403631426059","1","1","45","33.2181843411857"
"2002/2/16 11:10","3.83333333333333","53.1666666666667","135.666666666667","738.333333333333","22.5","26.8154569396552","0.853022561463087","1","1","25","18.5498819792025"
"2002/2/16 11:20","4.26666666666667","50.3333333333333","133.833333333333","754.666666666667","22.5","27.0840897731707","0.686923369960323","1","1","25","35.4222492916035"
"2002/2/16 11:30","4.7","47.5","132","771","22.5","27.1151212796153","0.883521041029677","1","1","55","30.8216904515696"
"2002/2/16 11:40","5.13333333333333","44.6666666666667","123.5","789.166666666667","22.5","26.91446708538","0.866682319202287","1","1","55","19.5963039854141"
"2002/2/16 11:50","5.56666666666667","41.8333333333333","115","807.333333333333","22.5","27.1404335074209","0.890125154159353","1","1","30","23.6691559528278"
"2002/2/16 12:00","6","39","106.5","825.5","22.5","27.2825459018521","0.733343061640414","1","1","30","30.8830986839489"
"2002/2/16 12:10","6.16666666666667","37.1666666666667","98","843.666666666667","22.5","27.2458448851165","0.902046161593057","1","1","55","32.1929882072153"
"2002/2/16 12:20","6.33333333333333","35.3333333333333","89.5","861.833333333333","22.5","26.9999115586081","0.886542339900732","1","1","55","21.2004852894024"
"2002/2/16 12:30","6.5","33.5","81","880","22.5","27.2265402863265","0.909406223218898","1","1","40","19.9824009389123"
"2002/2/16 12:40","6.66666666666667","31.6666666666667","80.1666666666667","878.666666666667","22.5","27.3636451784841","0.803875728267187","1","1","40","36.8616493062315"
"2002/2/16 12:50","6.83333333333333","29.8333333333333","79.3333333333333","877.333333333333","22.5","26.8565549416682","0.881439226006","1","1","20","26.5627315239824"
"2002/2/16 13:00","7","28","78.5","876","22.5","26.5429151185656","0.823306371212444","1","1","20","24.1235697228831"
"2002/2/16 13:10","7","26.3333333333333","77.6666666666667","874.666666666667","22.5","26.9099890868163","0.857382011371591","1","1","35","21.8353399637078"
"2002/2/16 13:20","7","24.6666666666667","76.8333333333333","873.333333333333","22.5","27.1252605553058","0.895541014357326","1","1","35","21.9078595525493"
"2002/2/16 13:30","7","23","76","872","22.5","27.2412161585767","0.914849765670449","1","1","45","18.2810166912208"
"2002/2/16 13:40","7","21.3333333333333","79.5","854","22.5","27.3991898215212","0.934478559967738","1","1","45","18.0945551927037"
"2002/2/16 13:50","7","19.6666666666667","83","836","22.5","27.5004964402967","0.947947249154621","1","1","40","17.4186788063332"
"2002/2/16 14:00","7","18","86.5","818","22.5","27.5565793501498","0.958224587386773","1","1","40","16.8921784746759"
"2002/2/16 14:10","7","19.3333333333333","90","800","22.5","27.5993361594191","0.966184494052227","1","1","45","19.3654948358613"
"2002/2/16 14:20","7","20.6666666666667","93.5","782","22.5","27.6190241743324","0.974354425262928","1","1","45","20.3541276132808"
"2002/2/16 14:30","7","22","97","764","22.5","27.645866541531","0.974223718266182","1","1","45","20.2988840997551"
"2002/2/16 14:40","7","23.3333333333333","96.6666666666667","739.666666666667","22.5","27.601289963428","0.979466634203687","1","1","45","22.1203724475021"
"2002/2/16 14:50","7","24.6666666666667","96.3333333333333","715.333333333333","22.5","27.6210482377466","0.860513757429463","1","1","25","19.9119366840233"
"2002/2/16 15:00","7","26","96","691","22.5","27.1463208389527","0.933562419899895","1","1","25","18.1366353276375"
"2002/2/16 15:10","7","25.6666666666667","95.6666666666667","666.666666666667","22.5","26.7579664552028","0.891953703779407","1","1","40","16.6312902813309"
"2002/2/16 15:20","7","25.3333333333333","95.3333333333333","642.333333333333","22.5","27.2827960114226","0.930879263944277","1","1","40","16.2229242511741"
"2002/2/16 15:30","7","25","95","618","22.5","27.5095482416866","0.958934764146378","1","1","45","21.4521974162348"
"2002/2/16 15:40","7","24.6666666666667","94.1666666666667","562.5","22.5","27.5995717551205","0.982554902852305","1","1","45","23.6474237847093"
"2002/2/16 15:50","7","24.3333333333333","93.3333333333333","507","22.5","27.6830431595764","0.977898275966741","1","1","45","0"
"2002/2/16 16:00","7","24","92.5","451.5","22.5","27.7004591045119","0.96946397202906","1","1","45","0"
"2002/2/16 16:10","6.86666666666667","23.6666666666667","91.6666666666667","396","22.5","27.7001652638783","0.816235288488594","1","1","45","40.587216618395"
"2002/2/16 16:20","6.73333333333333","23.3333333333333","90.8333333333333","340.5","22.5","27.6823066812691","0.979598290081386","1","1","45","27.2340574798261"
"2002/2/16 16:30","6.6","23","90","285","22.5","27.4639678608711","0.975497035895839","1","1","55","21.9851262203888"
"2002/2/16 16:40","6.46666666666667","22.6666666666667","78.3333333333333","237.5","22.5","27.7320438715567","0.827834734647527","1","1","55","36.8112928189114"
"2002/2/16 16:50","6.33333333333333","22.3333333333333","66.6666666666667","190","22.5","27.7820768402967","0.996070076851239","1","1","35","26.0301677927738"
"2002/2/16 17:00","6.2","22","55","142.5","22.5","27.603573387662","0.979043157754939","1","1","35","13.7919912487915"
"2002/2/16 17:10","5.83333333333333","23.6666666666667","43.3333333333333","95","22.5","27.8737615928152","0.824197654242319","1","1","20","31.6403647113149"
"2002/2/16 17:20","5.46666666666667","25.3333333333333","31.6666666666667","47.5","22.5","27.8540293116398","0.965071109428274","1","1","20","34.7110112398055"
"2002/2/16 17:30","5.1","27","20","0","22.5","27.3856885448618","0.926879425250303","1","1","60","32.0508910084121"
"2002/2/16 17:40","4.73333333333333","28.6666666666667","16.6666666666667","0","22.5","27.4403262024593","0.964157827853944","1","1","60","20.3312072203263"
"2002/2/16 17:50","4.36666666666667","30.3333333333333","0","0","22.5","27.5707456894867","0.965539696373281","1","1","25","15.7808221424277"
"2002/2/16 18:00","4","32","0","0","22.5","27.6437410466883","0.965942312519369","1","1","25","22.849830018744"
"2002/2/16 18:10","4","31.5","0","0","22.5","27.6210117328613","0.965994588106963","1","1","45","25.4900442088145"
"2002/2/16 18:20","4","31","0","0","22.5","27.5946182446242","0.966804245917384","1","1","45","24.2964949212648"
"2002/2/16 18:30","4","30.5","0","0","22.5","27.5787696745583","0.948349400353433","1","1","55","32.2430149069925"
"2002/2/16 18:40","4","30","0","0","22.5","27.439376414585","0.939468901062627","1","1","55","34.5998875750568"
"2002/2/16 18:50","4","29.5","0","0","22.5","27.3192103755595","0.933379816932091","1","1","50","29.6738147078326"
"2002/2/16 19:00","4","29","0","0","22.5","27.2948670677353","0.931404634350584","1","1","50","26.9480641167415"
"2002/2/16 19:10","3.81666666666667","29.6666666666667","0","0","22.5","27.285065676415","0.934523014206448","1","1","65","32.3028190171653"
"2002/2/16 19:20","3.63333333333333","30.3333333333333","0","0","22.5","27.3189888317479","0.929733757633702","0","1","65","30.6825132932403"
"2002/2/16 19:30","3.45","31","0","0","22.5","27.2815121368349","0.924496104541844","1","1","45","30.1204248636631"
"2002/2/16 19:40","3.26666666666667","31.6666666666667","0","0","22.5","27.2463222387818","0.922199118214582","0","1","45","27.9994906694021"
"2002/2/16 19:50","3.08333333333333","32.3333333333333","0","0","22.5","27.2260821447575","0.918649500806942","1","1","35","29.0053561517482"
"2002/2/16 20:00","2.9","33","0","0","22.5","27.2035769948069","0.915234327517407","0","1","35","29.4006952701748"
"2002/2/16 20:10","2.75","33.6666666666667","0","0","19","27.1874225139605","0.912187767746239","1","1","40","29.564628370719"
"2002/2/16 20:20","2.6","34.3333333333333","0","0","19","27.1686892293052","0.910174449500852","0","1","40","29.8328154895588"
"2002/2/16 20:30","2.45","35","0","0","19","27.1585305132611","0.907158648494636","0","1","20","29.583132216275"
"2002/2/16 20:40","2.3","35.6666666666667","0","0","19","27.1435119209084","0.903947193000569","0","1","20","29.7304717130602"
"2002/2/16 20:50","2.15","36.3333333333333","0","0","19","27.1291128865536","0.900138600619596","0","1","45","28.2979720957236"
"2002/2/16 21:00","2","37","0","0","19","27.1090367899597","0.895488124918337","0","1","45","27.2864636844888"
"2002/2/16 21:10","1.83333333333333","37.5","0","0","19","27.08091190731","0.891825690962896","0","1","55","34.0902054960444"
"2002/2/16 21:20","1.66666666666667","38","0","0","19","27.0607252913323","0.889161812016755","0","1","55","35.9582305608141"
"2002/2/16 21:30","1.5","38.5","0","0","19","27.0551099965676","0.886842016630016","0","1","40","30.5279896421904"
"2002/2/16 21:40","1.33333333333333","39","0","0","19","27.0495785844249","0.885402094821747","0","1","40","27.2235769074141"
"2002/2/16 21:50","1.16666666666667","39.5","0","0","19","27.0495038056223","0.883388246841997","0","1","60","36.3568504601288"
"2002/2/16 22:00","1","40","0","0","19","27.0414928372811","0.880572712247584","0","1","60","36.3066325280545"
"2002/2/16 22:10","1.18333333333333","37.8333333333333","0","0","19","27.0344444114329","0.849565072134711","0","1","60","40.6586980181235"
"2002/2/16 22:20","1.36666666666667","35.6666666666667","0","0","19","27.0187272400006","0.84989752743888","0","1","60","42.446259927163"
"2002/2/16 22:30","1.55","33.5","0","0","19","26.9664922954599","0.809846188132394","0","1","60","0"
"2002/2/16 22:40","1.73333333333333","31.3333333333333","0","0","19","26.8251939022143","0.772529523771968","0","1","60","0"
"2002/2/16 22:50","1.91666666666667","29.1666666666667","0","0","19","26.643755957155","0.80393844531898","0","1","45","72.7874838603502"
"2002/2/16 23:00","2.1","27","0","0","19","26.7310704004135","0.816240444520431","0","1","45","35.1026596948555"
"2002/2/16 23:10","1.75","29.6666666666667","0","0","19","26.7807168499554","0.81416874796106","0","1","45","32.9561986329923"
"2002/2/16 23:20","1.4","32.3333333333333","0","0","19","26.7845079918413","0.806325361537127","0","1","45","31.2089840244575"
"2002/2/16 23:30","1.05","35","0","0","19","26.7624384404865","0.796189728786193","0","1","45","29.4779603327656"
"2002/2/16 23:40","0.7","37.6666666666667","0","0","19","26.7197137375152","0.783755219449106","0","1","45","28.0144585644043"
"2002/2/16 23:50","0.35","40.3333333333333","0","0","19","26.6665740328897","0.778039785161017","0","1","55","38.8714706730823"
"2002/2/17 0:00","0","43","0","0","19","26.62468326935","0.776378924124284","0","1","55","43.3884328639922"
"2002/2/17 0:10","0","43","0","0","19","26.6054411551592","0.771826135021239","0","1","45","34.2111721821696"
"2002/2/17 0:20","0","43","0","0","19","26.5959487964677","0.764228392367215","0","1","45","28.8747716432456"
"2002/2/17 0:30","0","43","0","0","19","26.5740483129032","0.735906435123427","0","1","45","0"
"2002/2/17 0:40","0","43","0","0","19","26.5387033691689","0.711832020307525","0","1","45","0"
"2002/2/17 0:50","0","43","0","0","19","26.464506867298","0.738888605486866","0","1","55","64.1855720648438"
"2002/2/17 1:00","0","43","0","0","19","26.4891375734332","0.742505713314178","0","1","55","46.5961493246779"
"2002/2/17 1:10","0.15","41.3333333333333","0","0","19","26.4900484474695","0.746162615658122","0","1","50","34.7609786547648"
"2002/2/17 1:20","0.3","39.6666666666667","0","0","19","26.5327767195896","0.743076699346029","0","1","50","29.0657155277239"
"2002/2/17 1:30","0.45","38","0","0","19","26.5309499584588","0.7430771850148","0","1","45","28.7307512646912"
"2002/2/17 1:40","0.6","36.3333333333333","0","0","19","26.5769603087263","0.740904502280618","0","1","45","27.3290538306501"
"2002/2/17 1:50","0.75","34.6666666666667","0","0","19","26.5861655102544","0.727349717463489","0","1","45","25.9913119947069"
"2002/2/17 2:00","0.9","33","0","0","19","26.5149865731991","0.715039802997424","0","1","45","24.8050603194987"
"2002/2/17 2:10","0.75","33.6666666666667","0","0","19","26.4743785234591","0.711134811370441","0","1","55","38.8602144657635"
"2002/2/17 2:20","0.6","34.3333333333333","0","0","19","26.41661439263","0.711071425413114","0","1","55","45.0226201878032"
"2002/2/17 2:30","0.45","35","0","0","19","26.4039457082771","0.713761194301871","0","1","45","34.9415764539086"
"2002/2/17 2:40","0.3","35.6666666666667","0","0","19","26.4428622953611","0.707482680472912","0","1","45","28.4783592223461"
"2002/2/17 2:50","0.15","36.3333333333333","0","0","19","26.4159442207702","0.695490150430863","0","1","40","28.4425666974757"
"2002/2/17 3:00","0","37","0","0","19","26.3681625850263","0.691142968036443","0","1","40","27.1046675528781"
"2002/2/17 3:10","-0.166666666666667","38.5","0","0","19","26.3862498772416","0.687897352932182","0","1","30","25.7139832221571"
"2002/2/17 3:20","-0.333333333333333","40","0","0","19","26.3825862429105","0.686006796662149","0","1","30","24.4603232233527"
"2002/2/17 3:30","-0.5","41.5","0","0","19","26.4114062553466","0.68093624708054","0","1","40","23.0995075842082"
"2002/2/17 3:40","-0.666666666666667","43","0","0","19","26.3875772932277","0.665777321237974","0","1","40","22.0219863269141"
"2002/2/17 3:50","-0.833333333333333","44.5","0","0","19","26.3057234619079","0.652668289047498","0","1","40","21.0501828318668"
"2002/2/17 4:00","-1","46","0","0","19","26.2615056437812","0.643466733394454","0","1","40","20.1053881317136"
"2002/2/17 4:10","-0.816666666666667","45","0","0","19","26.2237604255525","0.629400388764706","0","1","45","26.3039458221612"
"2002/2/17 4:20","-0.633333333333333","44","0","0","19","26.1229803644457","0.615081904342677","0","1","45","28.754131133599"
"2002/2/17 4:30","-0.45","43","0","0","19","26.0402516789226","0.602823935375459","0","1","30","23.062300069212"
"2002/2/17 4:40","-0.266666666666667","42","0","0","19","25.9759869588357","0.591629684557396","0","1","30","19.7913749776653"
"2002/2/17 4:50","-0.0833333333333333","41","0","0","19","25.9301713521967","0.586338505527956","0","1","35","19.9927763689153"
"2002/2/17 5:00","0.1","40","0","0","19","25.9540723623957","0.583703648721705","0","1","35","18.5521166442274"
"2002/2/17 5:10","-0.0833333333333333","43.3333333333333","0","0","19","25.9285775833337","0.575404166716593","0","1","40","19.8551799658985"
"2002/2/17 5:20","-0.266666666666667","46.6666666666667","0","0","19","25.9238768217103","0.561930981409156","0","1","40","20.8891345613325"
"2002/2/17 5:30","-0.45","50","0","0","19","25.8625266542016","0.550795302484656","0","1","20","17.5152410596064"
"2002/2/17 5:40","-0.633333333333333","53.3333333333333","0","0","19","25.8014851734194","0.539163370810176","0","1","20","16.2077762689787"
"2002/2/17 5:50","-0.816666666666667","56.6666666666667","0","0","19","25.7756053128138","0.525440301779914","0","1","25","15.8129043859495"
"2002/2/17 6:00","-1","60","0","0","19","25.695211423768","0.513842639128334","0","1","25","14.8811158649579"
"2002/2/17 6:10","-1.16666666666667","61.8333333333333","0","0","19","25.6491630593176","0.528180862133662","0","1","65","77.5149512176927"
"2002/2/17 6:20","-1.33333333333333","63.6666666666667","0","0","19","25.7029049032708","0.569019302113706","0","1","65","69.2637832792737"
"2002/2/17 6:30","-1.5","65.5","0","0","19","25.8297138567505","0.588091862505964","0","1","50","47.7050013864134"
"2002/2/17 6:40","-1.66666666666667","67.3333333333333","0","0","19","25.9575219268747","0.592461138305161","0","1","50","36.1596541300467"
"2002/2/17 6:50","-1.83333333333333","69.1666666666667","0","0","19","26.0332428776354","0.599459254079946","0","1","65","53.4050663299203"
"2002/2/17 7:00","-2","71","0","0","19","26.0631143231794","0.607463317047873","0","1","65","57.4464647185683"
"2002/2/17 7:10","-1.85","68.1666666666667","4","0","22.5","26.1119958897677","0.63233097349393","0","1","40","43.9438111126859"
"2002/2/17 7:20","-1.7","65.3333333333333","5","0","22.5","26.3484022324199","0.634553552013768","1","1","40","42.1544168244708"
"2002/2/17 7:30","-1.55","62.5","6","0","22.5","26.4458538564399","0.640768441951388","0","1","65","49.4241731250421"
"2002/2/17 7:40","-1.4","59.6666666666667","16.5","0","22.5","26.3790994632604","0.649825064007493","1","1","65","47.688073730512"
"2002/2/17 7:50","-1.25","56.8333333333333","27","0","22.5","26.4752109189619","0.654121424428291","1","1","30","36.7471370241422"
"2002/2/17 8:00","-1.1","54","37.5","0","22.5","26.4720078587808","0.660040280424621","1","1","30","40.28216390826"
"2002/2/17 8:10","-1.08333333333333","56.8333333333333","48","0","22.5","26.5156756731704","0.669271388413378","1","1","40","38.0990301881853"
"2002/2/17 8:20","-1.06666666666667","59.6666666666667","58.5","0","22.5","26.5719453807824","0.67979511398776","1","1","40","35.4853508835738"
"2002/2/17 8:30","-1.05","62.5","69","0","22.5","26.6493358578647","0.692691215861427","1","1","40","33.1123824658009"
"2002/2/17 8:40","-1.03333333333333","65.3333333333333","85.8333333333333","7.16666666666667","22.5","26.7383348964816","0.693794460582775","1","1","40","31.5443352514134"
"2002/2/17 8:50","-1.01666666666667","68.1666666666667","102.666666666667","14.3333333333333","22.5","26.7128994420594","0.699423676965178","1","1","20","32.4572876885317"
"2002/2/17 9:00","-1","71","119.5","21.5","22.5","26.7514008722536","0.706043118290384","1","1","20","28.9300230535376"
"2002/2/17 9:10","-0.666666666666667","69.3333333333333","136.333333333333","28.6666666666667","22.5","26.775816036043","0.702889440966047","1","1","30","27.9475371937418"
"2002/2/17 9:20","-0.333333333333333","67.6666666666667","153.166666666667","35.8333333333333","22.5","26.7261254262514","0.714395134782577","1","1","30","28.6094739150773"
"2002/2/17 9:30","0","66","170","43","22.5","26.8208389122352","0.735221169808","1","1","60","38.5060052416679"
"2002/2/17 9:40","0.333333333333333","64.3333333333333","184.833333333333","57.1666666666667","22.5","26.9340357214059","0.753213053772406","1","1","60","37.5701434271354"
"2002/2/17 9:50","0.666666666666667","62.6666666666667","199.666666666667","71.3333333333333","22.5","27.0214129859964","0.768278794244227","1","1","45","30.6981513430767"
"2002/2/17 10:00","1","61","214.5","85.5","22.5","27.0835209278762","0.781108995713166","1","1","45","27.1343766152738"
"2002/2/17 10:10","1.13333333333333","57.5","229.333333333333","99.6666666666667","22.5","27.1321417657884","0.789570956006371","1","1","25","28.1387280094532"
"2002/2/17 10:20","1.26666666666667","54","244.166666666667","113.833333333333","22.5","27.1537567212316","0.798112248455662","1","1","25","28.2045645040196"
"2002/2/17 10:30","1.4","50.5","259","128","22.5","27.1787074495176","0.795041499397773","1","1","45","27.0493576751682"
"2002/2/17 10:40","1.53333333333333","47","266.833333333333","120.333333333333","22.5","27.100446488345","0.805300323348212","1","1","45","30.0173795971808"
"2002/2/17 10:50","1.66666666666667","43.5","274.666666666667","112.666666666667","22.5","27.1652450477387","0.819096918314156","1","1","60","30.4895107452872"
"2002/2/17 11:00","1.8","40","282.5","105","22.5","27.2415367172826","0.829889997447595","1","1","60","30.5588407281205"
"2002/2/17 11:10","2.16666666666667","40.3333333333333","290.333333333333","97.3333333333333","22.5","27.2852029209985","0.839431322857453","1","1","20","27.1568307377967"
"2002/2/17 11:20","2.53333333333333","40.6666666666667","298.166666666667","89.6666666666667","22.5","27.3140795892977","0.848290267654027","1","1","20","24.7375378954571"
"2002/2/17 11:30","2.9","41","306","82","22.5","27.3442277543916","0.850582651466158","1","1","30","25.4140965598191"
"2002/2/17 11:40","3.26666666666667","41.3333333333333","307","75.1666666666667","22.5","27.317216997054","0.854231204921113","1","1","30","27.7255356520218"
"2002/2/17 11:50","3.63333333333333","41.6666666666667","308","68.3333333333333","22.5","27.3092080587694","0.865819628486604","1","1","40","26.8401263040601"
"2002/2/17 12:00","4","42","309","61.5","22.5","27.3656954451663","0.874336564384002","1","1","40","23.427432121071"
"2002/2/17 12:10","4","42","310","54.6666666666667","22.5","27.3933161725229","0.882842125497833","1","1","50","24.3716835491081"
"2002/2/17 12:20","4","42","311","47.8333333333333","22.5","27.4408682985378","0.889061170573845","1","1","50","26.8532157427083"
"2002/2/17 12:30","4","42","312","41","22.5","27.4546972831696","0.748192261475421","1","1","45","30.9900964352199"
"2002/2/17 12:40","4","42","305.166666666667","36.8333333333333","22.5","26.7124673546421","0.812214982170488","1","1","45","26.2044297710588"
"2002/2/17 12:50","4","42","298.333333333333","32.6666666666667","22.5","26.157097702683","0.750487938368204","1","1","30","23.6381762208187"
"2002/2/17 13:00","4","42","291.5","28.5","22.5","26.7352394457365","0.788164599022244","1","1","30","22.3720263883447"
"2002/2/17 13:10","4.03333333333333","40.6666666666667","284.666666666667","24.3333333333333","22.5","26.9530765652553","0.812887684643584","1","1","25","20.0155939633297"
"2002/2/17 13:20","4.06666666666667","39.3333333333333","277.833333333333","20.1666666666667","22.5","27.0631856788678","0.83520111629562","1","1","25","18.8228745900043"
"2002/2/17 13:30","4.1","38","271","16","22.5","27.1593913949","0.849465294500828","1","1","25","18.0155113969226"
"2002/2/17 13:40","4.13333333333333","36.6666666666667","258.666666666667","13.8333333333333","22.5","27.2425663694959","0.858269565861108","1","1","25","17.3073730645177"
"2002/2/17 13:50","4.16666666666667","35.3333333333333","246.333333333333","11.6666666666667","22.5","27.3045363796988","0.863540714540618","1","1","30","17.0702427661971"
"2002/2/17 14:00","4.2","34","234","9.5","22.5","27.3491913350687","0.870692312163839","1","1","30","16.0582870533354"
"2002/2/17 14:10","4.16666666666667","35.8333333333333","221.666666666667","7.33333333333333","22.5","27.3704901800885","0.884544045002816","1","1","55","34.2176616491997"
"2002/2/17 14:20","4.13333333333333","37.6666666666667","209.333333333333","5.16666666666667","22.5","27.4152946691252","0.893788095670661","1","1","55","34.2551700151451"
"2002/2/17 14:30","4.1","39.5","197","3","22.5","27.4472919810081","0.902848600861926","1","1","30","27.4271410917938"
"2002/2/17 14:40","4.06666666666667","41.3333333333333","182.833333333333","2.5","22.5","27.4917519770902","0.912219336105233","1","1","30","23.1453415051401"
"2002/2/17 14:50","4.03333333333333","43.1666666666667","168.666666666667","2","22.5","27.5417483051715","0.91280283674996","1","1","55","27.6186113990841"
"2002/2/17 15:00","4","45","154.5","1.5","22.5","27.5206938930462","0.785082752366901","1","1","55","47.0086346501994"
"2002/2/17 15:10","4","44.5","140.333333333333","1","22.5","27.0441941836132","0.886528185570191","1","1","40","31.9457730294434"
"2002/2/17 15:20","4","44","126.166666666667","0.5","22.5","26.7349160236279","0.845612199981864","1","1","40","21.0650743110217"
"2002/2/17 15:30","4","43.5","112","0","22.5","27.3199800834428","0.886343732500605","1","1","40","28.9631671296363"
"2002/2/17 15:40","4","43","100","0","22.5","27.4902738337066","0.905136776738056","1","1","40","23.4935843791684"
"2002/2/17 15:50","4","42.5","88","0","22.5","27.5594327300384","0.909162580234356","1","1","60","27.8178544958195"
"2002/2/17 16:00","4","42","76","0","22.5","27.5106442707868","0.914342519969981","1","1","60","30.816003934575"
"2002/2/17 16:10","4","42","64","0","22.5","27.5591367927138","0.922567196672189","1","1","45","23.9872553242747"
"2002/2/17 16:20","4","42","52","0","22.5","27.6128553528227","0.928244851671108","1","1","45","21.3776893938137"
"2002/2/17 16:30","4","42","40","0","22.5","27.64470341187","0.93269862438507","1","1","55","24.3679692540453"
"2002/2/17 16:40","4","42","34.1666666666667","0","22.5","27.6663644389152","0.936335712686809","1","1","55","26.9736134706609"
"2002/2/17 16:50","4","42","28.3333333333333","0","22.5","27.6690443375465","0.803956988821961","1","1","35","44.9540337022995"
"2002/2/17 17:00","4","42","22.5","0","22.5","27.1120612628915","0.898937524593066","1","1","35","30.467506670824"
"2002/2/17 17:10","3.83333333333333","42.5","16.6666666666667","0","22.5","26.7548375267374","0.845181078569354","1","1","30","22.9585944910772"
"2002/2/17 17:20","3.66666666666667","43","10.8333333333333","0","22.5","27.3243251327161","0.874807964361221","1","1","30","29.5808133596661"
"2002/2/17 17:30","3.5","43.5","5","0","22.5","27.412203252638","0.877289863558183","1","1","20","25.2060466372713"
"2002/2/17 17:40","3.33333333333333","44","4.16666666666667","0","22.5","27.3433229412198","0.900644180521131","1","1","20","24.3441450884473"
"2002/2/17 17:50","3.16666666666667","44.5","0","0","22.5","27.3035260939464","0.905792724370957","1","1","65","28.757525944075"
"2002/2/17 18:00","3","45","0","0","22.5","27.3669635581405","0.911224045481185","1","1","65","28.4365660798021"
"2002/2/17 18:10","2.83333333333333","45.5","0","0","22.5","27.4316356547609","0.913183472078921","1","1","25","24.8476911197542"
"2002/2/17 18:20","2.66666666666667","46","0","0","22.5","27.4252841297483","0.910339020538543","1","1","25","23.6742354093566"
"2002/2/17 18:30","2.5","46.5","0","0","22.5","27.3816147044514","0.899489282570369","1","1","35","26.76189272923"
"2002/2/17 18:40","2.33333333333333","47","0","0","22.5","27.2742197908957","0.890494115141643","1","1","35","29.6096432230731"
"2002/2/17 18:50","2.16666666666667","47.5","0","0","22.5","27.1929683087207","0.865522895904446","1","1","35","0"
"2002/2/17 19:00","2","48","0","0","22.5","27.1194410524339","0.839200574806423","1","1","35","0"
"2002/2/17 19:10","2.08333333333333","48.5","0","0","22.5","26.9647585442484","0.85171347505109","0","1","40","56.9667791901273"
"2002/2/17 19:20","2.16666666666667","49","0","0","22.5","26.9569246752939","0.862121513041354","0","1","40","33.8496875842047"
"2002/2/17 19:30","2.25","49.5","0","0","22.5","26.9805241213937","0.862508605385953","0","1","50","26.9286855452714"
"2002/2/17 19:40","2.33333333333333","50","0","0","22.5","26.9879133864536","0.857828499251742","1","1","50","26.7671148342483"
"2002/2/17 19:50","2.41666666666667","50.5","0","0","22.5","26.9686361024482","0.85544597153327","1","1","55","34.1496522712694"
"2002/2/17 20:00","2.5","51","0","0","22.5","26.9440583442812","0.858693303574276","1","1","55","35.6725193590866"
"2002/2/17 20:10","2.25","52.6666666666667","0","0","19","26.9711333100094","0.856674665787207","1","1","50","28.3484603922544"
"2002/2/17 20:20","2","54.3333333333333","0","0","19","26.9643933641953","0.85234763478296","0","1","50","26.6561656719436"
"2002/2/17 20:30","1.75","56","0","0","19","26.9339391148348","0.847166297725809","0","1","45","27.2166190765598"
"2002/2/17 20:40","1.5","57.6666666666667","0","0","19","26.8918827246785","0.841140370382186","0","1","45","26.2062230551878"
"2002/2/17 20:50","1.25","59.3333333333333","0","0","19","26.8467768966648","0.838754521461541","0","1","60","36.7988223721557"
"2002/2/17 21:00","1","61","0","0","19","26.8368067103782","0.838697189794109","0","1","60","38.5081556382939"
"2002/2/17 21:10","1","59.8333333333333","0","0","19","26.8496770842388","0.839553094969497","0","1","45","32.6370938612205"
"2002/2/17 21:20","1","58.6666666666667","0","0","19","26.8612735594131","0.839656925090697","0","1","45","29.3471646386503"
