1,"4.iw.mullion.heavy.random.beijing"
"2002/2/20 10:20","4.33333333333333","11","106.166666666667","741.666666666667","22.5","25.8450400568232","0.426400658858904","1","1","50","37.7823546526929"
"2002/2/20 10:30","4","11","100","780","22.5","25.9454875432041","0.442060088566407","1","1","45","28.0680736965925"
"2002/2/20 10:40","3.66666666666667","11","104.666666666667","784.833333333333","22.5","26.0005459265959","0.452074669970268","1","1","45","23.472915852008"
"2002/2/20 10:50","3.33333333333333","11","109.333333333333","789.666666666667","22.5","26.0077458069519","0.458748459959005","1","1","40","22.2111272200902"
"2002/2/20 11:00","3","11","114","794.5","22.5","26.0221794256828","0.464764980315162","1","1","40","21.1574399401236"
"2002/2/20 11:10","3.5","10.8333333333333","118.666666666667","799.333333333333","22.5","26.0324425706719","0.471153450524258","1","1","20","21.707799216915"
"2002/2/20 11:20","4","10.6666666666667","123.333333333333","804.166666666667","22.5","26.0602065613589","0.474116033958466","1","1","20","20.4070935986768"
"2002/2/20 11:30","4.5","10.5","128","809","22.5","26.0519994042499","0.482049049832567","1","1","35","19.3404681562976"
"2002/2/20 11:40","5","10.3333333333333","119.166666666667","826.5","22.5","26.059899893613","0.490137491328302","1","1","35","18.3607332670914"
"2002/2/20 11:50","5.5","10.1666666666667","110.333333333333","844","22.5","26.1016826950167","0.495353108813338","1","1","30","17.4822907115032"
"2002/2/20 12:00","6","10","101.5","861.5","22.5","26.107943540475","0.50456616861425","1","1","30","15.6524735050654"
"2002/2/20 12:10","6","10.3333333333333","92.6666666666667","879","22.5","26.128344259418","0.508988548060016","1","1","25","14.8799308937096"
"2002/2/20 12:20","6","10.6666666666667","83.8333333333333","896.5","22.5","26.1208052474921","0.509446556067687","1","1","25","14.2868751473303"
"2002/2/20 12:30","6","11","75","914","22.5","26.1014396950939","0.505792324188923","1","1","30","13.7768943850503"
"2002/2/20 12:40","6","11.3333333333333","88.1666666666667","761.666666666667","22.5","26.0466693000914","0.497764605448435","1","1","30","13.3418414340431"
"2002/2/20 12:50","6","11.6666666666667","101.333333333333","609.333333333333","22.5","25.9967510405029","0.500668092805775","1","1","20","13.9211210733189"
"2002/2/20 13:00","6","12","114.5","457","22.5","26.0497474686782","0.487080121260232","1","1","20","13.4287843435548"
"2002/2/20 13:10","5.63333333333333","12.1666666666667","127.666666666667","304.666666666667","22.5","25.9731289000382","0.472012340469672","1","1","20","0"
"2002/2/20 13:20","5.26666666666667","12.3333333333333","140.833333333333","152.333333333333","22.5","25.8892920894444","0.46535571601771","1","1","20","0"
"2002/2/20 13:30","4.9","12.5","154","0","22.5","25.9179525308116","0.351631044491916","1","1","30","25.1448813814292"
"2002/2/20 13:40","4.53333333333333","12.6666666666667","167.5","3.5","22.5","25.7631072391226","0.446582114232705","1","1","30","14.333857568462"
"2002/2/20 13:50","4.16666666666667","12.8333333333333","181","7","22.5","25.5323156181128","0.46052291199901","1","1","45","37.1832356688109"
"2002/2/20 14:00","3.8","13","194.5","10.5","22.5","25.7826599043391","0.493600645466527","1","1","45","36.6159572956977"
"2002/2/20 14:10","4","12.5","208","14","22.5","26.0122871106067","0.531563858295304","1","1","55","43.8208793830188"
"2002/2/20 14:20","4.2","12","221.5","17.5","22.5","26.1687063881209","0.471323429772136","1","1","55","52.8084243354738"
"2002/2/20 14:30","4.4","11.5","235","21","22.5","26.0393307563068","0.557700231670137","1","1","30","37.7965501935257"
"2002/2/20 14:40","4.6","11","227.666666666667","36.6666666666667","22.5","26.1587624995709","0.558874735911148","1","1","30","33.3013428818606"
"2002/2/20 14:50","4.8","10.5","220.333333333333","52.3333333333333","22.5","26.2679477707713","0.57922691983215","1","1","45","30.0736924127745"
"2002/2/20 15:00","5","10","213","68","22.5","26.3833296964063","0.597566944350517","1","1","45","27.6424078453153"
"2002/2/20 15:10","4.68333333333333","9.5","205.666666666667","83.6666666666667","22.5","26.4512486173616","0.607082874141145","1","1","45","26.1391681356673"
"2002/2/20 15:20","4.36666666666667","9","198.333333333333","99.3333333333333","22.5","26.4905355895909","0.609715966105611","1","1","45","28.057310732727"
"2002/2/20 15:30","4.05","8.5","191","115","22.5","26.4942669814272","0.626171036278226","1","1","60","46.9296283923555"
"2002/2/20 15:40","3.73333333333333","8","178","112.666666666667","22.5","26.5236029634597","0.553033681472861","1","1","60.0000000000001","60.37643974169"
"2002/2/20 15:50","3.41666666666667","7.5","165","110.333333333333","22.5","26.2812104947156","0.624538356242254","1","1","65.0000000000002","50.5812934625103"
"2002/2/20 16:00","3.1","7","152","108","22.5","26.2232108865431","0.630805798146046","1","1","65.0000000000001","33.6578558224235"
"2002/2/20 16:10","2.8","7.66666666666667","139","105.666666666667","22.5","26.6542033236822","0.661598426016126","1","1","20","29.6582730081408"
"2002/2/20 16:20","2.5","8.33333333333333","126","103.333333333333","22.5","26.8599771820172","0.683321903488713","1","1","20","36.5940429375251"
"2002/2/20 16:30","2.2","9","113","101","22.5","26.8623307689251","0.692313744046119","1","1","45","37.1334972435558"
"2002/2/20 16:40","1.9","9.66666666666667","97.3333333333333","84.1666666666667","22.5","26.8699141165681","0.697473203519689","1","1","45","34.8472711053618"
"2002/2/20 16:50","1.6","10.3333333333333","81.6666666666667","67.3333333333333","22.5","26.8907092134281","0.700760556210076","1","1","55","34.5514196276166"
"2002/2/20 17:00","1.3","11","66","50.5","22.5","26.9062896111477","0.702899277425226","1","1","55","39.1500356509021"
"2002/2/20 17:10","1.41666666666667","11","50.3333333333333","33.6666666666667","22.5","26.9039803781455","0.705522442812439","1","1","45","34.5520459979421"
"2002/2/20 17:20","1.53333333333333","11","34.6666666666667","16.8333333333333","22.5","26.9037639976608","0.488691848675979","1","1","45","37.6638040728145"
"2002/2/20 17:30","1.65","11","19","0","22.5","26.6634216798895","0.652355328460339","1","1","65","63.6339442910925"
"2002/2/20 17:40","1.76666666666667","11","15.8333333333333","0","22.5","26.1864776092546","0.632844309823086","1","1","65.0000000000001","48.5101388959371"
"2002/2/20 17:50","1.88333333333333","11","12.6666666666667","0","22.5","26.2848787885442","0.661999450058116","1","1","40","35.4171261774608"
"2002/2/20 18:00","2","11","0","0","22.5","26.5775679066252","0.677892221499381","1","1","40","30.2767365455413"
"2002/2/20 18:10","2","11.1666666666667","0","0","22.5","26.7206402598654","0.686326205607502","1","1","30","36.8330547701354"
"2002/2/20 18:20","2","11.3333333333333","0","0","22.5","26.6922657665301","0.685503566294451","1","1","30","37.3654094115339"
"2002/2/20 18:30","2","11.5","0","0","22.5","26.6422533588386","0.679259534435545","1","1","50","35.1968432739253"
"2002/2/20 18:40","2","11.6666666666667","0","0","22.5","26.5682657163737","0.666485096584358","0","1","50","34.3883417228028"
"2002/2/20 18:50","2","11.8333333333333","0","0","22.5","26.448080424769","0.654538213645257","0","1","40","32.7415033282424"
"2002/2/20 19:00","2","12","0","0","22.5","26.3734211559366","0.644396089124937","1","1","40","30.3361062154943"
"2002/2/20 19:10","1.95","11.8333333333333","0","0","22.5","26.3033877238135","0.633453168095536","1","1","50","33.5497749389231"
"2002/2/20 19:20","1.9","11.6666666666667","0","0","22.5","26.2317467809291","0.622802030419639","1","1","50","34.3694703429573"
"2002/2/20 19:30","1.85","11.5","0","0","22.5","26.1594973125272","0.611526462972453","1","1","35","29.0923395185471"
"2002/2/20 19:40","1.8","11.3333333333333","0","0","22.5","26.0934345098214","0.600235090838463","1","1","35","26.0944800395866"
"2002/2/20 19:50","1.75","11.1666666666667","0","0","22.5","26.0311403897432","0.591479651198985","0","1","45","25.3837608364815"
"2002/2/20 20:00","1.7","11","0","0","22.5","25.996509264359","0.581215831337084","1","1","45","26.3423022377439"
"2002/2/20 20:10","1.91666666666667","10.8333333333333","0","0","19","25.9385253554577","0.569816574894599","0","1","45","27.952367801148"
"2002/2/20 20:20","2.13333333333333","10.6666666666667","0","0","19","25.8791691063242","0.560656239264765","0","1","45","28.5316824770441"
"2002/2/20 20:30","2.35","10.5","0","0","19","25.8215595558112","0.529446287154242","0","1","45","0"
"2002/2/20 20:40","2.56666666666667","10.3333333333333","0","0","19","25.7177182672698","0.501599057042837","0","1","45","0"
"2002/2/20 20:50","2.78333333333333","10.1666666666667","0","0","19","25.6007463202132","0.512865041522952","0","1","35","43.3699507020651"
"2002/2/20 21:00","3","10","0","0","19","25.5722750688277","0.508633693556273","0","1","35","22.6729467509468"
"2002/2/20 21:10","3","10.1666666666667","0","0","19","25.5540542956677","0.523262033944953","0","1","60","46.6140193130742"
"2002/2/20 21:20","3","10.3333333333333","0","0","19","25.5833663294836","0.546486260287339","0","1","60","58.7742824282779"
"2002/2/20 21:30","3","10.5","0","0","19","25.6898446236406","0.563010612976184","0","1","45","43.0443244684154"
"2002/2/20 21:40","3","10.6666666666667","0","0","19","25.79475209816","0.571116687158863","0","1","45","33.2381072150867"
"2002/2/20 21:50","3","10.8333333333333","0","0","19","25.8658704385491","0.572658612831948","0","1","40","33.8602339499054"
"2002/2/20 22:00","3","11","0","0","19","25.9001130282469","0.570811811199274","0","1","40","31.8002966022422"
"2002/2/20 22:10","2.65","10.6666666666667","0","0","19","25.9065521459739","0.541667646852449","0","1","55","43.9366322281542"
"2002/2/20 22:20","2.3","10.3333333333333","0","0","19","25.8960866649227","0.539550613335292","0","1","55","45.1208823982183"
"2002/2/20 22:30","1.95","10","0","0","19","25.860196720485","0.533286188829052","0","1","55","44.4054673831452"
"2002/2/20 22:40","1.6","9.66666666666667","0","0","19","25.8284685988076","0.528301454098861","0","1","55","43.9798984081866"
"2002/2/20 22:50","1.25","9.33333333333333","0","0","19","25.8003697335296","0.520523078525914","0","1","45","36.2595923555241"
"2002/2/20 23:00","0.9","9","0","0","19","25.7685358652093","0.509352582491913","0","1","45","31.8078310199987"
"2002/2/20 23:10","0.583333333333333","9.83333333333333","0","0","19","25.7248240511587","0.504056723625263","0","1","55","41.3134401213035"
"2002/2/20 23:20","0.266666666666667","10.6666666666667","0","0","19","25.6995266321908","0.500814862594683","0","1","55","44.7599968850995"
"2002/2/20 23:30","-0.05","11.5","0","0","19","25.6730763108296","0.49634729014876","0","1","55","44.4894018581167"
"2002/2/20 23:40","-0.366666666666667","12.3333333333333","0","0","19","25.6530765205931","0.492324390314548","0","1","55","43.8991592098039"
"2002/2/20 23:50","-0.683333333333333","13.1666666666667","0","0","19","25.6364928284797","0.492354344532163","0","1","45","35.9624125513822"
"2002/2/21 0:00","-1","14","0","0","19","25.6636922786073","0.485027692595823","0","1","45","31.2082338919956"
"2002/2/21 0:10","-0.866666666666667","13.8333333333333","0","0","19","25.6324518787786","0.47791706587174","0","1","55","40.3338876699051"
"2002/2/21 0:20","-0.733333333333333","13.6666666666667","0","0","19","25.5947425559229","0.477323348028219","0","1","55","43.5747180280482"
"2002/2/21 0:30","-0.6","13.5","0","0","19","25.5986366453882","0.485709813799519","0","1","50","35.3394442022009"
"2002/2/21 0:40","-0.466666666666667","13.3333333333333","0","0","19","25.682922633765","0.481821130411382","0","1","50","30.0003033932648"
"2002/2/21 0:50","-0.333333333333333","13.1666666666667","0","0","19","25.6601230580896","0.488128072087022","0","1","60","45.9126497245897"
"2002/2/21 1:00","-0.2","13","0","0","19","25.7204041756586","0.504783683328654","0","1","60","52.9093177221443"
"2002/2/21 1:10","-0.05","13","0","0","19","25.8026417525501","0.473135089674855","0","1","60","0"
"2002/2/21 1:20","0.1","13","0","0","19","25.7490617891451","0.421249723077376","0","1","60","0"
"2002/2/21 1:30","0.25","13","0","0","19","25.5132352892284","0.443954276400175","0","1","45","68.7265756376582"
"2002/2/21 1:40","0.4","13","0","0","19","25.4685864925828","0.455660430868129","0","1","45","39.9618002162309"
"2002/2/21 1:50","0.55","13","0","0","19","25.5642879509664","0.458880845831126","0","1","55","41.5833754174928"
"2002/2/21 2:00","0.7","13","0","0","19","25.5854857384249","0.458706051030249","0","1","55","43.6625387774099"
"2002/2/21 2:10","-0.0833333333333333","14","0","0","19","25.5951339267944","0.46082252580397","0","1","55","43.9319579353661"
"2002/2/21 2:20","-0.866666666666667","15","0","0","19","25.6230178511185","0.455574146031105","0","1","55","43.803389431591"
"2002/2/21 2:30","-1.65","16","0","0","19","25.5834063645751","0.450347851369527","0","1","60","49.9175025738953"
"2002/2/21 2:40","-2.43333333333333","17","0","0","19","25.5429606455644","0.458168070014374","0","1","60","52.9771029149356"
"2002/2/21 2:50","-3.21666666666667","18","0","0","19","25.6020421648654","0.420543232603207","0","1","60","0"
"2002/2/21 3:00","-4","19","0","0","19","25.5063307586819","0.378377244916873","0","1","60","0"
"2002/2/21 3:10","-4","19.3333333333333","0","0","19","25.3511493843674","0.408632615912889","0","1","60","84.1233749186249"
"2002/2/21 3:20","-4","19.6666666666667","0","0","19","25.3375581190291","0.424901051019977","0","1","60","56.4061695091067"
"2002/2/21 3:30","-4","20","0","0","19","25.4024162859151","0.435204170606952","0","1","55","41.3207493306953"
"2002/2/21 3:40","-4","20.3333333333333","0","0","19","25.5098834094273","0.435506352311111","0","1","55","36.2479003845663"
"2002/2/21 3:50","-4","20.6666666666667","0","0","19","25.5323143842021","0.387663805376092","0","1","55","0"
"2002/2/21 4:00","-4","21","0","0","19","25.3864990376154","0.333080584540779","0","1","55","0"
"2002/2/21 4:10","-3.41666666666667","20.5","0","0","19","25.0456882280848","0.339024239677429","0","1","45","64.2816698940207"
"2002/2/21 4:20","-2.83333333333333","20","0","0","19","24.9609702151549","0.33637510948651","0","1","45","37.7945410744346"
"2002/2/21 4:30","-2.25","19.5","0","0","19","24.9771632840896","0.314428588742608","0","1","45","0"
"2002/2/21 4:40","-1.66666666666667","19","0","0","19","24.9752524967864","0.29336733103783","0","1","45","0"
"2002/2/21 4:50","-1.08333333333333","18.5","0","0","19","24.9279580633679","0.313425287676681","0","1","30","56.4214236801161"
"2002/2/21 5:00","-0.5","18","0","0","19","24.9400123938886","0.322298800002764","0","1","30","29.600250186084"
"2002/2/21 5:10","-1.25","18.8333333333333","0","0","19","25.0018915859997","0.315586245458641","0","1","40","26.3712665760016"
"2002/2/21 5:20","-2","19.6666666666667","0","0","19","24.967308647848","0.304037684840887","0","1","40","25.5026654538606"
"2002/2/21 5:30","-2.75","20.5","0","0","19","24.939346885093","0.302940101518521","0","1","55","41.0287584045125"
"2002/2/21 5:40","-3.5","21.3333333333333","0","0","19","24.908745834835","0.3083885479267","0","1","55","48.2312487852413"
"2002/2/21 5:50","-4.25","22.1666666666667","0","0","19","24.9316931989543","0.330072648485557","0","1","65","58.7491438484206"
"2002/2/21 6:00","-5","23","0","0","19","25.0369884909806","0.347141629789006","0","1","65","63.9307596866828"
"2002/2/21 6:10","-5.16666666666667","23.3333333333333","0","0","19","25.1063579233833","0.35739053680252","0","1","45","48.8639057065415"
"2002/2/21 6:20","-5.33333333333333","23.6666666666667","0","0","19","25.1847797643615","0.358778582228845","0","1","45","40.2319948737445"
"2002/2/21 6:30","-5.5","24","0","0","19","25.2128586788711","0.359470181146844","0","1","60","48.5088227592251"
"2002/2/21 6:40","-5.66666666666667","24.3333333333333","0","0","19","25.2503329937397","0.364548378323744","0","1","60","50.8399135762047"
"2002/2/21 6:50","-5.83333333333333","24.6666666666667","0","0","19","25.3027553489609","0.315632447178721","0","1","60","0"
"2002/2/21 7:00","-6","25","0","0","19","25.1428773325176","0.251623982345173","0","1","60","0"
"2002/2/21 7:10","-5.46666666666667","23.8333333333333","18.6666666666667","7.33333333333333","22.5","24.776594004739","0.211422678798449","0","1","60","0"
"2002/2/21 7:20","-4.93333333333333","22.6666666666667","23.3333333333333","9.16666666666667","22.5","24.565220943701","0.188224405760591","1","1","60","0"
"2002/2/21 7:30","-4.4","21.5","28","11","22.5","24.4522834843293","0.164869077237495","1","1","60","0"
"2002/2/21 7:40","-3.86666666666667","20.3333333333333","31.3333333333333","9.16666666666667","22.5","24.3554201725149","0.142186612309299","1","1","60","0"
"2002/2/21 7:50","-3.33333333333333","19.1666666666667","34.6666666666667","7.33333333333333","22.5","24.2482555227069","0.21910160932087","1","1","60","102.422048040135"
"2002/2/21 8:00","-2.8","18","38","5.5","22.5","24.5512075782357","0.270725694426597","1","1","60","58.8634566667816"
"2002/2/21 8:10","-1.78333333333333","17.1666666666667","41.3333333333333","3.66666666666667","22.5","24.8813539201654","0.299641613298504","0","1","40","42.2082402036637"
"2002/2/21 8:20","-0.766666666666667","16.3333333333333","44.6666666666667","1.83333333333333","22.5","25.0283769840215","0.355862965820534","1","1","40","40.5665595154752"
"2002/2/21 8:30","0.25","15.5","48","0","22.5","25.4599911985728","0.382138368599468","1","1","55","42.169112533473"
"2002/2/21 8:40","1.26666666666667","14.6666666666667","73.6666666666667","45.1666666666667","22.5","25.6925965348078","0.402981324097582","1","1","55","42.7113956634429"
"2002/2/21 8:50","2.28333333333333","13.8333333333333","99.3333333333333","90.3333333333333","22.5","25.7467563034195","0.428448752596307","1","1","35","37.4380775144757"
"2002/2/21 9:00","3.3","13","125","135.5","22.5","25.8472977816527","0.444555960876503","1","1","35","33.8430771027626"
"2002/2/21 9:10","2.91666666666667","14","150.666666666667","180.666666666667","22.5","25.9742180578364","0.455569646446576","1","1","45","31.7096002896979"
"2002/2/21 9:20","2.53333333333333","15","176.333333333333","225.833333333333","22.5","25.9947916767536","0.463077869919722","1","1","45","27.7343327135617"
"2002/2/21 9:30","2.15","16","202","271","22.5","25.9749395304687","0.472994194282383","1","1","55","42.51167995689"
"2002/2/21 9:40","1.76666666666667","17","195","339.666666666667","22.5","25.9637691393558","0.49407338394237","1","1","55","44.7408330673122"
"2002/2/21 9:50","1.38333333333333","18","188","408.333333333333","22.5","26.0512043790614","0.510892999070492","1","1","45","34.4074759707892"
"2002/2/21 10:00","1","19","181","477","22.5","26.156375665847","0.525439937364841","1","1","45","31.1227142779573"
"2002/2/21 10:10","1.25","18.1666666666667","174","545.666666666667","22.5","26.1996819489037","0.539509923372442","1","1","55","39.6497957374269"
"2002/2/21 10:20","1.5","17.3333333333333","167","614.333333333333","22.5","26.2066931745262","0.559783708742757","1","1","55","39.9786217839913"
"2002/2/21 10:30","1.75","16.5","160","683","22.5","26.2885805729938","0.577327066999123","1","1","40","32.4621177990573"
"2002/2/21 10:40","2","15.6666666666667","168.5","670.833333333333","22.5","26.3751840638626","0.401045320861113","1","1","40","31.4835285906139"
"2002/2/21 10:50","2.25","14.8333333333333","177","658.666666666667","22.5","26.3418285914127","0.577524007882208","1","1","50","30.4453773692777"
"2002/2/21 11:00","2.5","14","185.5","646.5","22.5","26.112441540182","0.574585881216701","1","1","50","29.6001682379103"
"2002/2/21 11:10","2.53333333333333","13.3333333333333","194","634.333333333333","22.5","26.2904511186395","0.593403815667764","1","1","35","26.6158243149469"
"2002/2/21 11:20","2.56666666666667","12.6666666666667","202.5","622.166666666667","22.5","26.4144596953282","0.425557581513417","1","1","35","24.3430569426566"
"2002/2/21 11:30","2.6","12","211","610","22.5","26.4077960462414","0.593471461646255","1","1","45","23.0769180202046"
"2002/2/21 11:40","2.63333333333333","11.3333333333333","223","555.166666666667","22.5","26.1182384623716","0.575557528269921","1","1","45","21.5337116778686"
"2002/2/21 11:50","2.66666666666667","10.6666666666667","235","500.333333333333","22.5","26.2222583786679","0.594029847372418","1","1","25","19.1041426798201"
"2002/2/21 12:00","2.7","10","247","445.5","22.5","26.3420765460859","0.514635738359118","1","1","25","19.3288542264343"
"2002/2/21 12:10","2.75","11","259","390.666666666667","22.5","25.9484740934032","0.583594645584008","1","1","60","54.2277010060886"
"2002/2/21 12:20","2.8","12","271","335.833333333333","22.5","26.0124494948083","0.596377754163663","1","1","60","48.1644871777632"
"2002/2/21 12:30","2.85","13","283","281","22.5","26.3072822055528","0.628204766909924","1","1","20","31.4339862038122"
"2002/2/21 12:40","2.9","14","261.666666666667","234.166666666667","22.5","26.5109648507718","0.646577006478514","1","1","20","29.4989651366081"
"2002/2/21 12:50","2.95","15","240.333333333333","187.333333333333","22.5","26.5215424131759","0.650412516257496","1","1","35","30.130717374844"
"2002/2/21 13:00","3","16","219","140.5","22.5","26.5216814372101","0.655846381329182","1","1","35","28.2524480871717"
"2002/2/21 13:10","3.05","15.5","197.666666666667","93.6666666666666","22.5","26.5618822996529","0.668424300413796","1","1","55","34.9252888886631"
"2002/2/21 13:20","3.1","15","176.333333333333","46.8333333333333","22.5","26.6566624388235","0.681321193395882","1","1","55","34.5358649867182"
"2002/2/21 13:30","3.15","14.5","155","0","22.5","26.7851664472018","0.51171810694335","1","1","65","50.807396902054"
"2002/2/21 13:40","3.2","14","157.666666666667","0.166666666666667","22.5","26.7496476886629","0.699579179469306","1","1","65","41.4479649794881"
"2002/2/21 13:50","3.25","13.5","160.333333333333","0.333333333333333","22.5","26.5746014485583","0.68277827616914","1","1","20","27.5143857365525"
"2002/2/21 14:00","3.3","13","163","0.5","22.5","26.8053121295423","0.697663578298991","1","1","20","26.8941965328762"
"2002/2/21 14:10","3.25","13.5","165.666666666667","0.666666666666667","22.5","26.9062371944913","0.589185778993585","1","1","45","51.7728885406184"
"2002/2/21 14:20","3.2","14","168.333333333333","0.833333333333333","22.5","26.3922616626555","0.672090317923008","1","1","45","36.4535012661983"
"2002/2/21 14:30","3.15","14.5","171","1","22.5","26.4427014720771","0.681888083525146","1","1","35","25.9172955643908"
"2002/2/21 14:40","3.1","15","167","1","22.5","26.809074874115","0.711303900493747","1","1","35","25.2940405375756"
"2002/2/21 14:50","3.05","15.5","163","1","22.5","27.0265683905331","0.735395271490197","1","1","45","28.8982998595389"
"2002/2/21 15:00","3","16","159","1","22.5","27.0502538316191","0.740508241211759","1","1","45","27.3316125115535"
"2002/2/21 15:10","3","16","155","1","22.5","27.025296952285","0.742478163385853","1","1","45","27.2258150885158"
"2002/2/21 15:20","3","16","151","1","22.5","27.0221940603761","0.638591196543779","1","1","45","28.7495679942852"
"2002/2/21 15:30","3","16","147","1","22.5","26.4728879893621","0.696476447012039","1","1","60","45.7722744373109"
"2002/2/21 15:40","3","16","136.666666666667","0.833333333333333","22.5","26.1931839306615","0.670792520744322","1","1","60","33.3140590038012"
"2002/2/21 15:50","3","16","126.333333333333","0.666666666666667","22.5","26.7803181836385","0.724065374143378","1","1","60","34.8845471857527"
"2002/2/21 16:00","3","16","116","0.5","22.5","27.0297088606857","0.745039719651937","1","1","60","29.5719015507384"
"2002/2/21 16:10","2.65","16","105.666666666667","0.333333333333333","22.5","27.1203044396376","0.758449614234324","1","1","45","29.050747730712"
"2002/2/21 16:20","2.3","16","95.3333333333333","0.166666666666667","22.5","27.1373438114538","0.757754596050787","1","1","45","27.5667247257958"
"2002/2/21 16:30","1.95","16","85","0","22.5","27.107082281418","0.756167903210292","1","1","65","35.0127371941456"
"2002/2/21 16:40","1.6","16","73.1666666666667","0","22.5","27.0770559345723","0.761345124088362","1","1","65","35.6038827030289"
"2002/2/21 16:50","1.25","16","61.3333333333333","0","22.5","27.1037810090425","0.762365835924466","1","1","55","29.0172691079729"
"2002/2/21 17:00","0.9","16","49.5","0","22.5","27.0894963120821","0.669857586594914","1","1","55","57.1906409903679"
"2002/2/21 17:10","0.916666666666667","18","37.6666666666667","0","22.5","26.5748090059998","0.721659857048254","1","1","25","36.8742387632919"
"2002/2/21 17:20","0.933333333333333","20","25.8333333333333","0","22.5","26.3282623157037","0.672905083535004","1","1","25","34.676201757056"
"2002/2/21 17:30","0.95","22","14","0","22.5","26.6890015079926","0.694340145376015","1","1","45","31.7377749314289"
"2002/2/21 17:40","0.966666666666667","24","11.6666666666667","0","22.5","26.8040385736111","0.734579048200148","1","1","45","33.3440546224898"
"2002/2/21 17:50","0.983333333333333","26","9.33333333333333","0","22.5","26.7760469504154","0.73669461998325","1","1","50","25.2121336758394"
"2002/2/21 18:00","1","28","0","0","22.5","26.8360845445717","0.732709544185764","1","1","50","26.8236277465252"
"2002/2/21 18:10","0.833333333333333","27.8333333333333","0","0","22.5","26.8151473957287","0.72975029369016","1","1","30","28.9728396555816"
"2002/2/21 18:20","0.666666666666667","27.6666666666667","0","0","22.5","26.7812125187832","0.723114421524943","1","1","30","26.7320912710577"
"2002/2/21 18:30","0.5","27.5","0","0","22.5","26.7110638541746","0.708792374292669","1","1","20","25.1233418561094"
"2002/2/21 18:40","0.333333333333333","27.3333333333333","0","0","22.5","26.5980700285761","0.689750499253011","1","1","20","23.8812371651432"
"2002/2/21 18:50","0.166666666666667","27.1666666666667","0","0","22.5","26.4765497528905","0.679935797983129","1","1","45","22.8169230132732"
"2002/2/21 19:00","0","27","0","0","22.5","26.435695067935","0.673413043601389","1","1","45","24.8993402739405"
"2002/2/21 19:10","-0.0166666666666667","25.8333333333333","0","0","22.5","26.3763439455735","0.663653366908867","1","1","45","25.4439949650882"
"2002/2/21 19:20","-0.0333333333333333","24.6666666666667","0","0","22.5","26.3140755841813","0.648964254419518","0","1","45","25.8929101853746"
"2002/2/21 19:30","-0.05","23.5","0","0","22.5","26.206679432089","0.633426227260876","1","1","30","21.810284265737"
"2002/2/21 19:40","-0.0666666666666667","22.3333333333333","0","0","22.5","26.1198043215563","0.619009847786549","1","1","30","19.5497154011424"
"2002/2/21 19:50","-0.0833333333333333","21.1666666666667","0","0","22.5","26.0362316631127","0.614698976614675","0","1","50","31.3335051721729"
"2002/2/21 20:00","-0.1","20","0","0","22.5","25.9917399066525","0.615964238387171","1","1","50","36.5920958481011"
"2002/2/21 20:10","-0.75","26.5","0","0","19","25.9842216330595","0.614983630602985","1","1","45","28.1773816317708"
"2002/2/21 20:20","-1.4","33","0","0","19","25.999348861516","0.608756567186341","0","1","45","23.3973273904006"
"2002/2/21 20:30","-2.05","39.5","0","0","19","25.9695954253201","0.596882550014277","0","1","45","23.5782560033711"
"2002/2/21 20:40","-2.7","46","0","0","19","25.9148745276144","0.583862011671156","0","1","45","26.5918367823108"
"2002/2/21 20:50","-3.35","52.5","0","0","19","25.8469720417178","0.582419957530834","0","1","55","39.7836223830811"
"2002/2/21 21:00","-4","59","0","0","19","25.8057269224002","0.588093849218301","0","1","55","46.3056108524776"
"2002/2/21 21:10","-4.16666666666667","59","0","0","19","25.8249799897552","0.591069208531398","0","1","20","35.638062767097"
"2002/2/21 21:20","-4.33333333333333","59","0","0","19","25.8489401151159","0.58666430512499","0","1","20","28.9999638539243"
"2002/2/21 21:30","-4.5","59","0","0","19","25.8336383552241","0.589348368416031","0","1","60","46.5621145737956"
"2002/2/21 21:40","-4.66666666666667","59","0","0","19","25.8345048173456","0.595631856189899","0","1","60","52.1036832310077"
"2002/2/21 21:50","-4.83333333333333","59","0","0","19","25.8673739829855","0.602693286511606","0","1","45","41.2400705917649"
"2002/2/21 22:00","-5","59","0","0","19","25.9300782012598","0.602503367489406","0","1","45","34.4287689550006"
"2002/2/21 22:10","-5.01666666666667","59.5","0","0","19","25.9344073066759","0.563938288464396","0","1","45","38.2631495921455"
"2002/2/21 22:20","-5.03333333333333","60","0","0","19","25.902393502281","0.546197495479153","0","1","45","35.6135825616193"
"2002/2/21 22:30","-5.05","60.5","0","0","19","25.7836411980057","0.529289126783414","0","1","30","31.0693462295983"
"2002/2/21 22:40","-5.06666666666667","61","0","0","19","25.6675135373007","0.510862699927626","0","1","30","29.211318226296"
"2002/2/21 22:50","-5.08333333333333","61.5","0","0","19","25.5842638624526","0.513866475008949","0","1","65","52.9760916575"
"2002/2/21 23:00","-5.1","62","0","0","19","25.570035385191","0.529514719697629","0","1","65","64.3220539325978"
"2002/2/21 23:10","-5.25","62.3333333333333","0","0","19","25.6268850605614","0.537686883964403","0","1","45","49.6392315701821"
"2002/2/21 23:20","-5.4","62.6666666666667","0","0","19","25.693446819719","0.539445108816372","0","1","45","39.6730455037733"
"2002/2/21 23:30","-5.55","63","0","0","19","25.7435638357587","0.535785544418979","0","1","60","48.0802984046439"
"2002/2/21 23:40","-5.7","63.3333333333333","0","0","19","25.7410588113496","0.534773167443503","0","1","60","50.9402462227884"
"2002/2/21 23:50","-5.85","63.6666666666667","0","0","19","25.742421106843","0.536039874349275","0","1","45","41.9521261764206"
"2002/2/22 0:00","-6","64","0","0","19","25.7807683998182","0.526264654412388","0","1","45","36.6747644620509"
"2002/2/22 0:10","-6.16666666666667","65","0","0","19","25.7332923377181","0.509658847758488","0","1","30","35.7949297163249"
"2002/2/22 0:20","-6.33333333333333","66","0","0","19","25.6587039754133","0.498074304059092","0","1","30","34.113930014279"
"2002/2/22 0:30","-6.5","67","0","0","19","25.6173927565193","0.488244474458838","0","1","45","32.1345597174196"
"2002/2/22 0:40","-6.66666666666667","68","0","0","19","25.5735103080529","0.476314778690774","0","1","45","30.5599397648419"
"2002/2/22 0:50","-6.83333333333333","69","0","0","19","25.5227051449312","0.459523561794996","0","1","50","34.8755483444276"
"2002/2/22 1:00","-7","70","0","0","19","25.4232084104976","0.44549440035912","0","1","50","36.1602617929119"
"2002/2/22 1:10","-6.81666666666667","64.3333333333333","0","0","19","25.3580741242835","0.44209736726063","0","1","55","42.5169660375897"
"2002/2/22 1:20","-6.63333333333333","58.6666666666667","0","0","19","25.3314056197001","0.442596104287813","0","1","55","45.9842273325096"
"2002/2/22 1:30","-6.45","53","0","0","19","25.3321060376912","0.434591450309956","0","1","50","36.6038445295263"
"2002/2/22 1:40","-6.26666666666667","47.3333333333333","0","0","19","25.2925983383402","0.429607833703963","0","1","50","31.0135653216783"
"2002/2/22 1:50","-6.08333333333333","41.6666666666667","0","0","19","25.3144543583965","0.427729976978311","0","1","55","41.6872592173335"
"2002/2/22 2:00","-5.9","36","0","0","19","25.2933122917756","0.428498452084661","0","1","55","45.7662707542108"
"2002/2/22 2:10","-5.91666666666667","34.1666666666667","0","0","19","25.3175616290279","0.43893750736153","0","1","65","57.9534884120911"
"2002/2/22 2:20","-5.93333333333333","32.3333333333333","0","0","19","25.3496536723316","0.466111209897593","0","1","65","66.7493521704746"
"2002/2/22 2:30","-5.95","30.5","0","0","19","25.5190884255331","0.480215921217548","0","1","40","50.0066638503368"
"2002/2/22 2:40","-5.96666666666667","28.6666666666667","0","0","19","25.7376957247672","0.485836854614786","0","1","40","43.4734341318145"
"2002/2/22 2:50","-5.98333333333333","26.8333333333333","0","0","19","25.7097506247984","0.477028947887942","0","1","25","40.5045309918838"
"2002/2/22 3:00","-6","25","0","0","19","25.6732729343331","0.466548526277177","0","1","25","38.7957678624553"
"2002/2/22 3:10","-6","23","0","0","19","25.6390723616345","0.454556636462339","0","1","45","36.9640310621477"
"2002/2/22 3:20","-6","21","0","0","19","25.5827243796081","0.443547001596674","0","1","45","35.2517760175918"
"2002/2/22 3:30","-6","19","0","0","19","25.5497895507445","0.427585990929004","0","1","50","33.6538832535269"
"2002/2/22 3:40","-6","17","0","0","19","25.4597894727298","0.409854070387457","0","1","50","37.4461213227438"
"2002/2/22 3:50","-6","15","0","0","19","25.3760925076382","0.391400107931431","0","1","20","32.5276664423873"
"2002/2/22 4:00","-6","13","0","0","19","25.2677938254164","0.369284016089432","0","1","20","29.6653714968731"
"2002/2/22 4:10","-6.48333333333333","11.8333333333333","0","0","19","25.1490038786186","0.36278279475258","0","1","60","50.060640260829"
"2002/2/22 4:20","-6.96666666666667","10.6666666666667","0","0","19","25.0863115091418","0.364776440696633","0","1","60","59.6321135722928"
"2002/2/22 4:30","-7.45","9.5","0","0","19","25.0619276322486","0.36978062668033","0","1","55","49.9927111891389"
"2002/2/22 4:40","-7.93333333333333","8.33333333333333","0","0","19","25.1197394473329","0.368211999861602","0","1","55","45.6496784570698"
"2002/2/22 4:50","-8.41666666666667","7.16666666666667","0","0","19","25.1236614445465","0.357275862961182","0","1","25","39.2196766897654"
"2002/2/22 5:00","-8.9","6","0","0","19","25.1013651746856","0.34522540076112","0","1","25","35.6651478236971"
"2002/2/22 5:10","-9.41666666666667","7.33333333333333","0","0","19","25.0536034189243","0.324554662877726","0","1","45","34.2347375651595"
"2002/2/22 5:20","-9.93333333333333","8.66666666666667","0","0","19","24.9301910253399","0.299003713868056","0","1","45","32.288936821726"
"2002/2/22 5:30","-10.45","10","0","0","19","24.8014338474009","0.278010173608501","0","1","25","30.7148207560705"
"2002/2/22 5:40","-10.9666666666667","11.3333333333333","0","0","19","24.6971510402669","0.263248532177229","0","1","25","29.2507911422375"
"2002/2/22 5:50","-11.4833333333333","12.6666666666667","0","0","19","24.6426797986667","0.249219746072142","0","1","40","27.8773952976707"
"2002/2/22 6:00","-12","14","0","0","19","24.5840608871395","0.234185665509597","0","1","40","26.6121610405036"
"2002/2/22 6:10","-12","14","0","0","19","24.5272510312109","0.228546119139257","0","1","60","50.2436546363796"
"2002/2/22 6:20","-12","14","0","0","19","24.4419350259375","0.229359387587784","0","1","60","61.6032711828559"
"2002/2/22 6:30","-12","14","0","0","19","24.4141112172037","0.183475533253605","0","1","60","0"
"2002/2/22 6:40","-12","14","0","0","19","24.2809701598765","0.144027757146258","0","1","60","0"
"2002/2/22 6:50","-12","14","0","0","19","24.1239818548996","0.176725768414408","0","1","45","79.1404443907381"
"2002/2/22 7:00","-12","14","0","0","19","24.2493801803944","0.179366771464544","0","1","45","42.2371217675461"
"2002/2/22 7:10","-11.9833333333333","13.8333333333333","20","9.33333333333333","22.5","24.2473787551684","0.184344097683113","0","1","60","52.5722353056826"
"2002/2/22 7:20","-11.9666666666667","13.6666666666667","25","11.6666666666667","22.5","24.237151453673","0.18765167782812","0","1","60","59.2250786483043"
"2002/2/22 7:30","-11.95","13.5","30","14","22.5","24.2484865176374","0.194196518214603","1","1","20","48.6110394094527"
"2002/2/22 7:40","-11.9333333333333","13.3333333333333","45.5","58.6666666666667","22.5","24.3212191695954","0.205095575842101","1","1","20","39.829171272668"
"2002/2/22 7:50","-11.9166666666667","13.1666666666667","61","103.333333333333","22.5","24.4191753480591","0.206809781403791","1","1","50","37.9440558178243"
"2002/2/22 8:00","-11.9","13","76.5","148","22.5","24.450065727267","0.202788286140177","1","1","50","36.1247206105746"
"2002/2/22 8:10","-11.4166666666667","12.6666666666667","92","192.666666666667","22.5","24.4357438802324","0.195419272366488","1","1","45","34.1953698092956"
"2002/2/22 8:20","-10.9333333333333","12.3333333333333","107.5","237.333333333333","22.5","24.3961545491","0.213746658306051","1","1","45","34.6134556549434"
"2002/2/22 8:30","-10.45","12","123","282","22.5","24.563825677651","0.239771466693706","1","1","45","32.5761989439664"
"2002/2/22 8:40","-9.96666666666667","11.6666666666667","124","336.666666666667","22.5","24.8018913792002","0.263377521619688","1","1","45","30.9011975157794"
"2002/2/22 8:50","-9.48333333333333","11.3333333333333","125","391.333333333333","22.5","24.9149958861973","0.269512595628548","1","1","45","31.9713884490686"
"2002/2/22 9:00","-9","11","126","446","22.5","24.9193741092502","0.271934309359426","1","1","45","32.3244384392618"
"2002/2/22 9:10","-8.83333333333333","10.8333333333333","127","500.666666666667","22.5","24.9213000761883","0.270177944916017","1","1","20","26.9148298211603"
"2002/2/22 9:20","-8.66666666666667","10.6666666666667","128","555.333333333333","22.5","24.8880153764808","0.271838313083395","1","1","20","23.8378224402197"
"2002/2/22 9:30","-8.5","10.5","129","610","22.5","24.90994699417","0.297258180395579","1","1","50","41.1047686997304"
"2002/2/22 9:40","-8.33333333333333","10.3333333333333","122.5","647.166666666667","22.5","25.0311580907702","0.316859566778208","1","1","50","43.6984066476939"
"2002/2/22 9:50","-8.16666666666667","10.1666666666667","116","684.333333333333","22.5","25.1561006542058","0.340526835562234","1","1","50","40.7831097479753"
"2002/2/22 10:00","-8","10","109.5","721.5","22.5","25.2565765970876","0.356652802932186","1","1","50","39.6197077510705"
"2002/2/22 10:10","-8.11666666666667","10.3333333333333","103","758.666666666667","22.5","25.3320426405982","0.338449018377301","1","1","50","0"
"2002/2/22 10:20","-8.23333333333333","10.6666666666667","96.5","795.833333333333","22.5","25.2864079624065","0.317937606409459","1","1","50","0"
"2002/2/22 10:30","-8.35","11","90","833","22.5","25.1702833120082","0.354639547492949","1","1","55","75.2875862321421"
"2002/2/22 10:40","-8.46666666666667","11.3333333333333","86.5","848.5","22.5","25.218457483097","0.388532368030992","1","1","55","52.4524894177429"
"2002/2/22 10:50","-8.58333333333333","11.6666666666667","83","864","22.5","25.3842523604756","0.406858205744807","1","1","55","47.6567567926746"
"2002/2/22 11:00","-8.7","12","79.5","879.5","22.5","25.4895490570427","0.428638832342298","1","1","55","46.4357660553742"
"2002/2/22 11:10","-8.25","11.5","76","895","22.5","25.5675405443377","0.313740857556","1","1","45","39.4135503088512"
"2002/2/22 11:20","-7.8","11","72.5","910.5","22.5","25.5277192991052","0.423237743811357","1","1","45","36.3444309791053"
"2002/2/22 11:30","-7.35","10.5","69","926","22.5","25.381594194212","0.419315517592005","1","1","35","33.8870170808435"
"2002/2/22 11:40","-6.9","10","69.5","927.833333333333","22.5","25.5212838517867","0.310685766057944","1","1","35","31.9693170770614"
"2002/2/22 11:50","-6.45","9.5","70","929.666666666667","22.5","25.5376406958245","0.434498365351271","1","1","55","48.8453870773593"
"2002/2/22 12:00","-6","9","70.5","931.5","22.5","25.4005213021288","0.445184008444552","1","1","55","49.3561035431186"
"2002/2/22 12:10","-5.83333333333333","9","71","933.333333333333","22.5","25.6164099998421","0.478732313063639","1","1","60","54.7881895408182"
"2002/2/22 12:20","-5.66666666666667","9","71.5","935.166666666667","22.5","25.7848742523076","0.378443712791053","1","1","60","55.6597777303218"
"2002/2/22 12:30","-5.5","9","72","937","22.5","25.7957810365313","0.494191299323245","1","1","45","45.0421169507026"
"2002/2/22 12:40","-5.33333333333333","9","71.5","934.5","22.5","25.6471987364732","0.490962903451999","1","1","45","40.0722226079358"
"2002/2/22 12:50","-5.16666666666667","9","71","932","22.5","25.7772676336574","0.509627579979671","1","1","65","51.6623462210444"
"2002/2/22 13:00","-5","9","70.5","929.5","22.5","25.867699245478","0.538117885501083","1","1","65","59.154182851399"
"2002/2/22 13:10","-5.08333333333333","9.16666666666667","70","927","22.5","26.0020799029917","0.552181314203234","1","1","20","43.8249350765397"
"2002/2/22 13:20","-5.16666666666667","9.33333333333333","69.5","924.5","22.5","26.0841906644318","0.470990116911315","1","1","20","48.7736889293221"
"2002/2/22 13:30","-5.25","9.5","69","922","22.5","25.6999272326551","0.527826870180757","1","1","50","43.6341756005966"
"2002/2/22 13:40","-5.33333333333333","9.66666666666667","71.1666666666667","908.333333333333","22.5","25.5567758397272","0.50841898964134","1","1","50","39.08381613779"
"2002/2/22 13:50","-5.41666666666667","9.83333333333333","73.3333333333333","894.666666666667","22.5","25.8798277179993","0.509996579074896","1","1","50","0"
"2002/2/22 14:00","-5.5","10","75.5","881","22.5","26.0045493986991","0.503757109429193","1","1","50","0"
"2002/2/22 14:10","-5.08333333333333","9.83333333333333","77.6666666666667","867.333333333333","22.5","25.9179099668392","0.546818077890065","1","1","40","65.6518928947049"
"2002/2/22 14:20","-4.66666666666667","9.66666666666667","79.8333333333333","853.666666666667","22.5","26.0428554565976","0.566552530071094","1","1","40","32.5760855056257"
"2002/2/22 14:30","-4.25","9.5","82","840","22.5","26.1191043453721","0.574431521018565","1","1","50","34.5749424821493"
"2002/2/22 14:40","-3.83333333333333","9.33333333333333","82.5","816.5","22.5","26.1569472697024","0.579903337527873","1","1","50","35.0937507990331"
"2002/2/22 14:50","-3.41666666666667","9.16666666666667","83","793","22.5","26.1654090540103","0.601273508690566","1","1","65","52.2320237989301"
"2002/2/22 15:00","-3","9","83.5","769.5","22.5","26.2437786788466","0.537534223350793","1","1","65","67.6608992812434"
"2002/2/22 15:10","-3","9","84","746","22.5","25.9449349573056","0.61046821043543","1","1","25","40.3427137943244"
"2002/2/22 15:20","-3","9","84.5","722.5","22.5","26.2297533024482","0.620314734225876","1","1","25","38.3305008098829"
"2002/2/22 15:30","-3","9","85","699","22.5","26.4286063899608","0.64049608973704","1","1","60","41.6009899615745"
"2002/2/22 15:40","-3","9","87","639.833333333333","22.5","26.5357939401394","0.662479797579342","1","1","60","45.119772269222"
"2002/2/22 15:50","-3","9","89","580.666666666667","22.5","26.5907091611576","0.664034767079228","1","1","45","40.5042602613478"
"2002/2/22 16:00","-3","9","91","521.5","22.5","26.6097591959937","0.455436721179433","1","1","45","43.923435485257"
"2002/2/22 16:10","-3","9","93","462.333333333333","22.5","26.5671269992465","0.661491989800146","1","1","30","40.2080690194016"
"2002/2/22 16:20","-3","9","95","403.166666666667","22.5","26.2663557350619","0.630999959724764","1","1","30","35.1876546130007"
"2002/2/22 16:30","-3","9","97","344","22.5","26.4263058710398","0.646817734865416","1","1","45","33.208322549353"
"2002/2/22 16:40","-3","9","85.1666666666667","289","22.5","26.5347168931011","0.435473201396861","1","1","45","31.2742646558694"
"2002/2/22 16:50","-3","9","73.3333333333333","234","22.5","26.4976248010257","0.629390379888181","1","1","45","30.3828578299308"
"2002/2/22 17:00","-3","9","61.5","179","22.5","26.1709154094751","0.589478101369697","1","1","45","27.9676876081368"
"2002/2/22 17:10","-3.33333333333333","9","49.6666666666667","124","22.5","26.2420539666717","0.571962712143254","1","1","45","0"
"2002/2/22 17:20","-3.66666666666667","9","37.8333333333333","69","22.5","26.2415747307833","0.519484907668294","1","1","45","0"
"2002/2/22 17:30","-4","9","26","14","22.5","25.9133280883456","0.457168848861418","1","1","45","0"
"2002/2/22 17:40","-4.33333333333333","9","21.6666666666667","11.6666666666667","22.5","25.3951343168382","0.335988615856467","1","1","45","0"
"2002/2/22 17:50","-4.66666666666667","9","17.3333333333333","9.33333333333333","22.5","25.2782222335275","0.458027072213697","1","1","45","59.3238840948289"
"2002/2/22 18:00","-5","9","0","0","22.5","25.0812092761107","0.45574477236918","1","1","45","34.2787537966388"
"2002/2/22 18:10","-5.16666666666667","9.16666666666667","0","0","22.5","25.2600694853593","0.471206361088557","1","1","45","31.5962488553747"
"2002/2/22 18:20","-5.33333333333333","9.33333333333333","0","0","22.5","25.3898429656742","0.482810079925817","1","1","45","31.0755293831184"
"2002/2/22 18:30","-5.5","9.5","0","0","22.5","25.4551740743622","0.494800936607821","1","1","55","43.4989057342722"
"2002/2/22 18:40","-5.66666666666667","9.66666666666667","0","0","22.5","25.4788348766472","0.507079300190497","1","1","55","49.8609804600427"
"2002/2/22 18:50","-5.83333333333333","9.83333333333333","0","0","22.5","25.541759321573","0.508094580153152","1","1","45","38.0103357239636"
"2002/2/22 19:00","-6","10","0","0","22.5","25.540703632967","0.497478114615894","1","1","45","31.1294501077453"
"2002/2/22 19:10","-6.16666666666667","9.5","0","0","22.5","25.4894169492449","0.488701851931333","0","1","45","30.828658933878"
"2002/2/22 19:20","-6.33333333333333","9","0","0","22.5","25.4642760575778","0.477087064688351","0","1","45","29.3095377665318"
"2002/2/22 19:30","-6.5","8.5","0","0","22.5","25.3912016514089","0.461595723617126","1","1","20","27.8270799223005"
"2002/2/22 19:40","-6.66666666666667","8","0","0","22.5","25.318142715564","0.447321666091302","1","1","20","26.4548718717963"
"2002/2/22 19:50","-6.83333333333333","7.5","0","0","22.5","25.2419073173541","0.430187969261642","0","1","25","25.1761322217847"
"2002/2/22 20:00","-7","7","0","0","22.5","25.1501779492579","0.411719459319803","0","1","25","23.7947322047568"
"2002/2/22 20:10","-6.83333333333333","7.66666666666667","0","0","19","25.0463454960346","0.402184764497369","0","1","50","35.8905649960862"
"2002/2/22 20:20","-6.66666666666667","8.33333333333333","0","0","19","24.9808477786959","0.399825380210958","0","1","50","41.0181957783866"
"2002/2/22 20:30","-6.5","9","0","0","19","24.954406268951","0.398197651640331","0","1","50","39.6058565427112"
"2002/2/22 20:40","-6.33333333333333","9.66666666666667","0","0","19","24.9476274369255","0.396624925735397","0","1","50","38.7126713576518"
"2002/2/22 20:50","-6.16666666666667","10.3333333333333","0","0","19","24.9461060015889","0.402075933188797","0","1","55","44.5944780020562"
"2002/2/22 21:00","-6","11","0","0","19","24.9764340644162","0.407704461917446","0","1","55","47.9194820093815"
"2002/2/22 21:10","-6.16666666666667","11.1666666666667","0","0","19","25.0033918854174","0.406800108852189","0","1","30","38.0667601432318"
"2002/2/22 21:20","-6.33333333333333","11.3333333333333","0","0","19","25.0209509615033","0.402533311956265","0","1","30","32.4191764816407"
"2002/2/22 21:30","-6.5","11.5","0","0","19","25.0167097307249","0.395000294974029","0","1","30","31.6253363645723"
"2002/2/22 21:40","-6.66666666666667","11.6666666666667","0","0","19","24.9924317160857","0.384700981521533","0","1","30","30.0995151809087"
"2002/2/22 21:50","-6.83333333333333","11.8333333333333","0","0","19","24.9529273956588","0.386971004580348","0","1","60","48.8711257823781"
"2002/2/22 22:00","-7","12","0","0","19","24.942641570217","0.396471017414534","0","1","60","57.6600730883038"
"2002/2/22 22:10","-7.23333333333333","12.3333333333333","0","0","19","24.9757902616052","0.379236578132794","0","1","45","44.0790695120841"
"2002/2/22 22:20","-7.46666666666667","12.6666666666667","0","0","19","25.0124962848304","0.3660732605789","0","1","45","35.9324598005937"
"2002/2/22 22:30","-7.7","13","0","0","19","24.9948262574254","0.35320408639748","0","1","20","35.8198393312321"
"2002/2/22 22:40","-7.93333333333333","13.3333333333333","0","0","19","24.9312002767556","0.337876071469001","0","1","20","33.7219612866499"
"2002/2/22 22:50","-8.16666666666667","13.6666666666667","0","0","19","24.8650323850674","0.326270417789268","0","1","55","42.7870325684993"
