1,"4.iw.mullion.heavy.random.beijing"
"2002/2/22 23:00","-8.4","14","0","0","19","24.8008871990437","0.319429944048206","0","1","55","46.631721545981"
"2002/2/22 23:10","-8.16666666666667","13.6666666666667","0","0","19","24.7644457654987","0.313917020215771","0","1","45","37.6796545544642"
"2002/2/22 23:20","-7.93333333333333","13.3333333333333","0","0","19","24.7620153096459","0.306935574819714","0","1","45","32.4276467557976"
"2002/2/22 23:30","-7.7","13","0","0","19","24.748692152801","0.292807755325427","0","1","45","31.6153261315925"
"2002/2/22 23:40","-7.46666666666667","12.6666666666667","0","0","19","24.6841951486263","0.275340142820952","0","1","45","30.295389574489"
"2002/2/22 23:50","-7.23333333333333","12.3333333333333","0","0","19","24.6078949801478","0.261543473889693","0","1","50","36.8816920726458"
"2002/2/23 0:00","-7","12","0","0","19","24.5380449498896","0.250990573535821","0","1","50","39.4805204856871"
"2002/2/23 0:10","-7","12","0","0","19","24.484067691176","0.246215682757356","0","1","55","45.7422371614385"
"2002/2/23 0:20","-7","12","0","0","19","24.4536667846266","0.246086500394328","0","1","55","49.2158744876222"
"2002/2/23 0:30","-7","12","0","0","19","24.4569642131895","0.205445647609892","0","1","55","0"
"2002/2/23 0:40","-7","12","0","0","19","24.3462403638497","0.169247729144249","0","1","55","0"
"2002/2/23 0:50","-7","12","0","0","19","24.2153139508541","0.21613340771963","0","1","60","90.5568347297569"
"2002/2/23 1:00","-7","12","0","0","19","24.3861860285312","0.250752640203977","0","1","60","63.041322686445"
"2002/2/23 1:10","-7","12","0","0","19","24.5653040143366","0.266565667190954","0","1","20","45.0929288920766"
"2002/2/23 1:20","-7","12","0","0","19","24.6892562791489","0.266920567694598","0","1","20","38.6977860589762"
"2002/2/23 1:30","-7","12","0","0","19","24.7135888774066","0.208123139664308","0","1","20","0"
"2002/2/23 1:40","-7","12","0","0","19","24.4902972007056","0.154673910727919","0","1","20","0"
"2002/2/23 1:50","-7","12","0","0","19","24.1854932465942","0.165093998467404","0","1","20","69.7163090322459"
"2002/2/23 2:00","-7","12","0","0","19","24.1315219070683","0.164202148011594","0","1","20","36.4823295339357"
"2002/2/23 2:10","-7","12","0","0","19","24.1355629234403","0.164432356542781","0","1","45","32.3773206718717"
"2002/2/23 2:20","-7","12","0","0","19","24.1957539308261","0.162637850556799","0","1","45","30.7181226545328"
"2002/2/23 2:30","-7","12","0","0","19","24.2153341123806","0.161805124455857","0","1","55","44.2210455638068"
"2002/2/23 2:40","-7","12","0","0","19","24.2072626001773","0.163527458575038","0","1","55","50.3087700002689"
"2002/2/23 2:50","-7","12","0","0","19","24.2149706600234","0.167278585722374","0","1","35","39.3568645105045"
"2002/2/23 3:00","-7","12","0","0","19","24.2715825373482","0.170563424009891","0","1","35","32.8418046565441"
"2002/2/23 3:10","-7","12","0","0","19","24.3214922943413","0.170272682922227","0","1","55","44.2714827086063"
"2002/2/23 3:20","-7","12","0","0","19","24.3211295223884","0.165905725364326","0","1","55","48.5833766974526"
"2002/2/23 3:30","-7","12","0","0","19","24.2953620165609","0.156409488673892","0","1","35","39.3870674606312"
"2002/2/23 3:40","-7","12","0","0","19","24.256611703579","0.150857473883893","0","1","35","33.7825416153266"
"2002/2/23 3:50","-7","12","0","0","19","24.260705878163","0.148547680957614","0","1","60","50.7919845511038"
"2002/2/23 4:00","-7","12","0","0","19","24.2163290861092","0.168049737758534","0","1","60","61.2656690905819"
"2002/2/23 4:10","-7.65","13","0","0","19","24.354893670153","0.176499410986809","0","1","45","44.4855979369655"
"2002/2/23 4:20","-8.3","14","0","0","19","24.4280219511813","0.16117655784208","0","1","45","42.4125100782404"
"2002/2/23 4:30","-8.95","15","0","0","19","24.3735634719624","0.153762175005156","0","1","20","37.8312870554443"
"2002/2/23 4:40","-9.6","16","0","0","19","24.3298739090814","0.143518474509875","0","1","20","35.4614546604696"
"2002/2/23 4:50","-10.25","17","0","0","19","24.2963050531939","0.138427886654172","0","1","55","44.7108609157236"
"2002/2/23 5:00","-10.9","18","0","0","19","24.2717128632481","0.117689769365883","0","1","55","50.1722801412912"
"2002/2/23 5:10","-10.25","17","0","0","19","24.1384691637904","0.102651751788187","0","1","20","38.6512464509319"
"2002/2/23 5:20","-9.6","16","0","0","19","24.0237904679202","0.0864650817316799","0","1","20","33.7747278652549"
"2002/2/23 5:30","-8.95","15","0","0","19","23.9662366045883","0.0865450428269363","0","1","30","32.8838957381751"
"2002/2/23 5:40","-8.3","14","0","0","19","24.020927390259","0.0834482226830564","0","1","30","31.3307090723029"
"2002/2/23 5:50","-7.65","13","0","0","19","24.0145811082131","0.0335996442656642","0","1","30","0"
"2002/2/23 6:00","-7","12","0","0","19","23.8280697510944","-0.00801716583018841","0","1","30","0"
"2002/2/23 6:10","-7","12","0","0","19","23.5921026874396","-0.00170016811977066","0","1","20","56.0659616230908"
"2002/2/23 6:20","-7","12","0","0","19","23.5225963811654","-0.0114444624058895","0","1","20","29.7835674342952"
"2002/2/23 6:30","-7","12","0","0","19","23.4941733223122","-0.00388113734329534","0","1","55","45.2417574347921"
"2002/2/23 6:40","-7","12","0","0","19","23.5569719808879","0.0147318249033734","0","1","55","53.036775278531"
"2002/2/23 6:50","-7","12","0","0","19","23.6525819702978","0.021277281227314","0","1","45","40.4807176075951"
"2002/2/23 7:00","-7","12","0","0","19","23.7108896944615","0.014250020639239","0","1","45","32.9372874175458"
"2002/2/23 7:10","-7.16666666666667","12.1666666666667","21.3333333333333","11.3333333333333","22.5","23.6854659461095","0.0211816610946794","0","1","60","51.2192585549118"
"2002/2/23 7:20","-7.33333333333333","12.3333333333333","26.6666666666667","14.1666666666667","22.5","23.7240931563013","0.0410774156964863","1","1","60","59.0155993850574"
"2002/2/23 7:30","-7.5","12.5","32","17","22.5","23.8236240393782","0.0500680600750069","1","1","55","47.2285563218449"
"2002/2/23 7:40","-7.66666666666667","12.6666666666667","42.1666666666667","81","22.5","23.8855413568596","0.0575349893106216","1","1","55","45.3041517680666"
"2002/2/23 7:50","-7.83333333333333","12.8333333333333","52.3333333333333","145","22.5","23.9415961095611","0.0607173103370563","1","1","55","45.8378242446338"
"2002/2/23 8:00","-8","13","62.5","209","22.5","23.9549619454367","0.0612297162464464","1","1","55","46.0236664786756"
"2002/2/23 8:10","-7","12.5","72.6666666666667","273","22.5","23.9439571023935","0.0274423363536941","0","1","55","0"
"2002/2/23 8:20","-6","12","82.8333333333333","337","22.5","23.8527377475671","0.0239383426072574","1","1","55","0"
"2002/2/23 8:30","-5","11.5","93","401","22.5","23.9421227137861","0.0891156408828083","1","1","45","68.410375338886"
"2002/2/23 8:40","-4","11","99.6666666666667","434.333333333333","22.5","24.2527169568055","0.121471663036369","1","1","45","33.2605572303928"
"2002/2/23 8:50","-3","10.5","106.333333333333","467.666666666667","22.5","24.3782233712625","0.149990215276463","1","1","65","54.1957605001867"
"2002/2/23 9:00","-2","10","113","501","22.5","24.4819671033787","0.196325546369199","1","1","65","68.9313854341894"
"2002/2/23 9:10","-1.83333333333333","9.83333333333333","119.666666666667","534.333333333333","22.5","24.6869764938389","0.238283755496436","1","1","45","48.9021105482698"
"2002/2/23 9:20","-1.66666666666667","9.66666666666667","126.333333333333","567.666666666667","22.5","25.0026686026486","0.269882160090453","1","1","45","43.0739252660136"
"2002/2/23 9:30","-1.5","9.5","133","601","22.5","25.1749114984022","0.295698220897921","1","1","60","49.333792047041"
"2002/2/23 9:40","-1.33333333333333","9.33333333333333","126.166666666667","639","22.5","25.2965704337904","0.315282243138724","1","1","60","50.382256206637"
"2002/2/23 9:50","-1.16666666666667","9.16666666666667","119.333333333333","677","22.5","25.3392120515947","0.331619077106566","1","1","45","42.459468602597"
"2002/2/23 10:00","-1","9","112.5","715","22.5","25.3982917022613","0.337249866155694","1","1","45","38.6373943829088"
"2002/2/23 10:10","-1.28333333333333","8.83333333333333","105.666666666667","753","22.5","25.3991053280806","0.353255561347815","1","1","60","48.2821915420574"
"2002/2/23 10:20","-1.56666666666667","8.66666666666667","98.8333333333333","791","22.5","25.4147461676843","0.369942420786604","1","1","60","48.8717117339615"
"2002/2/23 10:30","-1.85","8.5","92","829","22.5","25.49665865314","0.385965211149998","1","1","20","40.3885770662071"
"2002/2/23 10:40","-2.13333333333333","8.33333333333333","88.6666666666667","843.5","22.5","25.5721704364169","0.396875216268383","1","1","20","37.3184972965392"
"2002/2/23 10:50","-2.41666666666667","8.16666666666667","85.3333333333333","858","22.5","25.5929455015592","0.279453598117082","1","1","45","34.9067038732786"
"2002/2/23 11:00","-2.7","8","82","872.5","22.5","25.5252080515508","0.380585142265822","1","1","45","32.5807294990223"
"2002/2/23 11:10","-2.08333333333333","8.33333333333333","78.6666666666667","887","22.5","25.2907441801642","0.365493909104048","1","1","35","30.1145897884867"
"2002/2/23 11:20","-1.46666666666667","8.66666666666667","75.3333333333333","901.5","22.5","25.3278276638165","0.376401140631744","1","1","35","28.1226577103983"
"2002/2/23 11:30","-0.85","9","72","916","22.5","25.397487454431","0.287602447807746","1","1","65","57.4340001989398"
"2002/2/23 11:40","-0.233333333333334","9.33333333333333","72.3333333333333","920.333333333333","22.5","25.4700663539901","0.435336908656151","1","1","65","59.3743910734035"
"2002/2/23 11:50","0.383333333333333","9.66666666666667","72.6666666666667","924.666666666667","22.5","25.4999490836572","0.45072015150769","1","1","50","38.5499576939387"
"2002/2/23 12:00","1","10","73","929","22.5","25.8492921222658","0.483609330765828","1","1","50","39.9054496895364"
"2002/2/23 12:10","1.33333333333333","8.66666666666667","73.3333333333333","933.333333333333","22.5","25.9474655172214","0.31108976273077","1","1","45","39.7898320494088"
"2002/2/23 12:20","1.66666666666667","7.33333333333333","73.6666666666667","937.666666666667","22.5","25.9542372623109","0.484516092202757","1","1","45","36.8059682157956"
"2002/2/23 12:30","2","6","74","942","22.5","25.6720840927743","0.469621620043326","1","1","30","33.3554299159031"
"2002/2/23 12:40","2.33333333333333","4.66666666666667","73.5","940","22.5","25.768644005109","0.482020402059078","1","1","30","29.716971037295"
"2002/2/23 12:50","2.66666666666667","3.33333333333333","73","938","22.5","25.8248855319707","0.485985159246371","1","1","45","27.3419207293343"
"2002/2/23 13:00","3","2","72.5","936","22.5","25.815931839903","0.489390362379555","1","1","45","25.9689107718018"
"2002/2/23 13:10","2.66666666666667","2.16666666666667","72","934","22.5","25.826768193912","0.490543503112047","1","1","50","29.1733372882551"
"2002/2/23 13:20","2.33333333333333","2.33333333333333","71.5","932","22.5","25.7992596222243","0.408408677044393","1","1","50","30.558085863121"
"2002/2/23 13:30","2","2.5","71","930","22.5","25.6363128660501","0.500545900284496","1","1","60","52.1300267076192"
"2002/2/23 13:40","1.66666666666667","2.66666666666667","74.6666666666667","910.666666666667","22.5","25.7019754397606","0.530969295116386","1","1","59.9999999999999","42.9329447369014"
"2002/2/23 13:50","1.33333333333333","2.83333333333333","78.3333333333333","891.333333333333","22.5","26.0773532499574","0.566132507853254","1","1","20","30.7353311923938"
"2002/2/23 14:00","1","3","82","872","22.5","26.3212618845665","0.594936984073295","1","1","20","31.4420205618471"
"2002/2/23 14:10","1.16666666666667","4.5","85.6666666666667","852.666666666667","22.5","26.3723745042677","0.605885164712938","1","1","50","30.4111853804822"
"2002/2/23 14:20","1.33333333333333","6","89.3333333333333","833.333333333333","22.5","26.3795694528108","0.610054296465777","1","1","50","28.4983212945097"
"2002/2/23 14:30","1.5","7.5","93","814","22.5","26.3723581423636","0.524656195349044","1","1","55","38.3700143096995"
"2002/2/23 14:40","1.66666666666667","9","92.1666666666667","793.333333333333","22.5","25.9616220817963","0.584440889456402","1","1","55.0000000000001","38.3231236302604"
"2002/2/23 14:50","1.83333333333333","10.5","91.3333333333333","772.666666666667","22.5","26.1227017092655","0.602702036704564","1","1","64.9999999999999","42.4751035868621"
"2002/2/23 15:00","2","12","90.5","752","22.5","26.3431514304179","0.634117558948983","1","1","65","38.7056213138152"
"2002/2/23 15:10","2","11.8333333333333","89.6666666666667","731.333333333333","22.5","26.5589451054784","0.663331873207631","1","1","25","32.5858469444627"
"2002/2/23 15:20","2","11.6666666666667","88.8333333333333","710.666666666667","22.5","26.6552423982438","0.671583100712814","1","1","25","28.5308437609403"
"2002/2/23 15:30","2","11.5","88","690","22.5","26.6476603767158","0.684524020146343","1","1","40","32.7908551907207"
"2002/2/23 15:40","2","11.3333333333333","88.6666666666667","638.333333333333","22.5","26.7082763665661","0.697265914401143","1","1","40","29.2178823598992"
"2002/2/23 15:50","2","11.1666666666667","89.3333333333333","586.666666666667","22.5","26.7677973645681","0.606558671526062","1","1","50","42.480123427443"
"2002/2/23 16:00","2","11","90","535","22.5","26.2775460986311","0.659923520770002","1","1","50","32.1573063349633"
"2002/2/23 16:10","1.81666666666667","9.83333333333333","90.6666666666667","483.333333333333","22.5","26.0325344984805","0.632163697753631","1","1","35","26.6248949189045"
"2002/2/23 16:20","1.63333333333333","8.66666666666667","91.3333333333333","431.666666666667","22.5","26.5248859359885","0.664634285699586","1","1","35","30.4561718060169"
"2002/2/23 16:30","1.45","7.5","92","380","22.5","26.6657234128607","0.689331557600272","1","1","25","27.409908602793"
"2002/2/23 16:40","1.26666666666667","6.33333333333333","81.1666666666667","318.833333333333","22.5","26.747477121613","0.696674669841414","1","1","25","26.2193744820245"
"2002/2/23 16:50","1.08333333333333","5.16666666666667","70.3333333333333","257.666666666667","22.5","26.801535259959","0.699487656050366","1","1","50","29.2476266704349"
"2002/2/23 17:00","0.9","4","59.5","196.5","22.5","26.7914251670135","0.494255954160884","1","1","50","30.8292331013292"
"2002/2/23 17:10","0.75","4.83333333333333","48.6666666666667","135.333333333333","22.5","26.690960629193","0.672656330137838","1","1","50","31.1614294931265"
"2002/2/23 17:20","0.6","5.66666666666667","37.8333333333333","74.1666666666667","22.5","26.3480685189989","0.61402425773163","1","1","50","31.0221203725279"
"2002/2/23 17:30","0.45","6.5","27","13","22.5","26.3194620439072","0.606671201758747","1","1","35","25.5836374093967"
"2002/2/23 17:40","0.3","7.33333333333333","22.5","10.8333333333333","22.5","26.2578279483774","0.644507969636273","1","1","35","25.3676917895326"
"2002/2/23 17:50","0.15","8.16666666666667","18","8.66666666666667","22.5","26.3085999898565","0.639064254393431","1","1","30","22.4977661277572"
"2002/2/23 18:00","0","9","0","0","22.5","26.2953409681715","0.53140226045064","1","1","30","23.4074401693572"
"2002/2/23 18:10","-0.333333333333333","9.5","0","0","22.5","25.6794535918453","0.56343537068318","1","1","50","35.1833713858322"
"2002/2/23 18:20","-0.666666666666667","10","0","0","22.5","25.3039362749369","0.50606440294333","1","1","50","35.7329018928613"
"2002/2/23 18:30","-1","10.5","0","0","22.5","25.610425025236","0.538826733074087","1","1","20","27.7994104717661"
"2002/2/23 18:40","-1.33333333333333","11","0","0","22.5","25.7954136749982","0.546727491710949","1","1","20","23.6472072013525"
"2002/2/23 18:50","-1.66666666666667","11.5","0","0","22.5","25.8199378952305","0.565968316319384","1","1","65","49.4664109759371"
"2002/2/23 19:00","-2","12","0","0","22.5","25.869237377711","0.585121701579981","1","1","65","54.8420223344555"
"2002/2/23 19:10","-2.08333333333333","12.5","0","0","22.5","25.9853905426565","0.604374181118713","1","1","45","40.2529658900718"
"2002/2/23 19:20","-2.16666666666667","13","0","0","22.5","26.1573686268398","0.608100228927855","1","1","45","31.5060296498989"
"2002/2/23 19:30","-2.25","13.5","0","0","22.5","26.1751557761012","0.604056161783782","1","1","45","36.7946355764239"
"2002/2/23 19:40","-2.33333333333333","14","0","0","22.5","26.1348958900162","0.600786449375869","1","1","45","36.1748180069309"
"2002/2/23 19:50","-2.41666666666667","14.5","0","0","22.5","26.0897732537868","0.594848776343065","0","1","55","39.256931651994"
"2002/2/23 20:00","-2.5","15","0","0","22.5","26.0343765882601","0.587511297441247","0","1","55","39.1554275912912"
"2002/2/23 20:10","-2.58333333333333","15.1666666666667","0","0","19","25.9874778786355","0.579249540987025","0","1","45","32.900429988004"
"2002/2/23 20:20","-2.66666666666667","15.3333333333333","0","0","19","25.9451320599269","0.569672698287449","0","1","45","29.3679182681793"
"2002/2/23 20:30","-2.75","15.5","0","0","19","25.899597982479","0.532348529383564","0","1","45","0"
"2002/2/23 20:40","-2.83333333333333","15.6666666666667","0","0","19","25.770893049116","0.488357867517274","0","1","45","0"
"2002/2/23 20:50","-2.91666666666667","15.8333333333333","0","0","19","25.5803193670285","0.503906471196433","0","1","20","52.8863093899511"
"2002/2/23 21:00","-3","16","0","0","19","25.5095197588204","0.500218474110798","0","1","20","28.1860015034724"
"2002/2/23 21:10","-3.1","16.1666666666667","0","0","19","25.5036521726743","0.502134615467566","0","1","55","38.5052559559413"
"2002/2/23 21:20","-3.2","16.3333333333333","0","0","19","25.5139140600194","0.508580392654082","0","1","55","43.5591804899835"
"2002/2/23 21:30","-3.3","16.5","0","0","19","25.5424875559789","0.510346228334058","0","1","45","34.1074451945382"
"2002/2/23 21:40","-3.4","16.6666666666667","0","0","19","25.5672118788066","0.507463610088335","0","1","45","28.6287524682655"
"2002/2/23 21:50","-3.5","16.8333333333333","0","0","19","25.5732720758961","0.502105252384775","0","1","45","28.4362628817411"
"2002/2/23 22:00","-3.6","17","0","0","19","25.5614231320556","0.494316166355767","0","1","45","27.1365380370492"
"2002/2/23 22:10","-3.68333333333333","17.3333333333333","0","0","19","25.5345405883049","0.46875744406115","0","1","60","52.0160510286627"
"2002/2/23 22:20","-3.76666666666667","17.6666666666667","0","0","19","25.529631896881","0.474027388967768","0","1","60","53.4793563218082"
"2002/2/23 22:30","-3.85","18","0","0","19","25.5209231595967","0.482095202417844","0","1","65","57.2057528027361"
"2002/2/23 22:40","-3.93333333333333","18.3333333333333","0","0","19","25.5490560092619","0.495836601895556","0","1","65","58.8656908617281"
"2002/2/23 22:50","-4.01666666666667","18.6666666666667","0","0","19","25.6310708989585","0.500998370035542","0","1","30","43.1276890374492"
"2002/2/23 23:00","-4.1","19","0","0","19","25.7316938644823","0.504300945185783","0","1","30","41.0337662492447"
"2002/2/23 23:10","-4.58333333333333","22","0","0","19","25.7407922662505","0.497563570735729","0","1","45","39.0673388250142"
"2002/2/23 23:20","-5.06666666666667","25","0","0","19","25.708779132981","0.482892558841235","0","1","45","36.9880307159606"
"2002/2/23 23:30","-5.55","28","0","0","19","25.6526489552983","0.467089610993476","0","1","55","39.2999142779105"
"2002/2/23 23:40","-6.03333333333333","31","0","0","19","25.5765383335144","0.451569282269356","0","1","55","40.2529821690577"
"2002/2/23 23:50","-6.51666666666667","34","0","0","19","25.4960881107059","0.441992344760611","0","1","40","34.5864962844858"
"2002/2/24 0:00","-7","37","0","0","19","25.4641605080622","0.426547249832078","0","1","40","30.8756983952204"
"2002/2/24 0:10","-7","36.6666666666667","0","0","19","25.377576459022","0.412414252591768","0","1","30","29.9437977840006"
"2002/2/24 0:20","-7","36.3333333333333","0","0","19","25.3234413860679","0.397058733330524","0","1","30","28.6449307931552"
"2002/2/24 0:30","-7","36","0","0","19","25.2407667754999","0.382039054101878","0","1","50","33.57251383967"
"2002/2/24 0:40","-7","35.6666666666667","0","0","19","25.1708668858876","0.373029322360201","0","1","50","35.2860956161157"
"2002/2/24 0:50","-7","35.3333333333333","0","0","19","25.1328737775586","0.374698566395589","0","1","55","41.6057693386531"
"2002/2/24 1:00","-7","35","0","0","19","25.1452509341972","0.377493957509516","0","1","55","44.6457580189485"
"2002/2/24 1:10","-7","36","0","0","19","25.1608513868321","0.383698929780547","0","1","55","44.0020440610586"
"2002/2/24 1:20","-7","37","0","0","19","25.2266204045614","0.391081326844118","0","1","55","43.3755099928969"
"2002/2/24 1:30","-7","38","0","0","19","25.2866774491903","0.386310203417696","0","1","30","35.3567780425891"
"2002/2/24 1:40","-7","39","0","0","19","25.2704180883497","0.368593036189098","0","1","30","31.2656104783131"
"2002/2/24 1:50","-7","40","0","0","19","25.1811081880623","0.356275827787022","0","1","45","30.4694605369273"
"2002/2/24 2:00","-7","41","0","0","19","25.1441841647774","0.350535838249572","0","1","45","29.0022113166291"
"2002/2/24 2:10","-7.16666666666667","42.3333333333333","0","0","19","25.1349926806453","0.342021815294098","0","1","45","27.577667270783"
"2002/2/24 2:20","-7.33333333333333","43.6666666666667","0","0","19","25.1051410370898","0.329495657346326","0","1","45","26.2777626260968"
"2002/2/24 2:30","-7.5","45","0","0","19","25.0554843494188","0.317812763695108","0","1","30","25.0625355256886"
"2002/2/24 2:40","-7.66666666666667","46.3333333333333","0","0","19","25.0148354271587","0.306471023556525","0","1","30","23.9104990255024"
"2002/2/24 2:50","-7.83333333333333","47.6666666666667","0","0","19","24.9688675928437","0.301592551389055","0","1","55","39.9217201461283"
"2002/2/24 3:00","-8","49","0","0","19","24.9121866044266","0.299558529898525","0","1","55","47.6717472020677"
"2002/2/24 3:10","-8.16666666666667","47.5","0","0","19","24.8795230310817","0.290303748171522","0","1","35","36.3697428618511"
"2002/2/24 3:20","-8.33333333333333","46","0","0","19","24.8223728469517","0.283015298850486","0","1","35","29.2505277663381"
"2002/2/24 3:30","-8.5","44.5","0","0","19","24.8199036756757","0.289099096416656","0","1","65","53.0378747091229"
"2002/2/24 3:40","-8.66666666666667","43","0","0","19","24.8124175500018","0.304498131091293","0","1","65","63.8224230621483"
"2002/2/24 3:50","-8.83333333333333","41.5","0","0","19","24.8818370445838","0.265789784201797","0","1","65","0"
"2002/2/24 4:00","-9","40","0","0","19","24.8039498877444","0.222107127727266","0","1","65","0"
"2002/2/24 4:10","-8.75","42.5","0","0","19","24.6303957036759","0.273272372072542","0","1","20","82.9709990505435"
"2002/2/24 4:20","-8.5","45","0","0","19","24.7609166617698","0.28275112242094","0","1","20","40.0108935666017"
"2002/2/24 4:30","-8.25","47.5","0","0","19","24.8455795066865","0.292060859056044","0","1","25","36.4074420091243"
"2002/2/24 4:40","-8","50","0","0","19","24.9577818876484","0.294240221331336","0","1","25","34.9947589895633"
"2002/2/24 4:50","-7.75","52.5","0","0","19","24.97680374358","0.283294331939487","0","1","30","32.8670466303209"
"2002/2/24 5:00","-7.5","55","0","0","19","24.9272582800887","0.262499972738819","0","1","30","31.1736782830244"
"2002/2/24 5:10","-7.91666666666667","53.8333333333333","0","0","19","24.8177744248109","0.222343036477989","0","1","30","0"
"2002/2/24 5:20","-8.33333333333333","52.6666666666667","0","0","19","24.6989602644007","0.190435301674404","0","1","30","0"
"2002/2/24 5:30","-8.75","51.5","0","0","19","24.5665851971306","0.199563001608634","0","1","45","54.7331897002343"
"2002/2/24 5:40","-9.16666666666667","50.3333333333333","0","0","19","24.5081427678358","0.188464517866824","0","1","45","29.0408952867958"
"2002/2/24 5:50","-9.58333333333333","49.1666666666667","0","0","19","24.4362511797786","0.168864559071273","0","1","45","25.7917607221537"
"2002/2/24 6:00","-10","48","0","0","19","24.333348451512","0.154052509309986","0","1","45","28.4753459461942"
"2002/2/24 6:10","-9.83333333333333","48","0","0","19","24.2787414469296","0.144983869235496","0","1","45","29.0287599350306"
"2002/2/24 6:20","-9.66666666666667","48","0","0","19","24.2431932418544","0.133112515843176","0","1","45","29.4967909444985"
"2002/2/24 6:30","-9.5","48","0","0","19","24.1813808614687","0.122573187478066","0","1","45","29.4871959187093"
"2002/2/24 6:40","-9.33333333333333","48","0","0","19","24.1322399567259","0.111990506519196","0","1","45","29.8152080041887"
"2002/2/24 6:50","-9.16666666666667","48","0","0","19","24.0874759836733","0.102365841738851","0","1","30","24.8596940645634"
"2002/2/24 7:00","-9","48","0","0","19","24.0612390604449","0.0892156747560414","0","1","30","22.1407018175184"
"2002/2/24 7:10","-8.76666666666667","50.1666666666667","22.6666666666667","15.3333333333333","22.5","24.0008720041095","0.0557803421490742","0","1","30","0"
"2002/2/24 7:20","-8.53333333333333","52.3333333333333","28.3333333333333","19.1666666666667","22.5","23.8680497830868","0.026701783390062","1","1","30","0"
"2002/2/24 7:30","-8.3","54.5","34","23","22.5","23.7626619381886","0.0552492417056627","1","1","65","87.0522575021979"
"2002/2/24 7:40","-8.06666666666667","56.6666666666667","44.3333333333333","83.5","22.5","23.7657952342707","0.0996112766649045","1","1","65","77.8626454540214"
"2002/2/24 7:50","-7.83333333333333","58.8333333333333","54.6666666666667","144","22.5","23.9482458908876","0.13270346642854","1","1","55","49.0341035470378"
"2002/2/24 8:00","-7.6","61","65","204.5","22.5","24.1967934324846","0.167518384850238","1","1","55","42.3016687934015"
"2002/2/24 8:10","-7.33333333333333","62.5","75.3333333333333","265","22.5","24.4747805414234","0.193387506760953","0","1","45","37.6445935730006"
"2002/2/24 8:20","-7.06666666666667","64","85.6666666666667","325.5","22.5","24.6122378657788","0.226419872753117","1","1","45","37.9582846897227"
"2002/2/24 8:30","-6.8","65.5","96","386","22.5","24.8288654704967","0.217335927377325","1","1","45","0"
"2002/2/24 8:40","-6.53333333333333","67","101","422.666666666667","22.5","24.8812173270766","0.190135101245891","1","1","45","0"
"2002/2/24 8:50","-6.26666666666667","68.5","106","459.333333333333","22.5","24.7407343361841","0.172388844168443","1","1","45","0"
"2002/2/24 9:00","-6","70","111","496","22.5","24.625587432587","0.157211446414054","1","1","45","0"
"2002/2/24 9:10","-5.66666666666667","67.3333333333333","116","532.666666666667","22.5","24.5507815963315","0.203110651177711","1","1","50","71.620740871068"
"2002/2/24 9:20","-5.33333333333333","64.6666666666667","121","569.333333333333","22.5","24.6943713667237","0.255028051910061","1","1","50","37.4989863538245"
"2002/2/24 9:30","-5","62","126","606","22.5","24.9444917217429","0.278256011511848","1","1","45","30.3682708842772"
"2002/2/24 9:40","-4.66666666666667","59.3333333333333","121.5","638.666666666667","22.5","25.1188250424284","0.299437259971822","1","1","45","27.7206172136855"
"2002/2/24 9:50","-4.33333333333333","56.6666666666667","117","671.333333333333","22.5","25.2323665208959","0.316002026969387","1","1","25","25.747553073609"
"2002/2/24 10:00","-4","54","112.5","704","22.5","25.2930860286481","0.326552567654321","1","1","25","24.0811373550825"
"2002/2/24 10:10","-3.83333333333333","52","108","736.666666666667","22.5","25.3275184051198","0.33017529955471","1","1","45","25.4951217686632"
"2002/2/24 10:20","-3.66666666666667","50","103.5","769.333333333333","22.5","25.3004513496802","0.335998982566936","1","1","45","26.1694583897062"
"2002/2/24 10:30","-3.5","48","99","802","22.5","25.2800493652246","0.342449980439491","1","1","30","22.3579050212309"
"2002/2/24 10:40","-3.33333333333333","46","95.8333333333333","816.333333333333","22.5","25.2994182067781","0.348469796506316","1","1","30","20.5093977106094"
"2002/2/24 10:50","-3.16666666666667","44","92.6666666666667","830.666666666667","22.5","25.3212069551413","0.36116383807609","1","1","45","25.6473643988494"
"2002/2/24 11:00","-3","42","89.5","845","22.5","25.3549450285911","0.253906459623595","1","1","45","26.8951449308125"
"2002/2/24 11:10","-2.83333333333333","42.6666666666667","86.3333333333333","859.333333333333","22.5","25.3474599137612","0.376747498028761","1","1","50","36.2436923623412"
"2002/2/24 11:20","-2.66666666666667","43.3333333333333","83.1666666666667","873.666666666667","22.5","25.2289999636929","0.380375091448616","1","1","50","35.7203823246646"
"2002/2/24 11:30","-2.5","44","80","888","22.5","25.3834884750826","0.401983025601421","1","1","25","27.2384673452343"
"2002/2/24 11:40","-2.33333333333333","44.6666666666667","80.1666666666667","891","22.5","25.5045674966799","0.297210887764234","1","1","25","24.4924725736975"
"2002/2/24 11:50","-2.16666666666667","45.3333333333333","80.3333333333333","894","22.5","25.5306342456068","0.443818451825613","1","1","65","63.6743541500565"
"2002/2/24 12:00","-2","46","80.5","897","22.5","25.4844850408962","0.470086719258291","1","1","65","52.6554060698752"
"2002/2/24 12:10","-1.66666666666667","43.6666666666667","80.6666666666667","900","22.5","25.8955180546343","0.308529085321977","1","1","30","47.7868822096709"
"2002/2/24 12:20","-1.33333333333333","41.3333333333333","80.8333333333333","903","22.5","26.0207252680722","0.506686180630316","1","1","30","41.6096558750518"
"2002/2/24 12:30","-1","39","81","906","22.5","25.6249370943422","0.493317664535433","1","1","45","34.1523842115531"
"2002/2/24 12:40","-0.666666666666667","36.6666666666667","80.5","904","22.5","25.8449399290855","0.518360207439252","1","1","45","30.9315967228672"
"2002/2/24 12:50","-0.333333333333333","34.3333333333333","80","902","22.5","26.0520543482843","0.538478924749745","1","1","45","30.1366879192442"
"2002/2/24 13:00","0","32","79.5","900","22.5","26.0771641630291","0.539304164003948","1","1","45","28.86542960145"
"2002/2/24 13:10","-0.0666666666666667","31.6666666666667","79","898","22.5","26.0285701682961","0.541197765782802","1","1","65","45.3519364329439"
"2002/2/24 13:20","-0.133333333333333","31.3333333333333","78.5","896","22.5","25.9715855606871","0.572135273865381","1","1","65","47.2605911549219"
"2002/2/24 13:30","-0.2","31","78","894","22.5","26.1804058066637","0.598249658874947","1","1","20","30.7189171113634"
"2002/2/24 13:40","-0.266666666666667","30.6666666666667","80","880.5","22.5","26.3893194083542","0.52855246618891","1","1","20","46.6093851393375"
"2002/2/24 13:50","-0.333333333333333","30.3333333333333","82","867","22.5","25.9476084654407","0.589846653243141","1","1","45.0000000000001","36.0867280250752"
"2002/2/24 14:00","-0.4","30","84","853.5","22.5","26.0565381409883","0.599671356004781","1","1","45.0000000000001","29.3061259293322"
"2002/2/24 14:10","-0.166666666666667","29.6666666666667","86","840","22.5","26.346253964809","0.621709826347262","1","1","60","33.0579168357189"
"2002/2/24 14:20","0.0666666666666666","29.3333333333333","88","826.5","22.5","26.4868360520687","0.65114408654812","1","1","60","40.0535177181969"
"2002/2/24 14:30","0.3","29","90","813","22.5","26.5470946009526","0.667860281481204","1","1","25","30.6468778445108"
"2002/2/24 14:40","0.533333333333333","28.6666666666667","90.3333333333333","790.5","22.5","26.6001358257611","0.577920667595639","1","1","25","38.2518049534074"
"2002/2/24 14:50","0.766666666666667","28.3333333333333","90.6666666666667","768","22.5","26.1381553962415","0.643618795378182","1","1","45","31.3588379376415"
"2002/2/24 15:00","1","28","91","745.5","22.5","25.9244184127117","0.622889785336354","1","1","45.0000000000001","26.0596899368656"
"2002/2/24 15:10","1","27.1666666666667","91.3333333333333","723","22.5","26.4202169145101","0.654796727652366","1","1","45","24.0480478745629"
"2002/2/24 15:20","1","26.3333333333333","91.6666666666667","700.5","22.5","26.6008286382869","0.681685573732087","1","1","45","25.7398246626506"
"2002/2/24 15:30","1","25.5","92","678","22.5","26.6250046115397","0.692376468266931","1","1","45","23.152704448478"
"2002/2/24 15:40","1","24.6666666666667","93.5","622","22.5","26.6266986273504","0.70100779513821","1","1","45","21.6924488064054"
"2002/2/24 15:50","1","23.8333333333333","95","566","22.5","26.6795836891584","0.718560188403889","1","1","65","38.0430572890968"
"2002/2/24 16:00","1","23","96.5","510","22.5","26.7885992921681","0.734771471903296","1","1","65","31.0244306382596"
"2002/2/24 16:10","0.883333333333333","22.5","98","454","22.5","26.9216056617209","0.548222821323322","1","1","30","44.8862165132453"
"2002/2/24 16:20","0.766666666666667","22","99.5","398","22.5","26.8388371318289","0.760231625778078","1","1","30","33.4142945555842"
"2002/2/24 16:30","0.65","21.5","101","342","22.5","26.6001156953694","0.722534008303817","1","1","25","24.2004001359471"
"2002/2/24 16:40","0.533333333333333","21","88.8333333333333","286.833333333333","22.5","26.9101512014124","0.541653932769159","1","1","25","36.9399506437406"
"2002/2/24 16:50","0.416666666666667","20.5","76.6666666666667","231.666666666667","22.5","26.8990824939411","0.690108126033305","1","1","25","0"
"2002/2/24 17:00","0.3","20","64.5","176.5","22.5","26.499367897855","0.649458135637499","1","1","25","0"
"2002/2/24 17:10","0.1","20.3333333333333","52.3333333333333","121.333333333333","22.5","26.546908640537","0.696679748593645","1","1","55","60.5487205731817"
"2002/2/24 17:20","-0.1","20.6666666666667","40.1666666666667","66.1666666666667","22.5","26.7243692969075","0.496882464758845","1","1","55","39.3876859006789"
"2002/2/24 17:30","-0.3","21","28","11","22.5","26.6722790091467","0.666275934371877","1","1","30","32.9642732736852"
"2002/2/24 17:40","-0.5","21.3333333333333","23.3333333333333","9.16666666666667","22.5","26.2317051816724","0.674029118059253","1","1","30","24.4875754276603"
"2002/2/24 17:50","-0.7","21.6666666666667","18.6666666666667","7.33333333333333","22.5","26.4141903851475","0.673965584164617","1","1","50","22.399510351634"
"2002/2/24 18:00","-0.9","22","0","0","22.5","26.5429950785431","0.68323519329301","1","1","50","31.0306701951195"
"2002/2/24 18:10","-1.08333333333333","23.1666666666667","0","0","22.5","26.535774466154","0.682618252576115","1","1","50","29.6949963082933"
"2002/2/24 18:20","-1.26666666666667","24.3333333333333","0","0","22.5","26.4918610392875","0.679166295544004","1","1","50","29.9994343374032"
"2002/2/24 18:30","-1.45","25.5","0","0","22.5","26.4506839735352","0.671057185459708","1","1","45","25.1965481271448"
"2002/2/24 18:40","-1.63333333333333","26.6666666666667","0","0","22.5","26.3934373447966","0.654348353391753","1","1","45","22.5923767786063"
"2002/2/24 18:50","-1.81666666666667","27.8333333333333","0","0","22.5","26.2696862833097","0.641024653881809","1","1","30","22.1286055627664"
"2002/2/24 19:00","-2","29","0","0","22.5","26.2036549772811","0.629018289549795","1","1","30","21.0797497977972"
"2002/2/24 19:10","-1.83333333333333","27.6666666666667","0","0","22.5","26.1073195918494","0.627179304559224","1","1","50","29.4778036554386"
"2002/2/24 19:20","-1.66666666666667","26.3333333333333","0","0","22.5","26.10174608155","0.627958365367686","1","1","50","32.8622770628538"
"2002/2/24 19:30","-1.5","25","0","0","22.5","26.0643568768951","0.630332026488194","0","1","60","44.7190522901263"
"2002/2/24 19:40","-1.33333333333333","23.6666666666667","0","0","22.5","26.0490992670863","0.63501890171839","0","1","60","47.9864052198051"
"2002/2/24 19:50","-1.16666666666667","22.3333333333333","0","0","22.5","26.0684492595294","0.63930761476283","0","1","60","45.1287268106504"
"2002/2/24 20:00","-1","21","0","0","22.5","26.1005785330684","0.641800998479861","0","1","60","43.6171706161712"
"2002/2/24 20:10","-1.33333333333333","24.5","0","0","19","26.1314305742915","0.609023107941131","0","1","60","0"
"2002/2/24 20:20","-1.66666666666667","28","0","0","19","26.0331823734726","0.566161615715946","0","1","60","0"
"2002/2/24 20:30","-2","31.5","0","0","19","25.8444535940145","0.596191518433768","0","1","30","68.1453652168102"
"2002/2/24 20:40","-2.33333333333333","35","0","0","19","25.837029685226","0.601870749468984","0","1","30","39.2000970526865"
"2002/2/24 20:50","-2.66666666666667","38.5","0","0","19","25.8798040641396","0.603410155843154","0","1","40","32.480883081869"
"2002/2/24 21:00","-3","42","0","0","19","25.90821996979","0.598695966953641","0","1","40","30.3525684806156"
"2002/2/24 21:10","-3.16666666666667","43.3333333333333","0","0","19","25.8967554255904","0.590962712413755","0","1","50","29.0134904268016"
"2002/2/24 21:20","-3.33333333333333","44.6666666666667","0","0","19","25.8638005999556","0.583444634242079","0","1","50","32.3504308894848"
"2002/2/24 21:30","-3.5","46","0","0","19","25.8356326782497","0.575919107963873","0","1","50","33.2709192423908"
"2002/2/24 21:40","-3.66666666666667","47.3333333333333","0","0","19","25.792948209779","0.568108788144394","0","1","50","33.7781897373993"
"2002/2/24 21:50","-3.83333333333333","48.6666666666667","0","0","19","25.7498597044467","0.560906559469545","0","1","50","34.0676738976247"
"2002/2/24 22:00","-4","50","0","0","19","25.7106778617544","0.556421520328337","0","1","50","34.2788867275907"
"2002/2/24 22:10","-3.98333333333333","48.5","0","0","19","25.6939264658376","0.515096526483999","0","1","40","30.126399250916"
"2002/2/24 22:20","-3.96666666666667","47","0","0","19","25.6415342428902","0.495349256999786","0","1","40","27.8472973272783"
"2002/2/24 22:30","-3.95","45.5","0","0","19","25.49104439892","0.485789203295208","0","1","55","38.9108964601403"
"2002/2/24 22:40","-3.93333333333333","44","0","0","19","25.3908657669724","0.481433634060027","0","1","55","45.0695119790421"
"2002/2/24 22:50","-3.91666666666667","42.5","0","0","19","25.3796001107969","0.478175395594298","0","1","30","35.2088317041851"
"2002/2/24 23:00","-3.9","41","0","0","19","25.3844110100069","0.471539768365517","0","1","30","28.8589536866014"
"2002/2/24 23:10","-4.25","44","0","0","19","25.3750601339259","0.464387300096621","0","1","30","28.6952486952405"
"2002/2/24 23:20","-4.6","47","0","0","19","25.366018022289","0.458262859252915","0","1","30","27.3150783581122"
"2002/2/24 23:30","-4.95","50","0","0","19","25.3630697194091","0.45418434467794","0","1","55","39.3304256922443"
"2002/2/24 23:40","-5.3","53","0","0","19","25.3228422476495","0.454021955926027","0","1","55","44.4490055604736"
"2002/2/24 23:50","-5.65","56","0","0","19","25.3279485035173","0.462621288266056","0","1","55","43.4832869630928"
"2002/2/25 0:00","-6","59","0","0","19","25.4025990451697","0.46305663016709","0","1","55","42.5295750817332"
"2002/2/25 0:10","-6.16666666666667","59.8333333333333","0","0","19","25.4028959098697","0.466271249839138","0","1","65","54.5382796367096"
"2002/2/25 0:20","-6.33333333333333","60.6666666666667","0","0","19","25.4051516633689","0.475820204101727","0","1","65","60.7342012729232"
"2002/2/25 0:30","-6.5","61.5","0","0","19","25.4473561431424","0.479968178812219","0","1","35","47.1583324958698"
"2002/2/25 0:40","-6.66666666666667","62.3333333333333","0","0","19","25.4807117719993","0.479690762773413","0","1","35","38.8547737503745"
"2002/2/25 0:50","-6.83333333333333","63.1666666666667","0","0","19","25.4970227907503","0.473153908292485","0","1","20","38.2057921637526"
"2002/2/25 1:00","-7","64","0","0","19","25.4898681196329","0.460957608600587","0","1","20","36.3474156110434"
"2002/2/25 1:10","-6.55","62.1666666666667","0","0","19","25.4518067381051","0.455096059517964","0","1","60","46.1348846030404"
"2002/2/25 1:20","-6.1","60.3333333333333","0","0","19","25.4127376087411","0.453663024701905","0","1","60","49.9925778643033"
"2002/2/25 1:30","-5.65","58.5","0","0","19","25.3963972464775","0.449531101507527","0","1","20","40.2945848322875"
"2002/2/25 1:40","-5.2","56.6666666666667","0","0","19","25.3885502926189","0.446440576185222","0","1","20","34.5050272803948"
"2002/2/25 1:50","-4.75","54.8333333333333","0","0","19","25.4013513942605","0.445862116348397","0","1","60","45.5942204214301"
"2002/2/25 2:00","-4.3","53","0","0","19","25.3924409328502","0.446767906477281","0","1","60","49.7567610233005"
"2002/2/25 2:10","-4.53333333333333","53.8333333333333","0","0","19","25.3942497208278","0.44697654326656","0","1","60","49.0265288369515"
"2002/2/25 2:20","-4.76666666666667","54.6666666666667","0","0","19","25.400556763441","0.446424260615436","0","1","60","48.3680403407906"
"2002/2/25 2:30","-5","55.5","0","0","19","25.4038434070885","0.401843796308828","0","1","60","0"
"2002/2/25 2:40","-5.23333333333333","56.3333333333333","0","0","19","25.2759712928375","0.351449911281228","0","1","60","0"
"2002/2/25 2:50","-5.46666666666667","57.1666666666667","0","0","19","25.0421219502672","0.372846280407768","0","1","40","68.496794393729"
"2002/2/25 3:00","-5.7","58","0","0","19","25.0011349519573","0.372045272072022","0","1","40","40.0921073542377"
"2002/2/25 3:10","-5.91666666666667","60","0","0","19","25.0239686050862","0.338507273735447","0","1","40","0"
"2002/2/25 3:20","-6.13333333333333","62","0","0","19","24.9357696069789","0.294651354599584","0","1","40","0"
"2002/2/25 3:30","-6.35","64","0","0","19","24.7524986266417","0.321673092672973","0","1","60","75.0216987473539"
"2002/2/25 3:40","-6.56666666666667","66","0","0","19","24.752920807845","0.338379979473571","0","1","60","57.0272299138493"
"2002/2/25 3:50","-6.78333333333333","68","0","0","19","24.8340423855734","0.345452963399359","0","1","55","40.305556712281"
"2002/2/25 4:00","-7","70","0","0","19","24.9119380329241","0.343980995851998","0","1","55","37.2630359453148"
"2002/2/25 4:10","-6.98333333333333","68.8333333333333","0","0","19","24.9273082854439","0.337461336686305","0","1","40","34.940648316737"
"2002/2/25 4:20","-6.96666666666667","67.6666666666667","0","0","19","24.9095991924244","0.327451405635178","0","1","40","32.4656101941749"
"2002/2/25 4:30","-6.95","66.5","0","0","19","24.8759800767815","0.321185923404108","0","1","40","30.9128914660265"
"2002/2/25 4:40","-6.93333333333333","65.3333333333333","0","0","19","24.8758639407532","0.31049972096124","0","1","40","29.3798195914656"
"2002/2/25 4:50","-6.91666666666667","64.1666666666667","0","0","19","24.8220817104353","0.300694094638137","0","1","45","27.9613403650872"
"2002/2/25 5:00","-6.9","63","0","0","19","24.8046990775539","0.287620557039941","0","1","45","26.608947433845"
"2002/2/25 5:10","-7.08333333333333","64.1666666666667","0","0","19","24.7334973163724","0.250666456642158","0","1","45","0"
"2002/2/25 5:20","-7.26666666666667","65.3333333333333","0","0","19","24.6159287908487","0.20773495750367","0","1","45","0"
"2002/2/25 5:30","-7.45","66.5","0","0","19","24.4171187508094","0.23243632863566","0","1","65","74.705470067056"
"2002/2/25 5:40","-7.63333333333333","67.6666666666667","0","0","19","24.3572710543156","0.2519150312759","0","1","65","67.8800483962668"
"2002/2/25 5:50","-7.81666666666667","68.8333333333333","0","0","19","24.4499405974603","0.27063509719272","0","1","45","49.8125774901315"
"2002/2/25 6:00","-8","70","0","0","19","24.5984846087612","0.28175762824776","0","1","45","39.1873901228062"
"2002/2/25 6:10","-8","70","0","0","19","24.6951661463928","0.233979710309682","0","1","45","0"
"2002/2/25 6:20","-8","70","0","0","19","24.5423343287026","0.185269034269126","0","1","45","0"
"2002/2/25 6:30","-8","70","0","0","19","24.2950629740684","0.205109567567619","0","1","55","73.4481710289189"
"2002/2/25 6:40","-8","70","0","0","19","24.2936338742844","0.213039434946355","0","1","55","46.1535520534257"
"2002/2/25 6:50","-8","70","0","0","19","24.3326049289571","0.177907393738012","0","1","55","0"
"2002/2/25 7:00","-8","70","18","14.5","19","24.2618198269553","0.138163367457957","0","1","55","0"
"2002/2/25 7:10","-7.71666666666667","69","24","19.3333333333333","19","24.1075159028965","0.164880713693628","0","1","30","62.9265505816127"
"2002/2/25 7:20","-7.43333333333333","68","30","24.1666666666667","19","24.1191823550391","0.168473894249517","0","1","30","36.5425762865287"
"2002/2/25 7:30","-7.15","67","36","29","19","24.1577890016374","0.169087191839245","0","1","20","30.1074597009789"
"2002/2/25 7:40","-6.86666666666667","66","46.1666666666667","90","19","24.1890552872635","0.167441919741657","0","1","20","27.9360860091406"
"2002/2/25 7:50","-6.58333333333333","65","56.3333333333333","151","19","24.1896992593627","0.183856638586019","0","1","65","52.9326162552137"
"2002/2/25 8:00","-6.3","64","66.5","212","19","24.2320011709595","0.212090981069666","0","1","65","64.8084756626331"
"2002/2/25 8:10","-6.25","64","76.6666666666667","273","19","24.3399165867474","0.23930408348584","0","1","55","49.4645228058538"
"2002/2/25 8:20","-6.2","64","86.8333333333333","334","19","24.5262040809352","0.258239540230959","0","1","55","38.8884907046912"
"2002/2/25 8:30","-6.15","64","97","395","19","24.6548742086276","0.220381933203904","0","1","55","0"
"2002/2/25 8:40","-6.1","64","102","430.666666666667","19","24.534364739558","0.181125262070882","0","1","55","0"
"2002/2/25 8:50","-6.05","64","107","466.333333333333","19","24.3347122333918","0.222270297127726","0","1","60","80.8228933257211"
"2002/2/25 9:00","-6","64","112","502","19","24.415416309029","0.246976566970147","0","1","60","53.9514004664415"
"2002/2/25 9:10","-5.5","62.5","117","537.666666666667","19","24.5797908311064","0.266794572151976","0","1","40","39.5327243432663"
"2002/2/25 9:20","-5","61","122","573.333333333333","19","24.6855208909246","0.274384610412056","0","1","40","37.8811529528879"
"2002/2/25 9:30","-4.5","59.5","127","609","19","24.7219282388289","0.2773216860656","0","1","30","35.4788910709909"
"2002/2/25 9:40","-4","58","122.666666666667","641","19","24.7601147906877","0.281706759892739","0","1","30","33.0264007629498"
"2002/2/25 9:50","-3.5","56.5","118.333333333333","673","19","24.7814451118234","0.282544888587781","0","1","50","30.7694865897135"
"2002/2/25 10:00","-3","55","114","705","19","24.7889431334512","0.280885782354934","0","1","50","30.5705447233534"
"2002/2/25 10:10","-2.88333333333333","53.3333333333333","109.666666666667","737","19","24.7694010139352","0.279683388542147","0","1","50","31.1473644980581"
"2002/2/25 10:20","-2.76666666666667","51.6666666666667","105.333333333333","769","19","24.7453384212384","0.279672289661443","0","1","50","31.3285670426596"
"2002/2/25 10:30","-2.65","50","101","801","19","24.7352910016202","0.279159254616928","0","1","45","26.8872461957706"
"2002/2/25 10:40","-2.53333333333333","48.3333333333333","97.8333333333333","815.166666666667","19","24.7286785430436","0.276386075968182","0","1","45","24.4154366655768"
"2002/2/25 10:50","-2.41666666666667","46.6666666666667","94.6666666666667","829.333333333333","19","24.7115409705454","0.272649617288735","0","1","45","22.9972093023317"
"2002/2/25 11:00","-2.3","45","91.5","843.5","19","24.685911080807","0.267544334849395","0","1","45","22.1649813112054"
"2002/2/25 11:10","-1.58333333333333","44.1666666666667","88.3333333333333","857.666666666667","19","24.6488797594285","0.263730841453523","0","1","45","22.3413800218583"
"2002/2/25 11:20","-0.866666666666667","43.3333333333333","85.1666666666667","871.833333333333","19","24.6217574171119","0.262547526597621","0","1","45","22.7883243008158"
"2002/2/25 11:30","-0.15","42.5","82","886","19","24.6142704215305","0.292514313774948","0","1","65","58.9237558225915"
"2002/2/25 11:40","0.566666666666667","41.6666666666667","82.1666666666667","888.5","19","24.7082147601501","0.336212423802067","0","1","65","63.542033236342"
"2002/2/25 11:50","1.28333333333333","40.8333333333333","82.3333333333333","891","19","24.9552694212383","0.369803661974128","0","1","55","42.2994589712107"
