1,"4.iw.mullion.heavy.random.beijing"
"2002/2/25 12:00","2","40","82.5","893.5","19","25.1821766007313","0.39079386636178","0","1","55","37.1061990001542"
"2002/2/25 12:10","2.33333333333333","38.6666666666667","82.6666666666667","896","19","25.3140709642215","0.417702132025808","0","1","65","47.3628032683151"
"2002/2/25 12:20","2.66666666666667","37.3333333333333","82.8333333333333","898.5","19","25.4332294578891","0.441089308820744","0","1","65","50.2611807029095"
"2002/2/25 12:30","3","36","83","901","19","25.5460373889606","0.454840750378426","0","1","20","39.8592596957251"
"2002/2/25 12:40","3.33333333333333","34.6666666666667","82.5","899","19","25.6079814508502","0.464097066098484","0","1","20","35.2095466651321"
"2002/2/25 12:50","3.66666666666667","33.3333333333333","82","897","19","25.6432500044414","0.470425318573909","0","1","45","34.407313868775"
"2002/2/25 13:00","4","32","81.5","895","19","25.6646861912107","0.476449816185758","0","1","45","32.2189562717402"
"2002/2/25 13:10","3.11666666666667","33.8333333333333","81","893","19","25.6950387631283","0.479481818164043","0","1","45","30.3133766640318"
"2002/2/25 13:20","2.23333333333333","35.6666666666667","80.5","891","19","25.7059196973733","0.479677983393881","0","1","45","28.6499971261299"
"2002/2/25 13:30","1.35","37.5","80","889","19","25.6991804940855","0.450706735052586","0","1","45","0"
"2002/2/25 13:40","0.466666666666667","39.3333333333333","83.5","872.833333333333","19","25.5883250927535","0.421830061940121","0","1","45","0"
"2002/2/25 13:50","-0.416666666666667","41.1666666666667","87","856.666666666667","19","25.4560668838635","0.440854454356454","0","1","55","55.910076852672"
"2002/2/25 14:00","-1.3","43","90.5","840.5","19","25.4357735900037","0.449185218570477","0","1","55","37.5993727434992"
"2002/2/25 14:10","-0.25","40.8333333333333","94","824.333333333333","19","25.4579142354456","0.457209205648313","0","1","30","28.7646843411126"
"2002/2/25 14:20","0.8","38.6666666666667","97.5","808.166666666667","19","25.4870484309076","0.463167254636671","0","1","30","24.7922210414692"
"2002/2/25 14:30","1.85","36.5","101","792","19","25.5194597665914","0.467594690453747","0","1","45","24.1501088197842"
"2002/2/25 14:40","2.9","34.3333333333333","100","771.5","19","25.5486290672295","0.471752670366522","0","1","45","22.8937379030959"
"2002/2/25 14:50","3.95","32.1666666666667","99","751","19","25.5745297176935","0.482286770149965","0","1","55","32.052493891844"
"2002/2/25 15:00","5","30","98","730.5","19","25.6162472594255","0.498190370427794","0","1","55","35.8166240104894"
"2002/2/25 15:10","5","29.5","97","710","19","25.6847069469936","0.51024280291268","0","1","45","28.0161380915792"
"2002/2/25 15:20","5","29","96","689.5","19","25.7528225462905","0.518046494971834","0","1","45","23.4717063388064"
"2002/2/25 15:30","5","28.5","95","669","19","25.8029625528946","0.532735235986969","0","1","60","37.8581870888839"
"2002/2/25 15:40","5","28","96.3333333333333","613.833333333333","19","25.8653651438737","0.552519728270187","0","1","60","44.5417858158646"
"2002/2/25 15:50","5","27.5","97.6666666666667","558.666666666667","19","25.9505095638984","0.567189624607598","0","1","60","40.8454549489961"
"2002/2/25 16:00","5","27","99","503.5","19","26.0373042659586","0.580843721980389","0","1","60","38.6988077677588"
"2002/2/25 16:10","4.61666666666667","27.1666666666667","100.333333333333","448.333333333333","19","26.1453771067074","0.58835976720255","0","1","45","34.3973729233558"
"2002/2/25 16:20","4.23333333333333","27.3333333333333","101.666666666667","393.166666666667","19","26.2353423274264","0.603864592537485","0","1","45","32.647604570777"
"2002/2/25 16:30","3.85","27.5","103","338","19","26.3230179234842","0.603226424376816","0","1","50","31.5229478928227"
"2002/2/25 16:40","3.46666666666667","27.6666666666667","90.6666666666667","283.333333333333","19","26.3211674846211","0.595091629678117","0","1","50","29.1826884301696"
"2002/2/25 16:50","3.08333333333333","27.8333333333333","78.3333333333333","228.666666666667","19","26.2478911435027","0.581983811449678","0","1","45","27.4297990344938"
"2002/2/25 17:00","2.7","28","66","174","19","26.1772451079298","0.567750705992929","0","1","45","26.0560363979785"
"2002/2/25 17:10","2.58333333333333","29","53.6666666666667","119.333333333333","19","26.1096451221164","0.557633765222809","0","1","50","24.7230793072956"
"2002/2/25 17:20","2.46666666666667","30","41.3333333333333","64.6666666666667","19","26.0544746094257","0.546234011952288","0","1","50","26.4241165609405"
"2002/2/25 17:30","2.35","31","29","10","19","26.0087253612763","0.534781559571599","0","1","40","22.8999056040049"
"2002/2/25 17:40","2.23333333333333","32","24.1666666666667","8.33333333333333","19","25.9607536865879","0.526388233408097","0","1","40","20.8875519265377"
"2002/2/25 17:50","2.11666666666667","33","19.3333333333333","6.66666666666667","19","25.9273486784933","0.515714248653261","0","1","20","20.2305973560066"
"2002/2/25 18:00","2","34","0","0","19","25.864627689467","0.502328064356869","0","1","20","19.517957083254"
"2002/2/25 18:10","1.5","35.3333333333333","0","0","19","25.7984986574697","0.494245356555941","0","1","50","27.0601879809723"
"2002/2/25 18:20","1","36.6666666666667","0","0","19","25.7433794438226","0.489989342279027","0","1","50","30.305813429294"
"2002/2/25 18:30","0.5","38","0","0","19","25.7062914462023","0.496156671570874","0","1","60","42.3424471984087"
"2002/2/25 18:40","1.11022302462516E-16","39.3333333333333","0","0","19","25.7245755432024","0.50936148477523","0","1","60","48.5242837854461"
"2002/2/25 18:50","-0.5","40.6666666666667","0","0","19","25.7816916511252","0.525739570299097","0","1","65","52.6146065307189"
"2002/2/25 19:00","-1","42","0","0","19","25.862547636222","0.538867702713104","0","1","65","51.8674538044274"
"2002/2/25 19:10","-0.883333333333333","43.1666666666667","0","0","19","25.9472093006924","0.557233537384706","0","1","40","41.0858633903697"
"2002/2/25 19:20","-0.766666666666667","44.3333333333333","0","0","19","26.1186056734041","0.562275646341803","0","1","40","33.5089706661078"
"2002/2/25 19:30","-0.65","45.5","0","0","19","26.1937884976462","0.563174615283837","0","1","45","37.7300105294665"
"2002/2/25 19:40","-0.533333333333333","46.6666666666667","0","0","19","26.1728399585062","0.557325289808292","0","1","45","34.5422658951715"
"2002/2/25 19:50","-0.416666666666667","47.8333333333333","0","0","19","26.1279114936037","0.550062936197924","0","1","40","31.8766823540805"
"2002/2/25 20:00","-0.3","49","0","0","19","26.0903262194392","0.54305644967839","0","1","40","30.2494816855743"
"2002/2/25 20:10","-0.583333333333333","49.1666666666667","0","0","19","26.060362015006","0.532881609119137","0","1","45","28.7758425898036"
"2002/2/25 20:20","-0.866666666666667","49.3333333333333","0","0","19","26.0102430820214","0.52070033094234","0","1","45","27.4143336680459"
"2002/2/25 20:30","-1.15","49.5","0","0","19","25.9505496907523","0.50749527213341","0","1","35","26.1570662178948"
"2002/2/25 20:40","-1.43333333333333","49.6666666666667","0","0","19","25.8846181186021","0.495444969323208","0","1","35","25.0013714363551"
"2002/2/25 20:50","-1.71666666666667","49.8333333333333","0","0","19","25.828379465061","0.489193832995679","0","1","55","35.1888149728317"
"2002/2/25 21:00","-2","50","0","0","19","25.7764408732221","0.48593723895127","0","1","55","39.5880127513441"
"2002/2/25 21:10","-2","50","0","0","19","25.7427198069062","0.480228792629213","0","1","45","31.3376329794479"
"2002/2/25 21:20","-2","50","0","0","19","25.7180836973557","0.472057748922215","0","1","45","26.5851513558215"
"2002/2/25 21:30","-2","50","0","0","19","25.6860639935113","0.462241715499004","0","1","50","28.2029026188031"
"2002/2/25 21:40","-2","50","0","0","19","25.6437981799041","0.455511169739618","0","1","50","30.2362306982914"
"2002/2/25 21:50","-2","50","0","0","19","25.6238167921341","0.458866248417046","0","1","60","43.2703723665098"
"2002/2/25 22:00","-2","50","0","0","19","25.6140712893659","0.467125017061564","0","1","60","50.0640930288454"
"2002/2/25 22:10","-2.11666666666667","50.6666666666667","0","0","19","25.6433008624099","0.471292468777675","0","1","50","38.3839081752767"
"2002/2/25 22:20","-2.23333333333333","51.3333333333333","0","0","19","25.6798525602226","0.474783096901271","0","1","50","31.4762162387825"
"2002/2/25 22:30","-2.35","52","0","0","19","25.7323744890044","0.439919140058802","0","1","50","0"
"2002/2/25 22:40","-2.46666666666667","52.6666666666667","0","0","19","25.6284017225324","0.39368731803646","0","1","50","0"
"2002/2/25 22:50","-2.58333333333333","53.3333333333333","0","0","19","25.4122020994406","0.410103603318589","0","1","40","57.270489994847"
"2002/2/25 23:00","-2.7","54","0","0","19","25.3742596266974","0.409720554380412","0","1","40","30.7161856537809"
"2002/2/25 23:10","-2.58333333333333","53.3333333333333","0","0","19","25.3675077883241","0.37779244082468","0","1","40","0"
"2002/2/25 23:20","-2.46666666666667","52.6666666666667","0","0","19","25.2845142499946","0.342515473168858","0","1","40","0"
"2002/2/25 23:30","-2.35","52","0","0","19","25.1474207866118","0.363931587835888","0","1","55","62.0997601962586"
"2002/2/25 23:40","-2.23333333333333","51.3333333333333","0","0","19","25.1150741516918","0.371369940834144","0","1","55","45.2316971597143"
"2002/2/25 23:50","-2.11666666666667","50.6666666666667","0","0","19","25.163873620575","0.379684997912027","0","1","45","33.8701372241267"
"2002/2/26 0:00","-2","50","0","0","19","25.2361646774663","0.380276507353997","0","1","45","28.4228586324564"
"2002/2/26 0:10","-2","50","0","0","19","25.26331010765","0.375097135649839","0","1","45","28.107333566315"
"2002/2/26 0:20","-2","50","0","0","19","25.2610255892958","0.367633460966265","0","1","45","26.7826153000859"
"2002/2/26 0:30","-2","50","0","0","19","25.2394348554694","0.369444489448596","0","1","55","38.1224667472437"
"2002/2/26 0:40","-2","50","0","0","19","25.249472994514","0.375699211277329","0","1","55","42.9061162922501"
"2002/2/26 0:50","-2","50","0","0","19","25.2766048011469","0.376678681544601","0","1","45","33.9652038217806"
"2002/2/26 1:00","-2","50","0","0","19","25.2989651210303","0.370824989194559","0","1","45","28.2395270278391"
"2002/2/26 1:10","-1.88333333333333","48.3333333333333","0","0","19","25.2843148171768","0.335283591753501","0","1","45","0"
"2002/2/26 1:20","-1.76666666666667","46.6666666666667","0","0","19","25.1693038203939","0.294372520534429","0","1","45","0"
"2002/2/26 1:30","-1.65","45","0","0","19","24.9963683743433","0.307486698308903","0","1","45","51.6824296989203"
"2002/2/26 1:40","-1.53333333333333","43.3333333333333","0","0","19","24.9270403547754","0.302384049622157","0","1","45","27.7010870765115"
"2002/2/26 1:50","-1.41666666666667","41.6666666666667","0","0","19","24.9251848346837","0.298236302873559","0","1","25","24.5260419447748"
"2002/2/26 2:00","-1.3","40","0","0","19","24.9224705287829","0.30098328785828","0","1","25","23.5179838086588"
"2002/2/26 2:10","-1.58333333333333","42.5","0","0","19","24.9767655460074","0.266690303142537","0","1","25","0"
"2002/2/26 2:20","-1.86666666666667","45","0","0","19","24.8513151448502","0.234775735006026","0","1","25","0"
"2002/2/26 2:30","-2.15","47.5","0","0","19","24.7008472762185","0.26280006910007","0","1","65","71.574668915207"
"2002/2/26 2:40","-2.43333333333333","50","0","0","19","24.7178936489579","0.299384916249494","0","1","65","72.6930133524549"
"2002/2/26 2:50","-2.71666666666667","52.5","0","0","19","24.8726937307807","0.324052302263661","0","1","45","47.6833950398395"
"2002/2/26 3:00","-3","55","0","0","19","25.1190323590413","0.34346477761725","0","1","45","38.1872904611258"
"2002/2/26 3:10","-3.16666666666667","55.6666666666667","0","0","19","25.2246901863823","0.343457465188809","0","1","50","36.8219346796884"
"2002/2/26 3:20","-3.33333333333333","56.3333333333333","0","0","19","25.2364240969552","0.336344452206504","0","1","50","35.0285881390932"
"2002/2/26 3:30","-3.5","57","0","0","19","25.2111374197756","0.333955564804483","0","1","60","45.9893251659029"
"2002/2/26 3:40","-3.66666666666667","57.6666666666667","0","0","19","25.1876346276761","0.336881034487892","0","1","60","50.8761645430622"
"2002/2/26 3:50","-3.83333333333333","58.3333333333333","0","0","19","25.1956130665949","0.335350579418476","0","1","50","40.5122531815968"
"2002/2/26 4:00","-4","59","0","0","19","25.1968397921984","0.329386709086141","0","1","50","34.2927150861138"
"2002/2/26 4:10","-3.7","57.1666666666667","0","0","19","25.1777592317569","0.321239148009741","0","1","50","33.5926256228185"
"2002/2/26 4:20","-3.4","55.3333333333333","0","0","19","25.1440528050958","0.312289598784437","0","1","50","31.5979116648694"
"2002/2/26 4:30","-3.1","53.5","0","0","19","25.1093146815248","0.301210333015304","0","1","50","29.9431484592623"
"2002/2/26 4:40","-2.8","51.6666666666667","0","0","19","25.056746655231","0.2882380676089","0","1","50","31.8316940140083"
"2002/2/26 4:50","-2.5","49.8333333333333","0","0","19","24.9931551086193","0.275345171815439","0","1","20","27.8039505270328"
"2002/2/26 5:00","-2.2","48","0","0","19","24.9315576791468","0.262442793672077","0","1","20","25.8911671889516"
"2002/2/26 5:10","-2.66666666666667","49.8333333333333","0","0","19","24.8702042757174","0.248772605508196","0","1","45","24.8624365492902"
"2002/2/26 5:20","-3.13333333333333","51.6666666666667","0","0","19","24.8035304699898","0.234311539956102","0","1","45","23.5670832366344"
"2002/2/26 5:30","-3.6","53.5","0","0","19","24.7212770861103","0.218600553316968","0","1","45","25.9520421115373"
"2002/2/26 5:40","-4.06666666666667","55.3333333333333","0","0","19","24.6381880818967","0.204175131567635","0","1","45","26.7895708304357"
"2002/2/26 5:50","-4.53333333333333","57.1666666666667","0","0","19","24.5719802257159","0.190687397599744","0","1","35","22.6432308370058"
"2002/2/26 6:00","-5","59","0","0","19","24.4987199826462","0.176250866491275","0","1","35","20.3746950223973"
"2002/2/26 6:10","-5.16666666666667","59.8333333333333","0","0","19","24.429377531074","0.170557117194038","0","1","50","32.2652843805661"
"2002/2/26 6:20","-5.33333333333333","60.6666666666667","0","0","19","24.3826795202161","0.168746366207521","0","1","50","37.5988845415728"
"2002/2/26 6:30","-5.5","61.5","0","0","19","24.3685334694898","0.167452871308848","0","1","50","36.2298101541684"
"2002/2/26 6:40","-5.66666666666667","62.3333333333333","0","0","19","24.3715576603272","0.165453307197496","0","1","50","35.3446099963435"
"2002/2/26 6:50","-5.83333333333333","63.1666666666667","0","0","19","24.36889228825","0.159901125283887","0","1","45","28.9506077407209"
"2002/2/26 7:00","-6","64","19","18","19","24.3554650662365","0.152156856426007","0","1","45","25.5923801823956"
"2002/2/26 7:10","-5.55","61.8333333333333","25.3333333333333","24","19","24.3285021680114","0.144841650341261","0","1","40","24.933175633466"
"2002/2/26 7:20","-5.1","59.6666666666667","31.6666666666667","30","19","24.2964042553035","0.136705585437737","0","1","40","23.7433092142804"
"2002/2/26 7:30","-4.65","57.5","38","36","19","24.2659460470417","0.150123979639252","0","1","65","51.1196964725214"
"2002/2/26 7:40","-4.2","55.3333333333333","48.8333333333333","90.8333333333333","19","24.2919362313413","0.179986188544938","0","1","65","64.9831768447378"
"2002/2/26 7:50","-3.75","53.1666666666667","59.6666666666667","145.666666666667","19","24.3976577870322","0.204712802525487","0","1","50","48.3177968893884"
"2002/2/26 8:00","-3.3","51","70.5","200.5","19","24.535045086565","0.220582898542029","0","1","50","37.8835296350553"
"2002/2/26 8:10","-2.91666666666667","51.6666666666667","81.3333333333333","255.333333333333","19","24.6780160804303","0.232034717789104","0","1","45","36.2198369724078"
"2002/2/26 8:20","-2.53333333333333","52.3333333333333","92.1666666666667","310.166666666667","19","24.7427830719954","0.238465563770992","0","1","45","34.2684969408603"
"2002/2/26 8:30","-2.15","53","103","365","19","24.773025758026","0.240595240651572","0","1","35","32.1679943552973"
"2002/2/26 8:40","-1.76666666666667","53.6666666666667","118.833333333333","353.666666666667","19","24.7857263812246","0.240201827888934","0","1","35","29.9679368444189"
"2002/2/26 8:50","-1.38333333333333","54.3333333333333","134.666666666667","342.333333333333","19","24.787227692965","0.23913606293874","0","1","50","28.2019223024011"
"2002/2/26 9:00","-1","55","150.5","331","19","24.7880716483466","0.241110810518889","0","1","50","30.985847195319"
"2002/2/26 9:10","-0.333333333333333","52","166.333333333333","319.666666666667","19","24.8065721598581","0.240911658058582","0","1","30","26.4603849111501"
"2002/2/26 9:20","0.333333333333333","49","182.166666666667","308.333333333333","19","24.7932699911106","0.236961093383776","0","1","30","23.8872115727086"
"2002/2/26 9:30","1","46","198","297","19","24.7726380743605","0.238575862962725","0","1","35","24.6767705562701"
"2002/2/26 9:40","1.66666666666667","43","206.833333333333","251","19","24.7994509081716","0.238298710254501","0","1","35","21.7377017037716"
"2002/2/26 9:50","2.33333333333333","40","215.666666666667","205","19","24.7879867201962","0.239332558549064","0","1","50","29.5754111765467"
"2002/2/26 10:00","3","37","224.5","159","19","24.7824087235794","0.242575323992561","0","1","50","33.1740591073599"
"2002/2/26 10:10","2.83333333333333","36.5","233.333333333333","113","19","24.7881897395503","0.261107346918901","0","1","65","50.7981097879807"
"2002/2/26 10:20","2.66666666666667","36","242.166666666667","67","19","24.8512639075731","0.287566537990809","0","1","65","59.8533933415343"
"2002/2/26 10:30","2.5","35.5","251","21","19","24.9666711973764","0.304722836700815","0","1","20","44.4359346458586"
"2002/2/26 10:40","2.33333333333333","35","258.333333333333","20.8333333333333","19","25.074555975302","0.314682805097683","0","1","20","35.2749675956518"
"2002/2/26 10:50","2.16666666666667","34.5","265.666666666667","20.6666666666667","19","25.1437788376357","0.318840474956636","0","1","20","35.3918601825544"
"2002/2/26 11:00","2","34","273","20.5","19","25.1757023467678","0.319738858482056","0","1","20","33.5132598478181"
"2002/2/26 11:10","2.66666666666667","33.8333333333333","280.333333333333","20.3333333333333","19","25.183109506778","0.320446498490627","0","1","45","31.6212957039116"
"2002/2/26 11:20","3.33333333333333","33.6666666666667","287.666666666667","20.1666666666667","19","25.1816061506825","0.319884306916668","0","1","45","29.6384179608755"
"2002/2/26 11:30","4","33.5","295","20","19","25.1770195672683","0.319191002983043","0","1","40","28.0549305643731"
"2002/2/26 11:40","4.66666666666667","33.3333333333333","297.333333333333","20","19","25.1712672334432","0.31815257931253","0","1","40","26.5995609036237"
"2002/2/26 11:50","5.33333333333333","33.1666666666667","299.666666666667","20","19","25.1651296832014","0.292749877422356","0","1","40","0"
"2002/2/26 12:00","6","33","302","20","19","25.0867514939344","0.266812068632036","0","1","40","0"
"2002/2/26 12:10","6.16666666666667","32.6666666666667","304.333333333333","20","19","24.982458816151","0.29326334331521","0","1","55","57.7611906068549"
"2002/2/26 12:20","6.33333333333333","32.3333333333333","306.666666666667","20","19","25.0002829560165","0.310011573135048","0","1","55","42.6789075521609"
"2002/2/26 12:30","6.5","32","309","20","19","25.0671108408252","0.323255336245561","0","1","35","31.6714469685156"
"2002/2/26 12:40","6.66666666666667","31.6666666666667","306.333333333333","20","19","25.1349809844846","0.33139211176819","0","1","35","26.2937097539524"
"2002/2/26 12:50","6.83333333333333","31.3333333333333","303.666666666667","20","19","25.1885421504312","0.335699734494232","0","1","45","25.9620249759623"
"2002/2/26 13:00","7","31","301","20","19","25.2222428641056","0.338023491238623","0","1","45","24.6223195869243"
"2002/2/26 13:10","6.51666666666667","31.3333333333333","298.333333333333","20","19","25.2425380721329","0.350487438458535","0","1","55","35.1352519846813"
"2002/2/26 13:20","6.03333333333333","31.6666666666667","295.666666666667","20","19","25.3116558826877","0.362755315705493","0","1","55","39.5261486495769"
"2002/2/26 13:30","5.55","32","293","20","19","25.3450790371288","0.366212318154249","0","1","45","30.8605879663289"
"2002/2/26 13:40","5.06666666666667","32.3333333333333","287.833333333333","71.5","19","25.3652938616296","0.373191521546904","0","1","45","25.8045209360175"
"2002/2/26 13:50","4.58333333333333","32.6666666666667","282.666666666667","123","19","25.4242167746012","0.345781240843266","0","1","45","0"
"2002/2/26 14:00","4.1","33","277.5","174.5","19","25.3098007419379","0.314087838561493","0","1","45","0"
"2002/2/26 14:10","4.91666666666667","32.8333333333333","272.333333333333","226","19","25.1367091274389","0.331653127327325","0","1","20","48.6068111011977"
"2002/2/26 14:20","5.73333333333333","32.6666666666667","267.166666666667","277.5","19","25.1065345503541","0.343354562091262","0","1","20","27.006582026836"
"2002/2/26 14:30","6.55","32.5","262","329","19","25.1927470835911","0.364771135637832","0","1","50","30.1741808423259"
"2002/2/26 14:40","7.36666666666667","32.3333333333333","243.666666666667","359.333333333333","19","25.3077082450285","0.382113892958018","0","1","50","30.7001230911728"
"2002/2/26 14:50","8.18333333333333","32.1666666666667","225.333333333333","389.666666666667","19","25.387156698877","0.391409952828337","0","1","45","24.5646875548285"
"2002/2/26 15:00","9","32","207","420","19","25.4317049454833","0.397835957135672","0","1","45","21.112754838482"
"2002/2/26 15:10","8.83333333333333","32.8333333333333","188.666666666667","450.333333333333","19","25.4648410290219","0.418910633801187","0","1","60","39.8279973625513"
"2002/2/26 15:20","8.66666666666667","33.6666666666667","170.333333333333","480.666666666667","19","25.5488071054237","0.445689270595347","0","1","60","48.6687067261326"
"2002/2/26 15:30","8.5","34.5","152","511","19","25.6539056793014","0.473480694697487","0","1","65","51.9876051109109"
"2002/2/26 15:40","8.33333333333333","35.3333333333333","143.166666666667","486.166666666667","19","25.7807693512056","0.494986063431685","0","1","65","48.8299195603173"
"2002/2/26 15:50","8.16666666666667","36.1666666666667","134.333333333333","461.333333333333","19","25.9153879385408","0.511587799164061","0","1","20","38.675094796455"
"2002/2/26 16:00","8","37","125.5","436.5","19","26.0211580437457","0.523407356707618","0","1","20","34.4447113622226"
"2002/2/26 16:10","7.46666666666667","36.8333333333333","116.666666666667","411.666666666667","19","26.0860392281528","0.532179573166263","0","1","50","34.5584851669634"
"2002/2/26 16:20","6.93333333333333","36.6666666666667","107.833333333333","386.833333333333","19","26.1267775958614","0.536711598230173","0","1","50","32.5696556542704"
"2002/2/26 16:30","6.4","36.5","99","362","19","26.1375662351195","0.536908876985177","0","1","30","30.517249824784"
"2002/2/26 16:40","5.86666666666667","36.3333333333333","87.5","302.666666666667","19","26.1331112436822","0.530906449126822","0","1","30","30.9972667107062"
"2002/2/26 16:50","5.33333333333333","36.1666666666667","76","243.333333333333","19","26.1140789403915","0.526166560129426","0","1","55","33.2415428985344"
"2002/2/26 17:00","4.8","36","64.5","184","19","26.0812348240833","0.520755976374565","0","1","55","34.1039262502568"
"2002/2/26 17:10","4.83333333333333","37","53","124.666666666667","19","26.0500094185658","0.516691444979442","0","1","45","28.0634139135812"
"2002/2/26 17:20","4.86666666666667","38","41.5","65.3333333333333","19","26.0250977717825","0.508427279258549","0","1","45","24.8478789209571"
"2002/2/26 17:30","4.9","39","30","6","19","25.9959688072005","0.503298843940858","0","1","55","32.3043436483582"
"2002/2/26 17:40","4.93333333333333","40","25","5","19","25.967664422027","0.503272997531182","0","1","55","35.1445937687962"
"2002/2/26 17:50","4.96666666666667","41","20","4","19","25.9562604795761","0.501155296450985","0","1","20","28.5131191121525"
"2002/2/26 18:00","5","42","0","0","19","25.9490783755485","0.496398732657057","0","1","20","24.7004288302572"
"2002/2/26 18:10","4.66666666666667","43.1666666666667","0","0","19","25.9340901078587","0.49146630135989","0","1","50","24.3268365721461"
"2002/2/26 18:20","4.33333333333333","44.3333333333333","0","0","19","25.9181376449943","0.485853911746778","0","1","50","26.7430983414317"
"2002/2/26 18:30","4","45.5","0","0","19","25.8939746242832","0.478440221670059","0","1","40","23.0667294337435"
"2002/2/26 18:40","3.66666666666667","46.6666666666667","0","0","19","25.8524980390261","0.470215472776273","0","1","40","21.2290088680715"
"2002/2/26 18:50","3.33333333333333","47.8333333333333","0","0","19","25.8069396992067","0.459936159157409","0","1","20","20.6695018375479"
"2002/2/26 19:00","3","49","0","0","19","25.7559788364323","0.449117585079303","0","1","20","19.7303406955764"
"2002/2/26 19:10","2.73333333333333","50.1666666666667","0","0","19","25.696956369941","0.437366610178767","0","1","30","18.9500592574825"
"2002/2/26 19:20","2.46666666666667","51.3333333333333","0","0","19","25.6321738158446","0.425081151474407","0","1","30","18.243819962034"
"2002/2/26 19:30","2.2","52.5","0","0","19","25.56736054772","0.430950741057244","0","1","60","39.5289966683758"
"2002/2/26 19:40","1.93333333333333","53.6666666666667","0","0","19","25.5622098662702","0.447500600032013","0","1","60","49.9727323623964"
"2002/2/26 19:50","1.66666666666667","54.8333333333333","0","0","19","25.6218254743144","0.460725350460972","0","1","45","36.8191644917864"
"2002/2/26 20:00","1.4","56","0","0","19","25.7165608230492","0.466251598552682","0","1","45","28.776212756453"
"2002/2/26 20:10","1.5","56.1666666666667","0","0","19","25.7518774349244","0.465907289669036","0","1","55","35.0530926315979"
"2002/2/26 20:20","1.6","56.3333333333333","0","0","19","25.7644589670274","0.466088077663245","0","1","55","36.6677651163533"
"2002/2/26 20:30","1.7","56.5","0","0","19","25.7695789356485","0.466521875816144","0","1","55","36.7986676540309"
"2002/2/26 20:40","1.8","56.6666666666667","0","0","19","25.7730761509896","0.466951668717125","0","1","55","36.7762746665822"
"2002/2/26 20:50","1.9","56.8333333333333","0","0","19","25.7769645572487","0.465236287223257","0","1","45","30.4621341367642"
"2002/2/26 21:00","2","57","0","0","19","25.7754010803158","0.460835371415","0","1","45","26.9896917406868"
"2002/2/26 21:10","2.16666666666667","56.3333333333333","0","0","19","25.7622504445281","0.455265343877511","0","1","50","26.2258954833783"
"2002/2/26 21:20","2.33333333333333","55.6666666666667","0","0","19","25.7392791120276","0.448841611278834","0","1","50","28.7539813869957"
"2002/2/26 21:30","2.5","55","0","0","19","25.7099777089822","0.44207800278023","0","1","25","24.7023913499429"
"2002/2/26 21:40","2.66666666666667","54.3333333333333","0","0","19","25.6783508311597","0.434239947030984","0","1","25","22.589464510959"
"2002/2/26 21:50","2.83333333333333","53.6666666666667","0","0","19","25.6321771997185","0.424774467294007","0","1","40","21.7286383975225"
"2002/2/26 22:00","3","53","0","0","19","25.5843512743274","0.415076793974514","0","1","40","20.7778497781657"
"2002/2/26 22:10","3.03333333333333","51.3333333333333","0","0","19","25.5378014036015","0.416405568575148","0","1","55","34.5036191050995"
"2002/2/26 22:20","3.06666666666667","49.6666666666667","0","0","19","25.5148275501976","0.423451912569449","0","1","55","40.8937748542488"
"2002/2/26 22:30","3.1","48","0","0","19","25.5414196808575","0.430787438997908","0","1","55","39.1447903410728"
"2002/2/26 22:40","3.13333333333333","46.3333333333333","0","0","19","25.5854577127552","0.437297279025928","0","1","55","37.9908726885847"
"2002/2/26 22:50","3.16666666666667","44.6666666666667","0","0","19","25.6271655138521","0.439689546619858","0","1","20","30.9870716612409"
"2002/2/26 23:00","3.2","43","0","0","19","25.6580604638466","0.43969047258408","0","1","20","27.3149807568601"
"2002/2/26 23:10","3.16666666666667","44.6666666666667","0","0","19","25.6814983924556","0.436576615512213","0","1","50","26.5998800944896"
"2002/2/26 23:20","3.13333333333333","46.3333333333333","0","0","19","25.6723041887182","0.430616987009343","0","1","50","29.3436679353995"
"2002/2/26 23:30","3.1","48","0","0","19","25.6478429424995","0.423884033620378","0","1","45","25.2384418869909"
"2002/2/26 23:40","3.06666666666667","49.6666666666667","0","0","19","25.6170117956593","0.416029621579857","0","1","45","23.0810973464585"
"2002/2/26 23:50","3.03333333333333","51.3333333333333","0","0","19","25.5809836257872","0.421895389268351","0","1","60","41.365628869905"
"2002/2/27 0:00","3","53","0","0","19","25.5832885313826","0.435214168892109","0","1","60","49.6642050315248"
"2002/2/27 0:10","3","51.3333333333333","0","0","19","25.6330911662761","0.443846276333391","0","1","45","37.5984258479452"
"2002/2/27 0:20","3","49.6666666666667","0","0","19","25.6859317904875","0.453164676508195","0","1","45","30.1645778843664"
"2002/2/27 0:30","3","48","0","0","19","25.7793938390592","0.456346951495605","0","1","55","35.8287189999555"
"2002/2/27 0:40","3","46.3333333333333","0","0","19","25.7907825956651","0.457383706915947","0","1","55","37.2188336734101"
"2002/2/27 0:50","3","44.6666666666667","0","0","19","25.8197518723495","0.461925324753166","0","1","45","31.0155685134134"
"2002/2/27 1:00","3","43","0","0","19","25.8614001190966","0.457476386537583","0","1","45","27.4137991692295"
"2002/2/27 1:10","3","44","0","0","19","25.8283013833889","0.450498327903644","0","1","45","26.6299394744744"
"2002/2/27 1:20","3","45","0","0","19","25.813436750454","0.443806583406968","0","1","45","25.3794911263229"
"2002/2/27 1:30","3","46","0","0","19","25.774310256652","0.448734432866006","0","1","65","47.6648453377875"
"2002/2/27 1:40","3","47","0","0","19","25.7539877572777","0.465140294675895","0","1","65","58.4874680636105"
"2002/2/27 1:50","3","48","0","0","19","25.8090959403903","0.435516405103682","0","1","65","0"
"2002/2/27 2:00","3","49","0","0","19","25.7560903351879","0.392832769424413","0","1","65","0"
"2002/2/27 2:10","2.83333333333333","50.3333333333333","0","0","19","25.5702181293607","0.438345209176783","0","1","45","74.9691586874303"
"2002/2/27 2:20","2.66666666666667","51.6666666666667","0","0","19","25.6721073505177","0.461261242493322","0","1","45","39.8127738449426"
"2002/2/27 2:30","2.5","53","0","0","19","25.875277199734","0.475171613586872","0","1","45","33.5310474032993"
"2002/2/27 2:40","2.33333333333333","54.3333333333333","0","0","19","25.95626182713","0.468880492255839","0","1","45","31.3360647648042"
"2002/2/27 2:50","2.16666666666667","55.6666666666667","0","0","19","25.9001665353062","0.455083421564324","0","1","30","29.8658499662399"
"2002/2/27 3:00","2","57","0","0","19","25.8179722534829","0.451680705854719","0","1","30","28.4159555923594"
"2002/2/27 3:10","2","56.1666666666667","0","0","19","25.829882643481","0.443984931334059","0","1","30","27.0140302305635"
"2002/2/27 3:20","2","55.3333333333333","0","0","19","25.7615872670991","0.435528708207496","0","1","30","25.7718611579087"
"2002/2/27 3:30","2","54.5","0","0","19","25.7501190013968","0.405087850777803","0","1","30","0"
"2002/2/27 3:40","2","53.6666666666667","0","0","19","25.6275288284012","0.372711686605491","0","1","30","0"
"2002/2/27 3:50","2","52.8333333333333","0","0","19","25.4991304104395","0.379231514938747","0","1","45","45.7425465591756"
"2002/2/27 4:00","2","52","0","0","19","25.4109342447979","0.370989001753928","0","1","45","24.5460928145633"
"2002/2/27 4:10","1.83333333333333","52.6666666666667","0","0","19","25.3695211087891","0.367285145287476","0","1","50","30.7453576143323"
"2002/2/27 4:20","1.66666666666667","53.3333333333333","0","0","19","25.3162579831405","0.369961481426143","0","1","50","34.1638210764442"
"2002/2/27 4:30","1.5","54","0","0","19","25.3466136722916","0.379870916129881","0","1","60","45.8750957738372"
"2002/2/27 4:40","1.33333333333333","54.6666666666667","0","0","19","25.3656263796627","0.395254437294663","0","1","60","51.9694485463213"
"2002/2/27 4:50","1.16666666666667","55.3333333333333","0","0","19","25.4479768666017","0.403979594696747","0","1","20","39.6289902437189"
"2002/2/27 5:00","1","56","0","0","19","25.502606824674","0.412707137028866","0","1","20","32.4787832499749"
"2002/2/27 5:10","1.16666666666667","55.3333333333333","0","0","19","25.5943471995941","0.422431527215662","0","1","40","32.3691490782775"
"2002/2/27 5:20","1.33333333333333","54.6666666666667","0","0","19","25.6794969644075","0.421436015693598","0","1","40","30.5168439943851"
"2002/2/27 5:30","1.5","54","0","0","19","25.6793982557266","0.412190325195912","0","1","45","28.9690279203827"
"2002/2/27 5:40","1.66666666666667","53.3333333333333","0","0","19","25.6359812013473","0.406341600684625","0","1","45","27.5506992824634"
"2002/2/27 5:50","1.83333333333333","52.6666666666667","0","0","19","25.6231303825381","0.362854913266793","0","1","45","0"
"2002/2/27 6:00","2","52","0","0","19","25.4392487305875","0.325363263361017","0","1","45","0"
"2002/2/27 6:10","2","52","0","0","19","25.2042518895969","0.334525419549065","0","1","50","55.1218239318363"
"2002/2/27 6:20","2","52","0","0","19","25.1480313508267","0.3324820124857","0","1","50","36.9590614383415"
"2002/2/27 6:30","2","52","0","0","19","25.1406269989927","0.349675008187685","0","1","65","52.7363713726354"
"2002/2/27 6:40","2","52","0","0","19","25.1964785481782","0.38454948483927","0","1","65","65.9807083088993"
"2002/2/27 6:50","2","52","0","0","19","25.3896155137482","0.417610374201879","0","1","50","46.4474208009081"
"2002/2/27 7:00","2","52","11","0","19","25.6312762818786","0.420776154176495","0","1","50","41.2141573050399"
"2002/2/27 7:10","2.31666666666667","48.8333333333333","14.6666666666667","0","22.5","25.6939134127888","0.420005248011651","0","1","20","36.7402033090865"
"2002/2/27 7:20","2.63333333333333","45.6666666666667","18.3333333333333","0","22.5","25.6687851044878","0.416120824677254","1","1","20","34.4969625675815"
"2002/2/27 7:30","2.95","42.5","22","0","22.5","25.6419033727945","0.414076833510096","1","1","25","32.4183134030954"
"2002/2/27 7:40","3.26666666666667","39.3333333333333","33.1666666666667","0","22.5","25.6366885859971","0.408035324447023","0","1","25","30.7712916583122"
"2002/2/27 7:50","3.58333333333333","36.1666666666667","44.3333333333333","0","22.5","25.5964451577005","0.402929511234322","1","1","35","29.2911606167374"
"2002/2/27 8:00","3.9","33","55.5","0","22.5","25.5867242697054","0.401195183686036","1","1","35","27.8999600867603"
"2002/2/27 8:10","3.91666666666667","35","66.6666666666667","0","22.5","25.5789900724862","0.399058795994212","1","1","30","26.5768098453979"
"2002/2/27 8:20","3.93333333333333","37","77.8333333333333","0","22.5","25.5735821039751","0.417314650105751","1","1","30","27.2951423008261"
"2002/2/27 8:30","3.95","39","89","0","22.5","25.7311446108093","0.45269638060183","1","1","60","43.8083354635994"
"2002/2/27 8:40","3.96666666666667","41","96.5","0","22.5","25.9291849531029","0.488987799607847","1","1","60","52.4378345542621"
"2002/2/27 8:50","3.98333333333333","43","104","0","22.5","26.0882389490161","0.510941317779007","1","1","60","48.0224481812988"
"2002/2/27 9:00","4","45","111.5","0","22.5","26.1891503222383","0.522851898817003","1","1","60","45.7719276287193"
"2002/2/27 9:10","4.16666666666667","43","119","0","22.5","26.2407640135563","0.535629120067267","1","1","20","38.7952631593396"
"2002/2/27 9:20","4.33333333333333","41","126.5","0","22.5","26.3033641038816","0.549099689244633","1","1","20","33.9272741179295"
"2002/2/27 9:30","4.5","39","134","0","22.5","26.3767868274597","0.563266804902325","1","1","35","32.4834900165163"
"2002/2/27 9:40","4.66666666666667","37","135","0","22.5","26.4480670636092","0.575685492970137","1","1","35","30.7098868382915"
"2002/2/27 9:50","4.83333333333333","35","136","0","22.5","26.5154599764784","0.582502326675918","1","1","60","40.0013365310555"
"2002/2/27 10:00","5","33","137","0","22.5","26.515313122591","0.595381272421261","1","1","60","43.8589997126169"
"2002/2/27 10:10","4.96666666666667","31.5","138","0","22.5","26.5840305757359","0.609872345470731","1","1","65","40.2195713295568"
"2002/2/27 10:20","4.93333333333333","30","139","0","22.5","26.65662095787","0.621574978019052","1","1","65","38.2536698146239"
"2002/2/27 10:30","4.9","28.5","140","0","22.5","26.7181190313478","0.630288018961827","1","1","45","33.1952718979957"
"2002/2/27 10:40","4.86666666666667","27","152.5","0.5","22.5","26.7424923172722","0.640405486256982","1","1","45","32.0147370962941"
"2002/2/27 10:50","4.83333333333333","25.5","165","1","22.5","26.7780436912122","0.645792942826563","1","1","45","32.1650476949901"
"2002/2/27 11:00","4.8","24","177.5","1.5","22.5","26.7741883067189","0.655221165770627","1","1","45","33.3702625787735"
"2002/2/27 11:10","4.66666666666667","24.5","190","2","22.5","26.8083260327056","0.662411415667734","1","1","45","31.3269693347734"
"2002/2/27 11:20","4.53333333333333","25","202.5","2.5","22.5","26.8176798523113","0.669931878541536","1","1","45","31.4873863267624"
"2002/2/27 11:30","4.4","25.5","215","3","22.5","26.8416704729541","0.677558791695048","1","1","50","30.1894185342119"
"2002/2/27 11:40","4.26666666666667","26","224.833333333333","4","22.5","26.8580015046721","0.681580000012151","1","1","50","29.3076726977227"
"2002/2/27 11:50","4.13333333333333","26.5","234.666666666667","5","22.5","26.8518007559116","0.687760467006792","1","1","45","29.0541230667657"
"2002/2/27 12:00","4","27","244.5","6","22.5","26.8694576421762","0.692800772662173","1","1","45","26.863068296706"
"2002/2/27 12:10","4.16666666666667","26.3333333333333","254.333333333333","7","22.5","26.8730882184657","0.703201131712358","1","1","65","38.3382994419115"
"2002/2/27 12:20","4.33333333333333","25.6666666666667","264.166666666667","8","22.5","26.9164943560003","0.704170033033876","1","1","65","36.3399687110248"
"2002/2/27 12:30","4.5","25","274","9","22.5","26.8822164712301","0.714575999694544","1","1","45","34.8229631653139"
"2002/2/27 12:40","4.66666666666667","24.3333333333333","278.333333333333","10.3333333333333","22.5","26.9245471395778","0.722292515387702","1","1","45","28.3630027328634"
"2002/2/27 12:50","4.83333333333333","23.6666666666667","282.666666666667","11.6666666666667","22.5","26.9376586685323","0.700676074880087","1","1","45","0"
"2002/2/27 13:00","5","23","287","13","22.5","26.8812054854884","0.68125620381001","1","1","45","0"
"2002/2/27 13:10","5.1","22","291.333333333333","14.3333333333333","22.5","26.7791751659796","0.722102608904243","1","1","40","61.5722900850236"
"2002/2/27 13:20","5.2","21","295.666666666667","15.6666666666667","22.5","26.9489347351257","0.749032673127466","1","1","40","29.760871501183"
"2002/2/27 13:30","5.3","20","300","17","22.5","27.0615247093517","0.764242073881205","1","1","55","32.1738705543879"
"2002/2/27 13:40","5.4","19","295.5","21.1666666666667","22.5","27.1260009167251","0.774726654569826","1","1","55","31.9340777505305"
"2002/2/27 13:50","5.5","18","291","25.3333333333333","22.5","27.1676426039755","0.782527539705977","1","1","50","28.1041669664536"
"2002/2/27 14:00","5.6","17","286.5","29.5","22.5","27.1842978738118","0.789882175095196","1","1","50","27.0230849403589"
"2002/2/27 14:10","5.5","18","282","33.6666666666667","22.5","27.1998347454114","0.795611425795362","1","1","30","26.355666826213"
"2002/2/27 14:20","5.4","19","277.5","37.8333333333333","22.5","27.2180903131416","0.802454823314938","1","1","30","25.5111162501624"
"2002/2/27 14:30","5.3","20","273","42","22.5","27.242034856566","0.810926905058154","1","1","65","31.4465327538855"
"2002/2/27 14:40","5.2","21","259.5","51.6666666666667","22.5","27.2766370485653","0.818329489220193","1","1","65","30.4794594690049"
"2002/2/27 14:50","5.1","22","246","61.3333333333333","22.5","27.3027962805564","0.821144209531224","1","1","50","26.8337553743933"
"2002/2/27 15:00","5","23","232.5","71","22.5","27.2856741261447","0.82922817394023","1","1","50","25.8683526317467"
"2002/2/27 15:10","5","22.6666666666667","219","80.6666666666667","22.5","27.3196292401899","0.834564390080584","1","1","20","25.2284384574559"
"2002/2/27 15:20","5","22.3333333333333","205.5","90.3333333333333","22.5","27.3304143836894","0.842322352965764","1","1","20","25.8356373962979"
"2002/2/27 15:30","5","22","192","100","22.5","27.3667885754481","0.848826713945729","1","1","20","24.6540114600015"
"2002/2/27 15:40","5","21.6666666666667","179","95","22.5","27.3883694141024","0.855305875094147","1","1","20","24.8104098260409"
"2002/2/27 15:50","5","21.3333333333333","166","90","22.5","27.418301384731","0.86072761230286","1","1","65","27.7661897181244"
"2002/2/27 16:00","5","21","153","85","22.5","27.4288154426529","0.862345306935934","1","1","65","28.1926694541944"
"2002/2/27 16:10","5.13333333333333","20.3333333333333","140","80","22.5","27.4239394902432","0.867097118729138","1","1","35","25.6852257420121"
"2002/2/27 16:20","5.26666666666667","19.6666666666667","127","75","22.5","27.4497155087639","0.873739828398836","1","1","35","22.3565351773085"
"2002/2/27 16:30","5.4","19","114","70","22.5","27.4723309908335","0.873512055582646","1","1","45","23.4664585835772"
"2002/2/27 16:40","5.53333333333333","18.3333333333333","99","58.3333333333333","22.5","27.4460752290878","0.877032311356185","1","1","45","25.7677643773607"
"2002/2/27 16:50","5.66666666666667","17.6666666666667","84","46.6666666666667","22.5","27.4693863305504","0.861985030224466","1","1","45","0"
"2002/2/27 17:00","5.8","17","69","35","22.5","27.4358211849956","0.7237155407721","1","1","45","0"
"2002/2/27 17:10","5.33333333333333","17.5","54","23.3333333333333","22.5","26.7520568567493","0.817996482908978","1","1","50","59.1290785578837"
"2002/2/27 17:20","4.86666666666667","18","39","11.6666666666667","22.5","26.5579607535963","0.7614126039587","1","1","50","34.0624736077126"
"2002/2/27 17:30","4.4","18.5","24","0","22.5","26.9487059137716","0.804055661317692","1","1","40","32.4119357755522"
"2002/2/27 17:40","3.93333333333333","19","20","0","22.5","27.1484035065771","0.836641371116998","1","1","40","23.6034921006809"
"2002/2/27 17:50","3.46666666666667","19.5","16","0","22.5","27.2310874453409","0.840864266934873","1","1","20","23.302288292866"
"2002/2/27 18:00","3","20","0","0","22.5","27.2212541205166","0.836576822882503","1","1","20","25.5679935843651"
"2002/2/27 18:10","2.83333333333333","20.1666666666667","0","0","22.5","27.1967829611359","0.819298755301222","1","1","20","0"
"2002/2/27 18:20","2.66666666666667","20.3333333333333","0","0","22.5","27.1574423426008","0.781006486255544","1","1","20","0"
"2002/2/27 18:30","2.5","20.5","0","0","22.5","26.9161443447238","0.785764382940285","1","1","45","47.535455559899"
"2002/2/27 18:40","2.33333333333333","20.6666666666667","0","0","22.5","26.7667644283436","0.77360709963696","1","1","45","24.9752972500522"
"2002/2/27 18:50","2.16666666666667","20.8333333333333","0","0","22.5","26.6994166587238","0.775119550279975","1","1","55","36.8474534349255"
"2002/2/27 19:00","2","21","0","0","22.5","26.6699679322325","0.778568495138882","1","1","55","37.9756912207698"
"2002/2/27 19:10","2.15","21.1666666666667","0","0","22.5","26.7071147989731","0.779710287726687","1","1","45","30.0181664076546"
"2002/2/27 19:20","2.3","21.3333333333333","0","0","22.5","26.718932920503","0.77648357837682","0","1","45","27.0024818872708"
"2002/2/27 19:30","2.45","21.5","0","0","22.5","26.688452210455","0.771853337894808","1","1","50","32.1788854099233"
"2002/2/27 19:40","2.6","21.6666666666667","0","0","22.5","26.6507598031177","0.766382298441071","0","1","50","31.6122966221064"
"2002/2/27 19:50","2.75","21.8333333333333","0","0","22.5","26.6128186172008","0.759571712951273","0","1","40","26.7155132346286"
"2002/2/27 20:00","2.9","22","0","0","22.5","26.5792051512791","0.75164138408312","0","1","40","24.0107951864997"
"2002/2/27 20:10","2.75","21.5","0","0","19","26.54398015524","0.742797036014197","0","1","35","23.2395596244644"
"2002/2/27 20:20","2.6","21","0","0","19","26.4987269545867","0.732769898603761","0","1","35","22.1609563991518"
"2002/2/27 20:30","2.45","20.5","0","0","19","26.4424873734723","0.736713986064598","0","1","60","42.4103902454541"
"2002/2/27 20:40","2.3","20","0","0","19","26.4412293132193","0.746378346295042","0","1","60","45.9925760731527"
"2002/2/27 20:50","2.15","19.5","0","0","19","26.5288409698979","0.751581032939918","0","1","50","34.5033423626755"
"2002/2/27 21:00","2","19","0","0","19","26.5794244780564","0.752307960900713","0","1","50","30.2308626771079"
"2002/2/27 21:10","2","18.8333333333333","0","0","19","26.5904262684463","0.751013756418035","0","1","45","31.5912854313204"
"2002/2/27 21:20","2","18.6666666666667","0","0","19","26.5780479701283","0.74776574405179","0","1","45","30.4223173271263"
"2002/2/27 21:30","2","18.5","0","0","19","26.5552345754382","0.743064070090051","0","1","45","29.548237441044"
"2002/2/27 21:40","2","18.3333333333333","0","0","19","26.5262443498117","0.736763834754639","0","1","45","28.4032154264996"
"2002/2/27 21:50","2","18.1666666666667","0","0","19","26.491938754405","0.703112469437468","0","1","45","0"
"2002/2/27 22:00","2","18","0","0","19","26.3814555780744","0.669587433669918","0","1","45","0"
"2002/2/27 22:10","1.78333333333333","17.8333333333333","0","0","19","26.2392230858977","0.654452783860283","0","1","25","51.5538280464232"
"2002/2/27 22:20","1.56666666666667","17.6666666666667","0","0","19","26.2345945880513","0.645851865757809","0","1","25","26.7891260169199"
"2002/2/27 22:30","1.35","17.5","0","0","19","26.1545991437137","0.65284447410541","0","1","65","51.5350528339864"
"2002/2/27 22:40","1.13333333333333","17.3333333333333","0","0","19","26.1336505600424","0.668467804394618","0","1","65","61.7148586354697"
"2002/2/27 22:50","0.916666666666667","17.1666666666667","0","0","19","26.1984095660624","0.677448106052029","0","1","55","45.0306572776073"
"2002/2/27 23:00","0.7","17","0","0","19","26.2864749835528","0.680544141972524","0","1","55","36.3059261705663"
"2002/2/27 23:10","0.75","17.6666666666667","0","0","19","26.3288064993078","0.679599824782556","0","1","20","38.0613309801168"
"2002/2/27 23:20","0.8","18.3333333333333","0","0","19","26.3356930663754","0.674061149528057","0","1","20","35.7806918497845"
"2002/2/27 23:30","0.85","19","0","0","19","26.32060540791","0.632940353051574","0","1","20","0"
"2002/2/27 23:40","0.9","19.6666666666667","0","0","19","26.1941218466188","0.596669095756507","0","1","20","0"
"2002/2/27 23:50","0.95","20.3333333333333","0","0","19","26.0318886763686","0.611449077749784","0","1","20","61.5340007524493"
"2002/2/28 0:00","1","21","0","0","19","26.0258644218045","0.613718206581729","0","1","20","32.7300584538498"
"2002/2/28 0:10","0.833333333333333","21.1666666666667","0","0","19","26.0129346316039","0.606068813890064","0","1","45","29.1665242002886"
"2002/2/28 0:20","0.666666666666667","21.3333333333333","0","0","19","25.9986863819807","0.596192866695197","0","1","45","28.186440877696"
"2002/2/28 0:30","0.5","21.5","0","0","19","25.9626737611771","0.594185968477735","0","1","45","26.8901489084005"
"2002/2/28 0:40","0.333333333333333","21.6666666666667","0","0","19","26.0026099653548","0.592327459776016","0","1","45","25.5798359639202"
"2002/2/28 0:50","0.166666666666667","21.8333333333333","0","0","19","26.0093879952898","0.583573714103426","0","1","45","26.3669261834961"
