1,"4.iw.mullion.heavy.random.beijing"
"2002/2/28 1:00","0","22","0","0","19","25.96948864453","0.568273140940801","0","1","45","27.9303515902572"
"2002/2/28 1:10","-0.166666666666667","22.5","0","0","19","25.8958696181537","0.552389420144122","0","1","45","28.3123795738214"
"2002/2/28 1:20","-0.333333333333333","23","0","0","19","25.8020757318479","0.539642728775358","0","1","45","28.521610477818"
"2002/2/28 1:30","-0.5","23.5","0","0","19","25.7347849043522","0.547660212529561","0","1","60","46.8084695008903"
"2002/2/28 1:40","-0.666666666666667","24","0","0","19","25.7575996183522","0.560953056065655","0","1","60","56.7084206177858"
"2002/2/28 1:50","-0.833333333333333","24.5","0","0","19","25.7957573812423","0.567223367241836","0","1","50","41.9286639102138"
"2002/2/28 2:00","-1","25","0","0","19","25.8586672860641","0.567810858012118","0","1","50","33.155550915283"
"2002/2/28 2:10","-1","25.3333333333333","0","0","19","25.8867689752807","0.574642115187015","0","1","65","53.0928093527263"
"2002/2/28 2:20","-1","25.6666666666667","0","0","19","25.9145366618474","0.585217291510774","0","1","65","59.6878064532104"
"2002/2/28 2:30","-1","26","0","0","19","25.9735450083017","0.598477693116808","0","1","30","45.2746256618717"
"2002/2/28 2:40","-1","26.3333333333333","0","0","19","26.0905818083671","0.620655739407133","0","1","30","40.4242774413665"
"2002/2/28 2:50","-1","26.6666666666667","0","0","19","26.30543542565","0.613926257997356","0","1","60","44.7838076007854"
"2002/2/28 3:00","-1","27","0","0","19","26.341201070569","0.624763176994888","0","1","60","49.2392395259288"
"2002/2/28 3:10","-1","27","0","0","19","26.3287913902731","0.616993570707984","0","1","55","39.2736204990025"
"2002/2/28 3:20","-1","27","0","0","19","26.2707634338301","0.605542280651746","0","1","55","36.598575658041"
"2002/2/28 3:30","-1","27","0","0","19","26.2112909002534","0.601462046346471","0","1","45","34.3974172407742"
"2002/2/28 3:40","-1","27","0","0","19","26.2158820244299","0.594992029048181","0","1","45","32.3408830595249"
"2002/2/28 3:50","-1","27","0","0","19","26.1801873307184","0.579182302906656","0","1","30","30.7781610596384"
"2002/2/28 4:00","-1","27","0","0","19","26.1043886274447","0.559842620401118","0","1","30","29.3763308636204"
"2002/2/28 4:10","-1.03333333333333","26.5","0","0","19","25.9965272489968","0.514438676875336","0","1","30","0"
"2002/2/28 4:20","-1.06666666666667","26","0","0","19","25.8202225531509","0.478936185425437","0","1","30","0"
"2002/2/28 4:30","-1.1","25.5","0","0","19","25.6692508185404","0.509654408893493","0","1","65","76.5160695336589"
"2002/2/28 4:40","-1.13333333333333","25","0","0","19","25.6846765088022","0.546718814871409","0","1","65","68.9819288356076"
"2002/2/28 4:50","-1.16666666666667","24.5","0","0","19","25.8835392791137","0.574828094196225","0","1","55","43.2677584837615"
"2002/2/28 5:00","-1.2","24","0","0","19","26.2241899040321","0.579849321419249","0","1","55","43.8713805297709"
"2002/2/28 5:10","-1.33333333333333","24.5","0","0","19","26.2366485238121","0.57636148569752","0","1","35","39.2085006148379"
"2002/2/28 5:20","-1.46666666666667","25","0","0","19","26.1427334087261","0.566759888157333","0","1","35","36.0094488608685"
"2002/2/28 5:30","-1.6","25.5","0","0","19","26.1098168999573","0.552486994109366","0","1","30","34.0805959556608"
"2002/2/28 5:40","-1.73333333333333","26","0","0","19","26.0145752398912","0.532303827198299","0","1","30","32.1026409519305"
"2002/2/28 5:50","-1.86666666666667","26.5","0","0","19","25.9090176502629","0.521784097253821","0","1","45","30.5099403562356"
"2002/2/28 6:00","-2","27","0","0","19","25.8846450796555","0.506451965998351","0","1","45","28.9937635619776"
"2002/2/28 6:10","-2.16666666666667","27.3333333333333","0","0","19","25.7839529689505","0.489229529215606","0","1","45","27.6364476315379"
"2002/2/28 6:20","-2.33333333333333","27.6666666666667","0","0","19","25.7088808563826","0.475801755076346","0","1","45","26.3475817936715"
"2002/2/28 6:30","-2.5","28","0","0","19","25.6423542370885","0.46499764567688","0","1","30","25.1434869875733"
"2002/2/28 6:40","-2.66666666666667","28.3333333333333","0","0","19","25.6038367379117","0.451411576508195","0","1","30","24.0214822983752"
"2002/2/28 6:50","-2.83333333333333","28.6666666666667","0","0","19","25.5344863398636","0.434788054786696","0","1","45","27.5642046332563"
"2002/2/28 7:00","-3","29","21.5","24.5","19","25.4488055972031","0.421159844308086","0","1","45","28.7195094209394"
"2002/2/28 7:10","-2.86666666666667","27.3333333333333","28.6666666666667","32.6666666666667","22.5","25.3675252820342","0.415003965056286","0","1","50","35.0621475045158"
"2002/2/28 7:20","-2.73333333333333","25.6666666666667","35.8333333333333","40.8333333333333","22.5","25.3026897759073","0.412732902851836","1","1","50","38.0441700644939"
"2002/2/28 7:30","-2.6","24","43","49","22.5","25.2771208932187","0.425073041866691","1","1","40","30.8809272591862"
"2002/2/28 7:40","-2.46666666666667","22.3333333333333","52.8333333333333","108.666666666667","22.5","25.3964201111206","0.430908814936627","1","1","40","25.7700568236818"
"2002/2/28 7:50","-2.33333333333333","20.6666666666667","62.6666666666667","168.333333333333","22.5","25.4365851540119","0.4239291100122","1","1","30","24.5115572494555"
"2002/2/28 8:00","-2.2","19","72.5","228","22.5","25.3885070836278","0.412776628773845","1","1","30","23.3125457680972"
"2002/2/28 8:10","-1.83333333333333","19.1666666666667","82.3333333333333","287.666666666667","22.5","25.3206899922768","0.409384361922346","1","1","20","22.0514396467837"
"2002/2/28 8:20","-1.46666666666667","19.3333333333333","92.1666666666667","347.333333333333","22.5","25.3038687446921","0.447406725920088","1","1","20","22.4927316033165"
"2002/2/28 8:30","-1.1","19.5","102","407","22.5","25.5901009719104","0.485118337589229","1","1","50","37.5693381490623"
"2002/2/28 8:40","-0.733333333333334","19.6666666666667","106.833333333333","442.166666666667","22.5","25.8351105690076","0.528094218746188","1","1","50","39.3166775153438"
"2002/2/28 8:50","-0.366666666666667","19.8333333333333","111.666666666667","477.333333333333","22.5","26.0990394002196","0.552029217310748","1","1","45","27.8693899713415"
"2002/2/28 9:00","0","20","116.5","512.5","22.5","26.1969614127637","0.560698603801718","1","1","45","23.3514187813748"
"2002/2/28 9:10","0.166666666666667","19","121.333333333333","547.666666666667","22.5","26.2100922560149","0.565670668904908","1","1","35","23.2958448167426"
"2002/2/28 9:20","0.333333333333333","18","126.166666666667","582.833333333333","22.5","26.2175630822213","0.578730095677623","1","1","35","23.8076215159949"
"2002/2/28 9:30","0.5","17","131","618","22.5","26.2973209455005","0.593345088892197","1","1","45","26.2419770642913"
"2002/2/28 9:40","0.666666666666667","16","126.666666666667","648","22.5","26.3878980427426","0.608380223726899","1","1","45","27.4330671547986"
"2002/2/28 9:50","0.833333333333333","15","122.333333333333","678","22.5","26.4341487206201","0.640438976972816","1","1","65","53.8344111469398"
"2002/2/28 10:00","1","14","118","708","22.5","26.5460568263921","0.667390980836243","1","1","65","43.7190732132245"
"2002/2/28 10:10","1.38333333333333","13.8333333333333","113.666666666667","738","22.5","26.7192712892992","0.690722061609722","1","1","55","35.1427812910608"
"2002/2/28 10:20","1.76666666666667","13.6666666666667","109.333333333333","768","22.5","26.8199132473104","0.70904694977555","1","1","55","35.5419435399838"
"2002/2/28 10:30","2.15","13.5","105","798","22.5","26.8731711933246","0.724836213512111","1","1","45","34.1967402061405"
"2002/2/28 10:40","2.53333333333333","13.3333333333333","101.5","813.5","22.5","26.9278026448282","0.738089498976223","1","1","45","32.9585990556835"
"2002/2/28 10:50","2.91666666666667","13.1666666666667","98","829","22.5","26.97328591493","0.559208123651622","1","1","20","40.8137051160296"
"2002/2/28 11:00","3.3","13","94.5","844.5","22.5","26.9155342970877","0.733497698844747","1","1","20","36.4788892886115"
"2002/2/28 11:10","3.41666666666667","13.6666666666667","91","860","22.5","26.5934082451879","0.717002976096262","1","1","45","27.090459235806"
"2002/2/28 11:20","3.53333333333333","14.3333333333333","87.5","875.5","22.5","26.7934387180573","0.548311052150446","1","1","45","30.4663724718581"
"2002/2/28 11:30","3.65","15","84","891","22.5","26.8517327298373","0.732773111980049","1","1","40","28.1497676932101"
"2002/2/28 11:40","3.76666666666667","15.6666666666667","83.1666666666667","897.166666666667","22.5","26.6267047170553","0.715513947327053","1","1","40","24.3998062498921"
"2002/2/28 11:50","3.88333333333333","16.3333333333333","82.3333333333333","903.333333333333","22.5","26.7756920927941","0.737979541928564","1","1","40","23.8867049094415"
"2002/2/28 12:00","4","17","81.5","909.5","22.5","26.9165937368559","0.56521301155355","1","1","40","22.5909680681122"
"2002/2/28 12:10","4.16666666666667","15.3333333333333","80.6666666666667","915.666666666667","22.5","26.8490830494641","0.76077122699268","1","1","60","46.1121572237605"
"2002/2/28 12:20","4.33333333333333","13.6666666666667","79.8333333333333","921.833333333333","22.5","26.6812875754154","0.743987065218202","1","1","60","34.7209058880187"
"2002/2/28 12:30","4.5","12","79","928","22.5","26.9253146741621","0.767874550806089","1","1","45","24.962929525233"
"2002/2/28 12:40","4.66666666666667","10.3333333333333","78.6666666666667","925","22.5","27.071046138446","0.788761282931176","1","1","45","26.8184317375419"
"2002/2/28 12:50","4.83333333333333","8.66666666666667","78.3333333333333","922","22.5","27.1023488138938","0.805108697625335","1","1","60","31.0502814861271"
"2002/2/28 13:00","5","7","78","919","22.5","27.1826021206277","0.820553403374226","1","1","60","27.7211449855282"
"2002/2/28 13:10","5","7.83333333333333","77.6666666666667","916","22.5","27.2666947425494","0.705287486605064","1","1","30","50.7696929938211"
"2002/2/28 13:20","5","8.66666666666667","77.3333333333333","913","22.5","26.6851854400288","0.789170013767909","1","1","30","27.0618816766889"
"2002/2/28 13:30","5","9.5","77","910","22.5","26.5221637008994","0.763728647121802","1","1","50","17.6489013492196"
"2002/2/28 13:40","5","10.3333333333333","78.5","899.5","22.5","27.1366735590096","0.816391330475874","1","1","50","26.3718198170256"
"2002/2/28 13:50","5","11.1666666666667","80","889","22.5","27.3538233887308","0.83482812550263","1","1","20","19.8642283202979"
"2002/2/28 14:00","5","12","81.5","878.5","22.5","27.3991449361979","0.856180380244091","1","1","20","23.622303529213"
"2002/2/28 14:10","5.33333333333333","11","83","868","22.5","27.4679827000777","0.85876070047186","1","1","55","22.725596989855"
"2002/2/28 14:20","5.66666666666667","10","84.5","857.5","22.5","27.4367863210173","0.869221745800466","1","1","55","27.3888488451535"
"2002/2/28 14:30","6","9","86","847","22.5","27.5006200107098","0.884646714722099","1","1","40","20.3838455097024"
"2002/2/28 14:40","6.33333333333333","8","86.3333333333333","825.5","22.5","27.567820473113","0.897526118759885","1","1","40","17.9209797709403"
"2002/2/28 14:50","6.66666666666667","7","86.6666666666667","804","22.5","27.6402188919536","0.891504629622361","1","1","40","0"
"2002/2/28 15:00","7","6","87","782.5","22.5","27.6184676279205","0.885530375283358","1","1","40","0"
"2002/2/28 15:10","6.83333333333333","6.16666666666667","87.3333333333333","761","22.5","27.5971696315634","0.791912455912433","1","1","30","51.3190101849613"
"2002/2/28 15:20","6.66666666666667","6.33333333333333","87.6666666666667","739.5","22.5","27.2502895466128","0.880216396563226","1","1","30","24.9182105781824"
"2002/2/28 15:30","6.5","6.5","88","718","22.5","27.0118130204586","0.853636800130569","1","1","45","13.8832396532164"
"2002/2/28 15:40","6.33333333333333","6.66666666666667","91.1666666666667","658.833333333333","22.5","27.5269475528655","0.898239380717484","1","1","45","21.7475208060302"
"2002/2/28 15:50","6.16666666666667","6.83333333333333","94.3333333333333","599.666666666667","22.5","27.7126974998382","0.918992954956264","1","1","30","16.964513422582"
"2002/2/28 16:00","6","7","97.5","540.5","22.5","27.7874698153114","0.931697303451177","1","1","30","17.9908828925336"
"2002/2/28 16:10","5.9","8.5","100.666666666667","481.333333333333","22.5","27.8433316873072","0.940623649692552","1","1","45","18.7955106982745"
"2002/2/28 16:20","5.8","10","103.833333333333","422.166666666667","22.5","27.8821103805006","0.771379938315041","1","1","45","23.6537873449332"
"2002/2/28 16:30","5.7","11.5","107","363","22.5","27.8092828663801","0.928570715267341","1","1","45","24.3059783662962"
"2002/2/28 16:40","5.6","13","94.8333333333333","307","22.5","27.5613039407533","0.917646307336321","1","1","45","17.7499420160281"
"2002/2/28 16:50","5.5","14.5","82.6666666666667","251","22.5","27.7802430789415","0.755325144366255","1","1","40","21.8473764867745"
"2002/2/28 17:00","5.4","16","70.5","195","22.5","27.7844447145605","0.916213171173441","1","1","40","19.3946563039189"
"2002/2/28 17:10","5.16666666666667","15.8333333333333","58.3333333333333","139","22.5","27.5126388630375","0.909226686066745","1","1","55","23.679012945105"
"2002/2/28 17:20","4.93333333333333","15.6666666666667","46.1666666666667","83","22.5","27.7322994613207","0.738707856607814","1","1","55","38.2958677613148"
"2002/2/28 17:30","4.7","15.5","34","27","22.5","27.5671894772508","0.886100404275279","1","1","50","36.8835535887035"
"2002/2/28 17:40","4.46666666666667","15.3333333333333","28.3333333333333","22.5","22.5","27.2183493781633","0.901605343361835","1","1","50","13.686847884006"
"2002/2/28 17:50","4.23333333333333","15.1666666666667","22.6666666666667","18","22.5","27.5518605851458","0.903685466157411","1","1","65","24.9827671804587"
"2002/2/28 18:00","4","15","0","0","22.5","27.6420222307959","0.909565961968812","1","1","65","25.7681284933289"
"2002/2/28 18:10","3.7","16.5","0","0","22.5","27.6166805849502","0.912020585475106","1","1","55","23.5313231009023"
"2002/2/28 18:20","3.4","18","0","0","22.5","27.5770652046692","0.892796965038998","1","1","55","29.7241590684428"
"2002/2/28 18:30","3.1","19.5","0","0","22.5","27.4282776378888","0.890888074513016","1","1","45","29.3787626383493"
"2002/2/28 18:40","2.8","21","0","0","22.5","27.3835366888984","0.886166798694629","1","1","45","24.2654118421054"
"2002/2/28 18:50","2.5","22.5","0","0","22.5","27.3612347678443","0.881910435873949","1","1","65","29.7886455597506"
"2002/2/28 19:00","2.2","24","0","0","22.5","27.3361416574906","0.881717797587215","1","1","65","31.0964702417981"
"2002/2/28 19:10","2.13333333333333","24.1666666666667","0","0","22.5","27.3393705910962","0.880658976576146","1","1","50","26.3037717273248"
"2002/2/28 19:20","2.06666666666667","24.3333333333333","0","0","22.5","27.3255040539665","0.873328020427516","0","1","50","25.555608489044"
"2002/2/28 19:30","2","24.5","0","0","22.5","27.2712221825335","0.868763069905268","1","1","45","28.9473012694089"
"2002/2/28 19:40","1.93333333333333","24.6666666666667","0","0","22.5","27.2383345449583","0.863633578955807","0","1","45","28.2080330508113"
"2002/2/28 19:50","1.86666666666667","24.8333333333333","0","0","22.5","27.1946106712387","0.85863233631011","0","1","60","33.4489755007289"
"2002/2/28 20:00","1.8","25","0","0","22.5","27.1605655682134","0.854962698124474","0","1","60","33.7948659507704"
"2002/2/28 20:10","1.73333333333333","25.3333333333333","0","0","19","27.1369519481547","0.851958756069445","0","1","60","33.8166587316768"
"2002/2/28 20:20","1.66666666666667","25.6666666666667","0","0","19","27.1215939473529","0.849149956013599","0","1","60","33.8605833207767"
"2002/2/28 20:30","1.6","26","0","0","19","27.1087219457089","0.846558493663902","0","1","55","29.9569531089991"
"2002/2/28 20:40","1.53333333333333","26.3333333333333","0","0","19","27.0975409069941","0.84419340591318","0","1","55","29.1720820742939"
"2002/2/28 20:50","1.46666666666667","26.6666666666667","0","0","19","27.0873931183469","0.841893058938204","0","1","45","29.9180425963281"
"2002/2/28 21:00","1.4","27","0","0","19","27.0780731986319","0.839400158872683","0","1","45","30.0639192680308"
"2002/2/28 21:10","1.31666666666667","27.1666666666667","0","0","19","27.0694729420535","0.836720396409585","0","1","40","29.4496564746512"
"2002/2/28 21:20","1.23333333333333","27.3333333333333","0","0","19","27.0573957034239","0.833087244758524","0","1","40","28.2245101380617"
"2002/2/28 21:30","1.15","27.5","0","0","19","27.037234642217","0.828421148382162","0","1","45","27.4072675982952"
"2002/2/28 21:40","1.06666666666667","27.6666666666667","0","0","19","27.0083798172041","0.823428888097668","0","1","45","26.7614641556358"
"2002/2/28 21:50","0.983333333333333","27.8333333333333","0","0","19","26.978773833715","0.792463673425786","0","1","45","0"
"2002/2/28 22:00","0.9","28","0","0","19","26.8689767644383","0.760776216588979","0","1","45","0"
"2002/2/28 22:10","0.8","27.8333333333333","0","0","19","26.7291613226704","0.743304207226408","0","1","45","50.6603883801837"
"2002/2/28 22:20","0.7","27.6666666666667","0","0","19","26.7050695766837","0.734512477446148","0","1","45","26.1415348554016"
"2002/2/28 22:30","0.6","27.5","0","0","19","26.6172408013402","0.727733155949336","0","1","50","32.3580652712133"
"2002/2/28 22:40","0.5","27.3333333333333","0","0","19","26.5634780873634","0.723036787864773","0","1","50","35.5401740613102"
"2002/2/28 22:50","0.4","27.1666666666667","0","0","19","26.5313829457004","0.724555641712085","0","1","55","41.0309026549188"
"2002/2/28 23:00","0.3","27","0","0","19","26.5409604475619","0.727650937208991","0","1","55","43.5547317479589"
"2002/2/28 23:10","0.216666666666667","26.6666666666667","0","0","19","26.5545339971267","0.725439385252328","0","1","45","34.1934348969828"
"2002/2/28 23:20","0.133333333333333","26.3333333333333","0","0","19","26.5631966403186","0.71944961761125","0","1","45","28.9990197349756"
"2002/2/28 23:30","0.05","26","0","0","19","26.5538790926782","0.71124118017288","0","1","45","28.6410685388866"
"2002/2/28 23:40","-0.0333333333333333","25.6666666666667","0","0","19","26.5273845261067","0.701129115424091","0","1","45","27.2554633612461"
"2002/2/28 23:50","-0.116666666666667","25.3333333333333","0","0","19","26.4888231389123","0.665599613603461","0","1","45","0"
"2002/3/1 0:00","-0.2","25","0","0","19","26.3729887602573","0.636315368579855","0","1","45","0"