1,"5.iw.mullion.light.random.shanghai"

"Date/Time","[1] Site Outdoor Air Drybulb Temperature (C)","[1] Site Outdoor Air Relative Humidity (%)","[1] Site Diffuse Solar Radiation Rate per Area (W/m2)","[1] Site Direct Solar Radiation Rate per Area (W/m2)","[1] IW Effective Zone Air Temperature Setpoint (C)","[1] IW North Zone Average Temperature (C)","[1] IW Average PMV (%)","[1] IW Is Occupied ()","[1] IW Hot Water System OA Enable Flag ()","[1] System Node Setpoint Temperature (C)","[1] IW Calculated Heating Demand (KW)"
,"Environment","Environment","Environment","Environment","EMS","EMS","EMS","EMS","EMS","TEMPHWLOOP SUPPLY SIDE OUTLET","EMS"
"2002/1/1 0:10","6.08333333333333","80.1666666666667","0","0","19","20.2655014528163","-0.747944245420533","0","1","25","28.9665211687413"
"2002/1/1 0:20","6.46666666666667","78.3333333333333","0","0","19","20.2673005951047","-0.753239008447739","0","1","25","25.1027900615844"
"2002/1/1 0:30","6.85","76.5","0","0","19","20.2606272188719","-0.744132932608949","0","1","45","38.1916430693009"
"2002/1/1 0:40","7.23333333333333","74.6666666666667","0","0","19","20.2718281533382","-0.725673255997314","0","1","45","43.2826100854012"
"2002/1/1 0:50","7.61666666666667","72.8333333333333","0","0","19","20.3230321155675","-0.695992990458258","0","1","55","62.1790824636263"
"2002/1/1 1:00","8","71","0","0","19","20.4511879493352","-0.639594175906352","0","1","55","61.3350792985808"
"2002/1/1 1:10","8.06666666666667","71.3333333333333","0","0","19","20.6704689512097","-0.601835471100487","0","1","50","49.6662913339975"
"2002/1/1 1:20","8.13333333333333","71.6666666666667","0","0","19","20.9939403072829","-0.575621088571624","0","1","50","39.8208169067307"
"2002/1/1 1:30","8.2","72","0","0","19","21.1703454475483","-0.65453113004088","0","1","50","0"
"2002/1/1 1:40","8.26666666666667","72.3333333333333","0","0","19","20.9925241461529","-0.732476678206073","0","1","50","0"
"2002/1/1 1:50","8.33333333333333","72.6666666666667","0","0","19","20.7049425175946","-0.667689598859751","0","1","25","77.2677209989576"
"2002/1/1 2:00","8.4","73","0","0","19","20.676140868489","-0.66012959202964","0","1","25","38.8882948809833"
"2002/1/1 2:10","8.45","73.1666666666667","0","0","19","20.7153398953118","-0.643392261644032","0","1","55","61.7008323919221"
"2002/1/1 2:20","8.5","73.3333333333333","0","0","19","20.7808203899435","-0.598305416825251","0","1","55","65.6141487119446"
"2002/1/1 2:30","8.55","73.5","0","0","19","20.9621749504651","-0.553700591896818","0","1","60","69.6259645598984"
"2002/1/1 2:40","8.6","73.6666666666667","0","0","19","21.2241995134911","-0.494142522676288","0","1","60","68.3128080664463"
"2002/1/1 2:50","8.65","73.8333333333333","0","0","19","21.5016230057155","-0.562272752261464","0","1","60","0"
"2002/1/1 3:00","8.7","74","0","0","19","21.4616600521148","-0.637399643842696","0","1","60","0"
"2002/1/1 3:10","8.71666666666667","74.1666666666667","0","0","19","21.1453738725383","-0.52636923084426","0","1","35","91.1027596038748"
"2002/1/1 3:20","8.73333333333333","74.3333333333333","0","0","19","21.2871531868622","-0.505584515427863","0","1","35","47.8146240777548"
"2002/1/1 3:30","8.75","74.5","0","0","19","21.4976747085442","-0.484042866354295","0","1","20","39.0440126678093"
"2002/1/1 3:40","8.76666666666667","74.6666666666667","0","0","19","21.6518427192031","-0.480437489855626","0","1","20","36.1246189822445"
"2002/1/1 3:50","8.78333333333333","74.8333333333333","0","0","19","21.6802121637526","-0.486120205310463","0","1","25","33.8602348396137"
"2002/1/1 4:00","8.8","75","0","0","19","21.6659510734068","-0.494973702326942","0","1","25","31.693424741204"
"2002/1/1 4:10","8.8","75.1666666666667","0","0","19","21.6272670490922","-0.499402481125552","0","1","30","29.6905001807907"
"2002/1/1 4:20","8.8","75.3333333333333","0","0","19","21.6159263183357","-0.509426423627483","0","1","30","27.807398610678"
"2002/1/1 4:30","8.8","75.5","0","0","19","21.5464094154889","-0.518337145089667","0","1","65","59.5475148683615"
"2002/1/1 4:40","8.8","75.6666666666667","0","0","19","21.476234859785","-0.50032651945837","0","1","65","77.86795759567"
"2002/1/1 4:50","8.8","75.8333333333333","0","0","19","21.5096050003596","-0.484148583810122","0","1","30","51.6397466493574"
"2002/1/1 5:00","8.8","76","0","0","19","21.5599366542723","-0.483428958113244","0","1","30","38.9479544661214"
"2002/1/1 5:10","8.78333333333333","76","0","0","19","21.5859463848216","-0.468058652607229","0","1","55","53.9258239164024"
"2002/1/1 5:20","8.76666666666667","76","0","0","19","21.6730776948642","-0.451637935658699","0","1","55","59.1625340169528"
"2002/1/1 5:30","8.75","76","0","0","19","21.7239391047773","-0.447465188552249","0","1","35","47.5232622173916"
"2002/1/1 5:40","8.73333333333333","76","0","0","19","21.758509797177","-0.441629811310422","0","1","35","39.9215700452602"
"2002/1/1 5:50","8.71666666666667","76","0","0","19","21.7832832180442","-0.432409315694751","0","1","55","52.3008789849191"
"2002/1/1 6:00","8.7","76","0","0","19","21.8111084750321","-0.415774921583646","0","1","55","56.3382323892992"
"2002/1/1 6:10","8.65","76.1666666666667","0","0","19","21.864063015043","-0.40721108985746","0","1","25","44.3254716703074"
"2002/1/1 6:20","8.6","76.3333333333333","0","0","19","21.9150991625791","-0.405492806481702","0","1","25","37.1045302955125"
"2002/1/1 6:30","8.55","76.5","0","0","19","21.9499782695201","-0.391349428136761","0","1","65","65.2755042486822"
"2002/1/1 6:40","8.5","76.6666666666667","0","0","19","21.9867535720968","-0.357621921862623","0","1","65","80.9250878438314"
"2002/1/1 6:50","8.45","76.8333333333333","0","0","19","22.0913642448204","-0.331161649501851","0","1","25","53.6561293486223"
"2002/1/1 7:00","8.4","77","3","0","19","22.2073105978367","-0.321812430099722","0","1","25","40.1432763916349"
"2002/1/1 7:10","8.36666666666667","76.8333333333333","4","0","19","22.2872822247051","-0.320641995541601","0","1","25","40.3056373989903"
"2002/1/1 7:20","8.33333333333333","76.6666666666667","5","0","19","22.32873181955","-0.321402322096198","0","1","25","37.9706220388947"
"2002/1/1 7:30","8.3","76.5","6","0","19","22.3491583857641","-0.309701585904346","0","1","60","52.0536702778144"
"2002/1/1 7:40","8.26666666666667","76.3333333333333","10.6666666666667","0","19","22.3708254957056","-0.287539666208896","0","1","60","57.8679397533627"
"2002/1/1 7:50","8.23333333333333","76.1666666666667","15.3333333333333","0","19","22.4309462522577","-0.274713098459606","0","1","40","45.2165785648552"
"2002/1/1 8:00","8.2","76","20","0","19","22.4966051474306","-0.262939398610437","0","1","40","37.6081497387857"
"2002/1/1 8:10","8.21666666666667","75.8333333333333","24.6666666666667","0","19","22.5914259737291","-0.262662818020442","0","1","25","36.7844627728185"
"2002/1/1 8:20","8.23333333333333","75.6666666666667","29.3333333333333","0","19","22.6075911862045","-0.2677291756072","0","1","25","34.7437246785405"
"2002/1/1 8:30","8.25","75.5","34","0","19","22.600387897173","-0.275570090743009","0","1","50","40.5579518570647"
"2002/1/1 8:40","8.26666666666667","75.3333333333333","39.3333333333333","0","19","22.5634806728166","-0.281139664472876","0","1","50","37.08783992168"
"2002/1/1 8:50","8.28333333333333","75.1666666666667","44.6666666666667","0","19","22.5220922387882","-0.287919177294043","0","1","20","31.4214841485365"
"2002/1/1 9:00","8.3","75","50","0","19","22.4805371915477","-0.289907812682538","0","1","20","28.4715783865226"
"2002/1/1 9:10","8.33333333333333","74.6666666666667","55.3333333333333","0","19","22.4802129544622","-0.298457188734792","0","1","40","27.2153107506493"
"2002/1/1 9:20","8.36666666666667","74.3333333333333","60.6666666666667","0","19","22.4156078342389","-0.312339582794127","0","1","40","25.8708327380026"
"2002/1/1 9:30","8.4","74","66","0","19","22.3453412644373","-0.371623457671341","0","1","40","0"
"2002/1/1 9:40","8.43333333333333","73.6666666666667","70.3333333333333","0","19","22.1756454016583","-0.427198730158785","0","1","40","0"
"2002/1/1 9:50","8.46666666666667","73.3333333333333","74.6666666666667","0","19","21.8770685462183","-0.387756021741585","0","1","55","73.7254333212463"
"2002/1/1 10:00","8.5","73","79","0","19","21.8164555263043","-0.333208628942953","0","1","55","55.9339450513965"
"2002/1/1 10:10","8.51666666666667","72.6666666666667","83.3333333333333","0","19","21.9762488297693","-0.306341489518855","0","1","50","37.6555866682253"
"2002/1/1 10:20","8.53333333333333","72.3333333333333","87.6666666666667","0","19","22.2081012092224","-0.27991260753248","0","1","50","33.979519672865"
"2002/1/1 10:30","8.55","72","92","0","19","22.389721787062","-0.243846366814411","0","1","60","54.3596919785425"
"2002/1/1 10:40","8.56666666666667","71.6666666666667","94.1666666666667","0","19","22.538558036818","-0.207375167783164","0","1","60","55.8681740556948"
"2002/1/1 10:50","8.58333333333333","71.3333333333333","96.3333333333333","0","19","22.6781730884642","-0.187074992633811","0","1","30","42.5688538772966"
"2002/1/1 11:00","8.6","71","98.5","0","19","22.7861023192795","-0.172154540871805","0","1","30","34.9279373422629"
"2002/1/1 11:10","8.5","71.8333333333333","100.666666666667","0","19","22.9031298191612","-0.165925083055217","0","1","55","41.5527129769062"
"2002/1/1 11:20","8.4","72.6666666666667","102.833333333333","0","19","22.9469229555412","-0.160752899434489","0","1","55","43.154456396199"
"2002/1/1 11:30","8.3","73.5","105","0","19","22.9729120078348","-0.154355545050619","0","1","55","43.1854204518862"
"2002/1/1 11:40","8.2","74.3333333333333","104.833333333333","0","19","22.9952078943934","-0.147937892357201","0","1","55","43.0221683890416"
"2002/1/1 11:50","8.1","75.1666666666667","104.666666666667","0","19","23.0166467444135","-0.126720526336533","0","1","65","64.8761057343972"
"2002/1/1 12:00","8","76","104.5","0","19","23.078089565197","-0.0895537549185027","0","1","65","62.1114172704151"
"2002/1/1 12:10","8","75.1666666666667","104.333333333333","0","19","23.1976394469507","-0.0657262795140169","0","1","20","47.4796923886412"
"2002/1/1 12:20","8","74.3333333333333","104.166666666667","0","19","23.3153635891414","-0.0553231039538681","0","1","20","38.7732824549134"
"2002/1/1 12:30","8","73.5","104","0","19","23.4059724402572","-0.0516308184851857","0","1","55","38.3780363171485"
"2002/1/1 12:40","8","72.6666666666667","101.666666666667","0","19","23.4520526356771","-0.0518148733471148","0","1","55","36.3262413109489"
"2002/1/1 12:50","8","71.8333333333333","99.3333333333333","0","19","23.4702220155717","-0.0534852036719232","0","1","35","34.2674768573557"
"2002/1/1 13:00","8","71","97","0","19","23.4760081132858","-0.0592505791719442","0","1","35","32.3762068422526"
"2002/1/1 13:10","8","71.8333333333333","94.6666666666667","0","19","23.4523931733552","-0.0679345144958057","0","1","25","30.6505793685753"
"2002/1/1 13:20","8","72.6666666666667","92.3333333333333","0","19","23.4140637341409","-0.0776011172801064","0","1","25","29.063532724234"
"2002/1/1 13:30","8","73.5","90","0","19","23.3666999986793","-0.104955371915936","0","1","30","35.3632364846724"
"2002/1/1 13:40","8","74.3333333333333","85.5","0","19","23.2773609005979","-0.127417019609066","0","1","30","37.4826234256294"
"2002/1/1 13:50","8","75.1666666666667","81","0","19","23.1743851833387","-0.148860070210761","0","1","30","36.4523667927863"
"2002/1/1 14:00","8","76","76.5","0","19","23.0645733086424","-0.170690304689002","0","1","30","34.7679208660158"
"2002/1/1 14:10","7.83333333333333","75","72","0","19","22.9527748693382","-0.190684494029732","0","1","20","33.1576455030804"
"2002/1/1 14:20","7.66666666666667","74","67.5","0","19","22.8581469392936","-0.213922342773378","0","1","20","31.6637642010457"
"2002/1/1 14:30","7.5","73","63","0","19","22.7411487133189","-0.213302904974434","0","1","55","59.5631790482334"
"2002/1/1 14:40","7.33333333333333","72","57.6666666666667","0","19","22.6802337769439","-0.186431611816976","0","1","55","70.3076795174434"
"2002/1/1 14:50","7.16666666666667","71","52.3333333333333","0","19","22.715787720343","-0.141125014053507","0","1","60","69.903010351565"
"2002/1/1 15:00","7","70","47","0","19","22.8470134338461","-0.100584381034873","0","1","60","66.6535411652013"
"2002/1/1 15:10","7","70","41.6666666666667","0","19","23.081744009802","-0.0788616624255477","0","1","25","48.7732367237619"
"2002/1/1 15:20","7","70","36.3333333333333","0","19","23.240390904079","-0.0738800508179559","0","1","25","41.5280461350805"
"2002/1/1 15:30","7","70","31","0","19","23.2981897979557","-0.0752957131396981","0","1","60","63.413519193539"
"2002/1/1 15:40","7","70","26.6666666666667","0","19","23.3195553822213","-0.0654530411475838","0","1","60","66.2997769812239"
"2002/1/1 15:50","7","70","22.3333333333333","0","19","23.3602522662356","-0.0588768414123829","0","1","50","53.9082066170777"
"2002/1/1 16:00","7","70","18","0","19","23.4134668562652","-0.0668697539585427","0","1","50","46.4302739219652"
"2002/1/1 16:10","7.01666666666667","69","13.6666666666667","0","19","23.3985559201065","-0.0642207055779874","0","1","65","74.90794306078"
"2002/1/1 16:20","7.03333333333333","68","9.33333333333333","0","19","23.3938407692975","-0.0401798254967894","0","1","65","76.7565868077863"
"2002/1/1 16:30","7.05","67","5","0","19","23.4480707549062","-0.0238654621606078","0","1","40","60.5895878576703"
"2002/1/1 16:40","7.06666666666667","66","4.16666666666667","0","19","23.5372404900111","-0.0268386574031838","0","1","40","49.9354426068354"
"2002/1/1 16:50","7.08333333333333","65","3.33333333333333","0","19","23.5600064747292","-0.0393710844751997","0","1","20","49.5100673314241"
"2002/1/1 17:00","7.1","64","0","0","19","23.5388862288037","-0.0478181453978805","0","1","20","47.1072790603256"
"2002/1/1 17:10","6.91666666666667","66.8333333333333","0","0","19","23.5349433076934","-0.0642075737580613","0","1","30","44.603445498976"
"2002/1/1 17:20","6.73333333333333","69.6666666666667","0","0","19","23.4622741656969","-0.0863790573268407","0","1","30","42.3030037816734"
"2002/1/1 17:30","6.55","72.5","0","0","19","23.3645964875796","-0.109377765672873","0","1","25","40.1319812279011"
"2002/1/1 17:40","6.36666666666667","75.3333333333333","0","0","19","23.2550509847191","-0.119209332900167","0","1","25","37.3798981599543"
"2002/1/1 17:50","6.18333333333333","78.1666666666667","0","0","19","23.1763956236893","-0.137450973561173","0","1","25","34.6897724451447"
"2002/1/1 18:00","6","81","0","0","19","23.0850795605055","-0.158559663208651","0","1","25","32.2645932701526"
"2002/1/1 18:10","6.03333333333333","80","0","0","19","22.9864026352956","-0.179539761911929","0","1","20","29.9999858520201"
"2002/1/1 18:20","6.06666666666667","79","0","0","19","22.8653908203716","-0.202397175791111","0","1","20","28.0343084472292"
"2002/1/1 18:30","6.1","78","0","0","19","22.750671326605","-0.224681360450879","0","1","30","26.1781774956792"
"2002/1/1 18:40","6.13333333333333","77","0","0","19","22.6387599133526","-0.246311207076381","0","1","30","24.4921130406227"
"2002/1/1 18:50","6.16666666666667","76","0","0","19","22.5282379571369","-0.267404263325029","0","1","25","22.9400518021843"
"2002/1/1 19:00","6.2","75","0","0","19","22.4201219541675","-0.287952963443791","0","1","25","21.5054813771032"
"2002/1/1 19:10","6.23333333333333","75.5","0","0","19","22.3147722303151","-0.28808938923244","0","1","50","49.4493605216335"
"2002/1/1 19:20","6.26666666666667","76","0","0","19","22.2551701101368","-0.268459579857174","0","1","50","53.1576823884726"
"2002/1/1 19:30","6.3","76.5","0","0","19","22.2537696654786","-0.27157372407471","0","1","45","43.5168841480391"
"2002/1/1 19:40","6.33333333333333","77","0","0","19","22.2850967269457","-0.273965963949953","0","1","45","37.8392158165656"
"2002/1/1 19:50","6.36666666666667","77.5","0","0","19","22.305572670767","-0.349464809822349","0","1","45","0"
"2002/1/1 20:00","6.4","78","0","0","19","22.1285030011725","-0.420637319085009","0","1","45","0"
"2002/1/1 20:10","6.36666666666667","78.1666666666667","0","0","19","21.7933758921462","-0.387921043856509","0","1","40","64.8203987733465"
"2002/1/1 20:20","6.33333333333333","78.3333333333333","0","0","19","21.6740714484285","-0.389208290941296","0","1","40","33.338867603606"
"2002/1/1 20:30","6.3","78.5","0","0","19","21.665275307763","-0.377659901767451","0","1","50","49.7864117969773"
"2002/1/1 20:40","6.26666666666667","78.6666666666667","0","0","19","21.6741391645446","-0.33609150180785","0","1","50","56.8798258242786"
"2002/1/1 20:50","6.23333333333333","78.8333333333333","0","0","19","21.8321739095293","-0.285643066283915","0","1","65","67.9170195468908"
"2002/1/1 21:00","6.2","79","0","0","19","22.1059427592769","-0.218996576101783","0","1","65","75.6618896301225"
"2002/1/1 21:10","6.16666666666667","79.1666666666667","0","0","19","22.4578218452567","-0.176131493933342","0","1","35","54.1949274696659"
"2002/1/1 21:20","6.13333333333333","79.3333333333333","0","0","19","22.7757597364952","-0.155842391670591","0","1","35","43.0769410579045"
"2002/1/1 21:30","6.1","79.5","0","0","19","22.9324361376412","-0.132459094649965","0","1","65","70.1250356515042"
"2002/1/1 21:40","6.06666666666667","79.6666666666667","0","0","19","23.0243177480328","-0.0955961369275316","0","1","65","70.2952222475996"
"2002/1/1 21:50","6.03333333333333","79.8333333333333","0","0","19","23.1533273053743","-0.0682311223350016","0","1","60","57.5979867457964"
"2002/1/1 22:00","6","80","0","0","19","23.2989121385218","-0.0564609739987016","0","1","60","54.0557238857842"
"2002/1/1 22:10","5.96666666666667","80.1666666666667","0","0","19","23.3925082870781","-0.0382120225141782","0","1","65","61.3681288549429"
"2002/1/1 22:20","5.93333333333333","80.3333333333333","0","0","19","23.4865470474065","-0.0147107519571226","0","1","65","64.490960897434"
"2002/1/1 22:30","5.9","80.5","0","0","19","23.5853644357741","-0.0160814906981304","0","1","25","56.9414516217832"
"2002/1/1 22:40","5.86666666666667","80.6666666666667","0","0","19","23.6332896314039","-0.024184822169676","0","1","25","51.9967658008105"
"2002/1/1 22:50","5.83333333333333","80.8333333333333","0","0","19","23.631389918679","-0.037575351958994","0","1","20","51.1997047274371"
"2002/1/1 23:00","5.8","81","0","0","19","23.5920645247351","-0.0539410721578719","0","1","20","48.7286119526239"
"2002/1/1 23:10","5.78333333333333","81.1666666666667","0","0","19","23.5263750529702","-0.0728286279255336","0","1","20","46.2073704958093"
"2002/1/1 23:20","5.76666666666667","81.3333333333333","0","0","19","23.442438277318","-0.0922111699896691","0","1","20","43.8339759044182"
"2002/1/1 23:30","5.75","81.5","0","0","19","23.3524279378661","-0.112375815189904","0","1","50","48.9918653120825"
"2002/1/1 23:40","5.73333333333333","81.6666666666667","0","0","19","23.2503224716985","-0.116974681137179","0","1","50","49.475207676594"
"2002/1/1 23:50","5.71666666666667","81.8333333333333","0","0","19","23.1807651002257","-0.127359928260379","0","1","35","40.5518170717713"
"2002/1/2 0:00","5.7","82","0","0","19","23.1205213908605","-0.140037231612621","0","1","35","35.1606320140881"
"2002/1/2 0:10","5.68333333333333","82","0","0","19","23.0707664903909","-0.147338122639792","0","1","50","44.6890932514142"
"2002/1/2 0:20","5.66666666666667","82","0","0","19","23.0148111076835","-0.141343679988004","0","1","50","47.726170068882"
"2002/1/2 0:30","5.65","82","0","0","19","23.0258333745358","-0.129029470557313","0","1","30","37.7037287573752"
"2002/1/2 0:40","5.63333333333333","82","0","0","19","23.1095269985487","-0.14871777883628","0","1","30","35.2909815865774"
"2002/1/2 0:50","5.61666666666667","82","0","0","19","23.0407957796758","-0.156756701865775","0","1","35","30.8025795952582"
"2002/1/2 1:00","5.6","82","0","0","19","23.0057681915774","-0.17097037009294","0","1","35","28.4348071496377"
"2002/1/2 1:10","5.58333333333333","82.1666666666667","0","0","19","22.9289572985194","-0.168524185306209","0","1","55","56.0320743843886"
"2002/1/2 1:20","5.56666666666667","82.3333333333333","0","0","19","22.8939965546271","-0.127167688667623","0","1","55","58.6706287157898"
"2002/1/2 1:30","5.55","82.5","0","0","19","23.0431045716601","-0.117461918047779","0","1","50","46.8558585153011"
"2002/1/2 1:40","5.53333333333333","82.6666666666667","0","0","19","23.1221112980705","-0.116156875107146","0","1","50","41.4336215797881"
"2002/1/2 1:50","5.51666666666667","82.8333333333333","0","0","19","23.1502723376922","-0.11594001939435","0","1","35","33.8625908181898"
"2002/1/2 2:00","5.5","83","0","0","19","23.1778397845756","-0.119386071509343","0","1","35","30.7939155945363"
"2002/1/2 2:10","5.46666666666667","83.1666666666667","0","0","19","23.185303073399","-0.113332493610564","0","1","65","58.6080703290954"
"2002/1/2 2:20","5.43333333333333","83.3333333333333","0","0","19","23.1537198524963","-0.0580152367859666","0","1","65","68.9695889783662"
"2002/1/2 2:30","5.4","83.5","0","0","19","23.3655360981664","-0.125845067020291","0","1","65","0"
"2002/1/2 2:40","5.36666666666667","83.6666666666667","0","0","19","23.3219141992436","-0.203875596235239","0","1","65","0"
"2002/1/2 2:50","5.33333333333333","83.8333333333333","0","0","19","22.9640403101366","-0.1073513597677","0","1","25","78.546180223761"
"2002/1/2 3:00","5.3","84","0","0","19","23.0644594538407","-0.100396056277569","0","1","25","41.0604520396205"
"2002/1/2 3:10","5.25","84.1666666666667","0","0","19","23.1980625568929","-0.0834727142417629","0","1","25","34.3349707015987"
"2002/1/2 3:20","5.2","84.3333333333333","0","0","19","23.3252845927438","-0.0829627819426628","0","1","25","32.0902749749074"
"2002/1/2 3:30","5.15","84.5","0","0","19","23.3498529926827","-0.0969190168143877","0","1","25","30.3401007594394"
"2002/1/2 3:40","5.1","84.6666666666667","0","0","19","23.293614998835","-0.106913601407587","0","1","25","28.5987405890926"
"2002/1/2 3:50","5.05","84.8333333333333","0","0","19","23.2470196312287","-0.121168745916946","0","1","30","27.026662499276"
"2002/1/2 4:00","5","85","0","0","19","23.1734832655128","-0.134135053259082","0","1","30","25.5910927450957"
"2002/1/2 4:10","4.96666666666667","85.1666666666667","0","0","19","23.1208002140771","-0.137605506749402","0","1","20","24.2139546053513"
"2002/1/2 4:20","4.93333333333333","85.3333333333333","0","0","19","23.1233531327571","-0.151380264829252","0","1","20","22.9380851125487"
"2002/1/2 4:30","4.9","85.5","0","0","19","23.0525956556455","-0.151567330265366","0","1","60","51.1548659260924"
"2002/1/2 4:40","4.86666666666667","85.6666666666667","0","0","19","23.0016151482426","-0.133765378124679","0","1","60","67.8060300484937"
"2002/1/2 4:50","4.83333333333333","85.8333333333333","0","0","19","23.0167053499039","-0.115602645470283","0","1","25","41.6775044811029"
"2002/1/2 5:00","4.8","86","0","0","19","23.0821917128371","-0.115677570986063","0","1","25","29.1860322595696"
"2002/1/2 5:10","4.8","85.6666666666667","0","0","19","23.1027466244907","-0.123627020775253","0","1","20","30.3390968090423"
"2002/1/2 5:20","4.8","85.3333333333333","0","0","19","23.0939294155276","-0.133586564704317","0","1","20","28.8192202975062"
"2002/1/2 5:30","4.8","85","0","0","19","23.0474720666357","-0.141606770318566","0","1","45","27.2547947791876"
"2002/1/2 5:40","4.8","84.6666666666667","0","0","19","23.0256980947851","-0.154660516996838","0","1","45","25.7973127227859"
"2002/1/2 5:50","4.8","84.3333333333333","0","0","19","22.9653567972504","-0.15002013158213","0","1","60","53.8613474256588"
"2002/1/2 6:00","4.8","84","0","0","19","22.941322867071","-0.10061804140771","0","1","60","59.8106334775202"
"2002/1/2 6:10","4.81666666666667","83.6666666666667","0","0","19","23.1089044897692","-0.0720033331635041","0","1","50","41.1775901794148"
"2002/1/2 6:20","4.83333333333333","83.3333333333333","0","0","19","23.3409183098016","-0.0644683507288029","0","1","50","33.2569180093208"
"2002/1/2 6:30","4.85","83","0","0","19","23.4145828753399","-0.0634571394650721","0","1","50","31.9768196053183"
"2002/1/2 6:40","4.86666666666667","82.6666666666667","0","0","19","23.4476032992763","-0.0734490091910666","0","1","50","39.7553174664099"
"2002/1/2 6:50","4.88333333333333","82.3333333333333","0","0","19","23.4011503379059","-0.0769607133454113","0","1","20","30.8687140718012"
"2002/1/2 7:00","4.9","82","3","0","19","23.4025407831935","-0.0892153156370106","0","1","20","27.2525879495805"
"2002/1/2 7:10","4.9","81.6666666666667","4","0","22.5","23.3216563414668","-0.108636024542245","0","1","25","26.1873618511447"
"2002/1/2 7:20","4.9","81.3333333333333","5","0","22.5","23.227838317883","-0.120074350728826","1","1","25","24.9188537380159"
"2002/1/2 7:30","4.9","81","6","0","22.5","23.1753159155154","-0.107664746020174","1","1","60","53.0284034309411"
"2002/1/2 7:40","4.9","80.6666666666667","17.8333333333333","29.5","22.5","23.1818441979525","-0.0773180415180679","0","1","60","61.3558406474337"
"2002/1/2 7:50","4.9","80.3333333333333","29.6666666666667","59","22.5","23.2562837629864","-0.0533452018230106","1","1","25","41.667388280226"
"2002/1/2 8:00","4.9","80","41.5","88.5","22.5","23.3394104065772","-0.0369773660636262","1","1","25","30.7222424594581"
"2002/1/2 8:10","5.01666666666667","78.6666666666667","53.3333333333333","118","22.5","23.443244075024","-0.0324140042708481","1","1","20","31.334919674749"
"2002/1/2 8:20","5.13333333333333","77.3333333333333","65.1666666666667","147.5","22.5","23.4769514305627","0.00198782987591206","1","1","20","32.080500503168"
"2002/1/2 8:30","5.25","76","77","177","22.5","23.6917917178151","0.0405960935150414","1","1","50","32.6602293188043"
"2002/1/2 8:40","5.36666666666667","74.6666666666667","97","195.166666666667","22.5","23.9802030569321","0.0769913490552629","1","1","50","32.7746016048608"
"2002/1/2 8:50","5.48333333333333","73.3333333333333","117","213.333333333333","22.5","24.1648755308858","0.120070713959475","1","1","65","56.8268954002972"
"2002/1/2 9:00","5.6","72","137","231.5","22.5","24.2975672720702","0.170900031994925","1","1","65","71.6898167513753"
"2002/1/2 9:10","5.7","70.6666666666667","157","249.666666666667","22.5","24.4709969258831","0.245618933738411","1","1","60","52.8868157140536"
"2002/1/2 9:20","5.8","69.3333333333333","177","267.833333333333","22.5","24.7922863626687","0.297827247802547","1","1","60","43.3262776410987"
"2002/1/2 9:30","5.9","68","197","286","22.5","25.2368209085464","0.346752287239653","1","1","30","39.1340676076441"
"2002/1/2 9:40","6","66.6666666666667","201.166666666667","313.833333333333","22.5","25.5135995687072","0.381614991777606","1","1","30","33.9930372339669"
"2002/1/2 9:50","6.1","65.3333333333333","205.333333333333","341.666666666667","22.5","25.641415611483","0.398999711786183","1","1","45","32.0483612040692"
"2002/1/2 10:00","6.2","64","209.5","369.5","22.5","25.6700361483012","0.408123429185877","1","1","45","30.9061813934552"
"2002/1/2 10:10","6.31666666666667","63","213.666666666667","397.333333333333","22.5","25.6763262547073","0.426475822295068","1","1","55","36.1980315225923"
"2002/1/2 10:20","6.43333333333333","62","217.833333333333","425.166666666667","22.5","25.7328992875206","0.448720315149284","1","1","55","36.5703888316814"
"2002/1/2 10:30","6.55","61","222","453","22.5","25.8133010511846","0.471949643898778","1","1","25","31.8942617914593"
"2002/1/2 10:40","6.66666666666667","60","222.5","465.333333333333","22.5","25.9067841441652","0.46747604328348","1","1","25","30.1809996974292"
"2002/1/2 10:50","6.78333333333333","59","223","477.666666666667","22.5","25.8824900321407","0.480033302053625","1","1","45","26.137490151351"
"2002/1/2 11:00","6.9","58","223.5","490","22.5","25.8843545242343","0.487146119045828","1","1","45","24.4204449831798"
"2002/1/2 11:10","6.96666666666667","56.3333333333333","224","502.333333333333","22.5","25.8769803178415","0.491808540112723","1","1","40","23.244238931512"
"2002/1/2 11:20","7.03333333333333","54.6666666666667","224.5","514.666666666667","22.5","25.8860620323998","0.495892878162366","1","1","40","22.0990260968522"
"2002/1/2 11:30","7.1","53","225","527","22.5","25.8925470828551","0.495824853110839","1","1","25","21.0282348118447"
"2002/1/2 11:40","7.16666666666667","51.3333333333333","222.833333333333","530.833333333333","22.5","25.8681687819448","0.504499361585629","1","1","25","20.0320819182964"
"2002/1/2 11:50","7.23333333333333","49.6666666666667","220.666666666667","534.666666666667","22.5","25.9095272621701","0.514859310015092","1","1","35","19.0713118137715"
"2002/1/2 12:00","7.3","48","218.5","538.5","22.5","25.9516233018317","0.52343914826654","1","1","35","18.1997596638817"
"2002/1/2 12:10","7.36666666666667","46.5","216.333333333333","542.333333333333","22.5","25.9896006023292","0.524079495073905","1","1","20","17.3773474825558"
"2002/1/2 12:20","7.43333333333333","45","214.166666666667","546.166666666667","22.5","25.9807888863561","0.514599784052607","1","1","20","16.6756884804788"
"2002/1/2 12:30","7.5","43.5","212","550","22.5","25.9066123031212","0.523042654568473","1","1","55","45.3432452628071"
"2002/1/2 12:40","7.56666666666667","42","215.333333333333","529.833333333333","22.5","25.865244306457","0.572093811545401","1","1","55","46.8798444229312"
"2002/1/2 12:50","7.63333333333333","40.5","218.666666666667","509.666666666667","22.5","26.0031850219411","0.605022879483133","1","1","65","49.9294855152824"
"2002/1/2 13:00","7.7","39","222","489.5","22.5","26.2185686474282","0.644391435417304","1","1","65","42.1776222828549"
"2002/1/2 13:10","7.76666666666667","38.1666666666667","225.333333333333","469.333333333333","22.5","26.4871604916825","0.673873213418157","1","1","25","31.0286961322233"
"2002/1/2 13:20","7.83333333333333","37.3333333333333","228.666666666667","449.166666666667","22.5","26.6397806755073","0.704756955019665","1","1","25","30.000157666423"
"2002/1/2 13:30","7.9","36.5","232","429","22.5","26.7795101717255","0.722215494441997","1","1","60","32.2717852590336"
"2002/1/2 13:40","7.96666666666667","35.6666666666667","223.833333333333","412.833333333333","22.5","26.875585404787","0.733536885453179","1","1","60","32.3976559171035"
"2002/1/2 13:50","8.03333333333333","34.8333333333333","215.666666666667","396.666666666667","22.5","26.929898881705","0.751040005924119","1","1","20","29.2410054520922"
"2002/1/2 14:00","8.1","34","207.5","380.5","22.5","27.0066585936529","0.763679548063886","1","1","20","25.9173743545629"
"2002/1/2 14:10","8.05","34.3333333333333","199.333333333333","364.333333333333","22.5","27.065218846623","0.775113911660391","1","1","25","26.2974758134592"
"2002/1/2 14:20","8","34.6666666666667","191.166666666667","348.166666666667","22.5","27.118861050363","0.78760835031057","1","1","25","25.8629337752852"
"2002/1/2 14:30","7.95","35","183","332","22.5","27.1719689785565","0.799395835400864","1","1","40","24.9482946304947"
"2002/1/2 14:40","7.9","35.3333333333333","173.166666666667","296","22.5","27.2218981810802","0.808230924820888","1","1","40","24.2775188525976"
"2002/1/2 14:50","7.85","35.6666666666667","163.333333333333","260","22.5","27.2630730516076","0.811093980850654","1","1","30","23.8184452117961"
"2002/1/2 15:00","7.8","36","153.5","224","22.5","27.2568345519205","0.815015971741028","1","1","30","24.2982102852732"
"2002/1/2 15:10","7.73333333333333","36.8333333333333","143.666666666667","188","22.5","27.2659570613647","0.818370043056556","1","1","60","29.7549702980546"
"2002/1/2 15:20","7.66666666666667","37.6666666666667","133.833333333333","152","22.5","27.2832468730721","0.817607883101423","1","1","60","29.3611683861077"
"2002/1/2 15:30","7.6","38.5","124","116","22.5","27.2893713562151","0.819274479572191","1","1","20","27.0998879211237"
"2002/1/2 15:40","7.53333333333333","39.3333333333333","107.333333333333","96.6666666666667","22.5","27.2518589647061","0.82717256332421","1","1","20","25.8745653421913"
"2002/1/2 15:50","7.46666666666667","40.1666666666667","90.6666666666667","77.3333333333333","22.5","27.3023283026568","0.826042810254679","1","1","45","24.2929933748059"
"2002/1/2 16:00","7.4","41","74","58","22.5","27.2861944710088","0.697911853027074","1","1","45","42.8383753684259"
"2002/1/2 16:10","7.35","42.1666666666667","57.3333333333333","38.6666666666667","22.5","26.7599783796667","0.777356630233202","1","1","35","32.7870620024429"
"2002/1/2 16:20","7.3","43.3333333333333","40.6666666666667","19.3333333333333","22.5","26.1073784671699","0.705723814443514","1","1","35","23.130674124724"
"2002/1/2 16:30","7.25","44.5","24","0","22.5","26.6705703057407","0.750373000637386","1","1","65","44.0801360496933"
"2002/1/2 16:40","7.2","45.6666666666667","20","0","22.5","27.0287907175307","0.775098817208011","1","1","65","27.362300776356"
"2002/1/2 16:50","7.15","46.8333333333333","16","0","22.5","27.2415966346973","0.796338739401706","1","1","30","28.9485722843112"
"2002/1/2 17:00","7.1","48","0","0","22.5","27.2748808892024","0.796958263832891","1","1","30","24.1034703893234"
"2002/1/2 17:10","6.98333333333333","48.6666666666667","0","0","22.5","27.2922653289023","0.805106499333005","1","1","60","30.9576317437772"
"2002/1/2 17:20","6.86666666666667","49.3333333333333","0","0","22.5","27.3161424323562","0.780753450578371","1","1","60","35.5889553591524"
"2002/1/2 17:30","6.75","50","0","0","22.5","27.1742281563611","0.772871114780912","1","1","30","34.0709614207585"
"2002/1/2 17:40","6.63333333333333","50.6666666666667","0","0","22.5","27.0272103472217","0.756470703796076","1","1","30","32.4883068259684"
"2002/1/2 17:50","6.51666666666667","51.3333333333333","0","0","22.5","26.9000910669356","0.683415329269312","1","1","30","0"
"2002/1/2 18:00","6.4","52","0","0","22.5","26.6687518990411","0.623517648863088","1","1","30","0"
"2002/1/2 18:10","6.26666666666667","53","0","0","22.5","26.3431463494401","0.511248587184115","1","1","50","66.1778928854829"
"2002/1/2 18:20","6.13333333333333","54","0","0","22.5","26.2496266818847","0.628718273825824","1","1","50","35.6097979010849"
"2002/1/2 18:30","6","55","0","0","22.5","25.8204126777183","0.606802195926391","1","1","25","30.9738456734623"
"2002/1/2 18:40","5.86666666666667","56","0","0","22.5","25.9139499733611","0.599624815557756","1","1","25","27.5503047892639"
"2002/1/2 18:50","5.73333333333333","57","0","0","22.5","26.0060880008353","0.610888641596518","1","1","65","55.0833843844982"
"2002/1/2 19:00","5.6","58","0","0","22.5","25.9898288709517","0.637473469134683","1","1","65","71.7797408903427"
"2002/1/2 19:10","5.48333333333333","59.1666666666667","0","0","22.5","26.0667218009613","0.657504290612837","1","1","25","43.1064636623611"
"2002/1/2 19:20","5.36666666666667","60.3333333333333","0","0","22.5","26.1827684440789","0.653311501108854","1","1","25","31.5776461477756"
"2002/1/2 19:30","5.25","61.5","0","0","22.5","26.2024443316401","0.644892001232138","1","1","50","35.215466566155"
"2002/1/2 19:40","5.13333333333333","62.6666666666667","0","0","22.5","26.1766077874441","0.634767747068787","1","1","50","32.4559186935605"
"2002/1/2 19:50","5.01666666666667","63.8333333333333","0","0","22.5","26.1444323920968","0.61915785968651","1","1","20","30.5817598018363"
"2002/1/2 20:00","4.9","65","0","0","22.5","26.0816703163825","0.599883826137113","0","1","20","28.9721289440393"
"2002/1/2 20:10","4.78333333333333","65.6666666666667","0","0","19","25.9846177356038","0.577900805054165","1","1","40","27.5629274622741"
"2002/1/2 20:20","4.66666666666667","66.3333333333333","0","0","19","25.8861387791615","0.555765136300088","0","1","40","26.2251149502165"
"2002/1/2 20:30","4.55","67","0","0","19","25.7828814312841","0.532847213042805","0","1","25","24.9619454798153"
"2002/1/2 20:40","4.43333333333333","67.6666666666667","0","0","19","25.6739631369898","0.509843456265806","0","1","25","23.8040480225663"
"2002/1/2 20:50","4.31666666666667","68.3333333333333","0","0","19","25.5650941484597","0.48655263599307","0","1","25","22.7213008415539"
"2002/1/2 21:00","4.2","69","0","0","19","25.4525933269085","0.463584233656479","0","1","25","21.7157169685034"
"2002/1/2 21:10","4.1","69.8333333333333","0","0","19","25.3379029202769","0.458449916027534","0","1","65","50.1169555013571"
"2002/1/2 21:20","4","70.6666666666667","0","0","19","25.2558964070329","0.476209639954369","0","1","65","66.9807978482577"
"2002/1/2 21:30","3.9","71.5","0","0","19","25.2803204297234","0.490045335457228","0","1","25","41.0522819696398"
"2002/1/2 21:40","3.8","72.3333333333333","0","0","19","25.331220407116","0.48828903107376","0","1","25","28.7065851264619"
"2002/1/2 21:50","3.7","73.1666666666667","0","0","19","25.3658396554276","0.479840667776585","0","1","20","29.9044996321378"
"2002/1/2 22:00","3.6","74","0","0","19","25.3537900204532","0.466783674146916","0","1","20","28.5745549840145"
"2002/1/2 22:10","3.48333333333333","74.8333333333333","0","0","19","25.321104369893","0.451259511431282","0","1","25","27.0878656038111"
"2002/1/2 22:20","3.36666666666667","75.6666666666667","0","0","19","25.2702417433036","0.439689673433242","0","1","25","25.7240086145701"
"2002/1/2 22:30","3.25","76.5","0","0","19","25.2373513511074","0.440985137414292","0","1","65","53.8254375067078"
"2002/1/2 22:40","3.13333333333333","77.3333333333333","0","0","19","25.198032748791","0.462261015813578","0","1","65","70.5947719703219"
"2002/1/2 22:50","3.01666666666667","78.1666666666667","0","0","19","25.2579948879452","0.47952641846858","0","1","35","44.3712763407359"
"2002/1/2 23:00","2.9","79","0","0","19","25.3325303629169","0.479573224059795","0","1","35","31.8181204192946"
"2002/1/2 23:10","2.8","79.3333333333333","0","0","19","25.3779988607065","0.47222574731611","0","1","40","32.8392377031593"
"2002/1/2 23:20","2.7","79.6666666666667","0","0","19","25.3897912534262","0.462680861171285","0","1","40","31.2784510614169"
"2002/1/2 23:30","2.6","80","0","0","19","25.3799326346481","0.454923262495021","0","1","55","37.7550573695829"
"2002/1/2 23:40","2.5","80.3333333333333","0","0","19","25.3498133470702","0.451425312450252","0","1","55","40.1112904914492"
"2002/1/2 23:50","2.4","80.6666666666667","0","0","19","25.3288198938421","0.44340061153636","0","1","25","32.7767165448398"
"2002/1/3 0:00","2.3","81","0","0","19","25.2995737320345","0.429104644243431","0","1","25","28.4937660656273"
"2002/1/3 0:10","2.2","81.5","0","0","19","25.253242231581","0.416677499614612","0","1","20","27.7462135162752"
"2002/1/3 0:20","2.1","82","0","0","19","25.2031919747065","0.404210768100338","0","1","20","26.4517535775158"
"2002/1/3 0:30","2","82.5","0","0","19","25.1629708184963","0.403407688460464","0","1","55","37.1966424999565"
"2002/1/3 0:40","1.9","83","0","0","19","25.1422073820473","0.404636825497136","0","1","55","41.8675106970666"
"2002/1/3 0:50","1.8","83.5","0","0","19","25.1131164397295","0.402961042722541","0","1","25","33.0137191036827"
"2002/1/3 1:00","1.7","84","0","0","19","25.1413634767181","0.392182258456589","0","1","25","27.7085460039592"
"2002/1/3 1:10","1.6","84.6666666666667","0","0","19","25.1128333220188","0.380395737803941","0","1","50","35.1139773783173"
"2002/1/3 1:20","1.5","85.3333333333333","0","0","19","25.0704243001418","0.369853971500102","0","1","50","31.551325452298"
"2002/1/3 1:30","1.4","86","0","0","19","25.0252768074293","0.363001058591148","0","1","55","38.4596539340378"
"2002/1/3 1:40","1.3","86.6666666666667","0","0","19","24.9598260280538","0.370920966849329","0","1","55","41.9692301828614"
"2002/1/3 1:50","1.2","87.3333333333333","0","0","19","25.005609472361","0.391305984837748","0","1","65","62.5428821892744"
"2002/1/3 2:00","1.1","88","0","0","19","25.062027253212","0.420982491492969","0","1","65","59.2303292210064"
"2002/1/3 2:10","1.06666666666667","87.8333333333333","0","0","19","25.1674658231385","0.435547990941558","0","1","45","45.3110461290866"
"2002/1/3 2:20","1.03333333333333","87.6666666666667","0","0","19","25.2598370368263","0.448856135017893","0","1","45","36.5371959302192"
"2002/1/3 2:30","1","87.5","0","0","19","25.3959387342998","0.456367652832869","0","1","45","36.3333842535876"
"2002/1/3 2:40","0.966666666666667","87.3333333333333","0","0","19","25.4942037096337","0.432243864178169","0","1","45","37.3965714881472"
"2002/1/3 2:50","0.933333333333333","87.1666666666667","0","0","19","25.418056724781","0.422576882239605","0","1","30","32.7475816577999"
"2002/1/3 3:00","0.9","87","0","0","19","25.3745828155726","0.405975198341888","0","1","30","30.7226153939203"
"2002/1/3 3:10","0.866666666666667","87","0","0","19","25.3113540314739","0.386931041022227","0","1","50","29.1666831642857"
"2002/1/3 3:20","0.833333333333333","87","0","0","19","25.2155213230608","0.367246432211349","0","1","50","27.7837755649208"
"2002/1/3 3:30","0.8","87","0","0","19","25.1300282593817","0.360131012083759","0","1","65","55.8381087999696"
"2002/1/3 3:40","0.766666666666667","87","0","0","19","25.0358622858174","0.376225064608782","0","1","65","71.0300933146487"
"2002/1/3 3:50","0.733333333333333","87","0","0","19","25.0518400377629","0.390269599081599","0","1","35","46.0335253657281"
"2002/1/3 4:00","0.7","87","0","0","19","25.1016864961195","0.395720246395308","0","1","35","33.7162588304482"
"2002/1/3 4:10","0.666666666666667","87.3333333333333","0","0","19","25.1737198125995","0.388394957159679","0","1","40","34.5715993692451"
"2002/1/3 4:20","0.633333333333333","87.6666666666667","0","0","19","25.1771326243659","0.372204644763778","0","1","40","32.9623786882798"
"2002/1/3 4:30","0.6","88","0","0","19","25.1272236325739","0.373165925891489","0","1","65","59.754075832363"
"2002/1/3 4:40","0.566666666666667","88.3333333333333","0","0","19","25.0956130016264","0.396814679906308","0","1","65","58.9320357335415"
"2002/1/3 4:50","0.533333333333333","88.6666666666667","0","0","19","25.1585517413555","0.414178894802155","0","1","30","44.7567051605754"
"2002/1/3 5:00","0.5","89","0","0","19","25.2571999170548","0.414555025513206","0","1","30","36.6711464012809"
"2002/1/3 5:10","0.516666666666667","88.6666666666667","0","0","19","25.3020131830218","0.411312408352694","0","1","25","36.4267291229368"
"2002/1/3 5:20","0.533333333333333","88.3333333333333","0","0","19","25.3411872465939","0.403403069768741","0","1","25","34.5786068451502"
"2002/1/3 5:30","0.55","88","0","0","19","25.3318092070131","0.409134966944902","0","1","65","50.1691127565737"
"2002/1/3 5:40","0.566666666666667","87.6666666666667","0","0","19","25.3288462670594","0.420860522857929","0","1","65","56.9819376542833"
"2002/1/3 5:50","0.583333333333333","87.3333333333333","0","0","19","25.3396777064173","0.430694792963096","0","1","65","54.1276340964925"
"2002/1/3 6:00","0.6","87","0","0","19","25.384460422684","0.437613551955768","0","1","65","51.6267025074834"
"2002/1/3 6:10","0.633333333333333","87","0","0","19","25.4457811609918","0.436407254877768","0","1","50","43.0864266276069"
"2002/1/3 6:20","0.666666666666667","87","0","0","19","25.4590173988325","0.437056020161465","0","1","50","39.8022866898063"
"2002/1/3 6:30","0.7","87","0","0","19","25.4777053040123","0.427063748132526","0","1","50","37.6429129017416"
"2002/1/3 6:40","0.733333333333333","87","0","0","19","25.4401383246566","0.416324160327388","0","1","50","35.5634032229441"
"2002/1/3 6:50","0.766666666666667","87","0","0","19","25.4154518210516","0.406970919370683","0","1","50","33.6874192427469"
"2002/1/3 7:00","0.8","87","15","0","19","25.3927143901827","0.389203311987072","0","1","50","31.9492894520729"
"2002/1/3 7:10","0.816666666666667","87.1666666666667","20","0","22.5","25.2996134088686","0.378341755018298","0","1","60","43.1067285658944"
"2002/1/3 7:20","0.833333333333333","87.3333333333333","25","0","22.5","25.2170608272596","0.384448533374941","1","1","60","47.8395739996625"
"2002/1/3 7:30","0.85","87.5","30","0","22.5","25.2098117214513","0.400915966573872","0","1","65","53.1167637253906"
"2002/1/3 7:40","0.866666666666667","87.6666666666667","46","23.8333333333333","22.5","25.2445266642447","0.421799439383434","1","1","65","55.0810943491797"
"2002/1/3 7:50","0.883333333333333","87.8333333333333","62","47.6666666666667","22.5","25.3083944550083","0.445239428764072","1","1","35","43.9460967783054"
"2002/1/3 8:00","0.9","88","78","71.5","22.5","25.4688946408459","0.458338482775042","1","1","35","36.067085240668"
"2002/1/3 8:10","1.21666666666667","86","94","95.3333333333333","22.5","25.6034852187426","0.461891980275901","1","1","40","36.5595775315624"
"2002/1/3 8:20","1.53333333333333","84","110","119.166666666667","22.5","25.5873067576839","0.485506033072136","1","1","40","37.111301823305"
"2002/1/3 8:30","1.85","82","126","143","22.5","25.7197068916644","0.512121872891234","1","1","65","43.0601979080524"
"2002/1/3 8:40","2.16666666666667","80","137.833333333333","162.666666666667","22.5","25.8927689402063","0.546588797035577","1","1","65","46.4933771816561"
"2002/1/3 8:50","2.48333333333333","78","149.666666666667","182.333333333333","22.5","26.0999455414235","0.56177025966027","1","1","20","36.0430637904871"
"2002/1/3 9:00","2.8","76","161.5","202","22.5","26.1810136647908","0.592843699259278","1","1","20","37.1907939177443"
"2002/1/3 9:10","3.11666666666667","74.5","173.333333333333","221.666666666667","22.5","26.321159586704","0.616608188891063","1","1","25","29.9911072905325"
"2002/1/3 9:20","3.43333333333333","73","185.166666666667","241.333333333333","22.5","26.5060255518789","0.64352263484475","1","1","25","31.308100151122"
"2002/1/3 9:30","3.75","71.5","197","261","22.5","26.6309680990586","0.658118231955755","1","1","25","29.7458047068163"
"2002/1/3 9:40","4.06666666666667","70","208.666666666667","236","22.5","26.7466159309027","0.678227250987139","1","1","25","29.2215007666083"
"2002/1/3 9:50","4.38333333333333","68.5","220.333333333333","211","22.5","26.8246556262701","0.689869742173649","1","1","65","41.5306800032318"
"2002/1/3 10:00","4.7","67","232","186","22.5","26.8674816372522","0.709945392104501","1","1","65","33.0833562524726"
"2002/1/3 10:10","5.01666666666667","65.8333333333333","243.666666666667","161","22.5","26.9421117260511","0.725337591401329","1","1","40","25.9886433276927"
"2002/1/3 10:20","5.33333333333333","64.6666666666667","255.333333333333","136","22.5","27.01112860459","0.731011649744594","1","1","40","23.1918597971908"
"2002/1/3 10:30","5.65","63.5","267","111","22.5","27.0302665697588","0.739651478029648","1","1","30","26.8102389347281"
"2002/1/3 10:40","5.96666666666667","62.3333333333333","271.333333333333","136.666666666667","22.5","27.0529248521573","0.757061788026226","1","1","30","25.9384483981124"
"2002/1/3 10:50","6.28333333333333","61.1666666666667","275.666666666667","162.333333333333","22.5","27.1033347080247","0.771453273207728","1","1","65","27.6721387951932"
"2002/1/3 11:00","6.6","60","280","188","22.5","27.1645165956839","0.784998410780177","1","1","65","26.3839277711064"
"2002/1/3 11:10","6.7","59.3333333333333","284.333333333333","213.666666666667","22.5","27.2290648390686","0.797434877321672","1","1","20","24.0103034940698"
"2002/1/3 11:20","6.8","58.6666666666667","288.666666666667","239.333333333333","22.5","27.299926933712","0.616479582850047","1","1","20","46.8943109448681"
"2002/1/3 11:30","6.9","58","293","265","22.5","27.2000797312611","0.843118996261409","1","1","25","23.7955009245827"
"2002/1/3 11:40","7","57.3333333333333","290.666666666667","281.5","22.5","27.0081465760629","0.805511230711146","1","1","25","17.4966411259365"
"2002/1/3 11:50","7.1","56.6666666666667","288.333333333333","298","22.5","27.2745283387148","0.820911287142724","1","1","50","19.2459728367796"
