1,"5.iw.mullion.light.random.shanghai"
"2002/1/3 12:00","7.2","56","286","314.5","22.5","27.3625533502751","0.71633375343163","1","1","50","48.0052727295077"
"2002/1/3 12:10","7.3","55.5","283.666666666667","331","22.5","26.7552207492685","0.838237431798898","1","1","60","27.9508400983716"
"2002/1/3 12:20","7.4","55","281.333333333333","347.5","22.5","26.3514263376964","0.771266886836339","1","1","60","18.4532605039241"
"2002/1/3 12:30","7.5","54.5","279","364","22.5","27.0309975867432","0.82267000916808","1","1","45","25.371388584869"
"2002/1/3 12:40","7.6","54","273.5","366.166666666667","22.5","27.226970588864","0.841638851592744","1","1","45","19.3538961112022"
"2002/1/3 12:50","7.7","53.5","268","368.333333333333","22.5","27.3677305849901","0.856650429167648","1","1","25","21.5138860432032"
"2002/1/3 13:00","7.8","53","262.5","370.5","22.5","27.3674399350988","0.868243096369508","1","1","25","22.6517925318691"
"2002/1/3 13:10","7.9","52.6666666666667","257","372.666666666667","22.5","27.4348934253978","0.876042970809832","1","1","20","20.2440666428962"
"2002/1/3 13:20","8","52.3333333333333","251.5","374.833333333333","22.5","27.4425984737135","0.892993540039222","1","1","20","21.9899928016396"
"2002/1/3 13:30","8.1","52","246","377","22.5","27.5433592348364","0.910860204708119","1","1","45","18.1526847862957"
"2002/1/3 13:40","8.2","51.6666666666667","236","366.833333333333","22.5","27.6251115009855","0.913348179093835","1","1","45","17.7891809091761"
"2002/1/3 13:50","8.3","51.3333333333333","226","356.666666666667","22.5","27.6366117592036","0.9277071773782","1","1","60","23.405836062404"
"2002/1/3 14:00","8.4","51","216","346.5","22.5","27.6949378160497","0.939856438909223","1","1","60","20.5534881015595"
"2002/1/3 14:10","8.35","51.3333333333333","206","336.333333333333","22.5","27.7504739324905","0.83889865442465","1","1","25","49.9967121450857"
"2002/1/3 14:20","8.3","51.6666666666667","196","326.166666666667","22.5","27.2326275488965","0.94323345282461","1","1","25","19.0710867233538"
"2002/1/3 14:30","8.25","52","186","316","22.5","26.8699534066241","0.856289821398695","1","1","25","0"
"2002/1/3 14:40","8.2","52.3333333333333","175.833333333333","282.5","22.5","27.3291824585202","0.865932958728729","1","1","25","0"
"2002/1/3 14:50","8.15","52.6666666666667","165.666666666667","249","22.5","27.483644501714","0.922893855158397","1","1","60","36.8236198465478"
"2002/1/3 15:00","8.1","53","155.5","215.5","22.5","27.6595039255419","0.937927604889634","1","1","60","21.300079511405"
"2002/1/3 15:10","8.03333333333333","53.5","145.333333333333","182","22.5","27.7393606318415","0.950913694975952","1","1","40","19.9285838519833"
"2002/1/3 15:20","7.96666666666667","54","135.166666666667","148.5","22.5","27.8079370529357","0.957672765412159","1","1","40","16.829059212564"
"2002/1/3 15:30","7.9","54.5","125","115","22.5","27.8546955111711","0.963192457222172","1","1","65","20.2721605997903"
"2002/1/3 15:40","7.83333333333333","55","108.333333333333","95.8333333333333","22.5","27.8924225212029","0.870948850610588","1","1","65","61.2924251143744"
"2002/1/3 15:50","7.76666666666667","55.5","91.6666666666667","76.6666666666667","22.5","27.4020893063857","0.965111121039696","1","1","60","18.5892094984555"
"2002/1/3 16:00","7.7","56","75","57.5","22.5","27.0606645560467","0.891464191607123","1","1","60.0000000000001","9.58410125214246"
"2002/1/3 16:10","7.65","56.5","58.3333333333333","38.3333333333333","22.5","27.6140392668461","0.933351841234727","1","1","30","19.5103877689283"
"2002/1/3 16:20","7.6","57","41.6666666666667","19.1666666666667","22.5","27.8048092503057","0.933476900621666","1","1","30","14.843618560959"
"2002/1/3 16:30","7.55","57.5","25","0","22.5","27.8438562372876","0.944991517680755","1","1","55","21.8114384377714"
"2002/1/3 16:40","7.5","58","20.8333333333333","0","22.5","27.8527472722408","0.94787774890617","1","1","55","18.6448768267538"
"2002/1/3 16:50","7.45","58.5","16.6666666666667","0","22.5","27.8566301937727","0.941301765109322","1","1","65","21.9123513293819"
"2002/1/3 17:00","7.4","59","0","0","22.5","27.8190524921267","0.945215067242808","1","1","65","24.9864357280219"
"2002/1/3 17:10","7.23333333333333","60","0","0","22.5","27.8319924091378","0.943885021809053","1","1","20","20.0469871581848"
"2002/1/3 17:20","7.06666666666667","61","0","0","22.5","27.8151739821474","0.826148157824551","1","1","20","62.8343221451169"
"2002/1/3 17:30","6.9","62","0","0","22.5","27.0735684867572","0.901229873746146","1","1","30","37.9414746328614"
"2002/1/3 17:40","6.73333333333333","63","0","0","22.5","26.3784680627512","0.793078123145902","1","1","30","32.9068285186797"
"2002/1/3 17:50","6.56666666666667","64","0","0","22.5","26.7503861642353","0.843461709649512","1","1","40","24.029289779981"
"2002/1/3 18:00","6.4","65","0","0","22.5","27.0773891866006","0.846826678459782","1","1","40","21.4408445441835"
"2002/1/3 18:10","6.21666666666667","66.1666666666667","0","0","22.5","27.2567329534835","0.871592848545454","1","1","25","28.133565442127"
"2002/1/3 18:20","6.03333333333333","67.3333333333333","0","0","22.5","27.3823578819377","0.852292296463507","1","1","25","31.9251681117305"
"2002/1/3 18:30","5.85","68.5","0","0","22.5","27.2408420147371","0.841639003672238","1","1","20","30.798488588056"
"2002/1/3 18:40","5.66666666666667","69.6666666666667","0","0","22.5","27.1077582613732","0.818011746599143","1","1","20","26.521957584038"
"2002/1/3 18:50","5.48333333333333","70.8333333333333","0","0","22.5","26.9742162702069","0.80711749063144","1","1","40","24.5018483850665"
"2002/1/3 19:00","5.3","72","0","0","22.5","26.9374348800134","0.799441680784679","1","1","40","23.3468368189509"
"2002/1/3 19:10","5.13333333333333","73.1666666666667","0","0","22.5","26.9111802918646","0.788001416386755","1","1","25","22.2472952331794"
"2002/1/3 19:20","4.96666666666667","74.3333333333333","0","0","22.5","26.865742758935","0.748321694049076","0","1","25","23.0195200814486"
"2002/1/3 19:30","4.8","75.5","0","0","22.5","26.6817561755726","0.709715123546863","1","1","35","21.8878842103026"
"2002/1/3 19:40","4.63333333333333","76.6666666666667","0","0","22.5","26.4090334557288","0.674934528328961","1","1","35","19.4555211415115"
"2002/1/3 19:50","4.46666666666667","77.8333333333333","0","0","22.5","26.2084478733611","0.643524677261462","0","1","25","18.462313556281"
"2002/1/3 20:00","4.3","79","0","0","22.5","26.0662569039959","0.617752101806903","0","1","25","17.7336175070343"
"2002/1/3 20:10","4.26666666666667","79.1666666666667","0","0","19","25.9303440597496","0.592351016906749","0","1","25","17.0032672972563"
"2002/1/3 20:20","4.23333333333333","79.3333333333333","0","0","19","25.80112948419","0.567512535580774","0","1","25","16.3481371728967"
"2002/1/3 20:30","4.2","79.5","0","0","19","25.6757308708699","0.56144318883431","0","1","60","45.0341084462905"
"2002/1/3 20:40","4.16666666666667","79.6666666666667","0","0","19","25.5859314432277","0.578109600855368","0","1","60","62.0947729230373"
"2002/1/3 20:50","4.13333333333333","79.8333333333333","0","0","19","25.5695796846171","0.587726320944386","0","1","25","36.3617352569826"
"2002/1/3 21:00","4.1","80","0","0","19","25.6225440301386","0.586210608002913","0","1","25","24.2735847938182"
"2002/1/3 21:10","4.06666666666667","80","0","0","19","25.6440356203413","0.576673636807104","0","1","20","25.848010081732"
"2002/1/3 21:20","4.03333333333333","80","0","0","19","25.6433132644852","0.565171700416563","0","1","20","24.7354205031859"
"2002/1/3 21:30","4","80","0","0","19","25.6237278491996","0.570958164800351","0","1","65","52.8260182729301"
"2002/1/3 21:40","3.96666666666667","80","0","0","19","25.6204828828059","0.597706532459272","0","1","65","69.5754887600222"
"2002/1/3 21:50","3.93333333333333","80","0","0","19","25.7187635633237","0.620539517997346","0","1","55","43.3493827955556"
"2002/1/3 22:00","3.9","80","0","0","19","25.8290749986327","0.626854090835876","0","1","55","38.6424308312743"
"2002/1/3 22:10","3.86666666666667","80.1666666666667","0","0","19","25.9195385403199","0.626494264959209","0","1","30","33.5166205088468"
"2002/1/3 22:20","3.83333333333333","80.3333333333333","0","0","19","25.9696181679437","0.620173724428857","0","1","30","30.4457837233562"
"2002/1/3 22:30","3.8","80.5","0","0","19","25.9839639716675","0.610064536473968","0","1","40","29.0668646089894"
"2002/1/3 22:40","3.76666666666667","80.6666666666667","0","0","19","25.9501155243978","0.596493347187611","0","1","40","27.6185300787969"
"2002/1/3 22:50","3.73333333333333","80.8333333333333","0","0","19","25.9097146204751","0.586604499167574","0","1","30","26.215457010094"
"2002/1/3 23:00","3.7","81","0","0","19","25.8928510812271","0.569921682755054","0","1","30","24.8973935795163"
"2002/1/3 23:10","3.7","81.5","0","0","19","25.8223355404776","0.549124687018428","0","1","25","23.7189281310881"
"2002/1/3 23:20","3.7","82","0","0","19","25.7344300030155","0.528811339769433","0","1","25","22.6215216209835"
"2002/1/3 23:30","3.7","82.5","0","0","19","25.639345841607","0.527340187759065","0","1","65","50.9370053980668"
"2002/1/3 23:40","3.7","83","0","0","19","25.573994155189","0.547361415507373","0","1","65","67.8207454825033"
"2002/1/3 23:50","3.7","83.5","0","0","19","25.6160856026099","0.594335337959169","0","1","65","60.8613854358707"
"2002/1/4 0:00","3.7","84","0","0","19","25.7711916824148","0.609036998814305","0","1","65","48.9472224227985"
"2002/1/4 0:10","3.71666666666667","84.5","0","0","19","25.9646667972511","0.6234245026014","0","1","55","41.4011749652684"
"2002/1/4 0:20","3.73333333333333","85","0","0","19","26.0726708976428","0.637947807388909","0","1","55","37.3876673931294"
"2002/1/4 0:30","3.75","85.5","0","0","19","26.1839737806802","0.64598191881721","0","1","55","35.6139284929526"
"2002/1/4 0:40","3.76666666666667","86","0","0","19","26.2728193242996","0.650610666790454","0","1","55","34.3226915361369"
"2002/1/4 0:50","3.78333333333333","86.5","0","0","19","26.3324015072052","0.64949265709038","0","1","50","33.3846878930735"
"2002/1/4 1:00","3.8","87","0","0","19","26.3463962461762","0.645337571917228","0","1","50","32.2941032070007"
"2002/1/4 1:10","3.8","87.3333333333333","0","0","19","26.3320115334531","0.573460142384456","0","1","50","0"
"2002/1/4 1:20","3.8","87.6666666666667","0","0","19","26.1301692792687","0.494235169372238","0","1","50","0"
"2002/1/4 1:30","3.8","88","0","0","19","25.7734379307431","0.550195591726981","0","1","55","64.3976971803016"
"2002/1/4 1:40","3.8","88.3333333333333","0","0","19","25.7476180358534","0.570708922898134","0","1","55","42.7062317421017"
"2002/1/4 1:50","3.8","88.6666666666667","0","0","19","25.8599562074409","0.594700080004754","0","1","60","45.3720583778569"
"2002/1/4 2:00","3.8","89","0","0","19","26.0033043702213","0.606420477868938","0","1","60","45.5833999056248"
"2002/1/4 2:10","3.83333333333333","88.8333333333333","0","0","19","26.0773313268828","0.612083387313077","0","1","25","37.8465271679858"
"2002/1/4 2:20","3.86666666666667","88.6666666666667","0","0","19","26.1277052151936","0.614357458408811","0","1","25","33.0071789559069"
"2002/1/4 2:30","3.9","88.5","0","0","19","26.156662871511","0.626259992240527","0","1","65","49.1754591865716"
"2002/1/4 2:40","3.93333333333333","88.3333333333333","0","0","19","26.2338800916423","0.626990970012417","0","1","65","46.9915807736989"
"2002/1/4 2:50","3.96666666666667","88.1666666666667","0","0","19","26.2613202788888","0.641161373548367","0","1","50","41.5155529568446"
"2002/1/4 3:00","4","88","0","0","19","26.3549015466698","0.637620002012683","0","1","50","34.1388172072563"
"2002/1/4 3:10","4.03333333333333","88","0","0","19","26.3435100664398","0.630313157652432","0","1","30","37.0153749164671"
"2002/1/4 3:20","4.06666666666667","88","0","0","19","26.2934261118459","0.633528443089966","0","1","30","36.0813369310208"
"2002/1/4 3:30","4.1","88","0","0","19","26.2957601829196","0.626248473539584","0","1","35","32.1070999904861"
"2002/1/4 3:40","4.13333333333333","88","0","0","19","26.2690710512629","0.620312496509542","0","1","35","31.1671087930482"
"2002/1/4 3:50","4.16666666666667","88","0","0","19","26.2660695952885","0.60615922653955","0","1","50","29.3011996120323"
"2002/1/4 4:00","4.2","88","0","0","19","26.1863824740623","0.583982003345757","0","1","50","27.854530055548"
"2002/1/4 4:10","4.23333333333333","87.8333333333333","0","0","19","26.0825561615927","0.566693831733635","0","1","25","26.5148721785425"
"2002/1/4 4:20","4.26666666666667","87.6666666666667","0","0","19","26.0113420669362","0.544073141951192","0","1","25","25.2278578562299"
"2002/1/4 4:30","4.3","87.5","0","0","19","25.8924544812091","0.526596771485759","0","1","30","24.061168759078"
"2002/1/4 4:40","4.33333333333333","87.3333333333333","0","0","19","25.8138173646576","0.504333242261706","0","1","30","22.9576014454843"
"2002/1/4 4:50","4.36666666666667","87.1666666666667","0","0","19","25.6987299118182","0.50118150757718","0","1","65","51.3025820389234"
"2002/1/4 5:00","4.4","87","0","0","19","25.626879776395","0.524004572493823","0","1","65","68.2233296672525"
"2002/1/4 5:10","4.48333333333333","86.6666666666667","0","0","19","25.6738528065925","0.55687443706116","0","1","20","41.3430817010765"
"2002/1/4 5:20","4.56666666666667","86.3333333333333","0","0","19","25.8266072847928","0.556212816685464","0","1","20","31.4634812290572"
"2002/1/4 5:30","4.65","86","0","0","19","25.9000175335161","0.556993194017774","0","1","30","30.5706784484238"
"2002/1/4 5:40","4.73333333333333","85.6666666666667","0","0","19","25.944352672024","0.546307406955476","0","1","30","29.2562608763474"
"2002/1/4 5:50","4.81666666666667","85.3333333333333","0","0","19","25.9050669414892","0.532264077195206","0","1","35","27.7440530744763"
"2002/1/4 6:00","4.9","85","0","0","19","25.8393816231137","0.516656898628239","0","1","35","26.4128362537496"
"2002/1/4 6:10","5","84.6666666666667","0","0","19","25.7735065838291","0.514926718995496","0","1","65","54.545143480213"
"2002/1/4 6:20","5.1","84.3333333333333","0","0","19","25.7082612925367","0.53859132380329","0","1","65","71.36221324483"
"2002/1/4 6:30","5.2","84","0","0","19","25.766821188709","0.565314193718044","0","1","65","54.1816122765055"
"2002/1/4 6:40","5.3","83.6666666666667","0","0","19","25.8855191369921","0.577191107160532","0","1","65","47.9947684617264"
"2002/1/4 6:50","5.4","83.3333333333333","0","0","19","26.0078197848149","0.597277997639438","0","1","25","40.2690608119416"
"2002/1/4 7:00","5.5","83","10.5","0","19","26.1683758079013","0.601684651579404","0","1","25","34.785655934945"
"2002/1/4 7:10","5.58333333333333","82.6666666666667","14","0","22.5","26.2239121425393","0.598685604510921","0","1","25","37.1939647289789"
"2002/1/4 7:20","5.66666666666667","82.3333333333333","17.5","0","22.5","26.2026359126789","0.599944227372624","1","1","25","37.0510814657391"
"2002/1/4 7:30","5.75","82","21","0","22.5","26.1784913740108","0.594990474318046","1","1","20","33.9905120685647"
"2002/1/4 7:40","5.83333333333333","81.6666666666667","33.5","0","22.5","26.141445046057","0.598669926208503","1","1","20","31.9591498347243"
"2002/1/4 7:50","5.91666666666667","81.3333333333333","46","0","22.5","26.1849291923871","0.617212606669605","1","1","65","54.3186059599766"
"2002/1/4 8:00","6","81","58.5","0","22.5","26.2761848964148","0.624195535655383","1","1","65","44.7692379768694"
"2002/1/4 8:10","6.25","80.5","71","0","22.5","26.3364793574123","0.645239191522339","1","1","25","39.3493290634649"
"2002/1/4 8:20","6.5","80","83.5","0","22.5","26.4614516103695","0.681915575492106","1","1","25","32.953662635244"
"2002/1/4 8:30","6.75","79.5","96","0","22.5","26.6969494344128","0.695418442902416","1","1","20","25.8049443081339"
"2002/1/4 8:40","7","79","102.5","0","22.5","26.8801230509426","0.721573621435424","1","1","20","29.6953538478406"
"2002/1/4 8:50","7.25","78.5","109","0","22.5","27.0081424549518","0.723383987164282","1","1","25","26.5675701108148"
"2002/1/4 9:00","7.5","78","115.5","0","22.5","26.9937489357972","0.730400277997668","1","1","25","30.7516940725401"
"2002/1/4 9:10","7.75","77.3333333333333","122","0","22.5","26.994001021048","0.740678380976326","1","1","40","28.7979207494478"
"2002/1/4 9:20","8","76.6666666666667","128.5","0","22.5","27.0159768210422","0.758139542853","1","1","40","26.4477572530271"
"2002/1/4 9:30","8.25","76","135","0","22.5","27.113858416675","0.767606790997375","1","1","55","28.3234938048006"
"2002/1/4 9:40","8.5","75.3333333333333","127.833333333333","0","22.5","27.169283807981","0.779825393318578","1","1","55","30.1538579657"
"2002/1/4 9:50","8.75","74.6666666666667","120.666666666667","0","22.5","27.2633094507172","0.790693646963764","1","1","65","41.7727725917752"
"2002/1/4 10:00","9","74","113.5","0","22.5","27.3013953675419","0.799473747710293","1","1","65","28.645760114791"
"2002/1/4 10:10","9.25","73.5","106.333333333333","0","22.5","27.3570917319986","0.810577939007863","1","1","25","24.4335087348539"
"2002/1/4 10:20","9.5","73","99.1666666666667","0","22.5","27.390658828505","0.820132559579845","1","1","25","22.1681039816639"
"2002/1/4 10:30","9.75","72.5","92","0","22.5","27.4368912559514","0.828827190327606","1","1","55","22.963025233436"
"2002/1/4 10:40","10","72","94.3333333333333","0","22.5","27.4804320131142","0.837495980085865","1","1","55","22.6861498359681"
"2002/1/4 10:50","10.25","71.5","96.6666666666667","0","22.5","27.512509741677","0.847101331440582","1","1","30","22.7037824072481"
"2002/1/4 11:00","10.5","71","99","0","22.5","27.5609169336428","0.857294618405326","1","1","30","21.9525026179657"
"2002/1/4 11:10","10.5833333333333","71","101.333333333333","0","22.5","27.5840375581226","0.865020771954556","1","1","65","25.1369448031224"
"2002/1/4 11:20","10.6666666666667","71","103.666666666667","0","22.5","27.6097442420066","0.86552921510278","1","1","65","24.992146734729"
"2002/1/4 11:30","10.75","71","106","0","22.5","27.5885291064188","0.874196041679139","1","1","30","24.1471415023289"
"2002/1/4 11:40","10.8333333333333","71","105.833333333333","0","22.5","27.6018050637967","0.878488909698841","1","1","30","20.8493849256754"
"2002/1/4 11:50","10.9166666666667","71","105.666666666667","0","22.5","27.6030633672942","0.884533850025317","1","1","55","22.5107998583943"
"2002/1/4 12:00","11","71","105.5","0","22.5","27.6187379150117","0.893705075139686","1","1","55","22.0142590683883"
"2002/1/4 12:10","11.05","70.3333333333333","105.333333333333","0","22.5","27.6527890875978","0.902295362082683","1","1","25","21.0098353373895"
"2002/1/4 12:20","11.1","69.6666666666667","105.166666666667","0","22.5","27.6883419747864","0.901292569879689","1","1","25","20.730797170758"
"2002/1/4 12:30","11.15","69","105","0","22.5","27.664416530074","0.899943396151624","1","1","20","23.2208709027088"
"2002/1/4 12:40","11.2","68.3333333333333","102.666666666667","0","22.5","27.6176621324357","0.892364669258803","1","1","20","24.1233870865534"
"2002/1/4 12:50","11.25","67.6666666666667","100.333333333333","0","22.5","27.522429706794","0.890442647480595","1","1","20","26.5488399705208"
"2002/1/4 13:00","11.3","67","98","0","22.5","27.4519580313466","0.894949893199334","1","1","20","26.1616446975757"
"2002/1/4 13:10","11.3666666666667","66.6666666666667","95.6666666666667","0","22.5","27.4432133573354","0.90026487427121","1","1","25","24.302605739122"
"2002/1/4 13:20","11.4333333333333","66.3333333333333","93.3333333333333","0","22.5","27.4635947829966","0.922453098404532","1","1","25","23.2191555139721"
"2002/1/4 13:30","11.5","66","91","0","22.5","27.6081146315334","0.932647792289255","1","1","20","17.9273407411259"
"2002/1/4 13:40","11.5666666666667","65.6666666666667","86.5","0","22.5","27.7311150255023","0.840501938223151","1","1","20","35.7016342623557"
"2002/1/4 13:50","11.6333333333333","65.3333333333333","82","0","22.5","27.3332236025685","0.938872735209008","1","1","40","24.5128913613696"
"2002/1/4 14:00","11.7","65","77.5","0","22.5","26.8979091839321","0.897472774121984","1","1","40","14.7349981830833"
"2002/1/4 14:10","11.5833333333333","66.8333333333333","73","0","22.5","27.4197977627844","0.924325973138549","1","1","25","23.1370214942862"
"2002/1/4 14:20","11.4666666666667","68.6666666666667","68.5","0","22.5","27.6678495580663","0.944189067406596","1","1","25","17.3108945617577"
"2002/1/4 14:30","11.35","70.5","64","0","22.5","27.767610911977","0.964276959417037","1","1","55","25.9152076779266"
"2002/1/4 14:40","11.2333333333333","72.3333333333333","58.6666666666667","0","22.5","27.8118369531138","0.966023865409234","1","1","55","21.943205854254"
"2002/1/4 14:50","11.1166666666667","74.1666666666667","53.3333333333333","0","22.5","27.8127277426633","0.964156170645876","1","1","30","21.09573323561"
"2002/1/4 15:00","11","76","48","0","22.5","27.7839368285025","0.975234230415126","1","1","30","20.8891170932856"
"2002/1/4 15:10","10.9666666666667","75.6666666666667","42.6666666666667","0","22.5","27.8200869231962","0.953770807838683","1","1","30","0"
"2002/1/4 15:20","10.9333333333333","75.3333333333333","37.3333333333333","0","22.5","27.8010889065508","0.930674555477024","1","1","30","0"
"2002/1/4 15:30","10.9","75","32","0","22.5","27.7296534790154","0.856639352851856","1","1","25","54.4528447585523"
"2002/1/4 15:40","10.8666666666667","74.6666666666667","27.5","0","22.5","27.3446164662519","0.97023420621887","1","1","25","27.6076232149073"
"2002/1/4 15:50","10.8333333333333","74.3333333333333","23","0","22.5","26.9151148653853","0.928212691610394","1","1","45","15.668017752289"
"2002/1/4 16:00","10.8","74","18.5","0","22.5","27.4374449663739","0.962933866229768","1","1","45","22.9339736401321"
"2002/1/4 16:10","10.7666666666667","74.5","14","0","22.5","27.7329455304002","0.97790466950961","1","1","20","15.6727184255968"
"2002/1/4 16:20","10.7333333333333","75","9.5","0","22.5","27.8440960092018","0.986692224510751","1","1","20","20.4335609469563"
"2002/1/4 16:30","10.7","75.5","5","0","22.5","27.8116533608768","0.963105350266606","1","1","20","0"
"2002/1/4 16:40","10.6666666666667","76","4.16666666666667","0","22.5","27.7718205752945","0.935121490332635","1","1","20","0"
"2002/1/4 16:50","10.6333333333333","76.5","3.33333333333333","0","22.5","27.6562650017021","0.967109638334226","1","1","20","35.8109040377678"
"2002/1/4 17:00","10.6","77","2.5","0","22.5","27.6681537519804","0.979454410392259","1","1","20","18.037520296674"
"2002/1/4 17:10","10.4833333333333","78","0","0","22.5","27.6964770955508","0.851319927410934","1","1","20","18.3875990877428"
"2002/1/4 17:20","10.3666666666667","79","0","0","22.5","27.2112084810718","0.867970426222601","1","1","20","17.4966255007663"
"2002/1/4 17:30","10.25","80","0","0","22.5","26.1987571341707","0.78320649968988","1","1","45","27.5754887527465"
"2002/1/4 17:40","10.1333333333333","81","0","0","22.5","26.3754663335765","0.81345851855124","1","1","45","27.7335025900032"
"2002/1/4 17:50","10.0166666666667","82","0","0","22.5","26.5673461202573","0.841607194511585","1","1","50","34.8995430201485"
"2002/1/4 18:00","9.9","83","0","0","22.5","26.7096011649514","0.863144922465907","1","1","50","33.9468436923301"
"2002/1/4 18:10","9.76666666666667","83.8333333333333","0","0","22.5","26.8290528632665","0.881059468666121","1","1","25","26.1822836717605"
"2002/1/4 18:20","9.63333333333333","84.6666666666667","0","0","22.5","26.9313328680676","0.875648282480169","1","1","25","21.861854140937"
"2002/1/4 18:30","9.5","85.5","0","0","22.5","26.9261153145697","0.845631898775616","1","1","25","23.5380205115282"
"2002/1/4 18:40","9.36666666666667","86.3333333333333","0","0","22.5","26.7974497405647","0.83010346720662","1","1","25","20.8283739578573"
"2002/1/4 18:50","9.23333333333333","87.1666666666667","0","0","22.5","26.6808408191296","0.824426755706428","1","1","50","29.7451485485104"
"2002/1/4 19:00","9.1","88","0","0","22.5","26.6269350259719","0.830741404230986","1","1","50","33.623910607669"
"2002/1/4 19:10","8.98333333333333","89","0","0","22.5","26.6227992967195","0.828160727040926","1","1","45","26.210568988222"
"2002/1/4 19:20","8.86666666666667","90","0","0","22.5","26.6116631898487","0.814034783724755","1","1","45","21.8868666463738"
"2002/1/4 19:30","8.75","91","0","0","22.5","26.5552765147922","0.801492178638142","0","1","60","58.2564807828111"
"2002/1/4 19:40","8.63333333333333","92","0","0","22.5","26.4751914884809","0.819122112381241","1","1","60","68.7915455312322"
"2002/1/4 19:50","8.51666666666667","93","0","0","22.5","26.5043870425617","0.827127458930124","1","1","30","49.5570203777867"
"2002/1/4 20:00","8.4","94","0","0","22.5","26.53969437927","0.819954433273152","0","1","30","39.7847963787515"
"2002/1/4 20:10","8.31666666666667","93.8333333333333","0","0","19","26.5355348606772","0.805662434498379","0","1","35","40.4050328239235"
"2002/1/4 20:20","8.23333333333333","93.6666666666667","0","0","19","26.5006156673569","0.788827271317993","0","1","35","38.4768972767745"
"2002/1/4 20:30","8.15","93.5","0","0","19","26.4409733827678","0.788424814300996","0","1","65","65.9452000546454"
"2002/1/4 20:40","8.06666666666667","93.3333333333333","0","0","19","26.400278262913","0.817917354005467","0","1","65","80.1636558628968"
"2002/1/4 20:50","7.98333333333333","93.1666666666667","0","0","19","26.4671106386329","0.82895620528573","0","1","20","49.453739429989"
"2002/1/4 21:00","7.9","93","0","0","19","26.5497730736192","0.829146764979084","0","1","20","39.2116251788233"
"2002/1/4 21:10","7.8","92.8333333333333","0","0","19","26.5905072848468","0.827945061430728","0","1","50","41.476100432866"
"2002/1/4 21:20","7.7","92.6666666666667","0","0","19","26.5937940381864","0.819958571486459","0","1","50","37.7391377668176"
"2002/1/4 21:30","7.6","92.5","0","0","19","26.5730195648079","0.807200422046479","0","1","30","34.9620006478887"
"2002/1/4 21:40","7.5","92.3333333333333","0","0","19","26.5330075700597","0.794058703026358","0","1","30","32.6613807026873"
"2002/1/4 21:50","7.4","92.1666666666667","0","0","19","26.4901207082881","0.777130089641398","0","1","25","30.5541743373491"
"2002/1/4 22:00","7.3","92","0","0","19","26.4199757982418","0.757665723470161","0","1","25","28.5819336216361"
"2002/1/4 22:10","7.21666666666667","91.8333333333333","0","0","19","26.3184776325047","0.736017332195109","0","1","25","26.8741112386071"
"2002/1/4 22:20","7.13333333333333","91.6666666666667","0","0","19","26.2163084473116","0.71905102538634","0","1","25","25.2500134166162"
"2002/1/4 22:30","7.05","91.5","0","0","19","26.1429935472465","0.708771939346098","0","1","55","57.8053732172645"
"2002/1/4 22:40","6.96666666666667","91.3333333333333","0","0","19","26.0632002796247","0.716208015185232","0","1","55","58.573160072121"
"2002/1/4 22:50","6.88333333333333","91.1666666666667","0","0","19","26.0541331255688","0.714549884508898","0","1","25","45.1604006341505"
"2002/1/4 23:00","6.8","91","0","0","19","26.0435876229026","0.704315842405452","0","1","25","37.302732125401"
"2002/1/4 23:10","6.73333333333333","91.1666666666667","0","0","19","26.0251001618836","0.691250561077499","0","1","50","45.4452309340319"
"2002/1/4 23:20","6.66666666666667","91.3333333333333","0","0","19","25.9802876257561","0.682005543160567","0","1","50","47.722135037731"
"2002/1/4 23:30","6.6","91.5","0","0","19","25.9368555089581","0.683328849643401","0","1","55","54.0619633612009"
"2002/1/4 23:40","6.53333333333333","91.6666666666667","0","0","19","25.9120711857113","0.720388867776721","0","1","55","58.2020480072847"
"2002/1/4 23:50","6.46666666666667","91.8333333333333","0","0","19","26.0394722154508","0.730148705641399","0","1","55","53.4615963604731"
"2002/1/5 0:00","6.4","92","0","0","19","26.1335758680977","0.736435021442779","0","1","55","52.2524660634811"
"2002/1/5 0:10","6.31666666666667","92.3333333333333","0","0","19","26.1788094673066","0.733790379438326","0","1","30","42.1437715381995"
"2002/1/5 0:20","6.23333333333333","92.6666666666667","0","0","19","26.1885936341842","0.723939216893125","0","1","30","36.4405950594662"
"2002/1/5 0:30","6.15","93","0","0","19","26.1728721186969","0.709813711158879","0","1","30","34.8188026249797"
"2002/1/5 0:40","6.06666666666667","93.3333333333333","0","0","19","26.1289894097207","0.700642167496102","0","1","30","32.5706576033929"
"2002/1/5 0:50","5.98333333333333","93.6666666666667","0","0","19","26.1139882182283","0.688086181993337","0","1","40","30.4302283220518"
"2002/1/5 1:00","5.9","94","0","0","19","26.0702509129818","0.678640748760776","0","1","40","28.4425694042512"
"2002/1/5 1:10","5.83333333333333","94.1666666666667","0","0","19","26.0354930678826","0.675299650094209","0","1","50","37.7772346474621"
"2002/1/5 1:20","5.76666666666667","94.3333333333333","0","0","19","26.0013525590463","0.687901403313559","0","1","50","41.4216015826131"
"2002/1/5 1:30","5.7","94.5","0","0","19","26.0760823325314","0.681907878253174","0","1","50","45.1843731357041"
"2002/1/5 1:40","5.63333333333333","94.6666666666667","0","0","19","26.0662300623718","0.682644762574956","0","1","50","47.3357061005307"
"2002/1/5 1:50","5.56666666666667","94.8333333333333","0","0","19","26.0982411769957","0.683144761275879","0","1","50","48.0201717766977"
"2002/1/5 2:00","5.5","95","0","0","19","26.1110052969132","0.675725055025891","0","1","50","48.2515280244502"
"2002/1/5 2:10","5.48333333333333","95","0","0","19","26.0777094412206","0.672946872757173","0","1","65","69.4205381121728"
"2002/1/5 2:20","5.46666666666667","95","0","0","19","26.0129235646359","0.69475899250157","0","1","65","82.8002868944842"
"2002/1/5 2:30","5.45","95","0","0","19","26.0605159187474","0.713985235744925","0","1","45","56.7550254804098"
"2002/1/5 2:40","5.43333333333333","95","0","0","19","26.1484147371368","0.714076831437742","0","1","45","42.4382828234486"
"2002/1/5 2:50","5.41666666666667","95","0","0","19","26.1664541840061","0.701964981829151","0","1","40","42.7015439797639"
"2002/1/5 3:00","5.4","95","0","0","19","26.1506230473823","0.691474983914081","0","1","40","39.7929630191747"
"2002/1/5 3:10","5.36666666666667","94.8333333333333","0","0","19","26.1294415294657","0.684926770866981","0","1","50","39.8925062583902"
"2002/1/5 3:20","5.33333333333333","94.6666666666667","0","0","19","26.1175622455956","0.676166552465074","0","1","50","42.7833992044218"
"2002/1/5 3:30","5.3","94.5","0","0","19","26.0830690791525","0.671472984001327","0","1","35","35.5523434466366"
"2002/1/5 3:40","5.26666666666667","94.3333333333333","0","0","19","26.0849311099835","0.642067095082615","0","1","35","34.3189273852264"
"2002/1/5 3:50","5.23333333333333","94.1666666666667","0","0","19","25.9670702435234","0.618982122795791","0","1","45","37.6098044626084"
"2002/1/5 4:00","5.2","94","0","0","19","25.79956820844","0.595957162016981","0","1","45","32.2053068108672"
"2002/1/5 4:10","5.18333333333333","93.8333333333333","0","0","19","25.6846141777554","0.586434553701713","0","1","50","39.2975985020222"
"2002/1/5 4:20","5.16666666666667","93.6666666666667","0","0","19","25.5936354604981","0.584164421703008","0","1","50","42.323505686904"
"2002/1/5 4:30","5.15","93.5","0","0","19","25.563228265452","0.576789898819382","0","1","20","37.6867135733198"
"2002/1/5 4:40","5.13333333333333","93.3333333333333","0","0","19","25.5790875269117","0.5620594338033","0","1","20","34.6132504281848"
"2002/1/5 4:50","5.11666666666667","93.1666666666667","0","0","19","25.5367819700258","0.557452466003721","0","1","30","34.4351129725007"
"2002/1/5 5:00","5.1","93","0","0","19","25.5676713893422","0.521599879904584","0","1","30","35.5964157661611"
"2002/1/5 5:10","5.08333333333333","93","0","0","19","25.4225297696622","0.506179492472343","0","1","25","31.452934315954"
"2002/1/5 5:20","5.06666666666667","93","0","0","19","25.3188946473366","0.465956085144415","0","1","25","32.0233468956385"
"2002/1/5 5:30","5.05","93","0","0","19","25.133466765862","0.448425170499389","0","1","25","28.34256915733"
"2002/1/5 5:40","5.03333333333333","93","0","0","19","25.002305135254","0.424077352071772","0","1","25","26.1096518124636"
"2002/1/5 5:50","5.01666666666667","93","0","0","19","24.8650923572491","0.395781334732382","0","1","35","24.3198460514752"
"2002/1/5 6:00","5","93","0","0","19","24.7286125570763","0.369071007582704","0","1","35","22.6457248496616"
"2002/1/5 6:10","4.96666666666667","93","0","0","19","24.5942815411386","0.373543462810635","0","1","65","50.2914806917715"
"2002/1/5 6:20","4.93333333333333","93","0","0","19","24.5688898932181","0.41819257517037","0","1","65","59.286923542995"
"2002/1/5 6:30","4.9","93","0","0","19","24.6734465573191","0.448072567022138","0","1","55","59.8084051964628"
"2002/1/5 6:40","4.86666666666667","93","0","0","19","24.8540819813174","0.47657199321339","0","1","55","54.0429452369027"
"2002/1/5 6:50","4.83333333333333","93","0","0","19","25.0087520618099","0.507584511230515","0","1","45","43.4975146647667"
"2002/1/5 7:00","4.8","93","3","0","19","25.2095333741345","0.509531992137744","0","1","45","35.7986147601826"
"2002/1/5 7:10","4.78333333333333","93","4","0","22.5","25.3298085237381","0.520990379015252","0","1","60","60.8286551360087"
"2002/1/5 7:20","4.76666666666667","93","5","0","22.5","25.3589337836767","0.573659786713645","1","1","60","63.807508359955"
"2002/1/5 7:30","4.75","93","6","0","22.5","25.5613199714155","0.594978240521414","1","1","65","64.4197441068443"
"2002/1/5 7:40","4.73333333333333","93","10.5","0","22.5","25.7697993710593","0.609178983258533","1","1","65","67.6597967181482"
"2002/1/5 7:50","4.71666666666667","93","15","0","22.5","25.8602466884036","0.620551285927736","1","1","40","58.7024838906669"
"2002/1/5 8:00","4.7","93","19.5","0","22.5","25.9158154119813","0.629011230918735","0","1","40","52.2482282114253"
"2002/1/5 8:10","4.71666666666667","92.8333333333333","24","0","22.5","25.9601480110001","0.634403152266528","1","1","65","64.3498965687219"
"2002/1/5 8:20","4.73333333333333","92.6666666666667","28.5","0","22.5","26.0027354405034","0.671789056072184","1","1","65","64.1073315947225"
"2002/1/5 8:30","4.75","92.5","33","0","22.5","26.2726853432855","0.690926686296154","1","1","55","51.3254286275653"
"2002/1/5 8:40","4.76666666666667","92.3333333333333","38.5","0","22.5","26.5612881764206","0.733586480224969","1","1","55","47.7822728276765"
"2002/1/5 8:50","4.78333333333333","92.1666666666667","44","0","22.5","26.7560773760337","0.742122399602481","1","1","65","50.6246662704625"
"2002/1/5 9:00","4.8","92","49.5","0","22.5","26.7834775542246","0.760372924523775","1","1","65","53.156758261738"
"2002/1/5 9:10","4.83333333333333","91.6666666666667","55","0","22.5","26.8678771748134","0.760273170865084","1","1","60","42.0487674745003"
"2002/1/5 9:20","4.86666666666667","91.3333333333333","60.5","0","22.5","26.8571738768374","0.771710739729032","1","1","60","50.3930061004199"
"2002/1/5 9:30","4.9","91","66","0","22.5","26.9075929559871","0.789224405038969","1","1","50","40.6137974011557"
"2002/1/5 9:40","4.93333333333333","90.6666666666667","70.3333333333333","0","22.5","27.0004053298378","0.801306244159637","1","1","50","36.4166374871011"
"2002/1/5 9:50","4.96666666666667","90.3333333333333","74.6666666666667","0","22.5","27.0880242010088","0.797373334107683","1","1","25","36.2709586553227"
"2002/1/5 10:00","5","90","79","0","22.5","27.0605682418198","0.812584404827629","1","1","25","39.7378647212303"
"2002/1/5 10:10","5.01666666666667","89.8333333333333","83.3333333333333","0","22.5","27.1031949019619","0.817522669246607","1","1","25","34.003734653215"
"2002/1/5 10:20","5.03333333333333","89.6666666666667","87.6666666666667","0","22.5","27.116602762294","0.826107176506893","1","1","25","34.0077173479537"
"2002/1/5 10:30","5.05","89.5","92","0","22.5","27.1550892480284","0.835809903321979","1","1","65","53.9657822369545"
"2002/1/5 10:40","5.06666666666667","89.3333333333333","94.3333333333333","0","22.5","27.2068518946051","0.844059776029393","1","1","65","50.470137725273"
"2002/1/5 10:50","5.08333333333333","89.1666666666667","96.6666666666667","0","22.5","27.2523469600906","0.843863175668447","1","1","65","37.9111536075085"
"2002/1/5 11:00","5.1","89","99","0","22.5","27.2302301770655","0.85447069129554","1","1","65","39.9450458951422"
"2002/1/5 11:10","5.15","88.6666666666667","101.333333333333","0","22.5","27.260675551061","0.86306659082736","1","1","50","31.9003219690561"
"2002/1/5 11:20","5.2","88.3333333333333","103.666666666667","0","22.5","27.2970791578737","0.864362061481522","1","1","50","30.0379286700054"
"2002/1/5 11:30","5.25","88","106","0","22.5","27.2971887236729","0.874437200381047","1","1","60","40.4126174733353"
"2002/1/5 11:40","5.3","87.6666666666667","106","0","22.5","27.3321465921999","0.882753908691306","1","1","60","32.3124544487581"
"2002/1/5 11:50","5.35","87.3333333333333","106","0","22.5","27.3662912371939","0.889072936572612","1","1","30","29.7154736760302"
"2002/1/5 12:00","5.4","87","106","0","22.5","27.3979604569137","0.895202543708034","1","1","30","29.048915942186"
"2002/1/5 12:10","5.46666666666667","86.8333333333333","106","0","22.5","27.4222436489277","0.896046178399842","1","1","25","29.2260495707772"
"2002/1/5 12:20","5.53333333333333","86.6666666666667","106","0","22.5","27.4071977061497","0.879291829295452","1","1","25","38.4997983180022"
"2002/1/5 12:30","5.6","86.5","106","0","22.5","27.2684302869955","0.88666727098387","1","1","55","41.077681042689"
"2002/1/5 12:40","5.66666666666667","86.3333333333333","103.666666666667","0","22.5","27.2118516487053","0.888795201573612","1","1","55","36.0609460999781"
"2002/1/5 12:50","5.73333333333333","86.1666666666667","101.333333333333","0","22.5","27.2244526395637","0.890355777378341","1","1","25","31.1922063835151"
"2002/1/5 13:00","5.8","86","99","0","22.5","27.24732465541","0.884774213095253","1","1","25","29.8134815958301"
"2002/1/5 13:10","5.85","85.8333333333333","96.6666666666667","0","22.5","27.2056472778085","0.889818216194667","1","1","60","38.3847585206235"
"2002/1/5 13:20","5.9","85.6666666666667","94.3333333333333","0","22.5","27.208006737403","0.899712961983025","1","1","60","36.0818257144193"
"2002/1/5 13:30","5.95","85.5","92","0","22.5","27.2555667049036","0.78337005803727","1","1","65","64.4174435384077"
"2002/1/5 13:40","6","85.3333333333333","87.5","0","22.5","26.7878645852292","0.919419458039014","1","1","65","31.6047448701575"
"2002/1/5 13:50","6.05","85.1666666666667","83","0","22.5","26.4659813602423","0.851655660956242","1","1","25","15.7436665726556"
"2002/1/5 14:00","6.1","85","78.5","0","22.5","27.2273158024603","0.900437702074982","1","1","25","27.8067775963485"
"2002/1/5 14:10","6.1","85","74","0","22.5","27.4604205086506","0.910889803853576","1","1","30","22.2405932590637"
"2002/1/5 14:20","6.1","85","69.5","0","22.5","27.5456941905827","0.922279677082111","1","1","30","27.4464503770791"
"2002/1/5 14:30","6.1","85","65","0","22.5","27.5077631790585","0.928558820164475","1","1","50","27.2748122957455"
"2002/1/5 14:40","6.1","85","59.5","0","22.5","27.5386856626272","0.927169562565557","1","1","50","25.1860268880053"
"2002/1/5 14:50","6.1","85","54","0","22.5","27.5120468713002","0.93303146946153","1","1","25","27.5036904392574"
"2002/1/5 15:00","6.1","85","48.5","0","22.5","27.5517123036237","0.934508199704481","1","1","25","25.456269071765"
"2002/1/5 15:10","6.08333333333333","85.1666666666667","43","0","22.5","27.5331810974752","0.939382648616531","1","1","30","26.8783915514943"
"2002/1/5 15:20","6.06666666666667","85.3333333333333","37.5","0","22.5","27.5698517022882","0.793944062731998","1","1","30","43.1466844244657"
"2002/1/5 15:30","6.05","85.5","32","0","22.5","26.9026984964726","0.879087724783655","1","1","30","34.5916393917556"
"2002/1/5 15:40","6.03333333333333","85.6666666666667","27.5","0","22.5","26.0527720413633","0.813582622432656","1","1","30","23.642318900605"
"2002/1/5 15:50","6.01666666666667","85.8333333333333","23","0","22.5","27.0286684106591","0.881545740363038","1","1","20","28.9782176552425"
"2002/1/5 16:00","6","86","18.5","0","22.5","27.3360238295801","0.897903952263767","1","1","20","22.6807192252705"
"2002/1/5 16:10","6","86","14","0","22.5","27.4386167496507","0.908488220296523","1","1","55","34.1927269050727"
"2002/1/5 16:20","6","86","9.5","0","22.5","27.3858054311832","0.920427453039404","1","1","55","34.8639576427094"
"2002/1/5 16:30","6","86","5","0","22.5","27.441500586159","0.928516172818992","1","1","20","26.4425524342452"
"2002/1/5 16:40","6","86","4.16666666666667","0","22.5","27.4872334716779","0.779027035947172","1","1","20","39.7775668302015"
"2002/1/5 16:50","6","86","3.33333333333333","0","22.5","26.8556063076739","0.862537601967188","1","1","20","32.7226331075882"
"2002/1/5 17:00","6","86","2.5","0","22.5","25.9959897453787","0.768545893316984","1","1","20.0000000000001","28.545543472642"
"2002/1/5 17:10","5.98333333333333","86.5","0","0","22.5","26.4772257429405","0.816725839528985","1","1","30","26.9123854826447"
"2002/1/5 17:20","5.96666666666667","87","0","0","22.5","26.8522580589012","0.819072461417148","1","1","30","23.0303273346458"
"2002/1/5 17:30","5.95","87.5","0","0","22.5","26.9436607236832","0.800306678886106","1","1","35","24.8548841318525"
"2002/1/5 17:40","5.93333333333333","88","0","0","22.5","26.7915151763163","0.792049345986582","1","1","35","21.5955294436295"
"2002/1/5 17:50","5.91666666666667","88.5","0","0","22.5","26.7099240224704","0.774076773837732","1","1","35","20.3138125110197"
"2002/1/5 18:00","5.9","89","0","0","22.5","26.6321450305578","0.764789219728475","1","1","35","19.4234600530349"
"2002/1/5 18:10","5.88333333333333","89.3333333333333","0","0","22.5","26.6059359341551","0.750165210648257","1","1","20","18.5550911789143"
"2002/1/5 18:20","5.86666666666667","89.6666666666667","0","0","22.5","26.5294685927881","0.715194979989205","1","1","20","19.2030307595843"
"2002/1/5 18:30","5.85","90","0","0","22.5","26.3644220464523","0.712274411739652","1","1","65","46.4194178839438"
"2002/1/5 18:40","5.83333333333333","90.3333333333333","0","0","22.5","26.2270185119013","0.72417635280512","1","1","65","63.0930187546505"
"2002/1/5 18:50","5.81666666666667","90.6666666666667","0","0","22.5","26.1848836749292","0.723795854594831","1","1","25","37.2691111581946"
"2002/1/5 19:00","5.8","91","0","0","22.5","26.1677112337051","0.712954448008773","1","1","25","25.1247327610454"
"2002/1/5 19:10","5.78333333333333","91.5","0","0","22.5","26.1173514011285","0.705871794792176","1","1","45","26.6398268601587"
"2002/1/5 19:20","5.76666666666667","92","0","0","22.5","26.1091795003978","0.68958289215284","1","1","45","25.4184562636099"
"2002/1/5 19:30","5.75","92.5","0","0","22.5","26.0368073646715","0.656676414133071","1","1","20","30.9311593229062"
"2002/1/5 19:40","5.73333333333333","93","0","0","22.5","25.915165493848","0.62062277220817","1","1","20","35.4184098425368"
"2002/1/5 19:50","5.71666666666667","93.5","0","0","22.5","25.785990317553","0.596760847539836","1","1","40","32.0422091108476"
"2002/1/5 20:00","5.7","94","0","0","22.5","25.5946619466285","0.562869278259958","0","1","40","30.3970693931404"
"2002/1/5 20:10","5.7","94","0","0","19","25.4330300883359","0.531781823185703","0","1","40","36.7516118289072"
"2002/1/5 20:20","5.7","94","0","0","19","25.2772822047876","0.509219827347368","0","1","40","33.3773881769666"
"2002/1/5 20:30","5.7","94","0","0","19","25.1521779077363","0.502052355942398","0","1","65","57.6987342609274"
"2002/1/5 20:40","5.7","94","0","0","19","25.0424366568471","0.522500316674961","0","1","65","72.3199066439291"
"2002/1/5 20:50","5.7","94","0","0","19","25.0666788378155","0.560279824406138","0","1","55","61.4492924335047"
"2002/1/5 21:00","5.7","94","0","0","19","25.1828534292486","0.585604857611922","0","1","55","55.2931755810034"
"2002/1/5 21:10","5.68333333333333","94","0","0","19","25.3753462261206","0.598738324563666","0","1","50","42.1722040398187"
"2002/1/5 21:20","5.66666666666667","94","0","0","19","25.5069780808199","0.598563671099634","0","1","50","44.3408562317157"
"2002/1/5 21:30","5.65","94","0","0","19","25.5540084385877","0.520598018726492","0","1","50","0"
"2002/1/5 21:40","5.63333333333333","94","0","0","19","25.3831772583808","0.443404729181106","0","1","50","0"
"2002/1/5 21:50","5.61666666666667","94","0","0","19","25.0691298303305","0.499044289827192","0","1","20","67.8025799348912"
"2002/1/5 22:00","5.6","94","0","0","19","24.9937173195221","0.498294040929231","0","1","20","32.8782219745825"
"2002/1/5 22:10","5.6","93.8333333333333","0","0","19","25.0029097088831","0.490715078444172","0","1","25","28.7977365669682"
"2002/1/5 22:20","5.6","93.6666666666667","0","0","19","24.9948795393953","0.478616103169267","0","1","25","27.4462594237302"
"2002/1/5 22:30","5.6","93.5","0","0","19","24.9739502715483","0.484290885354081","0","1","60","55.1273022395517"
"2002/1/5 22:40","5.6","93.3333333333333","0","0","19","24.9692514498992","0.511466142863735","0","1","60","71.323985460164"
"2002/1/5 22:50","5.6","93.1666666666667","0","0","19","25.0680398467326","0.534463296460445","0","1","25","44.6003780111346"
"2002/1/5 23:00","5.6","93","0","0","19","25.1755783435083","0.539944747000741","0","1","25","31.7719043063143"
"2002/1/5 23:10","5.6","93","0","0","19","25.2555917329033","0.537089764822881","0","1","30","32.5652448308871"
"2002/1/5 23:20","5.6","93","0","0","19","25.3021030258346","0.531552809666389","0","1","30","30.776510879425"
"2002/1/5 23:30","5.6","93","0","0","19","25.3169892115061","0.537817506790537","0","1","55","42.4255828543692"
"2002/1/5 23:40","5.6","93","0","0","19","25.3123280885239","0.555679527027981","0","1","55","47.3329131202768"
"2002/1/5 23:50","5.6","93","0","0","19","25.4068651933126","0.562552715266261","0","1","45","36.8478851822688"
"2002/1/6 0:00","5.6","93","0","0","19","25.4587010302884","0.568347558843008","0","1","45","30.648854461453"
"2002/1/6 0:10","5.6","93","0","0","19","25.5440573671427","0.582127676917799","0","1","60","50.3685474984948"
"2002/1/6 0:20","5.6","93","0","0","19","25.5665037210848","0.608713833231762","0","1","60","54.6422589411352"
"2002/1/6 0:30","5.6","93","0","0","19","25.6859544474371","0.620985734523489","0","1","20","41.7346022196052"
"2002/1/6 0:40","5.6","93","0","0","19","25.7625802978314","0.622516580095823","0","1","20","34.162567975483"
"2002/1/6 0:50","5.6","93","0","0","19","25.8124085653855","0.629445106063938","0","1","30","33.6998388340258"
"2002/1/6 1:00","5.6","93","0","0","19","25.8994105734017","0.625177918294552","0","1","30","31.8050298742501"
"2002/1/6 1:10","5.6","93","0","0","19","25.9067153995413","0.621704796122472","0","1","50","29.9819601597138"
"2002/1/6 1:20","5.6","93","0","0","19","25.9270372381563","0.613599499309004","0","1","50","31.1840961897738"
"2002/1/6 1:30","5.6","93","0","0","19","25.8782149182308","0.594509587813744","0","1","25","28.545508609884"
"2002/1/6 1:40","5.6","93","0","0","19","25.7842474884712","0.579321519286594","0","1","25","25.7700841351581"
"2002/1/6 1:50","5.6","93","0","0","19","25.7212882617506","0.560297949095361","0","1","30","24.6796614856063"
"2002/1/6 2:00","5.6","93","0","0","19","25.6198776495071","0.548070680851418","0","1","30","23.4415402523294"
"2002/1/6 2:10","5.6","93.1666666666667","0","0","19","25.573241583977","0.548613993536068","0","1","65","51.5901574880843"
"2002/1/6 2:20","5.6","93.3333333333333","0","0","19","25.5127711236966","0.598468556610033","0","1","65","61.8598618897954"
"2002/1/6 2:30","5.6","93.5","0","0","19","25.6730184848042","0.637624843042553","0","1","65","55.9680319221984"
