1,"5.iw.mullion.light.random.shanghai"
"2002/1/6 2:40","5.6","93.6666666666667","0","0","19","25.9368263370952","0.657293946912181","0","1","65","50.1681637930209"
"2002/1/6 2:50","5.6","93.8333333333333","0","0","19","26.0962000278725","0.679918665074246","0","1","30","43.0568145749172"
"2002/1/6 3:00","5.6","94","0","0","19","26.2226098575264","0.684665033874977","0","1","30","36.5089972167791"
"2002/1/6 3:10","5.6","94.1666666666667","0","0","19","26.2570475520512","0.698784004651887","0","1","45","37.8545669196666"
"2002/1/6 3:20","5.6","94.3333333333333","0","0","19","26.3494436499314","0.686061228973244","0","1","45","40.174567549124"
"2002/1/6 3:30","5.6","94.5","0","0","19","26.2863137737798","0.676078572645906","0","1","25","35.1719342268633"
"2002/1/6 3:40","5.6","94.6666666666667","0","0","19","26.2016018846258","0.666051904169024","0","1","25","31.8881684308037"
"2002/1/6 3:50","5.6","94.8333333333333","0","0","19","26.1644450019474","0.652136353287481","0","1","25","30.1145718023884"
"2002/1/6 4:00","5.6","95","0","0","19","26.0956705531583","0.634410761504813","0","1","25","28.5135908660084"
"2002/1/6 4:10","5.6","95","0","0","19","25.9989984912824","0.615189460803975","0","1","45","27.1035059308104"
"2002/1/6 4:20","5.6","95","0","0","19","25.9040632356426","0.601708567597873","0","1","45","25.7496412207134"
"2002/1/6 4:30","5.6","95","0","0","19","25.845338328643","0.617795601624975","0","1","65","53.8076138543751"
"2002/1/6 4:40","5.6","95","0","0","19","25.8827981576563","0.644653782880298","0","1","65","70.3385138514872"
"2002/1/6 4:50","5.6","95","0","0","19","25.9559434223063","0.661570051776245","0","1","25","42.6658895378157"
"2002/1/6 5:00","5.6","95","0","0","19","26.046481309709","0.666604930387252","0","1","25","31.864831152729"
"2002/1/6 5:10","5.6","95.1666666666667","0","0","19","26.1004758868268","0.671019352964002","0","1","25","33.4732505702315"
"2002/1/6 5:20","5.6","95.3333333333333","0","0","19","26.1564998070514","0.663574248855728","0","1","25","31.2210048521074"
"2002/1/6 5:30","5.6","95.5","0","0","19","26.1388124417833","0.668922787164797","0","1","65","58.5606324641731"
"2002/1/6 5:40","5.6","95.6666666666667","0","0","19","26.1348610379106","0.680495039890645","0","1","65","51.3038968023372"
"2002/1/6 5:50","5.6","95.8333333333333","0","0","19","26.193060606489","0.689602936888812","0","1","60","48.4374432068368"
"2002/1/6 6:00","5.6","96","0","0","19","26.2511820783283","0.698368363179347","0","1","60","43.431670592252"
"2002/1/6 6:10","5.6","96","0","0","19","26.3160576126181","0.704822116395923","0","1","65","44.085456420294"
"2002/1/6 6:20","5.6","96","0","0","19","26.3722902052239","0.704170945256141","0","1","65","43.0908753219535"
"2002/1/6 6:30","5.6","96","0","0","19","26.3756109015765","0.655886593826629","0","1","65","0"
"2002/1/6 6:40","5.6","96","0","0","19","26.3092776542593","0.572387191670193","0","1","65","0"
"2002/1/6 6:50","5.6","96","0","0","19","25.9550048333324","0.657246711956573","0","1","55","80.1672719350432"
"2002/1/6 7:00","5.6","96","3","0","19","25.933332339103","0.667736552684768","0","1","55","40.1257201413527"
"2002/1/6 7:10","5.6","96.1666666666667","4","0","22.5","26.0780810834715","0.684478260037289","0","1","25","34.4462999663929"
"2002/1/6 7:20","5.6","96.3333333333333","5","0","22.5","26.2401395077481","0.6857996922233","1","1","25","32.0205227206822"
"2002/1/6 7:30","5.6","96.5","6","0","22.5","26.2705327110294","0.69058119320315","1","1","65","49.6364086649151"
"2002/1/6 7:40","5.6","96.6666666666667","10.5","0","22.5","26.2791420439911","0.70891365178889","1","1","65","47.9291077965204"
"2002/1/6 7:50","5.6","96.8333333333333","15","0","22.5","26.3713122490798","0.721021314610725","1","1","55","36.4821618906661"
"2002/1/6 8:00","5.6","97","19.5","0","22.5","26.4628713268792","0.723357306025025","1","1","55","33.2378990270472"
"2002/1/6 8:10","5.68333333333333","96.6666666666667","24","0","22.5","26.4919143536588","0.733015629429544","0","1","20","36.2217778096119"
"2002/1/6 8:20","5.76666666666667","96.3333333333333","28.5","0","22.5","26.5385332762241","0.762094609637755","1","1","20","32.9575134110216"
"2002/1/6 8:30","5.85","96","33","0","22.5","26.7228854839006","0.776918869467182","1","1","45","26.4490990268542"
"2002/1/6 8:40","5.93333333333333","95.6666666666667","38.5","0","22.5","26.9166025885108","0.794502988114625","1","1","45","27.8950625849157"
"2002/1/6 8:50","6.01666666666667","95.3333333333333","44","0","22.5","27.015916152827","0.806344572801511","1","1","40","27.1125188345016"
"2002/1/6 9:00","6.1","95","49.5","0","22.5","27.0681388091564","0.824924430615979","1","1","40","26.6482758406766"
"2002/1/6 9:10","6.2","94.6666666666667","55","0","22.5","27.1707189658175","0.826896519369891","1","1","25","23.0472159502094"
"2002/1/6 9:20","6.3","94.3333333333333","60.5","0","22.5","27.1752083608547","0.835104235255403","1","1","25","25.430979077689"
"2002/1/6 9:30","6.4","94","66","0","22.5","27.2095476012448","0.845333691875923","1","1","25","23.396604445414"
"2002/1/6 9:40","6.5","93.6666666666667","70.3333333333333","0","22.5","27.2598307308942","0.852894374887554","1","1","25","21.9372018706701"
"2002/1/6 9:50","6.6","93.3333333333333","74.6666666666667","0","22.5","27.3049057698543","0.857478028855884","1","1","25","21.3566057960053"
"2002/1/6 10:00","6.7","93","79","0","22.5","27.3244150330084","0.863681907546438","1","1","25","20.9913405435552"
"2002/1/6 10:10","6.78333333333333","92.6666666666667","83.3333333333333","0","22.5","27.3454522135749","0.868146183052013","1","1","20","19.7131400417746"
"2002/1/6 10:20","6.86666666666667","92.3333333333333","87.6666666666667","0","22.5","27.359755109698","0.869231359949775","1","1","20","19.0599001572444"
"2002/1/6 10:30","6.95","92","92","0","22.5","27.3530923548554","0.860471991807165","1","1","25","18.7748768141612"
"2002/1/6 10:40","7.03333333333333","91.6666666666667","104","0","22.5","27.2766924003099","0.861986162743732","1","1","25","17.7503217030388"
"2002/1/6 10:50","7.11666666666667","91.3333333333333","116","0","22.5","27.2758210913207","0.866272956815889","1","1","30","16.8114578597866"
"2002/1/6 11:00","7.2","91","128","0","22.5","27.278366409966","0.869401911664236","1","1","30","16.0175527877089"
"2002/1/6 11:10","7.33333333333333","90.5","140","0","22.5","27.2910405593272","0.871517441813103","1","1","30","15.3026883308868"
"2002/1/6 11:20","7.46666666666667","90","152","0","22.5","27.2912582012783","0.862936449709883","1","1","30","14.6436539131965"
"2002/1/6 11:30","7.6","89.5","164","0","22.5","27.2208906104444","0.864590260109532","1","1","25","14.0109318712226"
"2002/1/6 11:40","7.73333333333333","89","172.166666666667","0.833333333333333","22.5","27.2236436411066","0.867289415259324","1","1","25","13.2845664403508"
"2002/1/6 11:50","7.86666666666667","88.5","180.333333333333","1.66666666666667","22.5","27.2122766484087","0.869883025442589","1","1","20","12.7722956683022"
"2002/1/6 12:00","8","88","188.5","2.5","22.5","27.2159024266778","0.875214719082575","1","1","20","12.1428283203033"
"2002/1/6 12:10","8.13333333333333","87.3333333333333","196.666666666667","3.33333333333333","22.5","27.2324246975338","0.880096078955959","1","1","30","11.594844730145"
"2002/1/6 12:20","8.26666666666667","86.6666666666667","204.833333333333","4.16666666666667","22.5","27.2484666566534","0.872762910098874","1","1","30","11.0687684929986"
"2002/1/6 12:30","8.4","86","213","5","22.5","27.1848123023318","0.885008863634655","1","1","65","39.8386747039065"
"2002/1/6 12:40","8.53333333333333","85.3333333333333","214.833333333333","5.16666666666667","22.5","27.1685695274499","0.908370671604511","1","1","65","56.2520449524666"
"2002/1/6 12:50","8.66666666666667","84.6666666666667","216.666666666667","5.33333333333333","22.5","27.1650135969167","0.928661065474869","1","1","45","30.0385089948517"
"2002/1/6 13:00","8.8","84","218.5","5.5","22.5","27.2486052908057","0.932885423320817","1","1","45","18.4706427546737"
"2002/1/6 13:10","8.93333333333333","83.3333333333333","220.333333333333","5.66666666666667","22.5","27.2617717388539","0.943209594128329","1","1","25","21.7387914665622"
"2002/1/6 13:20","9.06666666666667","82.6666666666667","222.166666666667","5.83333333333333","22.5","27.3160511443301","0.96184768775276","1","1","25","19.3996107195095"
"2002/1/6 13:30","9.2","82","224","6","22.5","27.4279628250444","0.837283068421893","1","1","40","21.4282042805528"
"2002/1/6 13:40","9.33333333333333","81.3333333333333","209","5","22.5","27.0133187698562","0.932406869085768","1","1","40","19.705746343333"
"2002/1/6 13:50","9.46666666666667","80.6666666666667","194","4","22.5","26.4076414037052","0.879721564298859","1","1","25.0000000000001","17.9025696329331"
"2002/1/6 14:00","9.6","80","179","3","22.5","26.9705009346202","0.904985430581259","1","1","25","17.0078381063257"
"2002/1/6 14:10","9.6","80.1666666666667","164","2","22.5","27.251440478869","0.964276394329892","1","1","60","37.0166279256511"
"2002/1/6 14:20","9.6","80.3333333333333","149","1","22.5","27.4626275980187","0.986366380338329","1","1","60","42.0983386991299"
"2002/1/6 14:30","9.6","80.5","134","0","22.5","27.610345512739","1.00707076617704","1","1","65","41.1326286169623"
"2002/1/6 14:40","9.6","80.6666666666667","120","0","22.5","27.7283599358259","1.01591382671984","1","1","65","21.3891588619847"
"2002/1/6 14:50","9.6","80.8333333333333","106","0","22.5","27.7784372904234","1.02097116166959","1","1","35","19.1227690593963"
"2002/1/6 15:00","9.6","81","92","0","22.5","27.8050492059007","1.03179832835008","1","1","35","18.130095714789"
"2002/1/6 15:10","9.61666666666667","81.1666666666667","78","0","22.5","27.8596352352319","0.942423451187235","1","1","25","53.750130052234"
"2002/1/6 15:20","9.63333333333333","81.3333333333333","64","0","22.5","27.4453366793761","1.05067099254338","1","1","25","17.608182597696"
"2002/1/6 15:30","9.65","81.5","50","0","22.5","27.1499227356681","0.984091826091222","1","1","50","10.2630226312016"
"2002/1/6 15:40","9.66666666666667","81.6666666666667","42.6666666666667","0","22.5","27.6715251707342","1.01662952882203","1","1","50","19.6865052432997"
"2002/1/6 15:50","9.68333333333333","81.8333333333333","35.3333333333333","0","22.5","27.8214245940023","1.03115163472665","1","1","65","18.6567223313395"
"2002/1/6 16:00","9.7","82","28","0","22.5","27.9075761215503","1.04626512611753","1","1","65","19.9457757132348"
"2002/1/6 16:10","9.7","82.1666666666667","20.6666666666667","0","22.5","27.9489591546385","1.04641595346178","1","1","40","16.4660893874453"
"2002/1/6 16:20","9.7","82.3333333333333","13.3333333333333","0","22.5","27.9510420162707","1.05034612316316","1","1","40","17.2870217523497"
"2002/1/6 16:30","9.7","82.5","6","0","22.5","27.9622127275104","1.05507527135098","1","1","55","17.5754782573268"
"2002/1/6 16:40","9.7","82.6666666666667","5","0","22.5","27.9742167735915","1.05835947063837","1","1","55","17.1187312916223"
"2002/1/6 16:50","9.7","82.8333333333333","4","0","22.5","27.9865278510987","1.0642137601502","1","1","65","19.8967083323134"
"2002/1/6 17:00","9.7","83","3","0","22.5","28.015009981948","1.06947884562264","1","1","65","19.0575111733329"
"2002/1/6 17:10","9.66666666666667","83.3333333333333","0","0","22.5","28.0415426280917","0.983081450662863","1","1","25","58.371682088391"
"2002/1/6 17:20","9.63333333333333","83.6666666666667","0","0","22.5","27.5609082495089","1.04514108246818","1","1","25","35.8379489511241"
"2002/1/6 17:30","9.6","84","0","0","22.5","26.8377923560858","0.969011094875095","1","1","54.9999999999999","16.9465847802582"
"2002/1/6 17:40","9.56666666666667","84.3333333333333","0","0","22.5","27.3024030571711","1.00336079651127","1","1","55","22.5573155828323"
"2002/1/6 17:50","9.53333333333333","84.6666666666667","0","0","22.5","27.5475558201551","1.00189819602572","1","1","30","21.4126616607802"
"2002/1/6 18:00","9.5","85","0","0","22.5","27.543984665083","1.00535788061382","1","1","30","24.3032393601677"
"2002/1/6 18:10","9.46666666666667","85.1666666666667","0","0","22.5","27.4899855208537","1.00007139782382","1","1","25","24.2437359810563"
"2002/1/6 18:20","9.43333333333333","85.3333333333333","0","0","22.5","27.4521808411657","0.987355899377867","1","1","25","25.3443252346751"
"2002/1/6 18:30","9.4","85.5","0","0","22.5","27.3535572419619","0.984557638444449","1","1","45","28.5189663266886"
"2002/1/6 18:40","9.36666666666667","85.6666666666667","0","0","22.5","27.2948025987042","0.989316470403004","1","1","45","27.1264023141924"
"2002/1/6 18:50","9.33333333333333","85.8333333333333","0","0","22.5","27.3053352485095","0.976789809753384","0","1","40","23.7568414301964"
"2002/1/6 19:00","9.3","86","0","0","22.5","27.2488386984464","0.964332321878584","0","1","40","25.8553456538673"
"2002/1/6 19:10","9.26666666666667","86.3333333333333","0","0","22.5","27.1618710336879","0.953499442569581","1","1","25","23.2310476670374"
"2002/1/6 19:20","9.23333333333333","86.6666666666667","0","0","22.5","27.099784428907","0.937854619016461","0","1","25","21.7906524582317"
"2002/1/6 19:30","9.2","87","0","0","22.5","27.017497885894","0.920565589918873","1","1","25","20.7277281763129"
"2002/1/6 19:40","9.16666666666667","87.3333333333333","0","0","22.5","26.9340194851428","0.9093849408727","1","1","25","19.720522500982"
"2002/1/6 19:50","9.13333333333333","87.6666666666667","0","0","22.5","26.8861313591078","0.89624549930306","1","1","30","18.7656750004824"
"2002/1/6 20:00","9.1","88","0","0","22.5","26.8184765030869","0.884387263858082","1","1","30","17.8939285415554"
"2002/1/6 20:10","9.06666666666667","88.3333333333333","0","0","19","26.7668910826715","0.869380631741895","1","1","20","17.0785899507553"
"2002/1/6 20:20","9.03333333333333","88.6666666666667","0","0","19","26.6920774810949","0.8512968287152","0","1","20","16.3049540452179"
"2002/1/6 20:30","9","89","0","0","19","26.6015598470476","0.837449377969293","0","1","25","15.6064710119201"
"2002/1/6 20:40","8.96666666666667","89.3333333333333","0","0","19","26.5391410810199","0.820154024417342","0","1","25","14.8449611846429"
"2002/1/6 20:50","8.93333333333333","89.6666666666667","0","0","19","26.4483490398186","0.8000333959756","0","1","25","14.2405302648761"
"2002/1/6 21:00","8.9","90","0","0","19","26.3509405043641","0.780744293102866","0","1","25","13.7392645777122"
"2002/1/6 21:10","8.86666666666667","90.5","0","0","19","26.2536335070801","0.763273378298947","0","1","30","13.1678295215036"
"2002/1/6 21:20","8.83333333333333","91","0","0","19","26.1603017373704","0.745512239274123","0","1","30","12.6655393408316"
"2002/1/6 21:30","8.8","91.5","0","0","19","26.0674934197586","0.731345182025722","0","1","40","15.922464894763"
"2002/1/6 21:40","8.76666666666667","92","0","0","19","25.9827240602445","0.721180237970895","0","1","40","17.2004984583892"
"2002/1/6 21:50","8.73333333333333","92.5","0","0","19","25.9197164449522","0.726374218397623","0","1","60","43.3448650026812"
"2002/1/6 22:00","8.7","93","0","0","19","25.8867344824746","0.753681861677118","0","1","60","59.4459043515138"
"2002/1/6 22:10","8.66666666666667","93.3333333333333","0","0","19","25.9257427826181","0.771847985519892","0","1","25","34.0201025813602"
"2002/1/6 22:20","8.63333333333333","93.6666666666667","0","0","19","26.0338356829078","0.779353725264829","0","1","25","22.0134020074923"
"2002/1/6 22:30","8.6","94","0","0","19","26.1022759201459","0.778307188246106","0","1","25","23.637171789658"
"2002/1/6 22:40","8.56666666666667","94.3333333333333","0","0","19","26.1457669586324","0.774807608042352","0","1","25","22.5746420784905"
"2002/1/6 22:50","8.53333333333333","94.6666666666667","0","0","19","26.1672567309657","0.769129735099602","0","1","40","21.3618821287402"
"2002/1/6 23:00","8.5","95","0","0","19","26.1666227693117","0.762060563683838","0","1","40","20.2723154666396"
"2002/1/6 23:10","8.48333333333333","94.8333333333333","0","0","19","26.153735113713","0.762881766278567","0","1","50","28.8852874981819"
"2002/1/6 23:20","8.46666666666667","94.6666666666667","0","0","19","26.143202022374","0.769496192709128","0","1","50","32.5441386176688"
"2002/1/6 23:30","8.45","94.5","0","0","19","26.1512415555152","0.775988368041731","0","1","50","31.5671743046048"
"2002/1/6 23:40","8.43333333333333","94.3333333333333","0","0","19","26.1825355554899","0.785222743641052","0","1","50","30.8355638482058"
"2002/1/6 23:50","8.41666666666667","94.1666666666667","0","0","19","26.2461786438527","0.787484944037865","0","1","50","30.5564351647432"
"2002/1/7 0:00","8.4","94","0","0","19","26.2678913646478","0.786552752887906","0","1","50","30.4573398867351"
"2002/1/7 0:10","8.4","93.6666666666667","0","0","19","26.2767851232903","0.78297394141656","0","1","20","25.1507527941196"
"2002/1/7 0:20","8.4","93.3333333333333","0","0","19","26.275711034254","0.775471284572832","0","1","20","22.2264753094113"
"2002/1/7 0:30","8.4","93","0","0","19","26.2605202047781","0.766149599033772","0","1","30","21.5733111121893"
"2002/1/7 0:40","8.4","92.6666666666667","0","0","19","26.2325364902254","0.755469508167573","0","1","30","20.5432140049968"
"2002/1/7 0:50","8.4","92.3333333333333","0","0","19","26.1941613913509","0.743818367267626","0","1","40","19.5539464673276"
"2002/1/7 1:00","8.4","92","0","0","19","26.1474404263127","0.744551450567503","0","1","40","18.6250988188074"
"2002/1/7 1:10","8.38333333333333","91.8333333333333","0","0","19","26.18043336907","0.733780997341331","0","1","25","17.7438637919727"
"2002/1/7 1:20","8.36666666666667","91.6666666666667","0","0","19","26.1311830912668","0.722321604965333","0","1","25","16.9470840112075"
"2002/1/7 1:30","8.35","91.5","0","0","19","26.0967269159338","0.706998087978784","0","1","25","16.2230112364013"
"2002/1/7 1:40","8.33333333333333","91.3333333333333","0","0","19","26.0241499491204","0.689742453251783","0","1","25","15.5600766160819"
"2002/1/7 1:50","8.31666666666667","91.1666666666667","0","0","19","25.9415737146743","0.673681171650653","0","1","35","14.9384830716168"
"2002/1/7 2:00","8.3","91","0","0","19","25.8576595094389","0.657249558246195","0","1","35","14.258893874542"
"2002/1/7 2:10","8.28333333333333","91.1666666666667","0","0","19","25.7712374414435","0.657905449157059","0","1","50","32.6078798874409"
"2002/1/7 2:20","8.26666666666667","91.3333333333333","0","0","19","25.7165605987142","0.67354802960917","0","1","50","36.0340531126011"
"2002/1/7 2:30","8.25","91.5","0","0","19","25.7192859086647","0.677643733427784","0","1","25","26.1438723094813"
"2002/1/7 2:40","8.23333333333333","91.6666666666667","0","0","19","25.7456388914999","0.674348910557749","0","1","25","20.5854832236528"
"2002/1/7 2:50","8.21666666666667","91.8333333333333","0","0","19","25.7634611407967","0.68793669298259","0","1","65","50.3300039977916"
"2002/1/7 3:00","8.2","92","0","0","19","25.7995546433444","0.722405505979764","0","1","65","67.2315386072941"
"2002/1/7 3:10","8.18333333333333","92.1666666666667","0","0","19","25.9199173717914","0.769193805112712","0","1","65","54.2833477429118"
"2002/1/7 3:20","8.16666666666667","92.3333333333333","0","0","19","26.146582255621","0.787734256470306","0","1","65","43.8068670650571"
"2002/1/7 3:30","8.15","92.5","0","0","19","26.3739066312429","0.805653996072566","0","1","25","37.131152417593"
"2002/1/7 3:40","8.13333333333333","92.6666666666667","0","0","19","26.4956655929576","0.815099172726386","0","1","25","34.0144266656293"
"2002/1/7 3:50","8.11666666666667","92.8333333333333","0","0","19","26.5634169179788","0.752942202057722","0","1","25","0"
"2002/1/7 4:00","8.1","93","0","0","19","26.4198851342475","0.689686210599484","0","1","25","0"
"2002/1/7 4:10","8.08333333333333","93.1666666666667","0","0","19","26.142780722074","0.770098368389166","0","1","40","71.775015678816"
"2002/1/7 4:20","8.06666666666667","93.3333333333333","0","0","19","26.1739106754698","0.782795330233837","0","1","40","37.4005801801688"
"2002/1/7 4:30","8.05","93.5","0","0","19","26.351773103612","0.793394170530064","0","1","40","31.4452219858384"
"2002/1/7 4:40","8.03333333333333","93.6666666666667","0","0","19","26.4474394876254","0.793662966821388","0","1","40","29.9667033792386"
"2002/1/7 4:50","8.01666666666667","93.8333333333333","0","0","19","26.4696734330361","0.788083384985654","0","1","25","28.0755815222136"
"2002/1/7 5:00","8","94","0","0","19","26.4424603150609","0.777655045833538","0","1","25","26.6295959065647"
"2002/1/7 5:10","8","94","0","0","19","26.4049716452525","0.769014302550555","0","1","50","28.225821248077"
"2002/1/7 5:20","8","94","0","0","19","26.368681003051","0.760557850438613","0","1","50","29.5572450011264"
"2002/1/7 5:30","8","94","0","0","19","26.3236281557324","0.75054582165491","0","1","35","25.2582560346486"
"2002/1/7 5:40","8","94","0","0","19","26.2761236948085","0.748185967705565","0","1","35","22.8755946568323"
"2002/1/7 5:50","8","94","0","0","19","26.2880013201822","0.736576096921815","0","1","25","22.0962858108603"
"2002/1/7 6:00","8","94","0","0","19","26.2350857893677","0.720032252746639","0","1","25","21.1323678683129"
"2002/1/7 6:10","8","94","0","0","19","26.1643310694114","0.703987137431932","0","1","20","20.203029751513"
"2002/1/7 6:20","8","94","0","0","19","26.0878163269632","0.715294206953913","0","1","20","20.8449026052511"
"2002/1/7 6:30","8","94","0","0","19","26.1732164471422","0.721347205075566","0","1","65","47.7857460230299"
"2002/1/7 6:40","8","94","0","0","19","26.1651523722211","0.77260685266796","0","1","65","57.1696904083251"
"2002/1/7 6:50","8","94","0","0","19","26.340183042631","0.782739711840711","0","1","55","39.6216155127262"
"2002/1/7 7:00","8","94","3","0","19","26.4610189326083","0.790263720476764","0","1","55","34.8326047322276"
"2002/1/7 7:10","8","94","4","0","19","26.4893740250238","0.790508666965228","0","1","25","32.3493686347504"
"2002/1/7 7:20","8","94","5","0","19","26.4869335700017","0.784092123872153","0","1","25","28.7584969899947"
"2002/1/7 7:30","8","94","6","0","19","26.452539995563","0.772779438345968","0","1","25","27.6174209496421"
"2002/1/7 7:40","8","94","10.5","0","19","26.4116953669387","0.760975511932191","0","1","25","26.2612739324514"
"2002/1/7 7:50","8","94","15","0","19","26.3621764861298","0.757018264333571","0","1","35","24.9473614725308"
"2002/1/7 8:00","8","94","19.5","0","19","26.3586842433309","0.745183897461558","0","1","35","23.7264448683358"
"2002/1/7 8:10","8","93.3333333333333","24","0","19","26.3001778805191","0.734861845551915","0","1","50","29.772863844482"
"2002/1/7 8:20","8","92.6666666666667","28.5","0","19","26.2361826766672","0.730717080820504","0","1","50","32.149291070115"
"2002/1/7 8:30","8","92","33","0","19","26.1891458976705","0.742995814774224","0","1","60","55.5011088579886"
"2002/1/7 8:40","8","91.3333333333333","38.5","0","19","26.1832138246841","0.769807654611834","0","1","60","50.8465322319717"
"2002/1/7 8:50","8","90.6666666666667","44","0","19","26.267567604851","0.782182373274302","0","1","25","36.0483893169487"
"2002/1/7 9:00","8","90","49.5","0","19","26.3598789388001","0.787548001762941","0","1","25","30.6860331224843"
"2002/1/7 9:10","8.01666666666667","89.3333333333333","55","0","19","26.4168262809144","0.788727814075378","0","1","40","31.5764583387946"
"2002/1/7 9:20","8.03333333333333","88.6666666666667","60.5","0","19","26.443354977021","0.785884414087401","0","1","40","29.6234381098464"
"2002/1/7 9:30","8.05","88","66","0","19","26.4481424837911","0.786816876976261","0","1","55","36.6804709567001"
"2002/1/7 9:40","8.06666666666667","87.3333333333333","70.5","0","19","26.4304046991351","0.790814338002593","0","1","55","39.558943490481"
"2002/1/7 9:50","8.08333333333333","86.6666666666667","75","0","19","26.4484380857218","0.79671739566761","0","1","50","32.0842744799889"
"2002/1/7 10:00","8.1","86","79.5","0","19","26.4901173220418","0.793003798626215","0","1","50","27.7351724987676"
"2002/1/7 10:10","8.1","85.1666666666667","84","0","19","26.4874121483115","0.78451676435186","0","1","25","27.1376427109619"
"2002/1/7 10:20","8.1","84.3333333333333","88.5","0","19","26.4471802733859","0.7729086655516","0","1","25","25.9326832920305"
"2002/1/7 10:30","8.1","83.5","93","0","19","26.3982452889787","0.785878067451478","0","1","65","54.0853946006901"
"2002/1/7 10:40","8.1","82.6666666666667","95.3333333333333","0","19","26.4149247471402","0.807388777053966","0","1","65","67.0715594433798"
"2002/1/7 10:50","8.1","81.8333333333333","97.6666666666667","0","19","26.5127316408471","0.819020683181808","0","1","65","43.4769184406761"
"2002/1/7 11:00","8.1","81","100","0","19","26.5910840784737","0.829678093163886","0","1","65","41.5289161779219"
"2002/1/7 11:10","8.05","80.5","102.333333333333","0","19","26.6684845799433","0.841462930726085","0","1","35","34.4606445562992"
"2002/1/7 11:20","8","80","104.666666666667","0","19","26.7559297387836","0.841368349673268","0","1","35","31.6031306235194"
"2002/1/7 11:30","7.95","79.5","107","0","19","26.7727901633608","0.842426362526858","0","1","50","35.1416785980252"
"2002/1/7 11:40","7.9","79","107","0","19","26.7720027934704","0.845118607748036","0","1","50","35.0312598319388"
"2002/1/7 11:50","7.85","78.5","107","0","19","26.7700007317676","0.846069249784352","0","1","25","34.5045606898682"
"2002/1/7 12:00","7.8","78","107","0","19","26.7700810602019","0.850296733036866","0","1","25","33.3135586355609"
"2002/1/7 12:10","7.75","77.3333333333333","107","0","19","26.7961224557457","0.846744192902271","0","1","50","31.0853555072186"
"2002/1/7 12:20","7.7","76.6666666666667","107","0","19","26.7813322239537","0.842538515519458","0","1","50","31.3416841167766"
"2002/1/7 12:30","7.65","76","107","0","19","26.7481026003184","0.83475980921318","0","1","50","28.9257309314192"
"2002/1/7 12:40","7.6","75.3333333333333","104.666666666667","0","19","26.712663282814","0.831850338622256","0","1","50","35.1087605216919"
"2002/1/7 12:50","7.55","74.6666666666667","102.333333333333","0","19","26.7044654038458","0.835232310350004","0","1","65","55.3284915258666"
"2002/1/7 13:00","7.5","74","100","0","19","26.6823804043424","0.839606239846286","0","1","65","56.7168693732943"
"2002/1/7 13:10","7.45","73.3333333333333","97.6666666666667","0","19","26.7207288956961","0.845613949918634","0","1","25","37.5342064753221"
"2002/1/7 13:20","7.4","72.6666666666667","95.3333333333333","0","19","26.7497970810052","0.852968540406797","0","1","25","31.951010703389"
"2002/1/7 13:30","7.35","72","93","0","19","26.7941386663224","0.85242694007702","0","1","25","33.5994087991692"
"2002/1/7 13:40","7.3","71.3333333333333","88.5","0","19","26.8090587795989","0.851502699834843","0","1","25","33.6965654713408"
"2002/1/7 13:50","7.25","70.6666666666667","84","0","19","26.8086044005837","0.852928394400438","0","1","65","45.4893294338965"
"2002/1/7 14:00","7.2","70","79.5","0","19","26.8095245579782","0.852849033061802","0","1","65","39.7497692156208"
"2002/1/7 14:10","7.18333333333333","70","75","0","19","26.8129019938849","0.853075882813844","0","1","40","35.0211483957863"
"2002/1/7 14:20","7.16666666666667","70","70.5","0","19","26.8181283616551","0.853066671796322","0","1","40","32.8063054237375"
"2002/1/7 14:30","7.15","70","66","0","19","26.819507080391","0.859124781486003","0","1","50","34.4354328944335"
"2002/1/7 14:40","7.13333333333333","70","60.5","0","19","26.8615549281805","0.856054393872877","0","1","50","32.2857462811521"
"2002/1/7 14:50","7.11666666666667","70","55","0","19","26.8597948636654","0.853730584413081","0","1","30","34.0721310766288"
"2002/1/7 15:00","7.1","70","49.5","0","19","26.8499096727759","0.851715595515838","0","1","30","33.054902754522"
"2002/1/7 15:10","7.1","70","44","0","19","26.8336150865881","0.847397234126187","0","1","40","31.5099360824552"
"2002/1/7 15:20","7.1","70","38.5","0","19","26.8063930797638","0.839435058336514","0","1","40","29.8536872310837"
"2002/1/7 15:30","7.1","70","33","0","19","26.7703388891375","0.778078705621349","0","1","40","0"
"2002/1/7 15:40","7.1","70","28.5","0","19","26.6310774765812","0.711993959356821","0","1","40","0"
"2002/1/7 15:50","7.1","70","24","0","19","26.3236578322295","0.736725249395274","0","1","35","51.3226611143075"
"2002/1/7 16:00","7.1","70","19.5","0","19","26.2001026696408","0.73814890620402","0","1","35","27.2689899467565"
"2002/1/7 16:10","7.08333333333333","69.8333333333333","15","0","19","26.1895129235021","0.732962807733176","0","1","45","24.3276790712488"
"2002/1/7 16:20","7.06666666666667","69.6666666666667","10.5","0","19","26.1888034064063","0.721775984177453","0","1","45","23.4645292029085"
"2002/1/7 16:30","7.05","69.5","6","0","19","26.1649298241331","0.727727748462869","0","1","65","51.7269623810714"
"2002/1/7 16:40","7.03333333333333","69.3333333333333","5","0","19","26.158751810161","0.75621160408535","0","1","65","68.5177666940461"
"2002/1/7 16:50","7.01666666666667","69.1666666666667","4","0","19","26.2492136561593","0.786084766636698","0","1","50","39.7830184709253"
"2002/1/7 17:00","7","69","3","0","19","26.4149222402693","0.787822874625248","0","1","50","29.7374953093688"
"2002/1/7 17:10","6.95","69.5","0","0","19","26.5308482461879","0.789916597827803","0","1","45","31.9530223380701"
"2002/1/7 17:20","6.9","70","0","0","19","26.5552230160833","0.784100058896972","0","1","45","29.4867172524803"
"2002/1/7 17:30","6.85","70.5","0","0","19","26.5264993599882","0.774617597079071","0","1","20","27.8358760227655"
"2002/1/7 17:40","6.8","71","0","0","19","26.5039756170266","0.761187087557335","0","1","20","26.4497993346749"
"2002/1/7 17:50","6.75","71.5","0","0","19","26.454313415096","0.745501644041628","0","1","25","25.1620867465219"
"2002/1/7 18:00","6.7","72","0","0","19","26.3890070763771","0.729186034214845","0","1","25","23.9861859229516"
"2002/1/7 18:10","6.63333333333333","72.3333333333333","0","0","19","26.3152754050103","0.736226047678065","0","1","60","52.2307247168251"
"2002/1/7 18:20","6.56666666666667","72.6666666666667","0","0","19","26.3056092487469","0.761099255270443","0","1","60","52.7257535108728"
"2002/1/7 18:30","6.5","73","0","0","19","26.3682311915195","0.771659690912837","0","1","30","38.3112401014984"
"2002/1/7 18:40","6.43333333333333","73.3333333333333","0","0","19","26.4322539421965","0.772290422055745","0","1","30","30.4234657632619"
"2002/1/7 18:50","6.36666666666667","73.6666666666667","0","0","19","26.4670465250417","0.766987023953049","0","1","40","31.1287438964217"
"2002/1/7 19:00","6.3","74","0","0","19","26.47316131178","0.757895211136784","0","1","40","29.4809137062993"
"2002/1/7 19:10","6.25","74.5","0","0","19","26.4559305452234","0.757933768994241","0","1","55","37.7630213135272"
"2002/1/7 19:20","6.2","75","0","0","19","26.4359160526585","0.759693622033156","0","1","55","41.2378173379331"
"2002/1/7 19:30","6.15","75.5","0","0","19","26.441429117369","0.757469843005944","0","1","50","33.1761242897006"
"2002/1/7 19:40","6.1","76","0","0","19","26.4409824324614","0.748260330251668","0","1","50","28.4857737500535"
"2002/1/7 19:50","6.05","76.5","0","0","19","26.4197364167003","0.740609996328274","0","1","40","27.940511390683"
"2002/1/7 20:00","6","77","0","0","19","26.392939950563","0.725577197865096","0","1","40","26.7023969442929"
"2002/1/7 20:10","5.83333333333333","76.6666666666667","0","0","19","26.3323466391411","0.720784733231774","0","1","55","37.8682365291123"
"2002/1/7 20:20","5.66666666666667","76.3333333333333","0","0","19","26.2800503101949","0.724940466971698","0","1","55","42.8420368421887"
"2002/1/7 20:30","5.5","76","0","0","19","26.27978419252","0.736543711229899","0","1","55","41.7503239930378"
"2002/1/7 20:40","5.33333333333333","75.6666666666667","0","0","19","26.3329940008049","0.739745105380665","0","1","55","40.9577584917021"
"2002/1/7 20:50","5.16666666666667","75.3333333333333","0","0","19","26.3514966716122","0.734742525001616","0","1","20","33.5972543808448"
"2002/1/7 21:00","5","75","0","0","19","26.3515738894332","0.723942764766283","0","1","20","29.6869336137137"
"2002/1/7 21:10","4.83333333333333","74.5","0","0","19","26.3277244102826","0.71027044258216","0","1","25","28.8737117927404"
"2002/1/7 21:20","4.66666666666667","74","0","0","19","26.26365593548","0.696635326776285","0","1","25","27.5988697762359"
"2002/1/7 21:30","4.5","73.5","0","0","19","26.2158379595411","0.678342191166489","0","1","20","26.3372701375466"
"2002/1/7 21:40","4.33333333333333","73","0","0","19","26.1366440491434","0.657310752007363","0","1","20","25.1697215468161"
"2002/1/7 21:50","4.16666666666667","72.5","0","0","19","26.0418014911425","0.635490804527154","0","1","25","24.1084387908672"
"2002/1/7 22:00","4","72","0","0","19","25.9397108324265","0.613382298823215","0","1","25","23.1134003127989"
"2002/1/7 22:10","3.83333333333333","71.5","0","0","19","25.8324080772778","0.602550483431445","0","1","50","32.7916826510124"
"2002/1/7 22:20","3.66666666666667","71","0","0","19","25.7405677111818","0.603491222911909","0","1","50","37.0054518931416"
"2002/1/7 22:30","3.5","70.5","0","0","19","25.7114610890835","0.536192100098109","0","1","50","0"
"2002/1/7 22:40","3.33333333333333","70","0","0","19","25.5437963097776","0.478584060666597","0","1","50","0"
"2002/1/7 22:50","3.16666666666667","69.5","0","0","19","25.253975460298","0.502540612616744","0","1","40","50.22840766715"
"2002/1/7 23:00","3","69","0","0","19","25.1432913079299","0.498768335788107","0","1","40","25.6277107472284"
"2002/1/7 23:10","2.91666666666667","68.1666666666667","0","0","19","25.1203986740121","0.487601998919739","0","1","25","24.0920770305412"
"2002/1/7 23:20","2.83333333333333","67.3333333333333","0","0","19","25.0936685559526","0.472439848356278","0","1","25","23.3827189843622"
"2002/1/7 23:30","2.75","66.5","0","0","19","25.0515996593317","0.455999896125598","0","1","40","22.3850921971469"
"2002/1/7 23:40","2.66666666666667","65.6666666666667","0","0","19","24.9933493362805","0.440833442423859","0","1","40","21.4264043862405"
"2002/1/7 23:50","2.58333333333333","64.8333333333333","0","0","19","24.9393927102286","0.440812590330185","0","1","60","49.8433925786435"
"2002/1/8 0:00","2.5","64","0","0","19","24.8945479046635","0.461016296330609","0","1","60","66.6491291969441"
"2002/1/8 0:10","2.41666666666667","63.3333333333333","0","0","19","24.9456959300734","0.511261171223674","0","1","65","66.3652074016449"
"2002/1/8 0:20","2.33333333333333","62.6666666666667","0","0","19","25.1108600830581","0.564596525768799","0","1","65","65.2864842755329"
"2002/1/8 0:30","2.25","62","0","0","19","25.4309195327353","0.595055284439096","0","1","35","47.2633593693472"
"2002/1/8 0:40","2.16666666666667","61.3333333333333","0","0","19","25.7583496172862","0.612354710567706","0","1","35","40.7806385190775"
"2002/1/8 0:50","2.08333333333333","60.6666666666667","0","0","19","25.9016968883499","0.614793744477637","0","1","25","39.5488311905008"
"2002/1/8 1:00","2","60","0","0","19","25.9238696292816","0.606067622633001","0","1","25","36.9079292792507"
"2002/1/8 1:10","1.91666666666667","60","0","0","19","25.9043414200963","0.52238327377463","0","1","25","0"
"2002/1/8 1:20","1.83333333333333","60","0","0","19","25.6837224421224","0.445729836737134","0","1","25","0"
"2002/1/8 1:30","1.75","60","0","0","19","25.368563041486","0.491106622831454","0","1","35","66.7708603116838"
"2002/1/8 1:40","1.66666666666667","60","0","0","19","25.2684009755488","0.486936991761353","0","1","35","33.5984413404495"
"2002/1/8 1:50","1.58333333333333","60","0","0","19","25.2392666728078","0.474693327142688","0","1","40","29.8532624256623"
"2002/1/8 2:00","1.5","60","0","0","19","25.2210661333691","0.460389074221183","0","1","40","28.7032168775658"
"2002/1/8 2:10","1.4","59.3333333333333","0","0","19","25.1696039936281","0.442385100490057","0","1","30","27.3568626873518"
"2002/1/8 2:20","1.3","58.6666666666667","0","0","19","25.1026999162897","0.42438589489667","0","1","30","26.0673869345277"
"2002/1/8 2:30","1.2","58","0","0","19","25.0330826413473","0.407731023918343","0","1","35","24.8460942404834"
"2002/1/8 2:40","1.1","57.3333333333333","0","0","19","24.9675882465052","0.386274996174393","0","1","35","23.7207283715777"
"2002/1/8 2:50","1","56.6666666666667","0","0","19","24.8685232369511","0.363187891114279","0","1","35","22.6888686563729"
"2002/1/8 3:00","0.9","56","0","0","19","24.7631242740006","0.343380979517715","0","1","35","21.7172954036644"
"2002/1/8 3:10","0.816666666666667","55.8333333333333","0","0","19","24.6774002998404","0.329675383541028","0","1","25","20.7904072740926"
"2002/1/8 3:20","0.733333333333333","55.6666666666667","0","0","19","24.6280961807949","0.309829586447027","0","1","25","19.9252456457104"
"2002/1/8 3:30","0.65","55.5","0","0","19","24.5389905463397","0.24577226106501","0","1","25","0"
"2002/1/8 3:40","0.566666666666667","55.3333333333333","0","0","19","24.3350492993969","0.187208318387917","0","1","25","0"
"2002/1/8 3:50","0.483333333333333","55.1666666666667","0","0","19","23.9912270881199","0.202021102648838","0","1","50","63.5215349258447"
"2002/1/8 4:00","0.4","55","0","0","19","23.8457734114588","0.228978152955069","0","1","50","49.398200802231"
"2002/1/8 4:10","0.3","55.6666666666667","0","0","19","23.8930601300608","0.233556507176452","0","1","25","31.1682861047543"
"2002/1/8 4:20","0.2","56.3333333333333","0","0","19","23.9818127940029","0.230360797769566","0","1","25","25.8986411224669"
"2002/1/8 4:30","0.1","57","0","0","19","24.0028058961298","0.238189182761581","0","1","55","46.2983449739541"
"2002/1/8 4:40","2.77555756156289E-17","57.6666666666667","0","0","19","24.0276142859494","0.25782448866999","0","1","55","50.6049630848658"
"2002/1/8 4:50","-0.1","58.3333333333333","0","0","19","24.1201179701951","0.286157991233027","0","1","60","54.5443170136979"
"2002/1/8 5:00","-0.2","59","0","0","19","24.248227047451","0.314963301733567","0","1","60","56.2024973707785"
"2002/1/8 5:10","-0.283333333333333","59.1666666666667","0","0","19","24.4034595322659","0.335382166253024","0","1","20","44.0603532617936"
"2002/1/8 5:20","-0.366666666666667","59.3333333333333","0","0","19","24.5671824792195","0.341098741233872","0","1","20","37.3094555238782"
"2002/1/8 5:30","-0.45","59.5","0","0","19","24.6648029163104","0.338544431165779","0","1","30","36.5903866820228"
"2002/1/8 5:40","-0.533333333333333","59.6666666666667","0","0","19","24.7175705212052","0.330363406347027","0","1","30","34.7017157707807"
"2002/1/8 5:50","-0.616666666666667","59.8333333333333","0","0","19","24.7243484710695","0.32306440557082","0","1","45","32.8551539290234"
"2002/1/8 6:00","-0.7","60","0","0","19","24.729900696601","0.308564896296442","0","1","45","31.1623967879014"
"2002/1/8 6:10","-0.766666666666667","60.1666666666667","0","0","19","24.6826472566753","0.289312310509398","0","1","30","29.5722985116064"
"2002/1/8 6:20","-0.833333333333333","60.3333333333333","0","0","19","24.5919688816643","0.270113182279967","0","1","30","28.1783587790088"
"2002/1/8 6:30","-0.9","60.5","0","0","19","24.5150881671831","0.269291073576646","0","1","60","56.187904666573"
"2002/1/8 6:40","-0.966666666666667","60.6666666666667","0","0","19","24.4621710492266","0.286914688679039","0","1","60","63.4722925523382"
"2002/1/8 6:50","-1.03333333333333","60.8333333333333","0","0","19","24.4979221558689","0.329808975691708","0","1","65","67.3326081788628"
"2002/1/8 7:00","-1.1","61","3","0","19","24.6282148792057","0.36793855095779","0","1","65","64.8769117963638"
"2002/1/8 7:10","-1.18333333333333","61.1666666666667","4","0","19","24.8664851449474","0.387564916208314","0","1","35","48.2092605080252"
"2002/1/8 7:20","-1.26666666666667","61.3333333333333","5","0","19","25.0271168049094","0.391478463537219","0","1","35","41.7449953611608"
"2002/1/8 7:30","-1.35","61.5","6","0","19","25.095312915158","0.387869432099687","0","1","60","49.7925245024186"
"2002/1/8 7:40","-1.43333333333333","61.6666666666667","10.6666666666667","0","19","25.1096853390516","0.387034966921472","0","1","60","51.913661119611"
"2002/1/8 7:50","-1.51666666666667","61.8333333333333","15.3333333333333","0","19","25.1119073961156","0.381869574116047","0","1","55","42.9591468264017"
"2002/1/8 8:00","-1.6","62","20","0","19","25.0981102319456","0.3697646296162","0","1","55","37.6889939553172"
"2002/1/8 8:10","-1.6","61.8333333333333","24.6666666666667","0","19","25.0612687570258","0.35610588026736","0","1","55","40.70497953356"
"2002/1/8 8:20","-1.6","61.6666666666667","29.3333333333333","0","19","25.0077259836592","0.345450467822142","0","1","55","43.5969940121713"
"2002/1/8 8:30","-1.6","61.5","34","0","19","24.9507997051474","0.333459499489201","0","1","40","36.7723313368216"
"2002/1/8 8:40","-1.6","61.3333333333333","39.6666666666667","0","19","24.8972731403473","0.316676915440585","0","1","40","32.706004004827"
"2002/1/8 8:50","-1.6","61.1666666666667","45.3333333333333","0","19","24.8259420269084","0.297429191444292","0","1","30","31.6220596081424"
"2002/1/8 9:00","-1.6","61","51","0","19","24.7418389561329","0.277532113238284","0","1","30","30.1168410860125"
"2002/1/8 9:10","-1.6","60.8333333333333","56.6666666666667","0","19","24.6488399106017","0.256386532487765","0","1","30","28.6093546246206"
"2002/1/8 9:20","-1.6","60.6666666666667","62.3333333333333","0","19","24.5313971045108","0.232595932177102","0","1","30","27.2782815614614"
"2002/1/8 9:30","-1.6","60.5","68","0","19","24.4133760668768","0.208928810139028","0","1","35","26.0377179847146"
"2002/1/8 9:40","-1.6","60.3333333333333","72.3333333333333","0","19","24.2953443467145","0.185856571218163","0","1","35","24.8513187237403"
"2002/1/8 9:50","-1.6","60.1666666666667","76.6666666666667","0","19","24.1750715503112","0.185840210129088","0","1","60","53.0794337121063"
"2002/1/8 10:00","-1.6","60","81","0","19","24.1205711580756","0.204756769006154","0","1","60","69.82061939537"
"2002/1/8 10:10","-1.6","59.6666666666667","85.3333333333333","0","19","24.1543601717429","0.224585877593508","0","1","50","43.5829578914086"
"2002/1/8 10:20","-1.6","59.3333333333333","89.6666666666667","0","19","24.2398397736197","0.224982415859128","0","1","50","31.1279323293801"
"2002/1/8 10:30","-1.6","59","94","0","19","24.2753220286631","0.236142863647034","0","1","60","48.4705743574715"
"2002/1/8 10:40","-1.6","58.6666666666667","106.333333333333","0","19","24.3241430870387","0.258320403119194","0","1","60","55.1356454826894"
"2002/1/8 10:50","-1.6","58.3333333333333","118.666666666667","0","19","24.4042833273555","0.270495913268695","0","1","40","43.0215923079976"
"2002/1/8 11:00","-1.6","58","131","0","19","24.4835804047465","0.272002485670905","0","1","40","35.7546970068012"
"2002/1/8 11:10","-1.51666666666667","58.1666666666667","143.333333333333","0","19","24.5305376774645","0.26761458909793","0","1","25","35.2318837494418"
"2002/1/8 11:20","-1.43333333333333","58.3333333333333","155.666666666667","0","19","24.5453269131907","0.260450039303776","0","1","25","33.4048241054886"
"2002/1/8 11:30","-1.35","58.5","168","0","19","24.5347400046275","0.250928770326961","0","1","30","31.596116780985"
"2002/1/8 11:40","-1.26666666666667","58.6666666666667","176.5","0.833333333333333","19","24.5041665420638","0.239665557077696","0","1","30","29.9313549071738"
"2002/1/8 11:50","-1.18333333333333","58.8333333333333","185","1.66666666666667","19","24.4576477363128","0.227111115081893","0","1","40","28.3495424464413"
"2002/1/8 12:00","-1.1","59","193.5","2.5","19","24.3874086152129","0.21113130489985","0","1","40","26.9407800953502"
"2002/1/8 12:10","-1.03333333333333","59","202","3.33333333333333","19","24.3086783944173","0.212038159052235","0","1","55","40.8606777557715"
"2002/1/8 12:20","-0.966666666666667","59","210.5","4.16666666666667","19","24.2605824586267","0.2249082886161","0","1","55","47.090873439115"
"2002/1/8 12:30","-0.9","59","219","5","19","24.2847038857644","0.248442775578668","0","1","60","51.5478511753937"
"2002/1/8 12:40","-0.833333333333333","59","221","5.16666666666667","19","24.3540914169709","0.274102003454534","0","1","60","53.4313358815637"
"2002/1/8 12:50","-0.766666666666667","59","223","5.33333333333333","19","24.4586782562401","0.289229059902434","0","1","25","41.8703609684482"
"2002/1/8 13:00","-0.7","59","225","5.5","19","24.5639448727063","0.293875617752351","0","1","25","35.4149678525938"
"2002/1/8 13:10","-0.616666666666667","59","227","5.66666666666667","19","24.632061004999","0.292350154991434","0","1","25","34.7300637565303"
"2002/1/8 13:20","-0.533333333333333","59","229","5.83333333333333","19","24.6638531346171","0.287764229797994","0","1","25","32.9176774428769"
"2002/1/8 13:30","-0.45","59","231","6","19","24.667930311157","0.290545402176891","0","1","55","40.6635233768279"
"2002/1/8 13:40","-0.366666666666667","59","219.333333333333","7.66666666666667","19","24.6831725150901","0.295289294202166","0","1","55","43.5614225946483"
"2002/1/8 13:50","-0.283333333333333","59","207.666666666667","9.33333333333333","19","24.6938877942914","0.30795543347724","0","1","60","49.323086573582"
"2002/1/8 14:00","-0.2","59","196","11","19","24.7301939889883","0.328034398989816","0","1","60","52.0361696749093"
"2002/1/8 14:10","-0.166666666666667","58","184.333333333333","12.6666666666667","19","24.8149247688052","0.336180007272287","0","1","55","41.0832784088805"
"2002/1/8 14:20","-0.133333333333333","57","172.666666666667","14.3333333333333","19","24.8785807068871","0.333973640018995","0","1","55","42.6909113263876"
"2002/1/8 14:30","-0.1","56","161","16","19","24.9079655281929","0.34872160829258","0","1","65","58.1851012734283"
"2002/1/8 14:40","-0.0666666666666667","55","148.333333333333","13.3333333333333","19","24.959764371005","0.375555556594506","0","1","65","60.6038784843752"
"2002/1/8 14:50","-0.0333333333333333","54","135.666666666667","10.6666666666667","19","25.0549719850109","0.389627788463129","0","1","20","46.8505104882321"
"2002/1/8 15:00","0","53","123","8","19","25.1432644170003","0.393212881536868","0","1","20","38.9045410388522"
"2002/1/8 15:10","0.0333333333333333","52.8333333333333","110.333333333333","5.33333333333333","19","25.214685734869","0.387459339657414","0","1","25","38.3833080180925"
"2002/1/8 15:20","0.0666666666666667","52.6666666666667","97.6666666666667","2.66666666666667","19","25.2309102200367","0.376708592167993","0","1","25","36.4280662817396"
"2002/1/8 15:30","0.1","52.5","85","0","19","25.2110938044343","0.363711967683965","0","1","30","34.4939058187593"
"2002/1/8 15:40","0.133333333333333","52.3333333333333","73.3333333333333","0","19","25.1696399382454","0.348282569594893","0","1","30","32.7234034313034"
"2002/1/8 15:50","0.166666666666667","52.1666666666667","61.6666666666667","0","19","25.1107357196562","0.346824294956795","0","1","60","45.7346895670247"
"2002/1/8 16:00","0.2","52","50","0","19","25.0713050269218","0.357557314820551","0","1","60","51.3731513223046"
"2002/1/8 16:10","0.233333333333333","52.6666666666667","38.3333333333333","0","19","25.092421210343","0.358287501460087","0","1","30","40.4426926643719"
"2002/1/8 16:20","0.266666666666667","53.3333333333333","26.6666666666667","0","19","25.1064360654545","0.349318303159498","0","1","30","33.9668810979757"
"2002/1/8 16:30","0.3","54","15","0","19","25.094946319967","0.337938652469665","0","1","55","39.7152470844051"
"2002/1/8 16:40","0.333333333333333","54.6666666666667","12.5","0","19","25.062537667783","0.330466705283555","0","1","55","41.1037004907896"
"2002/1/8 16:50","0.366666666666667","55.3333333333333","10","0","19","25.0271429977563","0.320776406864665","0","1","20","34.3990423468304"
