1,"5.iw.mullion.light.random.shanghai"
"2002/1/8 17:00","0.4","56","7.5","0","19","24.986511348077","0.306754818131274","0","1","20","30.4979549210326"
"2002/1/8 17:10","0.383333333333333","55.5","0","0","19","24.932806083147","0.294395737716247","0","1","50","27.9999724563271"
"2002/1/8 17:20","0.366666666666667","55","0","0","19","24.8815647431515","0.277931309985713","0","1","50","30.7216847965791"
"2002/1/8 17:30","0.35","54.5","0","0","19","24.8177324921523","0.259683252546879","0","1","20","28.6548291108736"
"2002/1/8 17:40","0.333333333333333","54","0","0","19","24.7210476328896","0.238030351762192","0","1","20","26.1378338731231"
"2002/1/8 17:50","0.316666666666667","53.5","0","0","19","24.6193096919853","0.216130691574443","0","1","40","25.2310657354348"
"2002/1/8 18:00","0.3","53","0","0","19","24.5154234575099","0.193634458119077","0","1","40","24.1415261659591"
"2002/1/8 18:10","0.283333333333333","53.3333333333333","0","0","19","24.4077055066077","0.17296830863795","0","1","45","26.0369186219419"
"2002/1/8 18:20","0.266666666666667","53.6666666666667","0","0","19","24.3004147400749","0.154477132010065","0","1","45","28.0547183499581"
"2002/1/8 18:30","0.25","54","0","0","19","24.1980828530443","0.153808443083172","0","1","55","48.1377190430989"
"2002/1/8 18:40","0.233333333333333","54.3333333333333","0","0","19","24.1345992418235","0.169843347709646","0","1","55","47.7872916674194"
"2002/1/8 18:50","0.216666666666667","54.6666666666667","0","0","19","24.1719294763212","0.177524426895354","0","1","20","35.6387725594286"
"2002/1/8 19:00","0.2","55","0","0","19","24.2192556550197","0.173419137730757","0","1","20","28.9727838749687"
"2002/1/8 19:10","0.183333333333333","56","0","0","19","24.2370986950266","0.175082321481202","0","1","55","40.4332480754158"
"2002/1/8 19:20","0.166666666666667","57","0","0","19","24.2328565380465","0.181588969826779","0","1","55","44.8538113348132"
"2002/1/8 19:30","0.15","58","0","0","19","24.2732951679766","0.184003856171393","0","1","30","35.7237794503561"
"2002/1/8 19:40","0.133333333333333","59","0","0","19","24.3059083700463","0.178092058290637","0","1","30","30.3637336630476"
"2002/1/8 19:50","0.116666666666667","60","0","0","19","24.3115819311545","0.186735569925731","0","1","60","47.8361406510706"
"2002/1/8 20:00","0.1","61","0","0","19","24.3325146267585","0.207339230059818","0","1","60","53.8805273034869"
"2002/1/8 20:10","0.0666666666666667","61.1666666666667","0","0","19","24.3984300089559","0.224251825725312","0","1","20","41.649029794115"
"2002/1/8 20:20","0.0333333333333333","61.3333333333333","0","0","19","24.5152082055904","0.224434109448254","0","1","20","34.3759192353652"
"2002/1/8 20:30","0","61.5","0","0","19","24.5570611525515","0.216966947969446","0","1","50","34.0846269260085"
"2002/1/8 20:40","-0.0333333333333333","61.6666666666667","0","0","19","24.5660586249419","0.205425207800719","0","1","50","32.4080706161546"
"2002/1/8 20:50","-0.0666666666666667","61.8333333333333","0","0","19","24.5367011407906","0.214471960247343","0","1","65","60.1280749507834"
"2002/1/8 21:00","-0.1","62","0","0","19","24.5546762570341","0.243064289707118","0","1","65","66.9488659399082"
"2002/1/8 21:10","-0.15","62.1666666666667","0","0","19","24.6328288091809","0.257770383309454","0","1","30","48.0431523145673"
"2002/1/8 21:20","-0.2","62.3333333333333","0","0","19","24.7064526121989","0.257100065050736","0","1","30","37.0633323521235"
"2002/1/8 21:30","-0.25","62.5","0","0","19","24.7453775180757","0.248904769081624","0","1","35","37.3860153559142"
"2002/1/8 21:40","-0.3","62.6666666666667","0","0","19","24.7483823657845","0.242472097025703","0","1","35","35.5496501984267"
"2002/1/8 21:50","-0.35","62.8333333333333","0","0","19","24.7497522534957","0.254236433406967","0","1","65","61.8518634082763"
"2002/1/8 22:00","-0.4","63","0","0","19","24.782275476493","0.277452812636374","0","1","65","61.4737107551706"
"2002/1/8 22:10","-0.433333333333333","63.1666666666667","0","0","19","24.8408859205998","0.285902076670879","0","1","40","47.0055900054383"
"2002/1/8 22:20","-0.466666666666667","63.3333333333333","0","0","19","24.8916454763402","0.282477547487291","0","1","40","38.7348217493663"
"2002/1/8 22:30","-0.5","63.5","0","0","19","24.9097363758232","0.279468751352935","0","1","55","38.391826959983"
"2002/1/8 22:40","-0.533333333333333","63.6666666666667","0","0","19","24.9394924774437","0.268088253294732","0","1","55","36.4419969940024"
"2002/1/8 22:50","-0.566666666666667","63.8333333333333","0","0","19","24.9027240004677","0.251904364437341","0","1","30","34.5402031351246"
"2002/1/8 23:00","-0.6","64","0","0","19","24.8438919508371","0.233791545003036","0","1","30","32.7986585100278"
"2002/1/8 23:10","-0.666666666666667","64.6666666666667","0","0","19","24.7635568689661","0.214035017891717","0","1","25","31.189421106631"
"2002/1/8 23:20","-0.733333333333333","65.3333333333333","0","0","19","24.6702599214659","0.192475930095469","0","1","25","29.6992980933159"
"2002/1/8 23:30","-0.8","66","0","0","19","24.5690405198847","0.171783609130096","0","1","50","32.6419334780494"
"2002/1/8 23:40","-0.866666666666667","66.6666666666667","0","0","19","24.4484011588557","0.152569836077056","0","1","50","34.5962855787246"
"2002/1/8 23:50","-0.933333333333333","67.3333333333333","0","0","19","24.3387241160607","0.135600875199871","0","1","50","35.0912038024634"
"2002/1/9 0:00","-1","68","0","0","19","24.2420750240988","0.125202794383592","0","1","50","35.3127800195969"
"2002/1/9 0:10","-1.05","68.5","0","0","19","24.1849084201551","0.128435490483049","0","1","65","58.7670779440965"
"2002/1/9 0:20","-1.1","69","0","0","19","24.1417639549374","0.150533006625707","0","1","65","73.5099066736423"
"2002/1/9 0:30","-1.15","69.5","0","0","19","24.2045691918954","0.174244785421312","0","1","60","56.0412667323229"
"2002/1/9 0:40","-1.2","70","0","0","19","24.2966896843715","0.198682317027566","0","1","60","50.2399436169979"
"2002/1/9 0:50","-1.25","70.5","0","0","19","24.4621340202963","0.203369614325701","0","1","55","40.9719685743668"
"2002/1/9 1:00","-1.3","71","0","0","19","24.5653443454922","0.20512118350942","0","1","55","36.7792844390833"
"2002/1/9 1:10","-1.36666666666667","71.5","0","0","19","24.6141364828353","0.219957056091473","0","1","65","54.4592453758116"
"2002/1/9 1:20","-1.43333333333333","72","0","0","19","24.6740735751607","0.238638003428713","0","1","65","60.5782094371791"
"2002/1/9 1:30","-1.5","72.5","0","0","19","24.720695232978","0.248964781817347","0","1","25","47.3574326679305"
"2002/1/9 1:40","-1.56666666666667","73","0","0","19","24.7960184030952","0.243800054458184","0","1","25","39.4436692684461"
"2002/1/9 1:50","-1.63333333333333","73.5","0","0","19","24.8000108487562","0.235956218037573","0","1","35","38.9254707693647"
"2002/1/9 2:00","-1.7","74","0","0","19","24.8054969830985","0.222117056888266","0","1","35","36.9725829169392"
"2002/1/9 2:10","-1.75","74.6666666666667","0","0","19","24.7559587488814","0.202548057746337","0","1","20","35.0643140273213"
"2002/1/9 2:20","-1.8","75.3333333333333","0","0","19","24.671610703781","0.187980515608818","0","1","20","33.3085123405079"
"2002/1/9 2:30","-1.85","76","0","0","19","24.6182309487401","0.174622467924984","0","1","25","31.6468610869627"
"2002/1/9 2:40","-1.9","76.6666666666667","0","0","19","24.5657982824987","0.151498572518958","0","1","25","30.1245630967549"
"2002/1/9 2:50","-1.95","77.3333333333333","0","0","19","24.4516194139116","0.149475487460851","0","1","60","51.0949301460359"
"2002/1/9 3:00","-2","78","0","0","19","24.3841217951649","0.164236381283461","0","1","60","54.1375552931743"
"2002/1/9 3:10","-2.03333333333333","78.5","0","0","19","24.4160523054926","0.173857774165296","0","1","25","41.3906818651504"
"2002/1/9 3:20","-2.06666666666667","79","0","0","19","24.4712033594452","0.178509983073207","0","1","25","34.0308261948553"
"2002/1/9 3:30","-2.1","79.5","0","0","19","24.5441404930904","0.153838212715596","0","1","45","36.650852020682"
"2002/1/9 3:40","-2.13333333333333","80","0","0","19","24.4606287923219","0.140040907056505","0","1","45","32.3585779020915"
"2002/1/9 3:50","-2.16666666666667","80.5","0","0","19","24.3872210415303","0.136650323684603","0","1","65","59.8248994465146"
"2002/1/9 4:00","-2.2","81","0","0","19","24.3263733797137","0.155996218874854","0","1","65","68.4008078641085"
"2002/1/9 4:10","-2.25","81.5","0","0","19","24.3530235357713","0.187272281760501","0","1","30","48.5987282536513"
"2002/1/9 4:20","-2.3","82","0","0","19","24.5238861997427","0.193157222365961","0","1","30","38.3523395405955"
"2002/1/9 4:30","-2.35","82.5","0","0","19","24.6405950836286","0.193260397599514","0","1","60","47.1973796164467"
"2002/1/9 4:40","-2.4","83","0","0","19","24.6479683344312","0.193515313131018","0","1","60","50.3080690377494"
"2002/1/9 4:50","-2.45","83.5","0","0","19","24.6432368368903","0.192679791597731","0","1","25","41.0638346258912"
"2002/1/9 5:00","-2.5","84","0","0","19","24.6549372024242","0.182474557072785","0","1","25","35.5734111149665"
"2002/1/9 5:10","-2.43333333333333","83.8333333333333","0","0","19","24.6239597584062","0.166334151473536","0","1","25","34.6232940370042"
"2002/1/9 5:20","-2.36666666666667","83.6666666666667","0","0","19","24.5655985085858","0.149622255866308","0","1","25","32.9102340037995"
"2002/1/9 5:30","-2.3","83.5","0","0","19","24.4971370328757","0.0683970090629232","0","1","25","0"
"2002/1/9 5:40","-2.23333333333333","83.3333333333333","0","0","19","24.2515827943382","0.00370330562206685","0","1","25","0"
"2002/1/9 5:50","-2.16666666666667","83.1666666666667","0","0","19","23.9285157569092","0.0321827326976562","0","1","35","57.2418443473518"
"2002/1/9 6:00","-2.1","83","0","0","19","23.8448405968653","0.0410842345451965","0","1","35","33.6860826807498"
"2002/1/9 6:10","-2.03333333333333","82.8333333333333","0","0","19","23.9115886592379","0.0308056445836427","0","1","30","27.4536199558205"
"2002/1/9 6:20","-1.96666666666667","82.6666666666667","0","0","19","23.8676194410752","0.0130817152990742","0","1","30","25.9538111744808"
"2002/1/9 6:30","-1.9","82.5","0","0","19","23.7993161160815","0.0217348249026355","0","1","65","54.1573884003687"
"2002/1/9 6:40","-1.83333333333333","82.3333333333333","0","0","19","23.8104424697327","0.0490912407731348","0","1","65","70.8518112968831"
"2002/1/9 6:50","-1.76666666666667","82.1666666666667","0","0","19","23.8943416386764","0.0632851403072734","0","1","55","47.5246611766752"
"2002/1/9 7:00","-1.7","82","3","0","19","23.9399233055246","0.0634245161357034","0","1","55","36.8171949292952"
"2002/1/9 7:10","-1.63333333333333","81.6666666666667","4","0","22.5","23.9715186312285","0.0628339275566339","0","1","25","35.3148235971711"
"2002/1/9 7:20","-1.56666666666667","81.3333333333333","5","0","22.5","24.0101846081309","0.0602146953574511","1","1","25","32.553882934335"
"2002/1/9 7:30","-1.5","81","6","0","22.5","24.0321066227926","0.0604829201806319","1","1","40","31.0290539081184"
"2002/1/9 7:40","-1.43333333333333","80.6666666666667","13.6666666666667","0","22.5","24.0740454498343","0.0550038060500838","1","1","40","29.3406636750586"
"2002/1/9 7:50","-1.36666666666667","80.3333333333333","21.3333333333333","0","22.5","24.0521792837077","0.0597555993853736","1","1","55","40.0271501156568"
"2002/1/9 8:00","-1.3","80","29","0","22.5","24.0667102354064","0.0746764671606458","1","1","55","44.5379215299521"
"2002/1/9 8:10","-1.11666666666667","79","36.6666666666667","0","22.5","24.1348603365627","0.0822457319441366","1","1","45","35.1266981521492"
"2002/1/9 8:20","-0.933333333333333","78","44.3333333333333","0","22.5","24.1802504181645","0.0931611786811696","1","1","45","29.5798294316677"
"2002/1/9 8:30","-0.75","77","52","0","22.5","24.2813413144864","0.106877807318051","1","1","20","29.0534757623318"
"2002/1/9 8:40","-0.566666666666667","76","66.3333333333333","0","22.5","24.3923502178644","0.117482062112614","1","1","20","27.5167442832685"
"2002/1/9 8:50","-0.383333333333333","75","80.6666666666667","0","22.5","24.4651845843381","0.131442906659052","1","1","30","26.0885459065353"
"2002/1/9 9:00","-0.2","74","95","0","22.5","24.5809283110681","0.138214125989695","1","1","30","24.7287196546865"
"2002/1/9 9:10","-2.77555756156289E-17","72.6666666666667","109.333333333333","0","22.5","24.6278132489198","0.167813085303125","1","1","60","52.8521883101179"
"2002/1/9 9:20","0.2","71.3333333333333","123.666666666667","0","22.5","24.7492493427993","0.238802273867217","1","1","60","58.4095338808951"
"2002/1/9 9:30","0.4","70","138","0","22.5","25.0193807597329","0.282930426102063","1","1","45","39.9357517543285"
"2002/1/9 9:40","0.6","68.6666666666667","151.833333333333","4","22.5","25.3692721026413","0.318279021052973","1","1","45","32.2735110220771"
"2002/1/9 9:50","0.8","67.3333333333333","165.666666666667","8","22.5","25.5574714992489","0.330688292265112","1","1","25","31.0203078588742"
"2002/1/9 10:00","1","66","179.5","12","22.5","25.5958918320545","0.338594644268266","1","1","25","29.5323363860242"
"2002/1/9 10:10","1.18333333333333","65.8333333333333","193.333333333333","16","22.5","25.6341708340534","0.339307942472264","1","1","30","27.8715834064024"
"2002/1/9 10:20","1.36666666666667","65.6666666666667","207.166666666667","20","22.5","25.6028700814265","0.342724282473101","1","1","30","26.4767465071542"
"2002/1/9 10:30","1.55","65.5","221","24","22.5","25.6295545523992","0.355029762941057","1","1","50","31.7998742830847"
"2002/1/9 10:40","1.73333333333333","65.3333333333333","220.666666666667","20.8333333333333","22.5","25.645659524315","0.366740162723624","1","1","50","33.7505895443163"
"2002/1/9 10:50","1.91666666666667","65.1666666666667","220.333333333333","17.6666666666667","22.5","25.677583611542","0.386460671030204","1","1","55","39.6936973480079"
"2002/1/9 11:00","2.1","65","220","14.5","22.5","25.7296532515643","0.404889160903364","1","1","55","42.6123353838833"
"2002/1/9 11:10","2.16666666666667","64","219.666666666667","11.3333333333333","22.5","25.7889964380961","0.424520601545842","1","1","40","33.3763638791066"
"2002/1/9 11:20","2.23333333333333","63","219.333333333333","8.16666666666667","22.5","25.880182437582","0.433513072887762","1","1","40","28.137305102479"
"2002/1/9 11:30","2.3","62","219","5","22.5","25.9319601402797","0.456848522950604","1","1","60","43.1013787954408"
"2002/1/9 11:40","2.36666666666667","61","210.666666666667","4.16666666666667","22.5","26.0163566685296","0.48111711694443","1","1","60","46.2589120744733"
"2002/1/9 11:50","2.43333333333333","60","202.333333333333","3.33333333333333","22.5","26.1244823500613","0.496684548192392","1","1","20","36.5919094686598"
"2002/1/9 12:00","2.5","59","194","2.5","22.5","26.2121308531588","0.511298851516966","1","1","20","32.1159151182673"
"2002/1/9 12:10","2.56666666666667","58.5","185.666666666667","1.66666666666667","22.5","26.2839682287314","0.514130098465629","1","1","30","31.6918452376927"
"2002/1/9 12:20","2.63333333333333","58","177.333333333333","0.833333333333333","22.5","26.2842680567508","0.514451093049787","1","1","30","31.3753895426893"
"2002/1/9 12:30","2.7","57.5","169","0","22.5","26.2726971005249","0.505525629993305","1","1","40","29.3661641129404"
"2002/1/9 12:40","2.76666666666667","57","156.666666666667","0","22.5","26.2078111366618","0.49483133050697","1","1","40","27.7057023970474"
"2002/1/9 12:50","2.83333333333333","56.5","144.333333333333","0","22.5","26.1351866638102","0.506364226483415","1","1","65","55.7441021963825"
"2002/1/9 13:00","2.9","56","132","0","22.5","26.1327236897436","0.520052304778377","1","1","65","67.2696995312689"
"2002/1/9 13:10","2.96666666666667","56","119.666666666667","0","22.5","26.1831762486179","0.523557075153644","1","1","65","49.0454565080286"
"2002/1/9 13:20","3.03333333333333","56","107.333333333333","0","22.5","26.1947024415867","0.559458989944919","1","1","65","43.2588800110405"
"2002/1/9 13:30","3.1","56","95","0","22.5","26.3928881495992","0.574235757755368","1","1","65","36.4740340874826"
"2002/1/9 13:40","3.16666666666667","56","96.8333333333333","0","22.5","26.5709727043891","0.591983500823285","1","1","65","39.4314551412511"
"2002/1/9 13:50","3.23333333333333","56","98.6666666666667","0","22.5","26.6579282888203","0.600115338361607","1","1","55","34.3807267785085"
"2002/1/9 14:00","3.3","56","100.5","0","22.5","26.6760174316194","0.607222816403363","1","1","55","34.2883999907451"
"2002/1/9 14:10","3.26666666666667","55.5","102.333333333333","0","22.5","26.6840969197876","0.6195355312679","1","1","65","40.0274155751625"
"2002/1/9 14:20","3.23333333333333","55","104.166666666667","0","22.5","26.733786078442","0.628317279409553","1","1","65","37.6530657766468"
"2002/1/9 14:30","3.2","54.5","106","0","22.5","26.7803228614841","0.636059012368286","1","1","50","33.0784775692257"
"2002/1/9 14:40","3.16666666666667","54","100.166666666667","0","22.5","26.8180506464659","0.644063310973868","1","1","50","31.6063208477386"
"2002/1/9 14:50","3.13333333333333","53.5","94.3333333333333","0","22.5","26.8512405573881","0.64482394637088","1","1","20","32.1865039463734"
"2002/1/9 15:00","3.1","53","88.5","0","22.5","26.8397210998962","0.645209036397919","1","1","20","33.8550350125963"
"2002/1/9 15:10","3.05","53","82.6666666666667","0","22.5","26.8083755423075","0.653031552754339","1","1","30","34.4420849340599"
"2002/1/9 15:20","3","53","76.8333333333333","0","22.5","26.8226773943016","0.658384535780839","1","1","30","31.7302774620372"
"2002/1/9 15:30","2.95","53","71","0","22.5","26.8453405310948","0.660594496369771","1","1","20","30.8364718161856"
"2002/1/9 15:40","2.9","53","61.8333333333333","0","22.5","26.8569351659254","0.662048596797028","1","1","20","30.8586058097312"
"2002/1/9 15:50","2.85","53","52.6666666666667","0","22.5","26.8588383949197","0.663931689373109","1","1","50","30.1351390603118"
"2002/1/9 16:00","2.8","53","43.5","0","22.5","26.8594262324506","0.662656291124351","1","1","50","28.1572367995754"
"2002/1/9 16:10","2.76666666666667","53.6666666666667","34.3333333333333","0","22.5","26.833486832302","0.657452388731906","1","1","20","27.2178473562197"
"2002/1/9 16:20","2.73333333333333","54.3333333333333","25.1666666666667","0","22.5","26.8029378826132","0.651405801478534","1","1","20","26.3888453913222"
"2002/1/9 16:30","2.7","55","16","0","22.5","26.7641452472983","0.641784564692164","1","1","30","24.9314178713181"
"2002/1/9 16:40","2.66666666666667","55.6666666666667","13.3333333333333","0","22.5","26.7178519925076","0.63296611578736","1","1","30","23.7821922023601"
"2002/1/9 16:50","2.63333333333333","56.3333333333333","10.6666666666667","0","22.5","26.6742048427439","0.51795555162413","1","1","50","36.6321666525524"
"2002/1/9 17:00","2.6","57","8","0","22.5","26.025630802359","0.54731830311798","1","1","50","37.556465348396"
"2002/1/9 17:10","2.53333333333333","56.8333333333333","0","0","22.5","25.3473113025793","0.531457593822345","1","1","60","48.8919903333242"
"2002/1/9 17:20","2.46666666666667","56.6666666666667","0","0","22.5","25.9167294247731","0.568068281565305","1","1","60","55.1778818424717"
"2002/1/9 17:30","2.4","56.5","0","0","22.5","26.2208262768409","0.581857238471461","1","1","45","36.1862529010066"
"2002/1/9 17:40","2.33333333333333","56.3333333333333","0","0","22.5","26.2665985139937","0.58066215904954","1","1","45","35.0976966565079"
"2002/1/9 17:50","2.26666666666667","56.1666666666667","0","0","22.5","26.1916212047354","0.585399743799053","1","1","60","46.7438716807004"
"2002/1/9 18:00","2.2","56","0","0","22.5","26.1856348570409","0.591783656700693","1","1","60","47.4646407522747"
"2002/1/9 18:10","2.13333333333333","56.3333333333333","0","0","22.5","26.2216783022547","0.575454298047742","1","1","20","43.9197901383835"
"2002/1/9 18:20","2.06666666666667","56.6666666666667","0","0","22.5","26.1397819293197","0.554636945755813","1","1","20","36.3690611064061"
"2002/1/9 18:30","2","57","0","0","22.5","25.9887887756743","0.535250976896414","1","1","55","40.238901676619"
"2002/1/9 18:40","1.93333333333333","57.3333333333333","0","0","22.5","25.8976014765352","0.528382273547924","1","1","55","41.3822901241873"
"2002/1/9 18:50","1.86666666666667","57.6666666666667","0","0","22.5","25.8599353052627","0.516163497836433","1","1","55","41.6517185701616"
"2002/1/9 19:00","1.8","58","0","0","22.5","25.7813746407369","0.50520055683494","1","1","55","41.7316881575177"
"2002/1/9 19:10","1.73333333333333","59","0","0","22.5","25.7183231298967","0.441278741188309","1","1","55","0"
"2002/1/9 19:20","1.66666666666667","60","0","0","22.5","25.5902502956209","0.351001398848639","1","1","55","0"
"2002/1/9 19:30","1.6","61","0","0","22.5","25.1811177430419","0.409290516945673","1","1","60","80.4694351777241"
"2002/1/9 19:40","1.53333333333333","62","0","0","22.5","25.0657576790316","0.434625370576192","1","1","60","56.5887260672754"
"2002/1/9 19:50","1.46666666666667","63","0","0","22.5","25.1365253928319","0.464844898147682","1","1","65","60.9707465671985"
"2002/1/9 20:00","1.4","64","0","0","22.5","25.3221559799552","0.484347473544578","1","1","65","56.1112810310053"
"2002/1/9 20:10","1.38333333333333","63.5","0","0","19","25.4841385420852","0.405637411873372","1","1","65","0"
"2002/1/9 20:20","1.36666666666667","63","0","0","19","25.3139763104841","0.315544558512439","0","1","65","0"
"2002/1/9 20:30","1.35","62.5","0","0","19","24.9618320052998","0.399443689114773","0","1","55","83.9850165579331"
"2002/1/9 20:40","1.33333333333333","62","0","0","19","24.9656041339675","0.410379881660139","0","1","55","45.1557680778116"
"2002/1/9 20:50","1.31666666666667","61.5","0","0","19","25.079954333838","0.411725482916642","0","1","25","37.3604690257347"
"2002/1/9 21:00","1.3","61","0","0","19","25.1553816232151","0.404862119849902","0","1","25","35.0893153652662"
"2002/1/9 21:10","1.26666666666667","61","0","0","19","25.1671781062642","0.411358993678775","0","1","60","46.6599137961712"
"2002/1/9 21:20","1.23333333333333","61","0","0","19","25.2032471120748","0.421719251654775","0","1","60","51.3977682922298"
"2002/1/9 21:30","1.2","61","0","0","19","25.231425090846","0.421218172499983","0","1","50","40.8818648221659"
"2002/1/9 21:40","1.16666666666667","61","0","0","19","25.2494509959149","0.4121618696012","0","1","50","34.6415274048907"
"2002/1/9 21:50","1.13333333333333","61","0","0","19","25.2389673810208","0.398630894685757","0","1","40","33.9968604773548"
"2002/1/9 22:00","1.1","61","0","0","19","25.2018465373519","0.382466250871873","0","1","40","32.317352522102"
"2002/1/9 22:10","1.08333333333333","61.8333333333333","0","0","19","25.1449685236916","0.364679784404472","0","1","25","30.6684991945852"
"2002/1/9 22:20","1.06666666666667","62.6666666666667","0","0","19","25.0728007062178","0.345080050065349","0","1","25","29.1002522107797"
"2002/1/9 22:30","1.05","63.5","0","0","19","24.9709132497649","0.322474818768805","0","1","25","27.7423914007599"
"2002/1/9 22:40","1.03333333333333","64.3333333333333","0","0","19","24.8667746756694","0.299052926259225","0","1","25","26.4408414978827"
"2002/1/9 22:50","1.01666666666667","65.1666666666667","0","0","19","24.7589602528254","0.275439558693206","0","1","20","25.2467297004634"
"2002/1/9 23:00","1","66","0","0","19","24.6474304731059","0.251634332172714","0","1","20","24.1163932727285"
"2002/1/9 23:10","0.95","65.5","0","0","19","24.5330402022729","0.227973108564241","0","1","25","23.0671528378283"
"2002/1/9 23:20","0.9","65","0","0","19","24.4167006667458","0.203785198199858","0","1","25","22.086308743198"
"2002/1/9 23:30","0.85","64.5","0","0","19","24.2984357648312","0.198289924525961","0","1","60","50.5035139431353"
"2002/1/9 23:40","0.8","64","0","0","19","24.2129221416186","0.214685937906533","0","1","60","67.3423250775329"
"2002/1/9 23:50","0.75","63.5","0","0","19","24.2363199860789","0.262462305646973","0","1","65","67.1836556656817"
"2002/1/10 0:00","0.7","63","0","0","19","24.3763103121745","0.30942709665538","0","1","65","63.9263935369708"
"2002/1/10 0:10","0.666666666666667","63.1666666666667","0","0","19","24.6371158746435","0.333354075838795","0","1","30","45.9409921691939"
"2002/1/10 0:20","0.633333333333333","63.3333333333333","0","0","19","24.8361665642812","0.340017806138302","0","1","30","39.104420729678"
"2002/1/10 0:30","0.6","63.5","0","0","19","24.9193907656801","0.340018839037911","0","1","30","38.7790190980974"
"2002/1/10 0:40","0.566666666666667","63.6666666666667","0","0","19","24.9782080327356","0.340740556234973","0","1","30","36.6918637382388"
"2002/1/10 0:50","0.533333333333333","63.8333333333333","0","0","19","25.0289838853107","0.329394363360564","0","1","35","34.6519143398557"
"2002/1/10 1:00","0.5","64","0","0","19","24.9993490959061","0.317167993923461","0","1","35","32.830953254968"
"2002/1/10 1:10","0.45","64.8333333333333","0","0","19","24.9725805288802","0.317950855535931","0","1","65","60.5236039468201"
"2002/1/10 1:20","0.4","65.6666666666667","0","0","19","24.9327840940991","0.344157612803626","0","1","65","61.002969289156"
"2002/1/10 1:30","0.35","66.5","0","0","19","25.0012992278743","0.359550691133141","0","1","25","47.0543767051123"
"2002/1/10 1:40","0.3","67.3333333333333","0","0","19","25.0793671747399","0.354661681715925","0","1","25","37.2509644195418"
"2002/1/10 1:50","0.25","68.1666666666667","0","0","19","25.0899680295714","0.266268133221537","0","1","25","0"
"2002/1/10 2:00","0.2","69","0","0","19","24.8647334429982","0.179278652235019","0","1","25","0"
"2002/1/10 2:10","0.116666666666667","69.8333333333333","0","0","19","24.4964006949244","0.231315767307625","0","1","25","71.0798974816014"
"2002/1/10 2:20","0.0333333333333334","70.6666666666667","0","0","19","24.4110915355596","0.232842606841254","0","1","25","35.9234285722482"
"2002/1/10 2:30","-0.05","71.5","0","0","19","24.4169583178618","0.22553020939151","0","1","35","31.8794678326212"
"2002/1/10 2:40","-0.133333333333333","72.3333333333333","0","0","19","24.4267880056769","0.216343821533893","0","1","35","30.6667048793453"
"2002/1/10 2:50","-0.216666666666667","73.1666666666667","0","0","19","24.4290985855161","0.205366553059244","0","1","50","32.0560388536276"
"2002/1/10 3:00","-0.3","74","0","0","19","24.3810157695045","0.203523210429056","0","1","50","33.9637229740402"
"2002/1/10 3:10","-0.4","74.8333333333333","0","0","19","24.4022813071929","0.194237841433745","0","1","25","28.8850055774836"
"2002/1/10 3:20","-0.5","75.6666666666667","0","0","19","24.3709875008608","0.178742922886456","0","1","25","26.2388361203565"
"2002/1/10 3:30","-0.6","76.5","0","0","19","24.3250244060668","0.157888775761689","0","1","25","25.390492167082"
"2002/1/10 3:40","-0.7","77.3333333333333","0","0","19","24.2360640030413","0.133302077378142","0","1","25","24.3055679231748"
"2002/1/10 3:50","-0.8","78.1666666666667","0","0","19","24.1226987634063","0.119443836195379","0","1","25","23.2547446275888"
"2002/1/10 4:00","-0.9","79","0","0","19","24.0758882076328","0.0950335958785014","0","1","25","22.2606803057159"
"2002/1/10 4:10","-0.983333333333333","80","0","0","19","23.9497711606909","0.0748373314035268","0","1","25","21.3796239459169"
"2002/1/10 4:20","-1.06666666666667","81","0","0","19","23.8673059070292","0.0488876316997577","0","1","25","20.5310605811366"
"2002/1/10 4:30","-1.15","82","0","0","19","23.7324157352216","0.0433240262795701","0","1","55","49.090107899203"
"2002/1/10 4:40","-1.23333333333333","83","0","0","19","23.6529023061631","0.0860253958897274","0","1","55","53.4499787772534"
"2002/1/10 4:50","-1.31666666666667","84","0","0","19","23.8039368864324","0.106128796165756","0","1","55","47.9779131496747"
"2002/1/10 5:00","-1.4","85","0","0","19","23.9307123963083","0.11796579706211","0","1","55","44.5415345587408"
"2002/1/10 5:10","-1.36666666666667","84.8333333333333","0","0","19","23.9952085669033","0.11457917532553","0","1","25","36.2151053931631"
"2002/1/10 5:20","-1.33333333333333","84.6666666666667","0","0","19","23.999128693739","0.104085492435637","0","1","25","31.7920510962256"
"2002/1/10 5:30","-1.3","84.5","0","0","19","23.9821964798816","0.0934678687579528","0","1","20","31.0072413499789"
"2002/1/10 5:40","-1.26666666666667","84.3333333333333","0","0","19","23.9594682169827","0.081358905622614","0","1","20","29.4384531132558"
"2002/1/10 5:50","-1.23333333333333","84.1666666666667","0","0","19","23.9065486445368","0.0644378048885039","0","1","25","28.0232132323586"
"2002/1/10 6:00","-1.2","84","0","0","19","23.8417014116081","0.0468433157319012","0","1","25","26.6854793542584"
"2002/1/10 6:10","-1.16666666666667","83.8333333333333","0","0","19","23.7701860216364","0.0234192105390469","0","1","30","25.4598941200181"
"2002/1/10 6:20","-1.13333333333333","83.6666666666667","0","0","19","23.6592066176759","0.00332924698780264","0","1","30","24.3173397499249"
"2002/1/10 6:30","-1.1","83.5","0","0","19","23.5718712532782","0.00957629146892418","0","1","65","52.5740649101426"
"2002/1/10 6:40","-1.06666666666667","83.3333333333333","0","0","19","23.5600901395872","0.0315332009115742","0","1","65","69.3468372436149"
"2002/1/10 6:50","-1.03333333333333","83.1666666666667","0","0","19","23.6105864954391","0.0746102559859303","0","1","65","68.0056905305551"
"2002/1/10 7:00","-1","83","7.5","0","19","23.7295883976318","0.124466956925271","0","1","65","65.0902303607607"
"2002/1/10 7:10","-0.966666666666667","83","10","0","22.5","24.0051858733546","0.057442378604979","0","1","65","0"
"2002/1/10 7:20","-0.933333333333333","83","12.5","0","22.5","24.0004765194462","-0.0227311645748168","1","1","65","0"
"2002/1/10 7:30","-0.9","83","15","0","22.5","23.666923284402","0.0711333018511954","1","1","60","90.3971543673779"
"2002/1/10 7:40","-0.866666666666667","83","32.5","9.5","22.5","23.7267993461942","0.100386731596038","1","1","60","54.3434976073797"
"2002/1/10 7:50","-0.833333333333333","83","50","19","22.5","23.9118950077096","0.140690816523665","1","1","30","44.8367888511552"
"2002/1/10 8:00","-0.8","83","67.5","28.5","22.5","24.2163592670655","0.157854275149814","1","1","30","38.0905384976533"
"2002/1/10 8:10","-0.516666666666667","80.3333333333333","85","38","22.5","24.3626681650699","0.183004117615961","1","1","65","57.4892676420004"
"2002/1/10 8:20","-0.233333333333333","77.6666666666667","102.5","47.5","22.5","24.4463320310791","0.276355929519899","1","1","65","61.4509471857205"
"2002/1/10 8:30","0.05","75","120","57","22.5","24.8865065760783","0.324749056293009","1","1","55","46.763591183749"
"2002/1/10 8:40","0.333333333333333","72.3333333333333","133.333333333333","94","22.5","25.2926085629704","0.368719067254804","1","1","55","41.047235372629"
"2002/1/10 8:50","0.616666666666667","69.6666666666667","146.666666666667","131","22.5","25.647873885804","0.397981415749597","1","1","65","48.0214118403395"
"2002/1/10 9:00","0.9","67","160","168","22.5","25.753294114627","0.426596812663308","1","1","65","54.3303509746294"
"2002/1/10 9:10","1.16666666666667","65.3333333333333","173.333333333333","205","22.5","25.8196402271987","0.454230711708572","1","1","20","43.6240442362311"
"2002/1/10 9:20","1.43333333333333","63.6666666666667","186.666666666667","242","22.5","25.9268062452562","0.480767659178894","1","1","20","40.3663469233516"
"2002/1/10 9:30","1.7","62","200","279","22.5","26.060107766991","0.496251102254742","1","1","55","38.5563338069235"
"2002/1/10 9:40","1.96666666666667","60.3333333333333","204","309","22.5","26.1927428493947","0.523518830068285","1","1","55","37.4595128574054"
"2002/1/10 9:50","2.23333333333333","58.6666666666667","208","339","22.5","26.2870195591535","0.541898767506286","1","1","25","35.0042382082227"
"2002/1/10 10:00","2.5","57","212","369","22.5","26.3662714920643","0.559921089494533","1","1","25","31.0446267803453"
"2002/1/10 10:10","2.78333333333333","56","216","399","22.5","26.4095337348656","0.566648782953132","1","1","40","32.2484243119961"
"2002/1/10 10:20","3.06666666666667","55","220","429","22.5","26.3994320223638","0.574550973399108","1","1","40","30.2582795126953"
"2002/1/10 10:30","3.35","54","224","459","22.5","26.4139337508671","0.578984833978063","1","1","25","29.017722862148"
"2002/1/10 10:40","3.63333333333333","53","227.333333333333","459.666666666667","22.5","26.3919643125227","0.586621261034209","1","1","25","25.4964321507707"
"2002/1/10 10:50","3.91666666666667","52","230.666666666667","460.333333333333","22.5","26.387589413599","0.608897962422856","1","1","65","51.3111324491676"
"2002/1/10 11:00","4.2","51","234","461","22.5","26.4343803561511","0.631758186615222","1","1","65","61.6972128246439"
"2002/1/10 11:10","4.21666666666667","50.1666666666667","237.333333333333","461.666666666667","22.5","26.5530002143597","0.658279852101733","1","1","25","35.968606071209"
"2002/1/10 11:20","4.23333333333333","49.3333333333333","240.666666666667","462.333333333333","22.5","26.6891222005649","0.566264199469091","1","1","25","44.2012253363355"
"2002/1/10 11:30","4.25","48.5","244","463","22.5","26.1902210876403","0.643743025789261","1","1","25","33.8171904271022"
"2002/1/10 11:40","4.26666666666667","47.6666666666667","253.833333333333","424.5","22.5","25.6766348380766","0.593194144994095","1","1","25.0000000000001","25.3981963824449"
"2002/1/10 11:50","4.28333333333333","46.8333333333333","263.666666666667","386","22.5","26.2390765662658","0.639934399425205","1","1","40","30.4342802381671"
"2002/1/10 12:00","4.3","46","273.5","347.5","22.5","26.6049738807532","0.663103113020474","1","1","40","23.670883710937"
"2002/1/10 12:10","4.33333333333333","45.5","283.333333333333","309","22.5","26.7496605312297","0.680560287016993","1","1","25","26.6150289443813"
"2002/1/10 12:20","4.36666666666667","45","293.166666666667","270.5","22.5","26.745051110151","0.678093653102885","1","1","25","24.6730433109797"
"2002/1/10 12:30","4.4","44.5","303","232","22.5","26.6949611176744","0.669628795916659","1","1","25","23.6871790285152"
"2002/1/10 12:40","4.43333333333333","44","290.666666666667","195.833333333333","22.5","26.6368751662405","0.664597499999137","1","1","25","22.2715877041722"
"2002/1/10 12:50","4.46666666666667","43.5","278.333333333333","159.666666666667","22.5","26.6151258417682","0.675611167422352","1","1","65","49.9158445965864"
"2002/1/10 13:00","4.5","43","266","123.5","22.5","26.6113868381149","0.593542332847538","1","1","65","61.9643262271745"
"2002/1/10 13:10","4.51666666666667","43.1666666666667","253.666666666667","87.3333333333333","22.5","26.1907459892785","0.698429555307882","1","1","65","39.6966895310911"
"2002/1/10 13:20","4.53333333333333","43.3333333333333","241.333333333333","51.1666666666667","22.5","25.9843037304476","0.6658180132807","1","1","65","19.1276476838745"
"2002/1/10 13:30","4.55","43.5","229","15","22.5","26.8234686554308","0.729140725391928","1","1","65","29.431529912168"
"2002/1/10 13:40","4.56666666666667","43.6666666666667","214.333333333333","12.5","22.5","27.1233617325417","0.740341656451673","1","1","65","25.2110505700785"
"2002/1/10 13:50","4.58333333333333","43.8333333333333","199.666666666667","10","22.5","27.222506539392","0.761524328388991","1","1","65","33.3021874555121"
"2002/1/10 14:00","4.6","44","185","7.5","22.5","27.2473390934518","0.763490055751588","1","1","65","30.494620837198"
"2002/1/10 14:10","4.53333333333333","44.1666666666667","170.333333333333","5","22.5","27.2319624073907","0.767696422453997","1","1","55","28.1743893177652"
"2002/1/10 14:20","4.46666666666667","44.3333333333333","155.666666666667","2.5","22.5","27.2517060197735","0.773225619854577","1","1","55","26.5002912542751"
"2002/1/10 14:30","4.4","44.5","141","0","22.5","27.2782980673742","0.778047661389674","1","1","40","26.5696388830456"
"2002/1/10 14:40","4.33333333333333","44.6666666666667","126.5","0","22.5","27.3072157656523","0.783626615693559","1","1","40","26.3813279966761"
"2002/1/10 14:50","4.26666666666667","44.8333333333333","112","0","22.5","27.3357289354777","0.78791416076953","1","1","55","26.1832158622009"
"2002/1/10 15:00","4.2","45","97.5","0","22.5","27.3574385997623","0.65101962808183","1","1","55","52.8386508775629"
"2002/1/10 15:10","4.11666666666667","45.8333333333333","83","0","22.5","26.708127309919","0.745398134526303","1","1","25","38.0757948048232"
"2002/1/10 15:20","4.03333333333333","46.6666666666667","68.5","0","22.5","25.982981369447","0.669673595329064","1","1","25","22.5503611580547"
"2002/1/10 15:30","3.95","47.5","54","0","22.5","27.0142662532083","0.740772583565112","1","1","45","34.5858967180615"
"2002/1/10 15:40","3.86666666666667","48.3333333333333","46.1666666666667","0","22.5","27.1820554337684","0.753506985039586","1","1","45","25.9110451675347"
"2002/1/10 15:50","3.78333333333333","49.1666666666667","38.3333333333333","0","22.5","27.2516538618085","0.771287492385034","1","1","35","27.6085080379634"
"2002/1/10 16:00","3.7","50","30.5","0","22.5","27.2488676787005","0.759868613786904","1","1","35","24.8808992038468"
"2002/1/10 16:10","3.63333333333333","51.1666666666667","22.6666666666667","0","22.5","27.1733934192276","0.758876121448241","1","1","45","26.009931704812"
"2002/1/10 16:20","3.56666666666667","52.3333333333333","14.8333333333333","0","22.5","27.1741715752079","0.625678977521396","1","1","45","26.4422664006224"
"2002/1/10 16:30","3.5","53.5","7","0","22.5","26.4428289690957","0.645708007307935","1","1","30","24.788950432557"
"2002/1/10 16:40","3.43333333333333","54.6666666666667","5.83333333333333","0","22.5","25.5403594860153","0.562493651892067","1","1","30.0000000000001","22.9842341770888"
"2002/1/10 16:50","3.36666666666667","55.8333333333333","4.66666666666667","0","22.5","26.0333512373205","0.602289218856708","1","1","25","21.9947580007252"
"2002/1/10 17:00","3.3","57","3.5","0","22.5","26.3479962062916","0.622064363031053","1","1","25","19.6669394177628"
"2002/1/10 17:10","3.26666666666667","56.3333333333333","0","0","22.5","26.5050445013963","0.649196040116018","1","1","50","31.328838573858"
"2002/1/10 17:20","3.23333333333333","55.6666666666667","0","0","22.5","26.5802387688013","0.656377370033311","1","1","50","36.6378429795512"
"2002/1/10 17:30","3.2","55","0","0","22.5","26.5488498598005","0.656464683432636","1","1","60","57.3767760015903"
"2002/1/10 17:40","3.16666666666667","54.3333333333333","0","0","22.5","26.4724052649646","0.669197079731326","1","1","60","50.4859495977589"
"2002/1/10 17:50","3.13333333333333","53.6666666666667","0","0","22.5","26.5106626583514","0.695093737474488","1","1","65","42.6930568736152"
"2002/1/10 18:00","3.1","53","0","0","22.5","26.6762197691775","0.692595294183246","1","1","65","36.6537683245269"
"2002/1/10 18:10","3.05","53","0","0","22.5","26.741093580329","0.702290005048667","1","1","30","38.0482858353233"
"2002/1/10 18:20","3","53","0","0","22.5","26.7690328043374","0.595473399394794","1","1","30","55.8188131875769"
"2002/1/10 18:30","2.95","53","0","0","22.5","25.9494503279482","0.61491005408197","1","1","65","59.8020424264961"
"2002/1/10 18:40","2.9","53","0","0","22.5","25.1720879894824","0.558944184315904","1","1","65","46.7256554088374"
"2002/1/10 18:50","2.85","53","0","0","22.5","25.8165076744891","0.602135161937281","1","1","55","45.9304274046459"
"2002/1/10 19:00","2.8","53","0","0","22.5","26.1746447675666","0.622844078289171","1","1","55","35.1879270497453"
"2002/1/10 19:10","2.76666666666667","53.5","0","0","22.5","26.3578488975704","0.638332092081562","1","1","30","37.5580849895784"
"2002/1/10 19:20","2.73333333333333","54","0","0","22.5","26.4126142762036","0.629219527705341","0","1","30","35.1008586527061"
"2002/1/10 19:30","2.7","54.5","0","0","22.5","26.3627705195449","0.616385289300408","1","1","25","35.6161424558778"
"2002/1/10 19:40","2.66666666666667","55","0","0","22.5","26.2892514905861","0.600849159851052","1","1","25","32.48046506972"
"2002/1/10 19:50","2.63333333333333","55.5","0","0","22.5","26.212920747158","0.584871424252894","1","1","25","30.64314577927"
"2002/1/10 20:00","2.6","56","0","0","22.5","26.1431877356496","0.565118816075761","0","1","25","29.0503595459736"
"2002/1/10 20:10","2.58333333333333","55.8333333333333","0","0","19","26.0361750751107","0.541649066598371","0","1","25","27.6495997637338"
"2002/1/10 20:20","2.56666666666667","55.6666666666667","0","0","19","25.9258026696624","0.528016159489862","0","1","25","26.3054332155032"
"2002/1/10 20:30","2.55","55.5","0","0","19","25.8770869212419","0.506928994978974","0","1","40","25.0201699538691"
"2002/1/10 20:40","2.53333333333333","55.3333333333333","0","0","19","25.7698619197047","0.481126440151067","0","1","40","23.8845710667642"
"2002/1/10 20:50","2.51666666666667","55.1666666666667","0","0","19","25.6499400317955","0.456979441782135","0","1","25","22.8150248170123"
"2002/1/10 21:00","2.5","55","0","0","19","25.5278665783669","0.43291442538069","0","1","25","21.8014428962004"
"2002/1/10 21:10","2.46666666666667","55.3333333333333","0","0","19","25.4046738996749","0.408589952637861","0","1","35","20.8541593314945"
"2002/1/10 21:20","2.43333333333333","55.6666666666667","0","0","19","25.2827955993905","0.384599773956449","0","1","35","19.964657577584"
"2002/1/10 21:30","2.4","56","0","0","19","25.1626442189602","0.361014711555092","0","1","30","19.1300047931127"
"2002/1/10 21:40","2.36666666666667","56.3333333333333","0","0","19","25.0432603473054","0.341293773150761","0","1","30","18.3042814812926"
"2002/1/10 21:50","2.33333333333333","56.6666666666667","0","0","19","24.9485460236883","0.32650467090972","0","1","45","25.2598344679216"
"2002/1/10 22:00","2.3","57","0","0","19","24.8486501865803","0.322837997338149","0","1","45","28.2478660921501"
"2002/1/10 22:10","2.28333333333333","58","0","0","19","24.8162651161274","0.310594144835723","0","1","20","22.428374437814"
"2002/1/10 22:20","2.26666666666667","59","0","0","19","24.7534959323522","0.292976222326483","0","1","20","19.1157710725659"
"2002/1/10 22:30","2.25","60","0","0","19","24.6867286031017","0.290976058600658","0","1","50","31.9265038461165"
"2002/1/10 22:40","2.23333333333333","61","0","0","19","24.6448276115044","0.303649146108157","0","1","50","37.4067921783852"
"2002/1/10 22:50","2.21666666666667","62","0","0","19","24.6768166804391","0.306177413807178","0","1","45","28.5263909822897"
"2002/1/10 23:00","2.2","63","0","0","19","24.7048387257186","0.296040216625602","0","1","45","23.341592425661"
"2002/1/10 23:10","2.2","63","0","0","19","24.691770090237","0.282477505428019","0","1","40","23.3870726650449"
"2002/1/10 23:20","2.2","63","0","0","19","24.6552576395864","0.267608284103287","0","1","40","22.3253337294017"
"2002/1/10 23:30","2.2","63","0","0","19","24.6019952268231","0.251366376590622","0","1","25","21.2474987160075"
"2002/1/10 23:40","2.2","63","0","0","19","24.536133705187","0.233904170325542","0","1","25","20.2669749391455"
"2002/1/10 23:50","2.2","63","0","0","19","24.461541349398","0.222150154052425","0","1","40","19.3509063302389"
"2002/1/11 0:00","2.2","63","0","0","19","24.4264333146638","0.205032860885802","0","1","40","18.4901544471761"
"2002/1/11 0:10","2.2","63.5","0","0","19","24.3466103126159","0.202040019450599","0","1","50","32.3231484900205"
"2002/1/11 0:20","2.2","64","0","0","19","24.2874402745494","0.216317298033651","0","1","50","38.653471113904"
"2002/1/11 0:30","2.2","64.5","0","0","19","24.3155455517517","0.257330779482842","0","1","55","46.7241800343166"
"2002/1/11 0:40","2.2","65","0","0","19","24.4874214820058","0.293526034245147","0","1","55","45.7972658005512"
"2002/1/11 0:50","2.2","65.5","0","0","19","24.7794707388461","0.331054149586474","0","1","65","63.1095987690287"
"2002/1/11 1:00","2.2","66","0","0","19","24.9647574436294","0.39151377850108","0","1","65","64.4753042769237"
"2002/1/11 1:10","2.2","66.8333333333333","0","0","19","25.1981346410205","0.41217364802141","0","1","40","43.2873999420072"
"2002/1/11 1:20","2.2","67.6666666666667","0","0","19","25.4192621044122","0.421982586314374","0","1","40","38.0078352137733"
"2002/1/11 1:30","2.2","68.5","0","0","19","25.497456437445","0.428738468353062","0","1","40","37.5505909472412"
"2002/1/11 1:40","2.2","69.3333333333333","0","0","19","25.5829300856523","0.418716745287744","0","1","40","35.4304356064631"
"2002/1/11 1:50","2.2","70.1666666666667","0","0","19","25.5495692228808","0.400603779341642","0","1","50","33.5111868873246"
"2002/1/11 2:00","2.2","71","0","0","19","25.4790242638564","0.394130960820824","0","1","50","31.7342891397492"
"2002/1/11 2:10","2.18333333333333","71","0","0","19","25.4745128664413","0.39093377032799","0","1","40","30.0369914739307"
"2002/1/11 2:20","2.16666666666667","71","0","0","19","25.4737792541135","0.360831893469322","0","1","40","30.8423704419639"
"2002/1/11 2:30","2.15","71","0","0","19","25.3281885644115","0.336175882301137","0","1","25","27.2322916610444"
"2002/1/11 2:40","2.13333333333333","71","0","0","19","25.1610179757246","0.309040796774874","0","1","25","25.6860460226395"
"2002/1/11 2:50","2.11666666666667","71","0","0","19","25.0297560693979","0.306645615304902","0","1","55","38.09733281686"
"2002/1/11 3:00","2.1","71","0","0","19","24.9773349355281","0.313157048139537","0","1","55","43.569803022616"
"2002/1/11 3:10","2.06666666666667","71.5","0","0","19","24.9537927189425","0.31267028401434","0","1","30","33.9650562506754"
"2002/1/11 3:20","2.03333333333333","72","0","0","19","24.9773360956063","0.313427647179703","0","1","30","28.2143323949324"
"2002/1/11 3:30","2","72.5","0","0","19","25.0205095726592","0.305557388198385","0","1","25","27.968265207295"
"2002/1/11 3:40","1.96666666666667","73","0","0","19","24.9897825248367","0.295522578093887","0","1","25","26.7397639239318"
"2002/1/11 3:50","1.93333333333333","73.5","0","0","19","24.9707413414164","0.286368006578615","0","1","45","25.4369060273711"
"2002/1/11 4:00","1.9","74","0","0","19","24.9475276019522","0.281502506954099","0","1","45","24.2528167836952"
"2002/1/11 4:10","1.88333333333333","74.8333333333333","0","0","19","24.9504488965371","0.280958090449477","0","1","65","52.5168570647734"
"2002/1/11 4:20","1.86666666666667","75.6666666666667","0","0","19","24.8885873735061","0.294230499666649","0","1","65","69.4175700006798"
"2002/1/11 4:30","1.85","76.5","0","0","19","24.8924539314845","0.308699795346003","0","1","25","43.3193539421784"
"2002/1/11 4:40","1.83333333333333","77.3333333333333","0","0","19","24.943451305663","0.305235177621423","0","1","25","30.9096338595522"
"2002/1/11 4:50","1.81666666666667","78.1666666666667","0","0","19","24.9494271161513","0.300670807361256","0","1","40","32.0794791935043"
"2002/1/11 5:00","1.8","79","0","0","19","24.9721371083899","0.303612307852778","0","1","40","30.6034106981625"
"2002/1/11 5:10","1.76666666666667","79.5","0","0","19","25.0311702143605","0.301499402470512","0","1","40","28.9373523407879"
"2002/1/11 5:20","1.73333333333333","80","0","0","19","25.0316078606334","0.290680398492398","0","1","40","27.550999841198"
"2002/1/11 5:30","1.7","80.5","0","0","19","25.0051757172855","0.25910897117768","0","1","25","28.4387388941264"
"2002/1/11 5:40","1.66666666666667","81","0","0","19","24.8644139606463","0.235118323587053","0","1","25","25.1883447487698"
"2002/1/11 5:50","1.63333333333333","81.5","0","0","19","24.6929912967689","0.206711605110278","0","1","25","23.8093537864748"
"2002/1/11 6:00","1.6","82","0","0","19","24.5615306358696","0.189231060468524","0","1","25","22.7921596140475"
"2002/1/11 6:10","1.58333333333333","82.8333333333333","0","0","19","24.4828001844891","0.167536988746072","0","1","25","21.8053534840795"
"2002/1/11 6:20","1.56666666666667","83.6666666666667","0","0","19","24.3672467459853","0.142641439486775","0","1","25","20.9157672260852"
