1,"5.iw.mullion.light.random.shanghai"
"2002/1/11 6:30","1.55","84.5","0","0","19","24.2442049464499","0.127350791974319","0","1","25","20.0646606988221"
"2002/1/11 6:40","1.53333333333333","85.3333333333333","0","0","19","24.1774776254538","0.122008137484748","0","1","25","19.2229468789492"
"2002/1/11 6:50","1.51666666666667","86.1666666666667","0","0","19","24.1684881974094","0.128639704163091","0","1","55","47.7523118968035"
"2002/1/11 7:00","1.5","87","3","0","19","24.153394354403","0.153866091916225","0","1","55","54.1800743895298"
"2002/1/11 7:10","1.46666666666667","87.8333333333333","4","0","22.5","24.2023084210593","0.175754395352459","0","1","55","47.3504035795634"
"2002/1/11 7:20","1.43333333333333","88.6666666666667","5","0","22.5","24.297738331877","0.214683187493592","1","1","55","45.4045967586235"
"2002/1/11 7:30","1.4","89.5","6","0","22.5","24.5125925034121","0.241710350904335","1","1","65","64.3636970491849"
"2002/1/11 7:40","1.36666666666667","90.3333333333333","10.6666666666667","0","22.5","24.6766482905957","0.278498241340646","1","1","65","62.0818307788735"
"2002/1/11 7:50","1.33333333333333","91.1666666666667","15.3333333333333","0","22.5","24.8039595310271","0.29740332452916","1","1","40","47.6663667598525"
"2002/1/11 8:00","1.3","92","20","0","22.5","24.9035543783384","0.303141140808241","1","1","40","38.7641198179266"
"2002/1/11 8:10","1.36666666666667","92","24.6666666666667","0","22.5","24.9735054403403","0.308102482504907","1","1","20","38.4226299896281"
"2002/1/11 8:20","1.43333333333333","92","29.3333333333333","0","22.5","25.0442736840523","0.345190388927868","1","1","20","39.338648317011"
"2002/1/11 8:30","1.5","92","34","0","22.5","25.297073416629","0.368729961555125","1","1","45","36.6056622560399"
"2002/1/11 8:40","1.56666666666667","92","39.6666666666667","0","22.5","25.5800584708213","0.396491958670453","1","1","45","32.0704204757296"
"2002/1/11 8:50","1.63333333333333","92","45.3333333333333","0","22.5","25.7325857366431","0.402505461343218","1","1","50","30.0840287918154"
"2002/1/11 9:00","1.7","92","51","0","22.5","25.7485573555299","0.403696620408575","1","1","50","31.5278081006579"
"2002/1/11 9:10","1.76666666666667","92","56.6666666666667","0","22.5","25.7560523009575","0.408636478473354","1","1","25","28.8710841343198"
"2002/1/11 9:20","1.83333333333333","92","62.3333333333333","0","22.5","25.7737042503652","0.399516565599138","1","1","25","26.1690470618437"
"2002/1/11 9:30","1.9","92","68","0","22.5","25.7145757312696","0.400447971954684","1","1","40","25.1813771747971"
"2002/1/11 9:40","1.96666666666667","92","72.3333333333333","0","22.5","25.7387054453126","0.394080855592813","1","1","40","23.9681263425562"
"2002/1/11 9:50","2.03333333333333","92","76.6666666666667","0","22.5","25.6883970665063","0.392125795450662","1","1","35","22.8471439321571"
"2002/1/11 10:00","2.1","92","81","0","22.5","25.6875236109961","0.397612745386049","1","1","35","21.7616368536191"
"2002/1/11 10:10","2.16666666666667","92","85.3333333333333","0","22.5","25.7189076622168","0.414418855976156","1","1","50","32.2700186001569"
"2002/1/11 10:20","2.23333333333333","92","89.6666666666667","0","22.5","25.7661994390871","0.436343122786346","1","1","50","36.8338958317328"
"2002/1/11 10:30","2.3","92","94","0","22.5","25.8357886809408","0.460068830849167","1","1","65","57.9545068726221"
"2002/1/11 10:40","2.36666666666667","92","96.5","0","22.5","25.876849807818","0.510886897092158","1","1","65","58.6928002364503"
"2002/1/11 10:50","2.43333333333333","92","99","0","22.5","26.1144285458959","0.537650339352129","1","1","25","36.9445889258463"
"2002/1/11 11:00","2.5","92","101.5","0","22.5","26.354562676833","0.556249914941959","1","1","25","32.3118399333094"
"2002/1/11 11:10","2.51666666666667","92","104","0","22.5","26.4267844189685","0.569810200155239","1","1","55","35.5576920884728"
"2002/1/11 11:20","2.53333333333333","92","106.5","0","22.5","26.4691453773675","0.58253691287839","1","1","55","36.5271815115078"
"2002/1/11 11:30","2.55","92","109","0","22.5","26.5220566568001","0.590911464176506","1","1","40","32.2950976563685"
"2002/1/11 11:40","2.56666666666667","92","109","0","22.5","26.5624609647171","0.593428892162352","1","1","40","30.2151309065662"
"2002/1/11 11:50","2.58333333333333","92","109","0","22.5","26.5610568679149","0.600929488596678","1","1","55","37.7738490987588"
"2002/1/11 12:00","2.6","92","109","0","22.5","26.5596119470555","0.607170891619341","1","1","55","38.9951165893418"
"2002/1/11 12:10","2.63333333333333","92","109","0","22.5","26.5824018119998","0.618665440331603","1","1","55","38.7885433790287"
"2002/1/11 12:20","2.66666666666667","92","109","0","22.5","26.6281048311382","0.618745493025533","1","1","55","37.6390471063419"
"2002/1/11 12:30","2.7","92","109","0","22.5","26.6012643985268","0.630545028569903","1","1","65","57.6050336504448"
"2002/1/11 12:40","2.73333333333333","92","106.666666666667","0","22.5","26.643231001576","0.63845867750809","1","1","65","40.5365483270942"
"2002/1/11 12:50","2.76666666666667","92","104.333333333333","0","22.5","26.6854230853399","0.650133325061951","1","1","25","34.9727451492821"
"2002/1/11 13:00","2.8","92","102","0","22.5","26.7411141635435","0.654100721146295","1","1","25","31.3635555244122"
"2002/1/11 13:10","2.81666666666667","92","99.6666666666667","0","22.5","26.75351702873","0.655939444535282","1","1","65","39.3805564224593"
"2002/1/11 13:20","2.83333333333333","92","97.3333333333333","0","22.5","26.7449603525503","0.664460578415237","1","1","65","40.059921402984"
"2002/1/11 13:30","2.85","92","95","0","22.5","26.7664738009766","0.661982355294032","1","1","35","42.9079857363888"
"2002/1/11 13:40","2.86666666666667","92","90.6666666666667","0","22.5","26.8037865864059","0.666878770475668","1","1","35","52.5206997097414"
"2002/1/11 13:50","2.88333333333333","92","86.3333333333333","0","22.5","26.8433364356633","0.672685396776194","1","1","20","47.4551350209437"
"2002/1/11 14:00","2.9","92","82","0","22.5","26.8756544987909","0.566019723012365","1","1","20","61.6484655407152"
"2002/1/11 14:10","2.85","92.1666666666667","77.6666666666667","0","22.5","26.2313115187299","0.63871351565313","1","1","60","64.3339952018679"
"2002/1/11 14:20","2.8","92.3333333333333","73.3333333333333","0","22.5","25.6470625520443","0.586930455463525","1","1","60","55.4945800818371"
"2002/1/11 14:30","2.75","92.5","69","0","22.5","26.301250553894","0.6445153870239","1","1","65","59.8530285784943"
"2002/1/11 14:40","2.7","92.6666666666667","63.3333333333333","0","22.5","26.6954091789748","0.670666684742151","1","1","65","48.9376620306651"
"2002/1/11 14:50","2.65","92.8333333333333","57.6666666666667","0","22.5","26.8377704638455","0.694978253683279","1","1","50","48.3676442286005"
"2002/1/11 15:00","2.6","93","52","0","22.5","26.8877157387423","0.703304229135723","1","1","50","42.1832865314179"
"2002/1/11 15:10","2.53333333333333","93","46.3333333333333","0","22.5","26.9308709755301","0.708164858249452","1","1","25","42.4768980751136"
"2002/1/11 15:20","2.46666666666667","93","40.6666666666667","0","22.5","26.9681132074995","0.714786076134299","1","1","25","41.8924755637076"
"2002/1/11 15:30","2.4","93","35","0","22.5","27.003023496245","0.718030834639182","1","1","65","49.0677450325546"
"2002/1/11 15:40","2.33333333333333","93","30.3333333333333","0","22.5","27.0090144348128","0.723535797885049","1","1","65","46.8947464250686"
"2002/1/11 15:50","2.26666666666667","93","25.6666666666667","0","22.5","27.0261815432089","0.727888957285664","1","1","25","39.8600736297203"
"2002/1/11 16:00","2.2","93","21","0","22.5","27.0394837208824","0.624482762386717","1","1","25","65.9780152908563"
"2002/1/11 16:10","2.15","93.1666666666667","16.3333333333333","0","22.5","26.3815559163612","0.696860614137997","1","1","35","48.0455949727809"
"2002/1/11 16:20","2.1","93.3333333333333","11.6666666666667","0","22.5","25.7525592956373","0.627015864656961","1","1","35","36.5318354893716"
"2002/1/11 16:30","2.05","93.5","7","0","22.5","26.3385934285918","0.678323464258215","1","1","60","49.366546663538"
"2002/1/11 16:40","2","93.6666666666667","5.83333333333333","0","22.5","26.7175134248446","0.698760071026797","1","1","60","39.4737278999015"
"2002/1/11 16:50","1.95","93.8333333333333","4.66666666666667","0","22.5","26.9099737048146","0.724266296644198","1","1","25","39.0884740177676"
"2002/1/11 17:00","1.9","94","3.5","0","22.5","26.9717532235481","0.729102187049329","1","1","25","34.0239708605715"
"2002/1/11 17:10","1.83333333333333","94.1666666666667","0","0","22.5","26.9867536737964","0.734629547713773","1","1","25","35.4259336228998"
"2002/1/11 17:20","1.76666666666667","94.3333333333333","0","0","22.5","27.0152243067512","0.710709617709277","1","1","25","41.2567859806709"
"2002/1/11 17:30","1.7","94.5","0","0","22.5","26.8479870003349","0.692277016860115","1","1","20","34.8920894860525"
"2002/1/11 17:40","1.63333333333333","94.6666666666667","0","0","22.5","26.673632833905","0.663624938513178","1","1","20","30.9448805098868"
"2002/1/11 17:50","1.56666666666667","94.8333333333333","0","0","22.5","26.5143979606201","0.66442367120683","1","1","65","58.4490831505398"
"2002/1/11 18:00","1.5","95","0","0","22.5","26.4508109321285","0.677105794049676","1","1","65","70.1492968994687"
"2002/1/11 18:10","1.45","95.1666666666667","0","0","22.5","26.4973795877354","0.565346764737278","1","1","30","51.6060163024946"
"2002/1/11 18:20","1.4","95.3333333333333","0","0","22.5","25.7699696593957","0.5652831657095","1","1","30","41.8416443708386"
"2002/1/11 18:30","1.35","95.5","0","0","22.5","24.9200287715564","0.502810725872536","1","1","64.9999999999999","62.6708822013846"
"2002/1/11 18:40","1.3","95.6666666666667","0","0","22.5","25.299492776888","0.556299392267637","1","1","65","56.5787668783578"
"2002/1/11 18:50","1.25","95.8333333333333","0","0","22.5","25.6447659120824","0.585212520869606","1","1","30","45.8780920973307"
"2002/1/11 19:00","1.2","96","0","0","22.5","25.9025777599522","0.595834697498621","1","1","30","37.691444001523"
"2002/1/11 19:10","1.13333333333333","96.1666666666667","0","0","22.5","26.0674633646259","0.611547520997464","1","1","65","50.2210162886814"
"2002/1/11 19:20","1.06666666666667","96.3333333333333","0","0","22.5","26.1411594619087","0.61048537320775","1","1","65","51.4840873802371"
"2002/1/11 19:30","1","96.5","0","0","22.5","26.1355033830944","0.608168838727827","0","1","50","45.5981043130709"
"2002/1/11 19:40","0.933333333333333","96.6666666666667","0","0","22.5","26.1096595298593","0.604015850681855","0","1","50","40.6465333502311"
"2002/1/11 19:50","0.866666666666667","96.8333333333333","0","0","22.5","26.0634532441128","0.601070448311687","1","1","65","50.2665147062173"
"2002/1/11 20:00","0.8","97","0","0","22.5","26.0400243734518","0.602917143377421","1","1","65","52.7931152729909"
"2002/1/11 20:10","0.783333333333333","96.6666666666667","0","0","19","26.0606193093691","0.602699358850138","0","1","65","51.1503064908081"
"2002/1/11 20:20","0.766666666666667","96.3333333333333","0","0","19","26.0639010888266","0.602393948131923","0","1","65","51.5494882795137"
"2002/1/11 20:30","0.75","96","0","0","19","26.0615394468997","0.600831961933852","0","1","55","44.1789920741434"
"2002/1/11 20:40","0.733333333333333","95.6666666666667","0","0","19","26.0558003836737","0.596276728475327","0","1","55","40.0877480623382"
"2002/1/11 20:50","0.716666666666667","95.3333333333333","0","0","19","26.028748236915","0.588952002211485","0","1","25","39.6825087988465"
"2002/1/11 21:00","0.7","95","0","0","19","25.9841319789559","0.575976313557392","0","1","25","37.0001574125197"
"2002/1/11 21:10","0.666666666666667","94.8333333333333","0","0","19","25.9277107483249","0.575140087632777","0","1","65","50.4297079876413"
"2002/1/11 21:20","0.633333333333333","94.6666666666667","0","0","19","25.8969183009677","0.578528566587493","0","1","65","53.346680978222"
"2002/1/11 21:30","0.6","94.5","0","0","19","25.9111816146273","0.578281259348382","0","1","40","43.6315236488973"
"2002/1/11 21:40","0.566666666666667","94.3333333333333","0","0","19","25.9260898147748","0.575192768222765","0","1","40","38.7224826956485"
"2002/1/11 21:50","0.533333333333333","94.1666666666667","0","0","19","25.9105540835962","0.573472339519417","0","1","65","49.3891753601276"
"2002/1/11 22:00","0.5","94","0","0","19","25.9010065530333","0.575109571811927","0","1","65","52.1671852541583"
"2002/1/11 22:10","0.483333333333333","93.6666666666667","0","0","19","25.9179696796527","0.574875400184134","0","1","35","43.8193003897758"
"2002/1/11 22:20","0.466666666666667","93.3333333333333","0","0","19","25.9303692763985","0.571787027214597","0","1","35","39.122214498507"
"2002/1/11 22:30","0.45","93","0","0","19","25.9111035830245","0.56316426298295","0","1","50","38.4898689610551"
"2002/1/11 22:40","0.433333333333333","92.6666666666667","0","0","19","25.8717547494516","0.550529463751649","0","1","50","36.0081210160357"
"2002/1/11 22:50","0.416666666666667","92.3333333333333","0","0","19","25.8286249315317","0.533449792842621","0","1","50","34.0900078712835"
"2002/1/11 23:00","0.4","92","0","0","19","25.7611252575659","0.513681996796016","0","1","50","32.4245592948406"
"2002/1/11 23:10","0.366666666666667","91.1666666666667","0","0","19","25.6781802299763","0.492631757451883","0","1","30","30.8751995369944"
"2002/1/11 23:20","0.333333333333333","90.3333333333333","0","0","19","25.5846674319176","0.470321862127727","0","1","30","29.4331876474261"
"2002/1/11 23:30","0.3","89.5","0","0","19","25.482853427157","0.447380451748477","0","1","40","28.0385076954962"
"2002/1/11 23:40","0.266666666666667","88.6666666666667","0","0","19","25.3581722375727","0.427391638696781","0","1","40","26.8226447639595"
"2002/1/11 23:50","0.233333333333333","87.8333333333333","0","0","19","25.2676791604252","0.40486281834171","0","1","25","25.6401778662456"
"2002/1/12 0:00","0.2","87","0","0","19","25.156891326104","0.378357982500129","0","1","25","24.55882623787"
"2002/1/12 0:10","0.183333333333333","86.1666666666667","0","0","19","25.0295752443436","0.351698567027913","0","1","35","23.5531748687712"
"2002/1/12 0:20","0.166666666666667","85.3333333333333","0","0","19","24.8985192020951","0.337043312521041","0","1","35","22.5840688377364"
"2002/1/12 0:30","0.15","84.5","0","0","19","24.8423446605675","0.314032690333248","0","1","30","21.6546936599266"
"2002/1/12 0:40","0.133333333333333","83.6666666666667","0","0","19","24.724620270453","0.286250700355336","0","1","30","20.8338995716416"
"2002/1/12 0:50","0.116666666666667","82.8333333333333","0","0","19","24.5890938674022","0.25887755326354","0","1","25","20.055617081726"
"2002/1/12 1:00","0.1","82","0","0","19","24.4500999032085","0.237332488717251","0","1","25","19.3025732349349"
"2002/1/12 1:10","0.0666666666666667","81.6666666666667","0","0","19","24.345356587697","0.234553585054985","0","1","60","47.8967975684367"
"2002/1/12 1:20","0.0333333333333333","81.3333333333333","0","0","19","24.2763448186366","0.253516637399137","0","1","60","64.8671596546718"
"2002/1/12 1:30","0","81","0","0","19","24.3155478004649","0.264255967521694","0","1","30","39.0420310491822"
"2002/1/12 1:40","-0.0333333333333333","80.6666666666667","0","0","19","24.3534501707034","0.275291423267847","0","1","30","31.6689976689923"
"2002/1/12 1:50","-0.0666666666666667","80.3333333333333","0","0","19","24.4821089819536","0.278421822261432","0","1","35","28.3347784493851"
"2002/1/12 2:00","-0.1","80","0","0","19","24.5622337771356","0.272831713225581","0","1","35","26.7174432054956"
"2002/1/12 2:10","-0.116666666666667","80.1666666666667","0","0","19","24.5691604469624","0.259356731973391","0","1","40","25.4697184049204"
"2002/1/12 2:20","-0.133333333333333","80.3333333333333","0","0","19","24.53329485706","0.245314667382894","0","1","40","24.2941380829926"
"2002/1/12 2:30","-0.15","80.5","0","0","19","24.4894583243983","0.244544648407793","0","1","55","46.6810200653699"
"2002/1/12 2:40","-0.166666666666667","80.6666666666667","0","0","19","24.438662065271","0.258436419657969","0","1","55","48.1483953501281"
"2002/1/12 2:50","-0.183333333333333","80.8333333333333","0","0","19","24.4676512954642","0.258683066106022","0","1","20","36.0650762832473"
"2002/1/12 3:00","-0.2","81","0","0","19","24.4701991971539","0.256324203934147","0","1","20","29.2720863253669"
"2002/1/12 3:10","-0.2","81.1666666666667","0","0","19","24.5038246658315","0.243291726849641","0","1","40","29.3066307006242"
"2002/1/12 3:20","-0.2","81.3333333333333","0","0","19","24.4468720569091","0.235918153536107","0","1","40","27.9741437754692"
"2002/1/12 3:30","-0.2","81.5","0","0","19","24.4550039072386","0.217689896653429","0","1","45","26.5584702074522"
"2002/1/12 3:40","-0.2","81.6666666666667","0","0","19","24.3730128262299","0.201274622373368","0","1","45","25.323084624552"
"2002/1/12 3:50","-0.2","81.8333333333333","0","0","19","24.3182829409652","0.194713926187244","0","1","25","24.1211530899475"
"2002/1/12 4:00","-0.2","82","0","0","19","24.3128001085504","0.165099512913527","0","1","25","24.8907539063821"
"2002/1/12 4:10","-0.216666666666667","82.1666666666667","0","0","19","24.1883164383265","0.131107442513719","0","1","25","23.6577163329647"
"2002/1/12 4:20","-0.233333333333333","82.3333333333333","0","0","19","23.9745007068284","0.10062016684128","0","1","25","21.0574192757332"
"2002/1/12 4:30","-0.25","82.5","0","0","19","23.7910910177709","0.0794655646574039","0","1","25","19.9693480254624"
"2002/1/12 4:40","-0.266666666666667","82.6666666666667","0","0","19","23.7141040988776","0.0639524369131622","0","1","25","19.1451582745926"
"2002/1/12 4:50","-0.283333333333333","82.8333333333333","0","0","19","23.6479633680687","0.0428528177537284","0","1","25","18.3479779887173"
"2002/1/12 5:00","-0.3","83","0","0","19","23.54983869522","0.0239211627362396","0","1","25","17.6423666518622"
"2002/1/12 5:10","-0.316666666666667","83.1666666666667","0","0","19","23.4715139832218","0.0299685667885068","0","1","65","46.2457546379162"
"2002/1/12 5:20","-0.333333333333333","83.3333333333333","0","0","19","23.4626426681955","0.0476812678928348","0","1","65","63.178194488209"
"2002/1/12 5:30","-0.35","83.5","0","0","19","23.485782971041","0.0546504146841266","0","1","35","37.3703248518247"
"2002/1/12 5:40","-0.366666666666667","83.6666666666667","0","0","19","23.5091796897419","0.0589744015215669","0","1","35","25.3130381471407"
"2002/1/12 5:50","-0.383333333333333","83.8333333333333","0","0","19","23.5844908745703","0.0688422058207038","0","1","25","26.7344537447611"
"2002/1/12 6:00","-0.4","84","0","0","19","23.6802457454531","0.0742091408372341","0","1","25","25.5822622757307"
"2002/1/12 6:10","-0.433333333333333","84.3333333333333","0","0","19","23.7647991538485","0.0670357007802087","0","1","25","24.2820146763792"
"2002/1/12 6:20","-0.466666666666667","84.6666666666667","0","0","19","23.7731656690231","0.0380886796329856","0","1","25","25.0598888677677"
"2002/1/12 6:30","-0.5","85","0","0","19","23.6673423647813","0.0380998746615849","0","1","65","51.5574065462662"
"2002/1/12 6:40","-0.533333333333333","85.3333333333333","0","0","19","23.5814344922365","0.051594055911957","0","1","65","68.0108342516297"
"2002/1/12 6:50","-0.566666666666667","85.6666666666667","0","0","19","23.5975457755813","0.110221521752776","0","1","65","67.7722104621644"
"2002/1/12 7:00","-0.6","86","15","0","19","23.804448836202","0.163158135098307","0","1","65","66.4588279174853"
"2002/1/12 7:10","-0.616666666666667","86.3333333333333","20","0","22.5","24.1046825243405","0.200077415702219","0","1","45","49.8846655918098"
"2002/1/12 7:20","-0.633333333333333","86.6666666666667","25","0","22.5","24.3979354412429","0.211706304640377","1","1","45","41.1165860303757"
"2002/1/12 7:30","-0.65","87","30","0","22.5","24.509152097378","0.210463039842023","1","1","20","39.1891275090838"
"2002/1/12 7:40","-0.666666666666667","87.3333333333333","46.3333333333333","25","22.5","24.5215349854861","0.204399983373867","1","1","20","37.159235814399"
"2002/1/12 7:50","-0.683333333333333","87.6666666666667","62.6666666666667","50","22.5","24.4902562342824","0.219154038025391","1","1","65","63.1072535189039"
"2002/1/12 8:00","-0.7","88","79","75","22.5","24.5164023598592","0.269534046969688","1","1","65","66.1423462956519"
"2002/1/12 8:10","-0.566666666666667","86.6666666666667","95.3333333333333","100","22.5","24.6630466244764","0.284687203567746","1","1","55","46.2475003438527"
"2002/1/12 8:20","-0.433333333333333","85.3333333333333","111.666666666667","125","22.5","24.7697582212483","0.323536702403811","1","1","55","44.1272141183269"
"2002/1/12 8:30","-0.3","84","128","150","22.5","25.0061653095043","0.346477537668321","1","1","35","38.7205306686965"
"2002/1/12 8:40","-0.166666666666667","82.6666666666667","138.5","182.5","22.5","25.2030217188831","0.368542951509164","1","1","35","36.1094224189569"
"2002/1/12 8:50","-0.0333333333333333","81.3333333333333","149","215","22.5","25.3212101650434","0.389170507548031","1","1","50","33.9849048927045"
"2002/1/12 9:00","0.1","80","159.5","247.5","22.5","25.4361151819856","0.409179957176145","1","1","50","31.9933241691733"
"2002/1/12 9:10","0.25","79.3333333333333","170","280","22.5","25.538083297799","0.416763778043724","1","1","30","30.1527193219828"
"2002/1/12 9:20","0.4","78.6666666666667","180.5","312.5","22.5","25.5712671433846","0.433720932408018","1","1","30","28.4479795344957"
"2002/1/12 9:30","0.55","78","191","345","22.5","25.6666700135322","0.450718576364271","1","1","25","29.0335924740112"
"2002/1/12 9:40","0.7","77.3333333333333","196.333333333333","365.5","22.5","25.7441592345664","0.457685763710524","1","1","25","25.3305385680638"
"2002/1/12 9:50","0.85","76.6666666666667","201.666666666667","386","22.5","25.7702995565093","0.467842853362345","1","1","20","25.7515086592417"
"2002/1/12 10:00","1","76","207","406.5","22.5","25.7994161078396","0.478280637609372","1","1","20","24.1266200862635"
"2002/1/12 10:10","1.13333333333333","75.6666666666667","212.333333333333","427","22.5","25.8617041008105","0.49066954125119","1","1","25","22.684448317536"
"2002/1/12 10:20","1.26666666666667","75.3333333333333","217.666666666667","447.5","22.5","25.9143419988779","0.504050730946399","1","1","25","19.9823133668477"
"2002/1/12 10:30","1.4","75","223","468","22.5","25.9449959224118","0.510903046469681","1","1","20","18.7745659478455"
"2002/1/12 10:40","1.53333333333333","74.6666666666667","217.166666666667","491.5","22.5","25.9550072660848","0.516051590883423","1","1","20","17.8611072873103"
"2002/1/12 10:50","1.66666666666667","74.3333333333333","211.333333333333","515","22.5","25.9660423775185","0.537308800288002","1","1","65","46.2702517006112"
"2002/1/12 11:00","1.8","74","205.5","538.5","22.5","26.0031225118129","0.572201771667756","1","1","65","62.6352252702612"
"2002/1/12 11:10","1.91666666666667","72.5","199.666666666667","562","22.5","26.0933902215114","0.616638340873831","1","1","65","53.6584398444045"
"2002/1/12 11:20","2.03333333333333","71","193.833333333333","585.5","22.5","26.2843594384596","0.648474895966151","1","1","65","41.786951659351"
"2002/1/12 11:30","2.15","69.5","188","609","22.5","26.5343239920645","0.672585937886386","1","1","40","36.2411150117165"
"2002/1/12 11:40","2.26666666666667","68","181.166666666667","621.166666666667","22.5","26.6330266502995","0.690260999881098","1","1","40","31.8046138083205"
"2002/1/12 11:50","2.38333333333333","66.5","174.333333333333","633.333333333333","22.5","26.7369392495549","0.709554601242532","1","1","20","31.1198593839937"
"2002/1/12 12:00","2.5","65","167.5","645.5","22.5","26.8143639976618","0.725729862411811","1","1","20","29.6661179614794"
"2002/1/12 12:10","2.63333333333333","63.8333333333333","160.666666666667","657.666666666667","22.5","26.8909284981365","0.738393298291391","1","1","50","28.2278037541275"
"2002/1/12 12:20","2.76666666666667","62.6666666666667","153.833333333333","669.833333333333","22.5","26.9550469922218","0.745897862787764","1","1","50","27.7854590088876"
"2002/1/12 12:30","2.9","61.5","147","682","22.5","26.9743450997424","0.742762123376593","1","1","25","28.2775705386617"
"2002/1/12 12:40","3.03333333333333","60.3333333333333","162.333333333333","643.166666666667","22.5","26.9189568372887","0.629146917085049","1","1","25","36.1983614486339"
"2002/1/12 12:50","3.16666666666667","59.1666666666667","177.666666666667","604.333333333333","22.5","26.2833058115097","0.701881362222842","1","1","65","51.6441513202337"
"2002/1/12 13:00","3.3","58","193","565.5","22.5","25.5860369917857","0.658337315129767","1","1","65.0000000000002","33.8175463945001"
"2002/1/12 13:10","3.41666666666667","57.3333333333333","208.333333333333","526.666666666667","22.5","26.40846222421","0.732585088458374","1","1","35","25.5675417157297"
"2002/1/12 13:20","3.53333333333333","56.6666666666667","223.666666666667","487.833333333333","22.5","26.8379699260826","0.760934771611604","1","1","35","23.1103518391283"
"2002/1/12 13:30","3.65","56","239","449","22.5","27.0695655845642","0.793263964635115","1","1","50","27.8952201881273"
"2002/1/12 13:40","3.76666666666667","55.3333333333333","231.333333333333","433.5","22.5","27.177139289775","0.810456895598648","1","1","50","25.2860034602394"
"2002/1/12 13:50","3.88333333333333","54.6666666666667","223.666666666667","418","22.5","27.2530648029409","0.816934392477823","1","1","45","24.6180930774386"
"2002/1/12 14:00","4","54","216","402.5","22.5","27.2847469621252","0.826390142393385","1","1","45","26.2434385441291"
"2002/1/12 14:10","3.95","54.3333333333333","208.333333333333","387","22.5","27.3149529541811","0.839914651185772","1","1","45","25.618799819979"
"2002/1/12 14:20","3.9","54.6666666666667","200.666666666667","371.5","22.5","27.3675601788789","0.847102402845337","1","1","45","23.8862044490495"
"2002/1/12 14:30","3.85","55","193","356","22.5","27.3994710978526","0.850447931790546","1","1","60","28.4015603852522"
"2002/1/12 14:40","3.8","55.3333333333333","184.166666666667","320.166666666667","22.5","27.3974357081486","0.717872870871392","1","1","60","57.5767670406581"
"2002/1/12 14:50","3.75","55.6666666666667","175.333333333333","284.333333333333","22.5","26.7868779654911","0.830890114940772","1","1","55","35.6025116241047"
"2002/1/12 15:00","3.7","56","166.5","248.5","22.5","26.1458632060414","0.748778904010337","1","1","55.0000000000002","23.1162895639907"
"2002/1/12 15:10","3.63333333333333","56.6666666666667","157.666666666667","212.666666666667","22.5","26.8676046289794","0.762540790406509","1","1","55","0"
"2002/1/12 15:20","3.56666666666667","57.3333333333333","148.833333333333","176.833333333333","22.5","27.1363523045285","0.757341400238422","1","1","55","0"
"2002/1/12 15:30","3.5","58","140","141","22.5","27.159386915043","0.825832738377306","1","1","65","52.0096397176585"
"2002/1/12 15:40","3.43333333333333","58.6666666666667","122.666666666667","117.5","22.5","27.2938952100109","0.834675608687663","1","1","65","27.9000715364371"
"2002/1/12 15:50","3.36666666666667","59.3333333333333","105.333333333333","94","22.5","27.3696796114221","0.842478150372572","1","1","30","26.5824769470356"
"2002/1/12 16:00","3.3","60","88","70.5","22.5","27.4388612868969","0.839266146052221","1","1","30","23.6242011273006"
"2002/1/12 16:10","3.25","61.1666666666667","70.6666666666667","47","22.5","27.4073476395265","0.843284860728443","1","1","60","35.5179233334359"
"2002/1/12 16:20","3.2","62.3333333333333","53.3333333333333","23.5","22.5","27.4411909123875","0.845548965775339","1","1","60","27.2006182466393"
"2002/1/12 16:30","3.15","63.5","36","0","22.5","27.4448857967433","0.700168469781416","1","1","40","56.2722617560089"
"2002/1/12 16:40","3.1","64.6666666666667","30","0","22.5","26.8054034731023","0.816053167744116","1","1","40","37.5171577245285"
"2002/1/12 16:50","3.05","65.8333333333333","24","0","22.5","26.1193067330688","0.726471804405276","1","1","25","21.2788986331387"
"2002/1/12 17:00","3","67","18","0","22.5","27.1360585013427","0.811163359794722","1","1","25","31.8616179146245"
"2002/1/12 17:10","2.86666666666667","67.8333333333333","0","0","22.5","27.3574983807547","0.812601432595067","1","1","35","22.35208236999"
"2002/1/12 17:20","2.73333333333333","68.6666666666667","0","0","22.5","27.4033279157175","0.796845742587857","1","1","35","36.6019836807004"
"2002/1/12 17:30","2.6","69.5","0","0","22.5","27.1706921096864","0.796690484238389","1","1","60","40.3272149749357"
"2002/1/12 17:40","2.46666666666667","70.3333333333333","0","0","22.5","27.0734748566636","0.791173898815021","1","1","60","35.0156029242722"
"2002/1/12 17:50","2.33333333333333","71.1666666666667","0","0","22.5","27.0999787393717","0.784388392320067","1","1","30","30.62419744641"
"2002/1/12 18:00","2.2","72","0","0","22.5","27.0505957904242","0.766536710813283","1","1","30","32.023905606503"
"2002/1/12 18:10","2.06666666666667","73.3333333333333","0","0","22.5","26.9505614555242","0.77054729495189","1","1","55","38.5949107204746"
"2002/1/12 18:20","1.93333333333333","74.6666666666667","0","0","22.5","26.9226464067217","0.495417796082078","1","1","55","41.9471587142773"
"2002/1/12 18:30","1.8","76","0","0","22.5","26.6309071414183","0.701851826090436","1","1","30","36.2011397817997"
"2002/1/12 18:40","1.66666666666667","77.3333333333333","0","0","22.5","26.0589889178156","0.638923484682569","1","1","30","31.8128484290386"
"2002/1/12 18:50","1.53333333333333","78.6666666666667","0","0","22.5","26.1004918581247","0.640239499038078","1","1","55","40.3477487658593"
"2002/1/12 19:00","1.4","80","0","0","22.5","26.1719106966308","0.668690563590826","0","1","55","42.3057377142293"
"2002/1/12 19:10","1.26666666666667","81.6666666666667","0","0","22.5","26.3014752548292","0.665486559404612","1","1","25","32.3686403125031"
"2002/1/12 19:20","1.13333333333333","83.3333333333333","0","0","22.5","26.3211811108816","0.644776721817622","1","1","25","28.5113887379402"
"2002/1/12 19:30","1","85","0","0","22.5","26.2290500182548","0.636318835600157","0","1","60","44.0885636918804"
"2002/1/12 19:40","0.866666666666667","86.6666666666667","0","0","22.5","26.1399042110976","0.642860271000822","1","1","60","50.8479431886563"
"2002/1/12 19:50","0.733333333333333","88.3333333333333","0","0","22.5","26.1303278036448","0.642412028481705","1","1","30","39.7069701767017"
"2002/1/12 20:00","0.6","90","0","0","22.5","26.1273564708627","0.631083638347571","0","1","30","32.5066188223837"
"2002/1/12 20:10","0.55","89.6666666666667","0","0","19","26.1005138653175","0.617125491346118","1","1","50","32.3229496198977"
"2002/1/12 20:20","0.5","89.3333333333333","0","0","19","26.0643496156683","0.599817468188502","0","1","50","30.7805858175725"
"2002/1/12 20:30","0.45","89","0","0","19","25.9985324352496","0.586843869576742","0","1","55","38.1574334108109"
"2002/1/12 20:40","0.4","88.6666666666667","0","0","19","25.9101566327394","0.577700626317988","0","1","55","41.1437703488314"
"2002/1/12 20:50","0.35","88.3333333333333","0","0","19","25.8626199028802","0.582960551780968","0","1","60","46.9909485291971"
"2002/1/12 21:00","0.3","88","0","0","19","25.8579654295475","0.59195091944741","0","1","60","49.8122651145564"
"2002/1/12 21:10","0.266666666666667","88","0","0","19","25.8756366835019","0.591438534599974","0","1","30","39.3552063003278"
"2002/1/12 21:20","0.233333333333333","88","0","0","19","25.8940470103203","0.582424013533255","0","1","30","33.4249650377251"
"2002/1/12 21:30","0.2","88","0","0","19","25.8862444517267","0.568776805416498","0","1","50","32.8647503838137"
"2002/1/12 21:40","0.166666666666667","88","0","0","19","25.8512770371249","0.552302873886983","0","1","50","31.2682395620529"
"2002/1/12 21:50","0.133333333333333","88","0","0","19","25.7952335655453","0.552698339369384","0","1","65","59.0247766683839"
"2002/1/12 22:00","0.1","88","0","0","19","25.7409824052887","0.594339335683798","0","1","65","58.556238691963"
"2002/1/12 22:10","0.05","88.3333333333333","0","0","19","25.9350567509425","0.595627467473777","0","1","45","37.7583836986685"
"2002/1/12 22:20","1.38777878078145E-17","88.6666666666667","0","0","19","26.0501034345858","0.601396642727789","0","1","45","38.0903569352959"
"2002/1/12 22:30","-0.05","89","0","0","19","26.0830803346322","0.594281657617826","0","1","20","37.7185932604511"
"2002/1/12 22:40","-0.1","89.3333333333333","0","0","19","26.0430657656138","0.57849119798506","0","1","20","35.0023717492133"
"2002/1/12 22:50","-0.15","89.6666666666667","0","0","19","25.9811566046619","0.566877944566191","0","1","55","36.0123535021639"
"2002/1/12 23:00","-0.2","90","0","0","19","25.9443338427798","0.552494409858496","0","1","55","39.2453989420389"
"2002/1/12 23:10","-0.216666666666667","89.8333333333333","0","0","19","25.8717575330239","0.534245234588453","0","1","20","33.2053104462346"
"2002/1/12 23:20","-0.233333333333333","89.6666666666667","0","0","19","25.7905296786062","0.513234193046773","0","1","20","29.6960240366597"
"2002/1/12 23:30","-0.25","89.5","0","0","19","25.6985614482092","0.490758758778827","0","1","25","28.6863661416323"
"2002/1/12 23:40","-0.266666666666667","89.3333333333333","0","0","19","25.5798290831174","0.465989286139844","0","1","25","27.4059171540529"
"2002/1/12 23:50","-0.283333333333333","89.1666666666667","0","0","19","25.4605352975898","0.440970172707801","0","1","30","26.1447853571186"
"2002/1/13 0:00","-0.3","89","0","0","19","25.3394469736888","0.415271862641537","0","1","30","24.9876757914686"
"2002/1/13 0:10","-0.3","88.8333333333333","0","0","19","25.214795260536","0.401364828606854","0","1","30","23.8764738334686"
"2002/1/13 0:20","-0.3","88.6666666666667","0","0","19","25.1660192458283","0.396954003561034","0","1","30","22.7959507720362"
"2002/1/13 0:30","-0.3","88.5","0","0","19","25.175179386288","0.379399716084542","0","1","25","21.8059706130559"
"2002/1/13 0:40","-0.3","88.3333333333333","0","0","19","25.1014823944546","0.344343863302208","0","1","25","22.6608891939081"
"2002/1/13 0:50","-0.3","88.1666666666667","0","0","19","24.9596910062847","0.337143670914605","0","1","50","32.2196346554287"
"2002/1/13 1:00","-0.3","88","0","0","19","24.8345560237241","0.341631417001751","0","1","50","37.3222484026285"
"2002/1/13 1:10","-0.316666666666667","88","0","0","19","24.8359360495656","0.339310300265451","0","1","25","28.8387995892286"
"2002/1/13 1:20","-0.333333333333333","88","0","0","19","24.8376044473186","0.326494973692772","0","1","25","23.9311632103467"
"2002/1/13 1:30","-0.35","88","0","0","19","24.8088644013164","0.308064762509409","0","1","35","23.9704693453035"
"2002/1/13 1:40","-0.366666666666667","88","0","0","19","24.7434830503721","0.283658828906408","0","1","35","22.9764345429758"
"2002/1/13 1:50","-0.383333333333333","88","0","0","19","24.6324397898558","0.282228611889586","0","1","60","51.3119534032652"
"2002/1/13 2:00","-0.4","88","0","0","19","24.582441179577","0.327613425597167","0","1","60","58.1879713874115"
"2002/1/13 2:10","-0.45","88.1666666666667","0","0","19","24.723656741585","0.356820518710493","0","1","35","39.8657729260602"
"2002/1/13 2:20","-0.5","88.3333333333333","0","0","19","24.9736585671756","0.366517370506732","0","1","35","31.7486928844069"
"2002/1/13 2:30","-0.55","88.5","0","0","19","25.0982082177106","0.343507335457937","0","1","35","33.46371534683"
"2002/1/13 2:40","-0.6","88.6666666666667","0","0","19","25.0126005213865","0.326444012247284","0","1","35","29.5056969071466"
"2002/1/13 2:50","-0.65","88.8333333333333","0","0","19","24.902513346002","0.30568623612611","0","1","25","27.7693015429928"
"2002/1/13 3:00","-0.7","89","0","0","19","24.8237075135339","0.29485170547534","0","1","25","26.414627070509"
"2002/1/13 3:10","-0.733333333333333","89.1666666666667","0","0","19","24.7985409181222","0.291975685802157","0","1","50","33.4964759067747"
"2002/1/13 3:20","-0.766666666666667","89.3333333333333","0","0","19","24.7836971883795","0.289336440572371","0","1","50","36.2978109389032"
"2002/1/13 3:30","-0.8","89.5","0","0","19","24.7615329512759","0.290141349774524","0","1","60","58.7506061259194"
"2002/1/13 3:40","-0.833333333333333","89.6666666666667","0","0","19","24.7039350779508","0.309430851660083","0","1","60","54.9577427196436"
"2002/1/13 3:50","-0.866666666666667","89.8333333333333","0","0","19","24.7716037990619","0.323824505747107","0","1","50","41.3210664302996"
"2002/1/13 4:00","-0.9","90","0","0","19","24.8539482319299","0.322340666835823","0","1","50","33.5082657972101"
"2002/1/13 4:10","-0.95","90.1666666666667","0","0","19","24.8921372626862","0.314202946104762","0","1","55","40.4588409827065"
"2002/1/13 4:20","-1","90.3333333333333","0","0","19","24.8842165206512","0.305820491426003","0","1","55","42.2567576456631"
"2002/1/13 4:30","-1.05","90.5","0","0","19","24.8440998591879","0.304917848085183","0","1","25","35.0630464165743"
"2002/1/13 4:40","-1.1","90.6666666666667","0","0","19","24.8706931631254","0.290098889077616","0","1","25","30.8214755399401"
"2002/1/13 4:50","-1.15","90.8333333333333","0","0","19","24.8087215696116","0.27144577901194","0","1","35","29.874539682379"
"2002/1/13 5:00","-1.2","91","0","0","19","24.7230338395345","0.2496027184125","0","1","35","28.4821399276216"
"2002/1/13 5:10","-1.18333333333333","90.8333333333333","0","0","19","24.6255835331357","0.22684425964763","0","1","25","27.1114333470075"
"2002/1/13 5:20","-1.16666666666667","90.6666666666667","0","0","19","24.5202848857694","0.212242899874671","0","1","25","25.8187202565395"
"2002/1/13 5:30","-1.15","90.5","0","0","19","24.4663755653828","0.196980315962118","0","1","25","24.6110059578935"
"2002/1/13 5:40","-1.13333333333333","90.3333333333333","0","0","19","24.3988554632106","0.17657552188116","0","1","25","23.5044968976468"
"2002/1/13 5:50","-1.11666666666667","90.1666666666667","0","0","19","24.311525793291","0.153017168422384","0","1","25","22.4886658247111"
"2002/1/13 6:00","-1.1","90","0","0","19","24.2039355720895","0.12489963931306","0","1","25","21.5427396520853"
"2002/1/13 6:10","-1.1","89.8333333333333","0","0","19","24.0617584452514","0.0995474104133976","0","1","25","20.6617587560479"
"2002/1/13 6:20","-1.1","89.6666666666667","0","0","19","23.9351969775668","0.0718015185201816","0","1","25","19.8232575885378"
"2002/1/13 6:30","-1.1","89.5","0","0","19","23.7862511904357","0.0503060293111769","0","1","35","19.0401582964266"
"2002/1/13 6:40","-1.1","89.3333333333333","0","0","19","23.6842201570503","0.0245438284106126","0","1","35","18.2903502523316"
"2002/1/13 6:50","-1.1","89.1666666666667","0","0","19","23.5460200306714","-0.00362825179537517","0","1","25","17.5802316672857"
"2002/1/13 7:00","-1.1","89","15.5","0","19","23.4055450825466","-0.0246963569837628","0","1","25","16.9149340464734"
"2002/1/13 7:10","-1.08333333333333","88.8333333333333","20.6666666666667","0","22.5","23.2914942664782","-0.0405463723633185","0","1","25","16.2687759752447"
"2002/1/13 7:20","-1.06666666666667","88.6666666666667","25.8333333333333","0","22.5","23.2202713045832","-0.0428032664537232","1","1","25","15.6279775085209"
"2002/1/13 7:30","-1.05","88.5","31","0","22.5","23.2345334835619","-0.0403847098972194","1","1","50","44.1630326904314"
"2002/1/13 7:40","-1.03333333333333","88.3333333333333","47.1666666666667","25.1666666666667","22.5","23.1979843594256","-0.0212028757719262","1","1","50","44.3343384130891"
"2002/1/13 7:50","-1.01666666666667","88.1666666666667","63.3333333333333","50.3333333333333","22.5","23.1944654534734","0.00567837200470664","1","1","30","31.4192380704514"
"2002/1/13 8:00","-1","88","79.5","75.5","22.5","23.3543681108752","0.0172425602059248","1","1","30","24.4399813503096"
"2002/1/13 8:10","-0.766666666666667","86.5","95.6666666666667","100.666666666667","22.5","23.4553408194807","0.0263877096119041","1","1","25","23.6540852495872"
"2002/1/13 8:20","-0.533333333333333","85","111.833333333333","125.833333333333","22.5","23.5158573847551","0.0567717781401272","1","1","25","24.2954914687313"
"2002/1/13 8:30","-0.3","83.5","128","151","22.5","23.7118828009148","0.0913603840272547","1","1","30","22.6407389595871"
"2002/1/13 8:40","-0.0666666666666667","82","138.5","183.5","22.5","24.0202731251649","0.122656997409473","1","1","30","19.8540885455456"
"2002/1/13 8:50","0.166666666666667","80.5","149","216","22.5","24.219744424932","0.149951029725725","1","1","55","47.8891075523259"
"2002/1/13 9:00","0.4","79","159.5","248.5","22.5","24.2761042280579","0.213391470709469","1","1","55","52.9754142701548"
"2002/1/13 9:10","0.616666666666667","78.1666666666667","170","281","22.5","24.4741175754047","0.283286266089857","1","1","60","56.647308767534"
"2002/1/13 9:20","0.833333333333333","77.3333333333333","180.5","313.5","22.5","24.8425515160597","0.36889485603877","1","1","60","51.8312326157128"
"2002/1/13 9:30","1.05","76.5","191","346","22.5","25.2698393016447","0.406548928185714","1","1","45","41.2533875980537"
"2002/1/13 9:40","1.26666666666667","75.6666666666667","196.333333333333","366.666666666667","22.5","25.5431016560695","0.447582400307296","1","1","45","36.7346878935319"
"2002/1/13 9:50","1.48333333333333","74.8333333333333","201.666666666667","387.333333333333","22.5","25.8122299208063","0.482483913063624","1","1","25","34.4917044576742"
"2002/1/13 10:00","1.7","74","207","408","22.5","26.0067025827563","0.507854494861819","1","1","25","32.8065386706703"
"2002/1/13 10:10","1.93333333333333","73.5","212.333333333333","428.666666666667","22.5","26.1252441071042","0.528651378168893","1","1","40","28.6628266771068"
"2002/1/13 10:20","2.16666666666667","73","217.666666666667","449.333333333333","22.5","26.1850298886832","0.540497687825118","1","1","40","29.4398578764011"
"2002/1/13 10:30","2.4","72.5","223","470","22.5","26.196045220226","0.550839109718661","1","1","30","27.1006300466715"
"2002/1/13 10:40","2.63333333333333","72","217.333333333333","493.333333333333","22.5","26.2355020271457","0.559311531789299","1","1","30","25.2184607738618"
"2002/1/13 10:50","2.86666666666667","71.5","211.666666666667","516.666666666667","22.5","26.2477223993959","0.576546340437507","1","1","65","50.5312656516938"
"2002/1/13 11:00","3.1","71","206","540","22.5","26.2479734050495","0.60562158335324","1","1","65","64.331784785106"
"2002/1/13 11:10","3.26666666666667","69.5","200.333333333333","563.333333333333","22.5","26.343510743795","0.526450642754092","1","1","35","44.1665529093068"
"2002/1/13 11:20","3.43333333333333","68","194.666666666667","586.666666666667","22.5","26.0053870452931","0.624687372697366","1","1","35","31.0146938814438"
"2002/1/13 11:30","3.6","66.5","189","610","22.5","25.7180530673169","0.602162057421017","1","1","25","22.4486478602504"
"2002/1/13 11:40","3.76666666666667","65","182","622","22.5","26.2921199866531","0.642325566670504","1","1","25","29.8401240087832"
"2002/1/13 11:50","3.93333333333333","63.5","175","634","22.5","26.6138708695617","0.671116944924102","1","1","30","24.1032203769601"
"2002/1/13 12:00","4.1","62","168","646","22.5","26.7542242884234","0.692715377576424","1","1","30","24.8839551214783"
"2002/1/13 12:10","4.26666666666667","60.8333333333333","161","658","22.5","26.7788445876241","0.708211005295229","1","1","65","48.5640675143214"
"2002/1/13 12:20","4.43333333333333","59.6666666666667","154","670","22.5","26.8177832688533","0.719539336430572","1","1","65","52.0576147709699"
"2002/1/13 12:30","4.6","58.5","147","682","22.5","26.8951128849292","0.725058185203996","1","1","65","34.2643705417105"
"2002/1/13 12:40","4.76666666666667","57.3333333333333","162.5","643.333333333333","22.5","26.8674049498977","0.731884393774786","1","1","65","36.6287299127948"
"2002/1/13 12:50","4.93333333333333","56.1666666666667","178","604.666666666667","22.5","26.8394326332461","0.751079248003964","1","1","40","31.2514071859283"
"2002/1/13 13:00","5.1","55","193.5","566","22.5","26.9086696053399","0.656268191217825","1","1","40","56.3144071536746"
"2002/1/13 13:10","5.26666666666667","54.3333333333333","209","527.333333333333","22.5","26.2656337447226","0.751129961959337","1","1","20","29.5506303536762"
"2002/1/13 13:20","5.43333333333333","53.6666666666667","224.5","488.666666666667","22.5","25.9722799000166","0.700130048842826","1","1","20","17.7771473359285"
"2002/1/13 13:30","5.6","53","240","450","22.5","26.7910911400893","0.7739487177023","1","1","30","19.8292041087105"
"2002/1/13 13:40","5.76666666666667","52.3333333333333","232.5","434.666666666667","22.5","27.1501516608594","0.800289817393335","1","1","30","18.1701984576197"
"2002/1/13 13:50","5.93333333333333","51.6666666666667","225","419.333333333333","22.5","27.3561529851677","0.825101315590289","1","1","25","23.1101802684289"
"2002/1/13 14:00","6.1","51","217.5","404","22.5","27.3958655443902","0.839847230202088","1","1","25","22.2828521403715"
"2002/1/13 14:10","6.06666666666667","51.1666666666667","210","388.666666666667","22.5","27.4557900940378","0.850180417872","1","1","25","20.7106282400069"
"2002/1/13 14:20","6.03333333333333","51.3333333333333","202.5","373.333333333333","22.5","27.4812597381432","0.860901337741112","1","1","25","21.1254760038448"
"2002/1/13 14:30","6","51.5","195","358","22.5","27.5382913441836","0.867974993547713","1","1","30","20.192520950277"
"2002/1/13 14:40","5.96666666666667","51.6666666666667","186","322.166666666667","22.5","27.5416979739863","0.877377261971604","1","1","30","21.0320349547305"
"2002/1/13 14:50","5.93333333333333","51.8333333333333","177","286.333333333333","22.5","27.5731376888259","0.88295427956367","1","1","30","19.6049126736907"
"2002/1/13 15:00","5.9","52","168","250.5","22.5","27.5953222597556","0.875503791953579","1","1","30","19.6742689506427"
"2002/1/13 15:10","5.88333333333333","52.5","159","214.666666666667","22.5","27.5337624976787","0.870822238669536","1","1","55","27.5663002568006"
"2002/1/13 15:20","5.86666666666667","53","150","178.833333333333","22.5","27.4722790205329","0.742359233379477","1","1","55","44.8491497844991"
"2002/1/13 15:30","5.85","53.5","141","143","22.5","26.9738881917056","0.861377312228803","1","1","55","32.713034141421"
"2002/1/13 15:40","5.83333333333333","54","123.833333333333","119.166666666667","22.5","26.3766242195796","0.793765260270931","1","1","55.0000000000001","14.2721124258258"
"2002/1/13 15:50","5.81666666666667","54.5","106.666666666667","95.3333333333333","22.5","27.1893525135802","0.854009631431435","1","1","25","16.4719756365103"
"2002/1/13 16:00","5.8","55","89.5","71.5","22.5","27.5084153970209","0.864520210683192","1","1","25","15.3693214729117"
"2002/1/13 16:10","5.76666666666667","55.6666666666667","72.3333333333333","47.6666666666667","22.5","27.6363081664048","0.879814374970137","1","1","25","22.7301846754711"
"2002/1/13 16:20","5.73333333333333","56.3333333333333","55.1666666666667","23.8333333333333","22.5","27.6637611329968","0.882603552565256","1","1","25","20.4642863241353"
"2002/1/13 16:30","5.7","57","38","0","22.5","27.6627067375045","0.882339179434903","1","1","20","20.6477142366014"
"2002/1/13 16:40","5.66666666666667","57.6666666666667","31.6666666666667","0","22.5","27.6744039731807","0.885346379278447","1","1","20","20.6613514802057"
"2002/1/13 16:50","5.63333333333333","58.3333333333333","25.3333333333333","0","22.5","27.6873373305075","0.887121476811301","1","1","60","34.2781300918804"
"2002/1/13 17:00","5.6","59","19","0","22.5","27.6890626204505","0.88782167926773","1","1","60","24.6035624386579"
"2002/1/13 17:10","5.43333333333333","59.8333333333333","0","0","22.5","27.680275337905","0.888947695528787","1","1","25","22.2534039409676"
