1,"5.iw.mullion.light.random.shanghai"
"2002/1/13 17:20","5.26666666666667","60.6666666666667","0","0","22.5","27.6857380894275","0.746666219270859","1","1","25","51.8122008615166"
"2002/1/13 17:30","5.1","61.5","0","0","22.5","26.8876070683373","0.799090644810095","1","1","65","59.6690788746808"
"2002/1/13 17:40","4.93333333333333","62.3333333333333","0","0","22.5","25.7508963400972","0.721900286483834","1","1","65","22.0418930298751"
"2002/1/13 17:50","4.76666666666667","63.1666666666667","0","0","22.5","26.7456101531166","0.779106251370329","1","1","25","27.7894789303829"
"2002/1/13 18:00","4.6","64","0","0","22.5","27.0385640217584","0.780205261894582","1","1","25","35.5038404710022"
"2002/1/13 18:10","4.45","65","0","0","22.5","26.984250929875","0.787867946815792","1","1","55","33.389813540279"
"2002/1/13 18:20","4.3","66","0","0","22.5","26.9898237946115","0.786372589260924","1","1","55","29.5219801586764"
"2002/1/13 18:30","4.15","67","0","0","22.5","26.967995550802","0.774212310975615","1","1","50","30.7917494890007"
"2002/1/13 18:40","4","68","0","0","22.5","26.9274394770509","0.778731883202713","1","1","50","33.681764566983"
"2002/1/13 18:50","3.85","69","0","0","22.5","26.9435031393476","0.76911149821859","0","1","65","41.1186771761316"
"2002/1/13 19:00","3.7","70","0","0","22.5","26.8706497187027","0.775151845799117","1","1","65","39.0597121805309"
"2002/1/13 19:10","3.53333333333333","71.1666666666667","0","0","22.5","26.9318087492701","0.758338588829071","1","1","45","37.1130880700477"
"2002/1/13 19:20","3.36666666666667","72.3333333333333","0","0","22.5","26.8205557310096","0.749299363726757","0","1","45","36.2053619374873"
"2002/1/13 19:30","3.2","73.5","0","0","22.5","26.7336619542839","0.74189848405179","0","1","55","35.838754323369"
"2002/1/13 19:40","3.03333333333333","74.6666666666667","0","0","22.5","26.6784152561752","0.736890666363785","1","1","55","35.444495186789"
"2002/1/13 19:50","2.86666666666667","75.8333333333333","0","0","22.5","26.6451823502606","0.730497407498038","1","1","25","33.214835395938"
"2002/1/13 20:00","2.7","77","0","0","22.5","26.6165329779845","0.720371722467745","0","1","25","32.0198309204716"
"2002/1/13 20:10","2.55","77.8333333333333","0","0","19","26.5610986997886","0.705931980550595","1","1","40","29.6743469421503"
"2002/1/13 20:20","2.4","78.6666666666667","0","0","19","26.4855167469468","0.685655780898095","0","1","40","28.1734763668292"
"2002/1/13 20:30","2.25","79.5","0","0","19","26.3967763635179","0.663742418788829","0","1","25","26.8191924640429"
"2002/1/13 20:40","2.1","80.3333333333333","0","0","19","26.2990676903722","0.64146848725832","0","1","25","25.5465637863167"
"2002/1/13 20:50","1.95","81.1666666666667","0","0","19","26.193168658555","0.618255669716844","0","1","25","24.3738409935188"
"2002/1/13 21:00","1.8","82","0","0","19","26.0830275603836","0.594296512518775","0","1","25","23.2709654276677"
"2002/1/13 21:10","1.65","83","0","0","19","25.9687973529199","0.570213151343479","0","1","20","22.2488643888852"
"2002/1/13 21:20","1.5","84","0","0","19","25.851837396909","0.546601979370975","0","1","20","21.296947925048"
"2002/1/13 21:30","1.35","85","0","0","19","25.7322563073164","0.523171267072289","0","1","25","20.4016199517901"
"2002/1/13 21:40","1.2","86","0","0","19","25.6190934763772","0.49884054817228","0","1","25","19.5608633379694"
"2002/1/13 21:50","1.05","87","0","0","19","25.496303547854","0.473285374452428","0","1","25","18.7813094153533"
"2002/1/13 22:00","0.9","88","0","0","19","25.3726402494864","0.448202379414468","0","1","25","18.0497906148743"
"2002/1/13 22:10","0.75","89.1666666666667","0","0","19","25.2489518725994","0.423522279209937","0","1","25","17.329371162268"
"2002/1/13 22:20","0.6","90.3333333333333","0","0","19","25.1257120938112","0.398920214868744","0","1","25","16.6860346087965"
"2002/1/13 22:30","0.45","91.5","0","0","19","25.0035873471416","0.392351996466715","0","1","55","45.3918741113189"
"2002/1/13 22:40","0.3","92.6666666666667","0","0","19","24.9149180172621","0.407524325482124","0","1","55","51.2018890325937"
"2002/1/13 22:50","0.15","93.8333333333333","0","0","19","24.8971557311561","0.43195714903261","0","1","65","63.7835134656075"
"2002/1/13 23:00","0","95","0","0","19","24.9793374514773","0.484777305445196","0","1","65","63.5809671495845"
"2002/1/13 23:10","-0.05","95.1666666666667","0","0","19","25.1873041342991","0.513341345693813","0","1","30","45.2341476931122"
"2002/1/13 23:20","-0.1","95.3333333333333","0","0","19","25.4789566044558","0.529330814978018","0","1","30","36.8664911447171"
"2002/1/13 23:30","-0.15","95.5","0","0","19","25.6339181708941","0.529515918965387","0","1","40","35.2414532512731"
"2002/1/13 23:40","-0.2","95.6666666666667","0","0","19","25.6774816884467","0.522468696468985","0","1","40","33.5096667837963"
"2002/1/13 23:50","-0.25","95.8333333333333","0","0","19","25.6835508460712","0.513168834196772","0","1","40","31.6941090891648"
"2002/1/14 0:00","-0.3","96","0","0","19","25.6710673447211","0.497724147347029","0","1","40","29.9707522224709"
"2002/1/14 0:10","-0.333333333333333","96","0","0","19","25.600470497338","0.477082209502518","0","1","20","28.4821922637592"
"2002/1/14 0:20","-0.366666666666667","96","0","0","19","25.5160010271159","0.458269220683097","0","1","20","27.078446577031"
"2002/1/14 0:30","-0.4","96","0","0","19","25.4403087437756","0.438782916053091","0","1","40","25.7530433168834"
"2002/1/14 0:40","-0.433333333333333","96","0","0","19","25.3484909056969","0.415879799657916","0","1","40","24.5389633570782"
"2002/1/14 0:50","-0.466666666666667","96","0","0","19","25.2405351167262","0.391538550376685","0","1","25","23.4200483537882"
"2002/1/14 1:00","-0.5","96","0","0","19","25.1265678562019","0.367170762677114","0","1","25","22.3761874649963"
"2002/1/14 1:10","-0.55","96","0","0","19","25.0082580597798","0.342572008793125","0","1","40","21.3997403713959"
"2002/1/14 1:20","-0.6","96","0","0","19","24.8869768451878","0.31863797312071","0","1","40","20.4886388675786"
"2002/1/14 1:30","-0.65","96","0","0","19","24.7670733413931","0.256526926361642","0","1","40","0"
"2002/1/14 1:40","-0.7","96","0","0","19","24.5699568443284","0.197277633058294","0","1","40","0"
"2002/1/14 1:50","-0.75","96","0","0","19","24.2241056635446","0.214441006725749","0","1","55","66.1807097292876"
"2002/1/14 2:00","-0.8","96","0","0","19","24.0849639319493","0.248236514399021","0","1","55","52.1442258516355"
"2002/1/14 2:10","-0.8","96.1666666666667","0","0","19","24.1547122471334","0.257468755982325","0","1","25","32.8155424337499"
"2002/1/14 2:20","-0.8","96.3333333333333","0","0","19","24.2760451364307","0.259379758490873","0","1","25","26.8843513743059"
"2002/1/14 2:30","-0.8","96.5","0","0","19","24.3228118493775","0.251975524689178","0","1","20","27.537343535248"
"2002/1/14 2:40","-0.8","96.6666666666667","0","0","19","24.3372417904717","0.241475229095011","0","1","20","26.2143883688352"
"2002/1/14 2:50","-0.8","96.8333333333333","0","0","19","24.3274144092486","0.228860725297223","0","1","30","24.8804985767425"
"2002/1/14 3:00","-0.8","97","0","0","19","24.2952809701995","0.21393104080693","0","1","30","23.670448027041"
"2002/1/14 3:10","-0.783333333333333","97","0","0","19","24.2461608405256","0.20725388226466","0","1","50","32.4043768143542"
"2002/1/14 3:20","-0.766666666666667","97","0","0","19","24.2032800540075","0.207982101552127","0","1","50","36.0609905417122"
"2002/1/14 3:30","-0.75","97","0","0","19","24.1873769646239","0.202257835985002","0","1","25","28.5519538229944"
"2002/1/14 3:40","-0.733333333333333","97","0","0","19","24.1730867111746","0.190381584398288","0","1","25","24.1697244476947"
"2002/1/14 3:50","-0.716666666666667","97","0","0","19","24.1452298181814","0.176625301232007","0","1","45","23.8898159293588"
"2002/1/14 4:00","-0.7","97","0","0","19","24.103657572568","0.165527276663762","0","1","45","25.7340911742334"
"2002/1/14 4:10","-0.7","97.1666666666667","0","0","19","24.0679261699283","0.151202786079709","0","1","35","23.4726826293107"
"2002/1/14 4:20","-0.7","97.3333333333333","0","0","19","24.0089569551236","0.133825140988057","0","1","35","21.1102287637602"
"2002/1/14 4:30","-0.7","97.5","0","0","19","23.9393365343661","0.134150730677991","0","1","60","49.7624080685924"
"2002/1/14 4:40","-0.7","97.6666666666667","0","0","19","23.8965463424148","0.156563587135265","0","1","60","66.5929525996519"
"2002/1/14 4:50","-0.7","97.8333333333333","0","0","19","23.9555844191118","0.212601792953099","0","1","65","66.1742325690868"
"2002/1/14 5:00","-0.7","98","0","0","19","24.151098804088","0.267968970813348","0","1","65","62.6028650589755"
"2002/1/14 5:10","-0.65","97.8333333333333","0","0","19","24.4926032104415","0.30446878709884","0","1","25","47.2156412219868"
"2002/1/14 5:20","-0.6","97.6666666666667","0","0","19","24.8086289149206","0.319352729782536","0","1","25","39.2009238161351"
"2002/1/14 5:30","-0.55","97.5","0","0","19","24.9405403833272","0.318797639983902","0","1","35","37.2804667341542"
"2002/1/14 5:40","-0.5","97.3333333333333","0","0","19","24.9622273349628","0.309414440091856","0","1","35","35.3438341829273"
"2002/1/14 5:50","-0.45","97.1666666666667","0","0","19","24.9376960287701","0.29634645393816","0","1","20","33.3882056621755"
"2002/1/14 6:00","-0.4","97","0","0","19","24.891613671932","0.281281103105332","0","1","20","31.5830586285495"
"2002/1/14 6:10","-0.35","97","0","0","19","24.8310491769214","0.265133657965159","0","1","50","29.9194258763558"
"2002/1/14 6:20","-0.3","97","0","0","19","24.7586477223216","0.247386904218296","0","1","50","26.8184315191444"
"2002/1/14 6:30","-0.25","97","0","0","19","24.6602077056801","0.230009900638557","0","1","50","29.4422202453456"
"2002/1/14 6:40","-0.2","97","0","0","19","24.5718183008859","0.213888490106595","0","1","50","32.4068926462237"
"2002/1/14 6:50","-0.15","97","0","0","19","24.4857125249172","0.197666800536834","0","1","40","27.4024439665661"
"2002/1/14 7:00","-0.1","97","7.5","0","19","24.4018977953754","0.179784752410229","0","1","40","24.4937767652353"
"2002/1/14 7:10","-0.05","96.8333333333333","10","0","19","24.3156184203136","0.161012854780846","0","1","25","23.7376487354502"
"2002/1/14 7:20","-1.38777878078145E-17","96.6666666666667","12.5","0","19","24.2265233154972","0.141778937465906","0","1","25","22.6664931799288"
"2002/1/14 7:30","0.05","96.5","15","0","19","24.1348840258906","0.145752284470349","0","1","65","50.981157913082"
"2002/1/14 7:40","0.1","96.3333333333333","26.6666666666667","0","19","24.103524606568","0.171098063127866","0","1","65","67.8412883163552"
"2002/1/14 7:50","0.15","96.1666666666667","38.3333333333333","0","19","24.1640073022234","0.191100596360269","0","1","30","41.7275299237435"
"2002/1/14 8:00","0.2","96","50","0","19","24.2398019236542","0.195155791182376","0","1","30","29.3358570912692"
"2002/1/14 8:10","0.483333333333333","92.6666666666667","61.6666666666667","0","19","24.2932304470036","0.193106508538992","0","1","25","30.4968344776051"
"2002/1/14 8:20","0.766666666666667","89.3333333333333","73.3333333333333","0","19","24.3197442345967","0.188941047667136","0","1","25","29.0384484742292"
"2002/1/14 8:30","1.05","86","85","0","19","24.3236437123533","0.194966710511036","0","1","30","27.3759038874489"
"2002/1/14 8:40","1.33333333333333","82.6666666666667","99","0.5","19","24.3735158860531","0.187876104531388","0","1","30","25.9222989993658"
"2002/1/14 8:50","1.61666666666667","79.3333333333333","113","1","19","24.3428976108724","0.175068133798493","0","1","25","24.6243161215497"
"2002/1/14 9:00","1.9","76","127","1.5","19","24.2910088529079","0.163236289239934","0","1","25","23.3914099665751"
"2002/1/14 9:10","2.2","73.1666666666667","141","2","19","24.2316297060139","0.156194637030457","0","1","25","22.2208659004501"
"2002/1/14 9:20","2.5","70.3333333333333","155","2.5","19","24.1974334273535","0.150227650052845","0","1","25","21.1083609483995"
"2002/1/14 9:30","2.8","67.5","169","3","19","24.1660057257947","0.15827052929856","0","1","55","44.4453760430966"
"2002/1/14 9:40","3.1","64.6666666666667","177.5","8","19","24.1430220798","0.181476166509759","0","1","55","44.8635328671761"
"2002/1/14 9:50","3.4","61.8333333333333","186","13","19","24.1992921257097","0.223436569561986","0","1","60","52.315612934349"
"2002/1/14 10:00","3.7","59","194.5","18","19","24.3376929195191","0.262791745107481","0","1","60","50.8991980068558"
"2002/1/14 10:10","3.98333333333333","57.1666666666667","203","23","19","24.5789024179177","0.289498471261316","0","1","45","37.5626762182904"
"2002/1/14 10:20","4.26666666666667","55.3333333333333","211.5","28","19","24.7513513883913","0.30218415338996","0","1","45","32.397040604189"
"2002/1/14 10:30","4.55","53.5","220","33","19","24.8309894059313","0.318801487407749","0","1","60","43.4382636017698"
"2002/1/14 10:40","4.83333333333333","51.6666666666667","227.833333333333","30.1666666666667","19","24.8958643694705","0.345778357557996","0","1","60","47.4307993784905"
"2002/1/14 10:50","5.11666666666667","49.8333333333333","235.666666666667","27.3333333333333","19","25.0152863887543","0.375403468001934","0","1","65","52.6921213096851"
"2002/1/14 11:00","5.4","48","243.5","24.5","19","25.1297320574152","0.406019688244956","0","1","65","54.6083312044688"
"2002/1/14 11:10","5.55","46.5","251.333333333333","21.6666666666667","19","25.2624615269691","0.424862726347762","0","1","30","42.1345536316712"
"2002/1/14 11:20","5.7","45","259.166666666667","18.8333333333333","19","25.3842730753063","0.437674564016117","0","1","30","36.9435764526542"
"2002/1/14 11:30","5.85","43.5","267","16","19","25.4662364207165","0.446722839439232","0","1","60","42.7525703530149"
"2002/1/14 11:40","6","42","267.333333333333","16","19","25.5199695149323","0.458352472325516","0","1","60","43.8547280921525"
"2002/1/14 11:50","6.15","40.5","267.666666666667","16","19","25.5803586852393","0.465198728768792","0","1","30","36.6684352516453"
"2002/1/14 12:00","6.3","39","268","16","19","25.6171932997106","0.465603401771971","0","1","30","31.8946952070466"
"2002/1/14 12:10","6.43333333333333","38.1666666666667","268.333333333333","16","19","25.6333792515909","0.46330870994107","0","1","35","30.7774147500799"
"2002/1/14 12:20","6.56666666666667","37.3333333333333","268.666666666667","16","19","25.6318320498551","0.459951526494259","0","1","35","29.1407244798643"
"2002/1/14 12:30","6.7","36.5","269","16","19","25.6207169742298","0.458255266097158","0","1","50","27.5119414236629"
"2002/1/14 12:40","6.83333333333333","35.6666666666667","263.833333333333","15.1666666666667","19","25.6010909586823","0.450332092112522","0","1","50","26.0837626775247"
"2002/1/14 12:50","6.96666666666667","34.8333333333333","258.666666666667","14.3333333333333","19","25.5619530160349","0.440765830920861","0","1","25","24.7450094697704"
"2002/1/14 13:00","7.1","34","253.5","13.5","19","25.5164979637746","0.431560021423564","0","1","25","23.5049829932888"
"2002/1/14 13:10","7.25","33.6666666666667","248.333333333333","12.6666666666667","19","25.4683138934783","0.422507128656866","0","1","20","22.3389875033267"
"2002/1/14 13:20","7.4","33.3333333333333","243.166666666667","11.8333333333333","19","25.4198669373303","0.413789209244207","0","1","20","21.2538925125908"
"2002/1/14 13:30","7.55","33","238","11","19","25.375668699882","0.405111290616343","0","1","30","20.2371342430775"
"2002/1/14 13:40","7.7","32.6666666666667","226.5","12.3333333333333","19","25.3288530299748","0.397089627851116","0","1","30","19.2935889515474"
"2002/1/14 13:50","7.85","32.3333333333333","215","13.6666666666667","19","25.2919573425059","0.396561930183666","0","1","50","27.2445173744264"
"2002/1/14 14:00","8","32","203.5","15","19","25.2609568038295","0.404598274314494","0","1","50","30.6618233405317"
"2002/1/14 14:10","7.9","33","192","16.3333333333333","19","25.2732698633925","0.404766754285658","0","1","45","24.1282965615196"
"2002/1/14 14:20","7.8","34","180.5","17.6666666666667","19","25.2762559956156","0.40318433115067","0","1","45","20.3544837665298"
"2002/1/14 14:30","7.7","35","169","19","19","25.2961907270874","0.396098699983403","0","1","25","20.2141211975057"
"2002/1/14 14:40","7.6","36","156.333333333333","15.8333333333333","19","25.2751788690436","0.385519500694162","0","1","25","19.3811829834899"
"2002/1/14 14:50","7.5","37","143.666666666667","12.6666666666667","19","25.2365689879902","0.373714114589006","0","1","25","18.5589059999439"
"2002/1/14 15:00","7.4","38","131","9.5","19","25.1877155541332","0.365414506671865","0","1","25","17.8090072141533"
"2002/1/14 15:10","7.3","39.8333333333333","118.333333333333","6.33333333333333","19","25.1663629047134","0.352711415402469","0","1","30","17.0878556669687"
"2002/1/14 15:20","7.2","41.6666666666667","105.666666666667","3.16666666666667","19","25.1078207048155","0.336362931834072","0","1","30","16.4846598910744"
"2002/1/14 15:30","7.1","43.5","93","0","19","25.0373877476161","0.320563741546658","0","1","35","15.9336206146828"
"2002/1/14 15:40","7","45.3333333333333","80.6666666666667","0","19","24.9635786964095","0.310174949587869","0","1","35","15.4144748923336"
"2002/1/14 15:50","6.9","47.1666666666667","68.3333333333333","0","19","24.9255196962144","0.294671931906286","0","1","40","14.8308536226574"
"2002/1/14 16:00","6.8","49","56","0","19","24.8471173371553","0.276367676125299","0","1","40","17.3388835703887"
"2002/1/14 16:10","6.7","50.8333333333333","43.6666666666667","0","19","24.7587112452813","0.258778568019443","0","1","25","15.7699292651667"
"2002/1/14 16:20","6.6","52.6666666666667","31.3333333333333","0","19","24.6690755535942","0.240147310371479","0","1","25","14.1550772293301"
"2002/1/14 16:30","6.5","54.5","19","0","19","24.5801055173508","0.239906422650403","0","1","60","43.2475226119143"
"2002/1/14 16:40","6.4","56.3333333333333","15.8333333333333","0","19","24.5238611526936","0.262142335114165","0","1","60","60.7409345801464"
"2002/1/14 16:50","6.3","58.1666666666667","12.6666666666667","0","19","24.5403608929017","0.277659946007005","0","1","20","35.1126831412996"
"2002/1/14 17:00","6.2","60","9.5","0","19","24.6220042692556","0.281817896589347","0","1","20","23.2382986693807"
"2002/1/14 17:10","6.13333333333333","60.1666666666667","0","0","19","24.6659080524102","0.277469798127545","0","1","30","25.0164007258559"
"2002/1/14 17:20","6.06666666666667","60.3333333333333","0","0","19","24.6870057167056","0.27095746823014","0","1","30","24.0662816941185"
"2002/1/14 17:30","6","60.5","0","0","19","24.6877855315825","0.280311876164234","0","1","55","38.1602162181085"
"2002/1/14 17:40","5.93333333333333","60.6666666666667","0","0","19","24.701610640131","0.299476647092412","0","1","55","44.5389162523295"
"2002/1/14 17:50","5.86666666666667","60.8333333333333","0","0","19","24.7542973116353","0.308793015914903","0","1","25","34.2121074570395"
"2002/1/14 18:00","5.8","61","0","0","19","24.8372773019043","0.310815640999919","0","1","25","28.0219716265131"
"2002/1/14 18:10","5.71666666666667","61.3333333333333","0","0","19","24.8880821646859","0.326038442796725","0","1","60","47.4591474036926"
"2002/1/14 18:20","5.63333333333333","61.6666666666667","0","0","19","24.9261696794022","0.366019771372029","0","1","60","55.2301242899392"
"2002/1/14 18:30","5.55","62","0","0","19","25.1030166832862","0.406580065014438","0","1","65","59.6721843818711"
"2002/1/14 18:40","5.46666666666667","62.3333333333333","0","0","19","25.3446509047939","0.436457226257817","0","1","65","54.8582035220434"
"2002/1/14 18:50","5.38333333333333","62.6666666666667","0","0","19","25.5351199978078","0.453732475283198","0","1","30","44.3888940739484"
"2002/1/14 19:00","5.3","63","0","0","19","25.6383961248053","0.460905013421213","0","1","30","39.7254699204925"
"2002/1/14 19:10","5.23333333333333","63.3333333333333","0","0","19","25.6861362781075","0.462229274883704","0","1","60","45.8559733182912"
"2002/1/14 19:20","5.16666666666667","63.6666666666667","0","0","19","25.7083872677612","0.465057909346409","0","1","60","47.2028139642603"
"2002/1/14 19:30","5.1","64","0","0","19","25.7246429327961","0.468047471979832","0","1","60","47.3176232660772"
"2002/1/14 19:40","5.03333333333333","64.3333333333333","0","0","19","25.7390285525147","0.47137868072713","0","1","60","47.2103196672182"
"2002/1/14 19:50","4.96666666666667","64.6666666666667","0","0","19","25.7526389712256","0.480127208059698","0","1","65","51.2724530569926"
"2002/1/14 20:00","4.9","65","0","0","19","25.7863867878385","0.491907542756512","0","1","65","52.1577698379019"
"2002/1/14 20:10","4.91666666666667","64.8333333333333","0","0","19","25.8611556211185","0.499399954232391","0","1","65","50.6324725366603"
"2002/1/14 20:20","4.93333333333333","64.6666666666667","0","0","19","25.9242769466191","0.50915558776577","0","1","65","50.5360750386032"
"2002/1/14 20:30","4.95","64.5","0","0","19","25.9836858001127","0.51347000082817","0","1","35","42.2557949161536"
"2002/1/14 20:40","4.96666666666667","64.3333333333333","0","0","19","26.0104926658198","0.517090876919646","0","1","35","39.1047060516156"
"2002/1/14 20:50","4.98333333333333","64.1666666666667","0","0","19","26.0314920171544","0.517871062279692","0","1","25","38.0461863180235"
"2002/1/14 21:00","5","64","0","0","19","26.0346824443829","0.512496258387703","0","1","25","36.8706605052386"
"2002/1/14 21:10","5.03333333333333","64","0","0","19","25.9988662867817","0.50077294653007","0","1","45","34.2945786193237"
"2002/1/14 21:20","5.06666666666667","64","0","0","19","25.9485474979098","0.486922184443954","0","1","45","32.4843384297606"
"2002/1/14 21:30","5.1","64","0","0","19","25.8876390656248","0.480224485201826","0","1","25","30.8648079577794"
"2002/1/14 21:40","5.13333333333333","64","0","0","19","25.8736023883203","0.465745056430212","0","1","25","29.3411883770071"
"2002/1/14 21:50","5.16666666666667","64","0","0","19","25.8011738956382","0.446329073670408","0","1","25","27.9221945145338"
"2002/1/14 22:00","5.2","64","0","0","19","25.6958962253412","0.427852859688746","0","1","25","26.683801619206"
"2002/1/14 22:10","5.21666666666667","64","0","0","19","25.6087648524519","0.427122549567063","0","1","65","54.8435260757084"
"2002/1/14 22:20","5.23333333333333","64","0","0","19","25.541792684398","0.448878964405677","0","1","65","71.6876220373068"
"2002/1/14 22:30","5.25","64","0","0","19","25.5829142581456","0.483962358461755","0","1","65","57.9596372119841"
"2002/1/14 22:40","5.26666666666667","64","0","0","19","25.7083205641063","0.499162663253196","0","1","65","49.1897858032393"
"2002/1/14 22:50","5.28333333333333","64","0","0","19","25.8867942017785","0.510227562414181","0","1","40","41.8148696007522"
"2002/1/14 23:00","5.3","64","0","0","19","25.9649851832516","0.514380381872477","0","1","40","39.1432605502292"
"2002/1/14 23:10","5.33333333333333","64.6666666666667","0","0","19","25.9881421122526","0.516215561508067","0","1","35","38.9539156870665"
"2002/1/14 23:20","5.36666666666667","65.3333333333333","0","0","19","25.9904147455901","0.514460260343865","0","1","35","36.5552381029919"
"2002/1/14 23:30","5.4","66","0","0","19","25.9881854645279","0.505347799744625","0","1","40","34.3159100681248"
"2002/1/14 23:40","5.43333333333333","66.6666666666667","0","0","19","25.955662719156","0.49242061509404","0","1","40","32.5101393787354"
"2002/1/14 23:50","5.46666666666667","67.3333333333333","0","0","19","25.9056191808895","0.478326934918278","0","1","30","30.883726071039"
"2002/1/15 0:00","5.5","68","0","0","19","25.8432298609092","0.462611515100058","0","1","30","29.3158824202224"
"2002/1/15 0:10","5.55","68.6666666666667","0","0","19","25.7546465867405","0.444350482171792","0","1","50","27.9395874688694"
"2002/1/15 0:20","5.6","69.3333333333333","0","0","19","25.6670437619585","0.427981352976942","0","1","50","29.5600053720766"
"2002/1/15 0:30","5.65","70","0","0","19","25.5819591243457","0.416771978478009","0","1","35","27.1591349185041"
"2002/1/15 0:40","5.7","70.6666666666667","0","0","19","25.5288366328273","0.406125284155147","0","1","35","24.5992190028247"
"2002/1/15 0:50","5.75","71.3333333333333","0","0","19","25.483858534665","0.388797160492548","0","1","20","23.7360976068465"
"2002/1/15 1:00","5.8","72","0","0","19","25.3993246772516","0.369689321142706","0","1","20","22.7154671995384"
"2002/1/15 1:10","5.83333333333333","72.6666666666667","0","0","19","25.3057432887618","0.351188892659166","0","1","20","21.7183498289436"
"2002/1/15 1:20","5.86666666666667","73.3333333333333","0","0","19","25.2099513350609","0.332197745652896","0","1","20","20.7807583936805"
"2002/1/15 1:30","5.9","74","0","0","19","25.114075084577","0.274600963385641","0","1","20","0"
"2002/1/15 1:40","5.93333333333333","74.6666666666667","0","0","19","24.9390244049195","0.222688713991878","0","1","20","0"
"2002/1/15 1:50","5.96666666666667","75.3333333333333","0","0","19","24.6393989604476","0.229484379842929","0","1","30","37.2923778030573"
"2002/1/15 2:00","6","76","0","0","19","24.4959785928122","0.219856107914303","0","1","30","19.8408852146271"
"2002/1/15 2:10","5.95","76.6666666666667","0","0","19","24.437308425218","0.219772859972326","0","1","25","17.8163431690617"
"2002/1/15 2:20","5.9","77.3333333333333","0","0","19","24.4719704980355","0.210106254699295","0","1","25","17.2429289247261"
"2002/1/15 2:30","5.85","78","0","0","19","24.4361248975554","0.212519766728592","0","1","65","45.8603579660662"
"2002/1/15 2:40","5.8","78.6666666666667","0","0","19","24.4097201388349","0.236682435719476","0","1","65","62.8162081468873"
"2002/1/15 2:50","5.75","79.3333333333333","0","0","19","24.4734045894786","0.20054915941493","0","1","65","0"
"2002/1/15 3:00","5.7","80","0","0","19","24.4355426616318","0.15082745818101","0","1","65","0"
"2002/1/15 3:10","5.66666666666667","80.8333333333333","0","0","19","24.2870483231707","0.216704998785881","0","1","25","57.8393594388883"
"2002/1/15 3:20","5.63333333333333","81.6666666666667","0","0","19","24.3337639142901","0.223589357306569","0","1","25","29.6433493654859"
"2002/1/15 3:30","5.6","82.5","0","0","19","24.4442765406942","0.227719863760405","0","1","20","25.2595042781183"
"2002/1/15 3:40","5.56666666666667","83.3333333333333","0","0","19","24.494629787158","0.225194451168635","0","1","20","23.8150422453269"
"2002/1/15 3:50","5.53333333333333","84.1666666666667","0","0","19","24.5144048767302","0.236945202923898","0","1","65","51.9832923457904"
"2002/1/15 4:00","5.5","85","0","0","19","24.5368335488138","0.267796952175692","0","1","65","68.658973023257"
"2002/1/15 4:10","5.45","85.6666666666667","0","0","19","24.6463278092301","0.293765332122799","0","1","20","42.363990518114"
"2002/1/15 4:20","5.4","86.3333333333333","0","0","19","24.7675208655415","0.30292522226473","0","1","20","29.8346702542597"
"2002/1/15 4:30","5.35","87","0","0","19","24.8654543910715","0.323228122207728","0","1","65","60.2811528319997"
"2002/1/15 4:40","5.3","87.6666666666667","0","0","19","24.9585666511585","0.362333735110806","0","1","65","60.4581976429256"
"2002/1/15 4:50","5.25","88.3333333333333","0","0","19","25.1104353448409","0.38817755827297","0","1","30","46.3293885263679"
"2002/1/15 5:00","5.2","89","0","0","19","25.2534603485232","0.397997984004201","0","1","30","36.5952535616729"
"2002/1/15 5:10","5.23333333333333","88.8333333333333","0","0","19","25.351282982608","0.401216170674409","0","1","25","36.4356312622273"
"2002/1/15 5:20","5.26666666666667","88.6666666666667","0","0","19","25.412962636353","0.399218936837346","0","1","25","34.450161604408"
"2002/1/15 5:30","5.3","88.5","0","0","19","25.4323319633502","0.398355254323464","0","1","25","32.456252484381"
"2002/1/15 5:40","5.33333333333333","88.3333333333333","0","0","19","25.4572396529685","0.39059114774212","0","1","25","30.6342918825126"
"2002/1/15 5:50","5.36666666666667","88.1666666666667","0","0","19","25.4308373674849","0.394637269859963","0","1","60","43.6405207332242"
"2002/1/15 6:00","5.4","88","0","0","19","25.4155210487104","0.409439671440806","0","1","60","49.2625344773112"
"2002/1/15 6:10","5.43333333333333","87.8333333333333","0","0","19","25.4416502472599","0.416418571411104","0","1","30","38.437993993252"
"2002/1/15 6:20","5.46666666666667","87.6666666666667","0","0","19","25.4753759937079","0.418004356120146","0","1","30","31.9632440413397"
"2002/1/15 6:30","5.5","87.5","0","0","19","25.5125713256251","0.412096258639687","0","1","40","31.4913246083581"
"2002/1/15 6:40","5.53333333333333","87.3333333333333","0","0","19","25.5044386876145","0.402176783509336","0","1","40","29.8840946890746"
"2002/1/15 6:50","5.56666666666667","87.1666666666667","0","0","19","25.4727380764123","0.391209351180657","0","1","35","28.2356981786543"
"2002/1/15 7:00","5.6","87","3","0","19","25.4091085379559","0.377276037892486","0","1","35","26.8125398092076"
"2002/1/15 7:10","5.63333333333333","86.8333333333333","4","0","19","25.3425917734062","0.366212912784225","0","1","25","25.4525479710877"
"2002/1/15 7:20","5.66666666666667","86.6666666666667","5","0","19","25.2955368478463","0.352145636266304","0","1","25","24.1944580979858"
"2002/1/15 7:30","5.7","86.5","6","0","19","25.2238791399139","0.319710598153983","0","1","25","32.0026052565709"
"2002/1/15 7:40","5.73333333333333","86.3333333333333","10.6666666666667","0","19","25.1217154266184","0.29730211287048","0","1","25","37.4932673696345"
"2002/1/15 7:50","5.76666666666667","86.1666666666667","15.3333333333333","0","19","25.0391817220808","0.274778687108744","0","1","20","34.1970361995039"
"2002/1/15 8:00","5.8","86","20","0","19","24.8906459081002","0.24439513088782","0","1","20","32.4528875981729"
"2002/1/15 8:10","5.83333333333333","86.3333333333333","24.6666666666667","0","19","24.7525405331258","0.235709610609643","0","1","65","60.2090530926522"
"2002/1/15 8:20","5.86666666666667","86.6666666666667","29.3333333333333","0","19","24.6266481954576","0.247746386731924","0","1","65","76.5632392611551"
"2002/1/15 8:30","5.9","87","34","0","19","24.6188902971124","0.258614865759693","0","1","30","49.9339778854276"
"2002/1/15 8:40","5.93333333333333","87.3333333333333","39.8333333333333","0","19","24.6428469807643","0.265589175479502","0","1","30","42.1406330830713"
"2002/1/15 8:50","5.96666666666667","87.6666666666667","45.6666666666667","0","19","24.6765790175785","0.262469272319018","0","1","25","36.7026376693226"
"2002/1/15 9:00","6","88","51.5","0","19","24.6962723729054","0.256584454869663","0","1","25","33.6995557933055"
"2002/1/15 9:10","6.03333333333333","88.1666666666667","57.3333333333333","0","19","24.6886520275041","0.265290869995839","0","1","60","60.6541333082593"
"2002/1/15 9:20","6.06666666666667","88.3333333333333","63.1666666666667","0","19","24.6927873126869","0.294792194151733","0","1","60","76.1701593338387"
"2002/1/15 9:30","6.1","88.5","69","0","19","24.7706645493617","0.317722570898777","0","1","20","48.9036573421669"
"2002/1/15 9:40","6.13333333333333","88.6666666666667","73.5","0","19","24.8685880986854","0.323182662700706","0","1","20","35.5219041891511"
"2002/1/15 9:50","6.16666666666667","88.8333333333333","78","0","19","24.9377316426904","0.322406817224784","0","1","40","35.809005799484"
"2002/1/15 10:00","6.2","89","82.5","0","19","24.9725996380962","0.318693095849561","0","1","40","33.5577013705578"
"2002/1/15 10:10","6.23333333333333","89","87","0","19","24.9789387600624","0.312173345703251","0","1","25","31.2604742215672"
"2002/1/15 10:20","6.26666666666667","89","91.5","0","19","24.9627944854259","0.303280757119404","0","1","25","29.1327901802569"
"2002/1/15 10:30","6.3","89","96","0","19","24.9120699500032","0.275091549848507","0","1","25","32.2460253011196"
"2002/1/15 10:40","6.33333333333333","89","98.5","0","19","24.8383131115351","0.253559535183541","0","1","25","32.9150292306071"
"2002/1/15 10:50","6.36666666666667","89","101","0","19","24.7428433148393","0.233201277651024","0","1","25","31.8007718435627"
"2002/1/15 11:00","6.4","89","103.5","0","19","24.6426718896469","0.213573736644327","0","1","25","30.2655827068597"
"2002/1/15 11:10","6.45","89","106","0","19","24.5234541267237","0.207681928382972","0","1","65","58.1684056688658"
"2002/1/15 11:20","6.5","89","108.5","0","19","24.4247585574708","0.222960771733739","0","1","65","74.554890527139"
"2002/1/15 11:30","6.55","89","111","0","19","24.4419682291761","0.238929012654751","0","1","45","47.9988797399828"
"2002/1/15 11:40","6.6","89","111","0","19","24.4941816864367","0.250379656314442","0","1","45","40.1436908711924"
"2002/1/15 11:50","6.65","89","111","0","19","24.5469947080659","0.251293053770292","0","1","35","34.9709758010506"
"2002/1/15 12:00","6.7","89","111","0","19","24.5975857534998","0.248156824825038","0","1","35","32.0764731626484"
"2002/1/15 12:10","6.73333333333333","88.8333333333333","111","0","19","24.6023583306858","0.258662212340878","0","1","55","58.2932774733767"
"2002/1/15 12:20","6.76666666666667","88.6666666666667","111","0","19","24.6184201973534","0.286042145301544","0","1","55","56.1451100462338"
"2002/1/15 12:30","6.8","88.5","111","0","19","24.6986819147313","0.310157860493077","0","1","55","52.4314640597671"
"2002/1/15 12:40","6.83333333333333","88.3333333333333","108.833333333333","0","19","24.7969713509761","0.32848711079674","0","1","55","49.9975729739563"
"2002/1/15 12:50","6.86666666666667","88.1666666666667","106.666666666667","0","19","24.8973971257059","0.337763635080805","0","1","25","39.9352062081761"
"2002/1/15 13:00","6.9","88","104.5","0","19","24.9794236126763","0.339981462384354","0","1","25","34.4330561768909"
"2002/1/15 13:10","6.95","87.6666666666667","102.333333333333","0","19","25.02636232154","0.337758677036779","0","1","30","32.9531210642361"
"2002/1/15 13:20","7","87.3333333333333","100.166666666667","0","19","25.0429018104995","0.332545007714838","0","1","30","30.8150184872509"
"2002/1/15 13:30","7.05","87","98","0","19","25.0365674704572","0.342585064806878","0","1","55","42.8362691607872"
"2002/1/15 13:40","7.1","86.6666666666667","106","0","19","25.0392924409944","0.358951545161096","0","1","55","47.796990291398"
"2002/1/15 13:50","7.15","86.3333333333333","114","0","19","25.0904955087468","0.387913971523849","0","1","65","66.31959284107"
"2002/1/15 14:00","7.2","86","122","0","19","25.1818583206302","0.443013724312019","0","1","65","66.3870102568598"
"2002/1/15 14:10","7.21666666666667","86.1666666666667","130","0","19","25.3760392867868","0.465500028567055","0","1","25","43.7474531597014"
"2002/1/15 14:20","7.23333333333333","86.3333333333333","138","0","19","25.5839391768146","0.484821972584078","0","1","25","39.1246351886895"
"2002/1/15 14:30","7.25","86.5","146","0","19","25.6853126142233","0.505431047518012","0","1","65","50.7003647795942"
"2002/1/15 14:40","7.26666666666667","86.6666666666667","139.666666666667","0.166666666666667","19","25.7986266988239","0.52129962265798","0","1","65","52.2111182871458"
"2002/1/15 14:50","7.28333333333333","86.8333333333333","133.333333333333","0.333333333333333","19","25.9001241419504","0.533553514768836","0","1","50","43.7092153197488"
"2002/1/15 15:00","7.3","87","127","0.5","19","25.977247017406","0.541957251735366","0","1","50","38.562615288009"
"2002/1/15 15:10","7.31666666666667","87","120.666666666667","0.666666666666667","19","26.0152511690731","0.546142478951747","0","1","50","38.0087493906982"
"2002/1/15 15:20","7.33333333333333","87","114.333333333333","0.833333333333333","19","26.0289976619645","0.546283763055577","0","1","50","36.0116966209572"
"2002/1/15 15:30","7.35","87","108","1","19","26.0263909808719","0.5418471521144","0","1","40","33.4461097847896"
"2002/1/15 15:40","7.36666666666667","87","94.8333333333333","0.833333333333333","19","26.0105013987535","0.533513926696716","0","1","40","31.4069778342367"
"2002/1/15 15:50","7.38333333333333","87","81.6666666666667","0.666666666666667","19","25.9804255573567","0.522905589897753","0","1","40","29.6222718783235"
"2002/1/15 16:00","7.4","87","68.5","0.5","19","25.9373607824225","0.510749903560105","0","1","40","27.9438437158487"
"2002/1/15 16:10","7.41666666666667","87","55.3333333333333","0.333333333333333","19","25.8679052029509","0.495573552435285","0","1","40","26.4808224100557"
"2002/1/15 16:20","7.43333333333333","87","42.1666666666667","0.166666666666667","19","25.7974543928685","0.479948042154682","0","1","40","25.0987611521437"
"2002/1/15 16:30","7.45","87","29","0","19","25.7238405371576","0.477383909294303","0","1","55","35.7625134118787"
"2002/1/15 16:40","7.46666666666667","87","24.1666666666667","0","19","25.6711477522502","0.484410103893008","0","1","55","40.3638175826749"
"2002/1/15 16:50","7.48333333333333","87","19.3333333333333","0","19","25.6565518989585","0.485126093534261","0","1","35","31.6272465170872"
"2002/1/15 17:00","7.5","87","14.5","0","19","25.6743940066879","0.481106182147884","0","1","35","26.3468290779071"
"2002/1/15 17:10","7.33333333333333","87.5","0","0","19","25.6565156981751","0.469918016002132","0","1","35","26.0882362986109"
"2002/1/15 17:20","7.16666666666667","88","0","0","19","25.6222716598977","0.458270296868181","0","1","35","24.846471893256"
"2002/1/15 17:30","7","88.5","0","0","19","25.5768432694774","0.445421124721332","0","1","25","23.6080754225793"
"2002/1/15 17:40","6.83333333333333","89","0","0","19","25.5199395685392","0.438231358960093","0","1","25","22.4630309185948"
"2002/1/15 17:50","6.66666666666667","89.5","0","0","19","25.4996279276064","0.426272181571084","0","1","20","21.3913395951937"
"2002/1/15 18:00","6.5","90","0","0","19","25.4430414719591","0.409882014504509","0","1","20","20.4248699696415"
"2002/1/15 18:10","6.33333333333333","90.5","0","0","19","25.363781340746","0.411207120083047","0","1","65","48.8746654062791"
"2002/1/15 18:20","6.16666666666667","91","0","0","19","25.3111742662419","0.434270052099292","0","1","65","65.7891256682761"
"2002/1/15 18:30","6","91.5","0","0","19","25.3583161618476","0.487571579838374","0","1","65","61.544667124581"
"2002/1/15 18:40","5.83333333333333","92","0","0","19","25.5196941566759","0.510946680568551","0","1","65","50.5328206484034"
"2002/1/15 18:50","5.66666666666667","92.5","0","0","19","25.7311788859812","0.530042970693174","0","1","40","40.9894237920239"
"2002/1/15 19:00","5.5","93","0","0","19","25.8587924601429","0.538690012232847","0","1","40","36.3373487656236"
"2002/1/15 19:10","5.33333333333333","93.5","0","0","19","25.9254491705087","0.543422702983305","0","1","60","43.1856988367571"
"2002/1/15 19:20","5.16666666666667","94","0","0","19","25.9576475777741","0.546696674692098","0","1","60","43.7450300467408"
"2002/1/15 19:30","5","94.5","0","0","19","25.9807688417914","0.548145735649174","0","1","55","37.1996472020278"
"2002/1/15 19:40","4.83333333333333","95","0","0","19","25.9893053933327","0.543790555983219","0","1","55","33.3749123457112"
"2002/1/15 19:50","4.66666666666667","95.5","0","0","19","25.9766726066386","0.533758081097218","0","1","40","31.2997874689811"
"2002/1/15 20:00","4.5","96","0","0","19","25.9454325861765","0.520944630524269","0","1","40","29.808485463162"
"2002/1/15 20:10","4.36666666666667","96.1666666666667","0","0","19","25.8966355646271","0.520717613350729","0","1","60","41.5749957053508"
"2002/1/15 20:20","4.23333333333333","96.3333333333333","0","0","19","25.8448421897416","0.528382926191341","0","1","60","46.8093006146452"
"2002/1/15 20:30","4.1","96.5","0","0","19","25.8571434605481","0.534978623920044","0","1","30","36.797744671997"
"2002/1/15 20:40","3.96666666666667","96.6666666666667","0","0","19","25.8952969084475","0.529956873618105","0","1","30","30.8510651992389"
"2002/1/15 20:50","3.83333333333333","96.8333333333333","0","0","19","25.8907416479134","0.51942108072148","0","1","35","30.4369747182969"
"2002/1/15 21:00","3.7","97","0","0","19","25.8614213260402","0.506587808372352","0","1","35","28.9115846109885"
"2002/1/15 21:10","3.55","97","0","0","19","25.7961733189958","0.437023708152734","0","1","35","0"
"2002/1/15 21:20","3.4","97","0","0","19","25.6072604457481","0.368480493499667","0","1","35","0"
"2002/1/15 21:30","3.25","97","0","0","19","25.2565927665055","0.387782712749537","0","1","25","50.4921470184366"
"2002/1/15 21:40","3.1","97","0","0","19","25.1186259598356","0.385149635304949","0","1","25","27.000089132535"
"2002/1/15 21:50","2.95","97","0","0","19","25.078458754137","0.376750855374991","0","1","25","24.1416457695727"
"2002/1/15 22:00","2.8","97","0","0","19","25.0556559327161","0.365277325066689","0","1","25","23.3235471677152"
"2002/1/15 22:10","2.66666666666667","97","0","0","19","25.0256781152633","0.352428223061845","0","1","40","22.2850975344397"
"2002/1/15 22:20","2.53333333333333","97","0","0","19","24.9809408916567","0.344315549479669","0","1","40","21.2745449557436"
"2002/1/15 22:30","2.4","97","0","0","19","24.9643658329207","0.32985290884604","0","1","25","20.3285972014513"
"2002/1/15 22:40","2.26666666666667","97","0","0","19","24.9025331805719","0.311664727646758","0","1","25","19.479421959216"
"2002/1/15 22:50","2.13333333333333","97","0","0","19","24.8250550743146","0.296210395382928","0","1","30","18.6769577260698"
"2002/1/15 23:00","2","97","0","0","19","24.7598113629175","0.278244690839119","0","1","30","17.8828545378651"
"2002/1/15 23:10","2.01666666666667","97.1666666666667","0","0","19","24.6720382805461","0.263294367947004","0","1","35","17.1789927393693"
"2002/1/15 23:20","2.03333333333333","97.3333333333333","0","0","19","24.6081893284374","0.244813098083956","0","1","35","16.5128705692633"
"2002/1/15 23:30","2.05","97.5","0","0","19","24.5162491974097","0.243370901997122","0","1","65","45.2185696946597"
"2002/1/15 23:40","2.06666666666667","97.6666666666667","0","0","19","24.4545359353664","0.263651239603399","0","1","65","62.3088828681489"
"2002/1/15 23:50","2.08333333333333","97.8333333333333","0","0","19","24.4895392165423","0.280791188083475","0","1","25","36.5757872059624"
"2002/1/16 0:00","2.1","98","0","0","19","24.5555387672851","0.282995876089954","0","1","25","24.5272009255384"
"2002/1/16 0:10","2.11666666666667","98","0","0","19","24.6060261507245","0.279235718285473","0","1","30","25.9991467225339"
"2002/1/16 0:20","2.13333333333333","98","0","0","19","24.614754829211","0.278096689900549","0","1","30","24.8944014862623"
"2002/1/16 0:30","2.15","98","0","0","19","24.6546259172471","0.27122779710791","0","1","40","23.5938446756021"
"2002/1/16 0:40","2.16666666666667","98","0","0","19","24.6463853032306","0.262690909252452","0","1","40","22.4501425983039"
"2002/1/16 0:50","2.18333333333333","98","0","0","19","24.6364591056753","0.265741264781435","0","1","50","30.9026516844916"
"2002/1/16 1:00","2.2","98","0","0","19","24.6467417888945","0.278548362656304","0","1","50","34.4352306650415"
"2002/1/16 1:10","2.21666666666667","98.1666666666667","0","0","19","24.7010045495937","0.292225272517246","0","1","50","33.5851981756352"
"2002/1/16 1:20","2.23333333333333","98.3333333333333","0","0","19","24.7843269867724","0.289811869284025","0","1","50","32.9786645640547"
"2002/1/16 1:30","2.25","98.5","0","0","19","24.7712625906693","0.280274767715085","0","1","25","27.0969553409866"
"2002/1/16 1:40","2.26666666666667","98.6666666666667","0","0","19","24.745724875527","0.267047550378249","0","1","25","23.9454384611246"
"2002/1/16 1:50","2.28333333333333","98.8333333333333","0","0","19","24.6936336237085","0.270557944443163","0","1","65","52.6734980210499"
"2002/1/16 2:00","2.3","99","0","0","19","24.6624335097989","0.29609136939855","0","1","65","69.4832768605522"
"2002/1/16 2:10","2.31666666666667","99","0","0","19","24.7348150010544","0.332715092795088","0","1","55","44.0841656125717"
"2002/1/16 2:20","2.33333333333333","99","0","0","19","24.9089345706893","0.340569725703437","0","1","55","40.5041952940384"
"2002/1/16 2:30","2.35","99","0","0","19","25.0385421156095","0.367231513678218","0","1","65","55.890063141202"
"2002/1/16 2:40","2.36666666666667","99","0","0","19","25.1488157021111","0.413117949765965","0","1","65","59.4563726096984"
"2002/1/16 2:50","2.38333333333333","99","0","0","19","25.3370588702536","0.430735202101093","0","1","20","40.3232431335537"
"2002/1/16 3:00","2.4","99","0","0","19","25.5332674981197","0.446010490345826","0","1","20","37.5242247745788"
"2002/1/16 3:10","2.43333333333333","99","0","0","19","25.6289471391774","0.447028209347852","0","1","30","37.1137686220209"
"2002/1/16 3:20","2.46666666666667","99","0","0","19","25.6467386216623","0.438600496964953","0","1","30","34.4483378675244"
"2002/1/16 3:30","2.5","99","0","0","19","25.6259849330666","0.436135720389823","0","1","25","32.5665732753725"
"2002/1/16 3:40","2.53333333333333","99","0","0","19","25.6403655739218","0.425771287462374","0","1","25","30.8078236966328"
"2002/1/16 3:50","2.56666666666667","99","0","0","19","25.5923736533438","0.407850304148382","0","1","20","29.1614327642729"
"2002/1/16 4:00","2.6","99","0","0","19","25.4951260737565","0.392624024261674","0","1","20","27.7302988347666"
"2002/1/16 4:10","2.61666666666667","99","0","0","19","25.4262710641645","0.378835427287526","0","1","35","26.320489110688"
"2002/1/16 4:20","2.63333333333333","99","0","0","19","25.3588728590733","0.363840825664506","0","1","35","25.0467339359287"
"2002/1/16 4:30","2.65","99","0","0","19","25.287291953229","0.369141328782169","0","1","65","53.2218658653962"
"2002/1/16 4:40","2.66666666666667","99","0","0","19","25.2618035624462","0.389191554181638","0","1","65","70.0584877843994"
"2002/1/16 4:50","2.68333333333333","99","0","0","19","25.2841323981653","0.423425861099638","0","1","45","43.2954972622027"
"2002/1/16 5:00","2.7","99","0","0","19","25.448747030169","0.44600739357658","0","1","45","35.901775049546"
"2002/1/16 5:10","2.71666666666667","99","0","0","19","25.6890961799777","0.453825834706215","0","1","50","32.3142579592771"
"2002/1/16 5:20","2.73333333333333","99","0","0","19","25.7647047962586","0.443944164867489","0","1","50","30.1609112532632"
"2002/1/16 5:30","2.75","99","0","0","19","25.7158948993706","0.428896611717167","0","1","50","28.7055039900359"
"2002/1/16 5:40","2.76666666666667","99","0","0","19","25.6453402170395","0.425209215580218","0","1","50","27.2063492008531"
"2002/1/16 5:50","2.78333333333333","99","0","0","19","25.6330464362542","0.414422675878609","0","1","50","33.5828529036533"
"2002/1/16 6:00","2.8","99","0","0","19","25.5754679478179","0.386171980818362","0","1","50","30.8945625541524"
"2002/1/16 6:10","2.83333333333333","99","0","0","19","25.4339949807219","0.378066234937347","0","1","55","36.5836297943467"
"2002/1/16 6:20","2.86666666666667","99","0","0","19","25.3009440586779","0.376124321360044","0","1","55","40.1040561691923"
"2002/1/16 6:30","2.9","99","0","0","19","25.2577268974952","0.377537131239112","0","1","25","31.726928703034"
"2002/1/16 6:40","2.93333333333333","99","0","0","19","25.2856473515191","0.376086515067656","0","1","25","26.8149089992303"
"2002/1/16 6:50","2.96666666666667","99","0","0","19","25.3032337371966","0.383926568311662","0","1","65","55.790164061416"
"2002/1/16 7:00","3","99","3","0","19","25.2802744058863","0.405847714434614","0","1","65","64.4000172310487"
"2002/1/16 7:10","3.01666666666667","99","4","0","22.5","25.3327873191567","0.435915683809047","0","1","35","44.7082927740966"
"2002/1/16 7:20","3.03333333333333","99","5","0","22.5","25.4785726990721","0.446051919403574","1","1","35","34.9501173485551"
"2002/1/16 7:30","3.05","99","6","0","22.5","25.6032118202994","0.456626444126217","1","1","25","33.6599656792133"
"2002/1/16 7:40","3.06666666666667","99","14","0","22.5","25.6971096618741","0.454256363493823","1","1","25","32.0583782579298"
