1,"5.iw.mullion.light.random.shanghai"
"2002/1/16 7:50","3.08333333333333","99","22","0","22.5","25.6955845490544","0.458892856255482","1","1","65","55.610488885295"
"2002/1/16 8:00","3.1","99","30","0","22.5","25.6676930939321","0.480876543522212","1","1","65","54.3143726393283"
"2002/1/16 8:10","3.33333333333333","99","38","0","22.5","25.7426935379639","0.49312834257682","1","1","30","40.6911318409862"
"2002/1/16 8:20","3.56666666666667","99","46","0","22.5","25.8090007648757","0.535323034325132","1","1","30","33.1374480470321"
"2002/1/16 8:30","3.8","99","54","0","22.5","26.1303075272778","0.568035599031836","1","1","65","39.2706877727252"
"2002/1/16 8:40","4.03333333333333","99","68.3333333333333","0","22.5","26.4400168309336","0.591590011532285","1","1","65","34.8736946681252"
"2002/1/16 8:50","4.26666666666667","99","82.6666666666667","0","22.5","26.6127950305843","0.613897978080509","1","1","25","33.5322993984598"
"2002/1/16 9:00","4.5","99","97","0","22.5","26.6709278643451","0.626653113347468","1","1","25","30.4608910672797"
"2002/1/16 9:10","4.75","98.8333333333333","111.333333333333","0","22.5","26.6985051380795","0.632460967157408","1","1","20","31.3837845925267"
"2002/1/16 9:20","5","98.6666666666667","125.666666666667","0","22.5","26.7047901122499","0.657357591386699","1","1","20","32.4680267793823"
"2002/1/16 9:30","5.25","98.5","140","0","22.5","26.8356745247243","0.674352352814682","1","1","50","25.6393181050238"
"2002/1/16 9:40","5.5","98.3333333333333","154.166666666667","3.83333333333333","22.5","26.9715956013526","0.689335156411989","1","1","50","26.3955946760871"
"2002/1/16 9:50","5.75","98.1666666666667","168.333333333333","7.66666666666667","22.5","27.025645083718","0.699225163349192","1","1","20","27.0811177791423"
"2002/1/16 10:00","6","98","182.5","11.5","22.5","27.0349554928342","0.716369622289737","1","1","20","27.0902585556901"
"2002/1/16 10:10","6.23333333333333","97.8333333333333","196.666666666667","15.3333333333333","22.5","27.0860863617051","0.731950850990896","1","1","65","44.6190006846684"
"2002/1/16 10:20","6.46666666666667","97.6666666666667","210.833333333333","19.1666666666667","22.5","27.154368172611","0.744934132643486","1","1","65","28.1040569738378"
"2002/1/16 10:30","6.7","97.5","225","23","22.5","27.2112690526775","0.759085355702311","1","1","25","24.803462764205"
"2002/1/16 10:40","6.93333333333333","97.3333333333333","224.666666666667","20","22.5","27.2557751887481","0.77151830597363","1","1","25","22.2319847420496"
"2002/1/16 10:50","7.16666666666667","97.1666666666667","224.333333333333","17","22.5","27.2869484649012","0.781502573891511","1","1","65","26.7669958500319"
"2002/1/16 11:00","7.4","97","224","14","22.5","27.3430205762504","0.792909578687163","1","1","65","26.1319332584719"
"2002/1/16 11:10","7.6","95.6666666666667","223.666666666667","11","22.5","27.3663504385346","0.802344309400386","1","1","35","23.1282569172568"
"2002/1/16 11:20","7.8","94.3333333333333","223.333333333333","8","22.5","27.4102648979988","0.813385003241028","1","1","35","21.3475945878152"
"2002/1/16 11:30","8","93","223","5","22.5","27.4322736510831","0.822296098922475","1","1","20","21.9883463662338"
"2002/1/16 11:40","8.2","91.6666666666667","214.666666666667","4.16666666666667","22.5","27.475095414423","0.824543761940981","1","1","20","21.4435080794462"
"2002/1/16 11:50","8.4","90.3333333333333","206.333333333333","3.33333333333333","22.5","27.44541730514","0.835221490447305","1","1","20","23.714587827527"
"2002/1/16 12:00","8.6","89","198","2.5","22.5","27.4722014564919","0.841492557580607","1","1","20","21.2213533879705"
"2002/1/16 12:10","8.81666666666667","87.6666666666667","189.666666666667","1.66666666666667","22.5","27.4882281961496","0.847993635648905","1","1","20","21.8009473809606"
"2002/1/16 12:20","9.03333333333333","86.3333333333333","181.333333333333","0.833333333333333","22.5","27.5062688810339","0.84741816724434","1","1","20","21.8558420850962"
"2002/1/16 12:30","9.25","85","173","0","22.5","27.4744672344379","0.847454703614409","1","1","60","27.5021168554218"
"2002/1/16 12:40","9.46666666666667","83.6666666666667","160.5","0","22.5","27.4376940145099","0.855757137070402","1","1","60","27.9538476988798"
"2002/1/16 12:50","9.68333333333333","82.3333333333333","148","0","22.5","27.4495097654443","0.860653835428692","1","1","40","22.6809954331234"
"2002/1/16 13:00","9.9","81","135.5","0","22.5","27.4677774917317","0.859970016965466","1","1","40","21.7159204848556"
"2002/1/16 13:10","10.1","79.8333333333333","123","0","22.5","27.4530793714972","0.874332977957298","1","1","55","24.2843696266091"
"2002/1/16 13:20","10.3","78.6666666666667","110.5","0","22.5","27.5139221331054","0.884482377066131","1","1","55","20.4918175118722"
"2002/1/16 13:30","10.5","77.5","98","0","22.5","27.5795697742337","0.864910767074463","1","1","40","34.7098030287304"
"2002/1/16 13:40","10.7","76.3333333333333","93.6666666666667","0","22.5","27.5414712010091","0.877190233297949","1","1","40","37.4921952103168"
"2002/1/16 13:50","10.9","75.1666666666667","89.3333333333333","0","22.5","27.5573785148363","0.885588708196414","1","1","20","34.0370564603596"
"2002/1/16 14:00","11.1","74","85","0","22.5","27.5977151603337","0.890689298129129","1","1","20","33.8225075731967"
"2002/1/16 14:10","11.0333333333333","74.8333333333333","80.6666666666667","0","22.5","27.630499620922","0.896077069720847","1","1","30","33.9630682140727"
"2002/1/16 14:20","10.9666666666667","75.6666666666667","76.3333333333333","0","22.5","27.6496313349321","0.899491650235758","1","1","30","33.2180365403289"
"2002/1/16 14:30","10.9","76.5","72","0","22.5","27.6510494776887","0.901568773356984","1","1","25","32.4493066048148"
"2002/1/16 14:40","10.8333333333333","77.3333333333333","66.3333333333333","0","22.5","27.6477528807871","0.905960072412408","1","1","25","30.0982753734635"
"2002/1/16 14:50","10.7666666666667","78.1666666666667","60.6666666666667","0","22.5","27.6227079961417","0.908138191915751","1","1","65","53.6022277874569"
"2002/1/16 15:00","10.7","79","55","0","22.5","27.5739962033652","0.916625747307047","1","1","65","59.8355890334656"
"2002/1/16 15:10","10.65","79.6666666666667","49.3333333333333","0","22.5","27.6288816487226","0.930074555047881","1","1","25","32.9194727676545"
"2002/1/16 15:20","10.6","80.3333333333333","43.6666666666667","0","22.5","27.695509019761","0.93771211908764","1","1","25","25.8344337438189"
"2002/1/16 15:30","10.55","81","38","0","22.5","27.743341499402","0.94308915807992","1","1","50","28.8283362663252"
"2002/1/16 15:40","10.5","81.6666666666667","33","0","22.5","27.7749871979601","0.950451026921643","1","1","50","36.0340322817395"
"2002/1/16 15:50","10.45","82.3333333333333","28","0","22.5","27.8031596883869","0.956381893028981","1","1","20","27.2659550995359"
"2002/1/16 16:00","10.4","83","23","0","22.5","27.8066669877071","0.959258426044363","1","1","20","26.2404234813397"
"2002/1/16 16:10","10.3333333333333","83.8333333333333","18","0","22.5","27.8329793883198","0.962880791652441","1","1","60","45.8454397797968"
"2002/1/16 16:20","10.2666666666667","84.6666666666667","13","0","22.5","27.8225670471585","0.966120385532575","1","1","60","30.4707946435523"
"2002/1/16 16:30","10.2","85.5","8","0","22.5","27.8418316852131","0.939970719327228","1","1","35","37.0458952011413"
"2002/1/16 16:40","10.1333333333333","86.3333333333333","6.66666666666667","0","22.5","27.7070859881977","0.951372754653932","1","1","35","37.9629090052261"
"2002/1/16 16:50","10.0666666666667","87.1666666666667","5.33333333333333","0","22.5","27.6786361064331","0.855714992333205","1","1","65","71.4327356931409"
"2002/1/16 17:00","10","88","4","0","22.5","27.2200423969764","0.961205118606877","1","1","65","41.7841290738478"
"2002/1/16 17:10","9.96666666666667","88.1666666666667","0","0","22.5","26.8405543104776","0.909005691232991","1","1","65","26.2177535771815"
"2002/1/16 17:20","9.93333333333333","88.3333333333333","0","0","22.5","27.452314781593","0.914992205961271","1","1","65","44.7118999545135"
"2002/1/16 17:30","9.9","88.5","0","0","22.5","27.4267633736305","0.907801751984894","1","1","30","40.6439748836516"
"2002/1/16 17:40","9.86666666666667","88.6666666666667","0","0","22.5","27.2916747307611","0.971575756645873","1","1","30","37.3380180227269"
"2002/1/16 17:50","9.83333333333333","88.8333333333333","0","0","22.5","27.3226521038223","0.971268530610003","1","1","25","30.5648854743589"
"2002/1/16 18:00","9.8","89","0","0","22.5","27.4203486939806","0.973512016693295","1","1","25","30.7883221784799"
"2002/1/16 18:10","9.75","89","0","0","22.5","27.461128297713","0.986195104579718","1","1","25","32.2525369523121"
"2002/1/16 18:20","9.7","89","0","0","22.5","27.5201809986853","0.978431050284289","1","1","25","29.0271028692917"
"2002/1/16 18:30","9.65","89","0","0","22.5","27.4564855182053","0.965285935675968","1","1","35","33.0842025149921"
"2002/1/16 18:40","9.6","89","0","0","22.5","27.3400016377119","0.962303925305873","1","1","35","35.3885480014255"
"2002/1/16 18:50","9.55","89","0","0","22.5","27.2623790787778","0.968223445094335","1","1","20","33.1763536657801"
"2002/1/16 19:00","9.5","89","0","0","22.5","27.2708335201933","0.960771275615809","1","1","20","27.9736006923038"
"2002/1/16 19:10","9.46666666666667","89.1666666666667","0","0","22.5","27.2340492650461","0.967233003572252","1","1","55","37.513293340287"
"2002/1/16 19:20","9.43333333333333","89.3333333333333","0","0","22.5","27.2641391978271","0.959902740847347","0","1","55","34.9350301149313"
"2002/1/16 19:30","9.4","89.5","0","0","22.5","27.211953852934","0.943313677413313","0","1","55","42.7180337015121"
"2002/1/16 19:40","9.36666666666667","89.6666666666667","0","0","22.5","27.1297117514559","0.937897459985387","0","1","55","47.3150887919226"
"2002/1/16 19:50","9.33333333333333","89.8333333333333","0","0","22.5","27.0628202777518","0.934746755916704","1","1","65","61.6402352236096"
"2002/1/16 20:00","9.3","90","0","0","22.5","27.0243615558914","0.931461673652509","1","1","65","47.2994048866185"
"2002/1/16 20:10","9.31666666666667","89.8333333333333","0","0","19","26.9988774037753","0.929227826660345","1","1","35","42.2119209636932"
"2002/1/16 20:20","9.33333333333333","89.6666666666667","0","0","19","26.9788952779614","0.927201266068666","0","1","35","39.8796375735975"
"2002/1/16 20:30","9.35","89.5","0","0","19","26.9628933369566","0.925869924177987","0","1","65","48.1512644044783"
"2002/1/16 20:40","9.36666666666667","89.3333333333333","0","0","19","26.9519320382356","0.935326530192719","0","1","65","47.3551879929258"
"2002/1/16 20:50","9.38333333333333","89.1666666666667","0","0","19","26.96724461659","0.939054186904896","0","1","25","39.4152932118202"
"2002/1/16 21:00","9.4","89","0","0","19","26.9921380060559","0.940431572724438","0","1","25","36.4167267976869"
"2002/1/16 21:10","9.41666666666667","89","0","0","19","27.0074887019011","0.942180189597852","0","1","60","42.6019200625129"
"2002/1/16 21:20","9.43333333333333","89","0","0","19","27.0175376803164","0.944080612523503","0","1","60","42.2618926233747"
"2002/1/16 21:30","9.45","89","0","0","19","27.0257180343784","0.950473766542742","0","1","55","36.1728081549202"
"2002/1/16 21:40","9.46666666666667","89","0","0","19","27.0641043749245","0.94950713037412","0","1","55","32.8089818821877"
"2002/1/16 21:50","9.48333333333333","89","0","0","19","27.0686767615079","0.948700947133808","0","1","65","39.6093712839747"
"2002/1/16 22:00","9.5","89","0","0","19","27.0647732910873","0.950045437269391","0","1","65","39.2921605926748"
"2002/1/16 22:10","9.51666666666667","88.8333333333333","0","0","19","27.0617868522893","0.908613727212413","0","1","20","41.9829835202331"
"2002/1/16 22:20","9.53333333333333","88.6666666666667","0","0","19","27.0509010297856","0.913247410539669","0","1","20","38.881071715506"
"2002/1/16 22:30","9.55","88.5","0","0","19","26.9999833946417","0.912597872430284","0","1","50","36.9059540677749"
"2002/1/16 22:40","9.56666666666667","88.3333333333333","0","0","19","26.964798884869","0.909645913835866","0","1","50","36.0017561105039"
"2002/1/16 22:50","9.58333333333333","88.1666666666667","0","0","19","26.947911171063","0.906850320063835","0","1","25","35.8402776457647"
"2002/1/16 23:00","9.6","88","0","0","19","26.9387749234459","0.909737899086767","0","1","25","34.4902722868891"
"2002/1/16 23:10","9.6","88.1666666666667","0","0","19","26.9620660411123","0.905570220934244","0","1","55","38.0148290264892"
"2002/1/16 23:20","9.6","88.3333333333333","0","0","19","26.9499009418793","0.903097211110167","0","1","55","40.0019355203871"
"2002/1/16 23:30","9.6","88.5","0","0","19","26.9341334111417","0.902509495481842","0","1","55","39.8879096283449"
"2002/1/16 23:40","9.6","88.6666666666667","0","0","19","26.9271979565861","0.901100367710469","0","1","55","39.1537013724934"
"2002/1/16 23:50","9.6","88.8333333333333","0","0","19","26.9193511317088","0.904462647124794","0","1","55","38.9052084193387"
"2002/1/17 0:00","9.6","89","0","0","19","26.9440528579626","0.901761900500562","0","1","55","37.5603155906811"
"2002/1/17 0:10","9.6","89.1666666666667","0","0","19","26.9396683269854","0.898675335467131","0","1","50","32.8196121185853"
"2002/1/17 0:20","9.6","89.3333333333333","0","0","19","26.9240549591953","0.915496325294398","0","1","50","30.9399069527292"
"2002/1/17 0:30","9.6","89.5","0","0","19","27.0300665254401","0.907042163578915","0","1","25","25.0038565492384"
"2002/1/17 0:40","9.6","89.6666666666667","0","0","19","27.0463694736937","0.908751664791292","0","1","25","28.3739132184542"
"2002/1/17 0:50","9.6","89.8333333333333","0","0","19","27.0463339825424","0.894269417272147","0","1","20","25.6961222198117"
"2002/1/17 1:00","9.6","90","0","0","19","26.9559953298259","0.87416703922631","0","1","20","23.9891602351572"
"2002/1/17 1:10","9.6","90","0","0","19","26.8535774137074","0.871990359722142","0","1","50","30.6844616354274"
"2002/1/17 1:20","9.6","90","0","0","19","26.8312769288349","0.870682221065539","0","1","50","33.2399246470762"
"2002/1/17 1:30","9.6","90","0","0","19","26.7942351793049","0.860707614852244","0","1","35","26.662798347109"
"2002/1/17 1:40","9.6","90","0","0","19","26.7476123219912","0.845190695949435","0","1","35","22.8122288829624"
"2002/1/17 1:50","9.6","90","0","0","19","26.6819977323973","0.831790122074087","0","1","25","22.3646406302504"
"2002/1/17 2:00","9.6","90","0","0","19","26.6233963931216","0.816128631865522","0","1","25","21.2704328152009"
"2002/1/17 2:10","9.6","90","0","0","19","26.5475974795974","0.823965476509571","0","1","55","39.8224376049184"
"2002/1/17 2:20","9.6","90","0","0","19","26.5383470295365","0.842206458641022","0","1","55","43.2811361300517"
"2002/1/17 2:30","9.6","90","0","0","19","26.5577343319948","0.857244675818623","0","1","35","32.2077879807296"
"2002/1/17 2:40","9.6","90","0","0","19","26.6715860954681","0.862442080739959","0","1","35","25.1770776261367"
"2002/1/17 2:50","9.6","90","0","0","19","26.7286941114189","0.866047530973725","0","1","25","26.1737023528347"
"2002/1/17 3:00","9.6","90","0","0","19","26.7855867428056","0.86766272204244","0","1","25","24.6436761081976"
"2002/1/17 3:10","9.58333333333333","89.8333333333333","0","0","19","26.8304672237335","0.879963889920827","0","1","60","50.2090947487243"
"2002/1/17 3:20","9.56666666666667","89.6666666666667","0","0","19","26.897201643308","0.892533985556668","0","1","60","37.8166789024377"
"2002/1/17 3:30","9.55","89.5","0","0","19","27.0049079799808","0.890783733646561","0","1","40","29.9059130998178"
"2002/1/17 3:40","9.53333333333333","89.3333333333333","0","0","19","26.9866630962969","0.898830877168023","0","1","40","30.3474198325155"
"2002/1/17 3:50","9.51666666666667","89.1666666666667","0","0","19","27.0346665152295","0.894317678553092","0","1","25","28.6094080334625"
"2002/1/17 4:00","9.5","89","0","0","19","26.9915941649297","0.899181877179554","0","1","25","29.9402218771075"
"2002/1/17 4:10","9.5","89.5","0","0","19","27.0318296519616","0.899881930149563","0","1","65","48.2949110660564"
"2002/1/17 4:20","9.5","90","0","0","19","27.0288149574152","0.899727545587176","0","1","65","34.3476826234788"
"2002/1/17 4:30","9.5","90.5","0","0","19","27.0557438697129","0.888604416396642","0","1","25","38.1342013513032"
"2002/1/17 4:40","9.5","91","0","0","19","27.041279252288","0.887581856463697","0","1","25","40.6188505205243"
"2002/1/17 4:50","9.5","91.5","0","0","19","27.0319329310841","0.877469479375645","0","1","55","42.9978247304492"
"2002/1/17 5:00","9.5","92","0","0","19","26.9647235421051","0.870993186209889","0","1","55","45.8583500476153"
"2002/1/17 5:10","9.4","91.8333333333333","0","0","19","26.9036155459018","0.874096928616974","0","1","60","53.5068210380836"
"2002/1/17 5:20","9.3","91.6666666666667","0","0","19","26.9033216703605","0.88002728802608","0","1","60","50.8599385038749"
"2002/1/17 5:30","9.2","91.5","0","0","19","26.9577296639599","0.869525924126237","0","1","30","42.7090547566811"
"2002/1/17 5:40","9.1","91.3333333333333","0","0","19","26.9218447229996","0.880362099585759","0","1","30","44.4946301320285"
"2002/1/17 5:50","9","91.1666666666667","0","0","19","26.9381835780077","0.795864614876762","0","1","30","0"
"2002/1/17 6:00","8.9","91","0","0","19","26.6991330627887","0.729078222824835","0","1","30","0"
"2002/1/17 6:10","8.78333333333333","91.5","0","0","19","26.3980803518175","0.778167584708246","0","1","40","74.2909509384759"
"2002/1/17 6:20","8.66666666666667","92","0","0","19","26.3122929650848","0.783600510725779","0","1","40","41.7558376571284"
"2002/1/17 6:30","8.55","92.5","0","0","19","26.3389197894105","0.800665474281638","0","1","60","60.7047759536093"
"2002/1/17 6:40","8.43333333333333","93","0","0","19","26.3939467933295","0.82778608029317","0","1","60","55.8390434128336"
"2002/1/17 6:50","8.31666666666667","93.5","0","0","19","26.5349890758677","0.840857389290768","0","1","30","40.5573849307674"
"2002/1/17 7:00","8.2","94","3","0","19","26.6618349056564","0.85429062732757","0","1","30","35.1545397491667"
"2002/1/17 7:10","8.1","94.5","4","0","22.5","26.7881179979125","0.858347392213521","0","1","30","34.5564677713396"
"2002/1/17 7:20","8","95","5","0","22.5","26.8473413619349","0.864617540317043","1","1","30","34.1754046164835"
"2002/1/17 7:30","7.9","95.5","6","0","22.5","26.9004506980335","0.865074209347537","0","1","50","39.6934950334775"
"2002/1/17 7:40","7.8","96","10.8333333333333","0","22.5","26.9083420083853","0.85571030137626","1","1","50","34.7955075354017"
"2002/1/17 7:50","7.7","96.5","15.6666666666667","0","22.5","26.8481680462384","0.861634965297853","1","1","65","57.431527651312"
"2002/1/17 8:00","7.6","97","20.5","0","22.5","26.8560153064637","0.868270059136799","1","1","65","62.3717226708344"
"2002/1/17 8:10","7.65","96.6666666666667","25.3333333333333","0","22.5","26.8925879976313","0.872150468220253","1","1","65","41.402494569845"
"2002/1/17 8:20","7.7","96.3333333333333","30.1666666666667","0","22.5","26.9209969053263","0.917466477387423","1","1","65","26.6817436244073"
"2002/1/17 8:30","7.75","96","35","0","22.5","27.2510064663965","0.922802758522281","1","1","65","30.0598512435393"
"2002/1/17 8:40","7.8","95.6666666666667","40.6666666666667","0","22.5","27.3813873275524","0.943577361447911","1","1","65","31.8142827950511"
"2002/1/17 8:50","7.85","95.3333333333333","46.3333333333333","0","22.5","27.5023229883952","0.963818326564132","1","1","30","25.541732857929"
"2002/1/17 9:00","7.9","95","52","0","22.5","27.5811295698716","0.97198932944152","1","1","30","22.5991649109563"
"2002/1/17 9:10","7.86666666666667","95","57.6666666666667","0","22.5","27.6459079244478","0.967559885341827","1","1","20","23.5552863478682"
"2002/1/17 9:20","7.83333333333333","95","63.3333333333333","0","22.5","27.6253869499949","0.982495268236474","1","1","20","26.8776193627616"
"2002/1/17 9:30","7.8","95","69","0","22.5","27.6933419110814","0.995400924016757","1","1","25","22.3769187908233"
"2002/1/17 9:40","7.76666666666667","95","73.5","0","22.5","27.7478567217481","0.999745526574626","1","1","25","21.2990701281049"
"2002/1/17 9:50","7.73333333333333","95","78","0","22.5","27.7842041812373","1.00799296476723","1","1","25","22.3833662938487"
"2002/1/17 10:00","7.7","95","82.5","0","22.5","27.8239765844259","1.01613160127823","1","1","25","21.6017867366085"
"2002/1/17 10:10","7.68333333333333","95","87","0","22.5","27.8529343198234","1.0191452858811","1","1","25","21.1662139907372"
"2002/1/17 10:20","7.66666666666667","95","91.5","0","22.5","27.853906143287","1.02150799509206","1","1","25","22.065339315098"
"2002/1/17 10:30","7.65","95","96","0","22.5","27.8430695664214","1.02618763195549","1","1","30","22.3387711712755"
"2002/1/17 10:40","7.63333333333333","95","98.6666666666667","0","22.5","27.8416666491691","1.03240850142891","1","1","30","21.6988568946225"
"2002/1/17 10:50","7.61666666666667","95","101.333333333333","0","22.5","27.8577061504919","1.04034155128062","1","1","65","40.4968053380365"
"2002/1/17 11:00","7.6","95","104","0","22.5","27.8929007530066","1.03977017124981","1","1","65","23.1853553944408"
"2002/1/17 11:10","7.61666666666667","95","106.666666666667","0","22.5","27.8776101659978","1.04182725244533","1","1","60","22.8077902965055"
"2002/1/17 11:20","7.63333333333333","95","109.333333333333","0","22.5","27.8613121934531","1.04072074903273","1","1","60","20.3159510407804"
"2002/1/17 11:30","7.65","95","112","0","22.5","27.8224371925352","1.05120405149707","1","1","20","22.961343659507"
"2002/1/17 11:40","7.66666666666667","95","112","0","22.5","27.8547882319998","1.05283095893557","1","1","20","19.8185909560703"
"2002/1/17 11:50","7.68333333333333","95","112","0","22.5","27.8623331023722","1.06136002821009","1","1","60","24.3117798077255"
"2002/1/17 12:00","7.7","95","112","0","22.5","27.9044523340538","1.06802584985089","1","1","60","22.6651712940189"
"2002/1/17 12:10","7.71666666666667","95.1666666666667","112","0","22.5","27.9394542514844","1.07404716448576","1","1","40","19.6242026208581"
"2002/1/17 12:20","7.73333333333333","95.3333333333333","112","0","22.5","27.9712241081244","1.07045758007582","1","1","40","18.7148863567748"
"2002/1/17 12:30","7.75","95.5","112","0","22.5","27.9400982652054","0.944836626107211","1","1","45","57.2242101816261"
"2002/1/17 12:40","7.76666666666667","95.6666666666667","109.833333333333","0","22.5","27.1840887938063","1.02647421532149","1","1","45","39.854523293929"
"2002/1/17 12:50","7.78333333333333","95.8333333333333","107.666666666667","0","22.5","26.3688575841802","0.958690008931148","1","1","25","11.6589562597146"
"2002/1/17 13:00","7.8","96","105.5","0","22.5","27.4106773317936","1.02487841175629","1","1","25","20.5431282148438"
"2002/1/17 13:10","7.81666666666667","95.8333333333333","103.333333333333","0","22.5","27.6908032787528","1.02903775727535","1","1","40","27.5679609433131"
"2002/1/17 13:20","7.83333333333333","95.6666666666667","101.166666666667","0","22.5","27.6412377982294","1.05677519480354","1","1","40","24.34654559054"
"2002/1/17 13:30","7.85","95.5","99","0","22.5","27.7603577329164","1.06858058497013","1","1","40","17.7374007168463"
"2002/1/17 13:40","7.86666666666667","95.3333333333333","94.6666666666667","0","22.5","27.9062564415569","1.07523763638802","1","1","40","18.8861600497907"
"2002/1/17 13:50","7.88333333333333","95.1666666666667","90.3333333333333","0","22.5","27.9445108715883","1.08460101808286","1","1","55","23.2499133923675"
"2002/1/17 14:00","7.9","95","86","0","22.5","27.9832586186649","1.08221632057438","1","1","55","21.7445310447872"
"2002/1/17 14:10","7.85","95.1666666666667","81.6666666666667","0","22.5","27.9565548873381","1.08804682539903","1","1","45","21.5405313150245"
"2002/1/17 14:20","7.8","95.3333333333333","77.3333333333333","0","22.5","27.970810003531","0.962778525864024","1","1","45","43.2708944176805"
"2002/1/17 14:30","7.75","95.5","73","0","22.5","27.45639654238","1.07618372431041","1","1","50","32.4952994452463"
"2002/1/17 14:40","7.7","95.6666666666667","67.3333333333333","0","22.5","26.8011429134315","1.00997987899559","1","1","50.0000000000001","14.4881471833094"
"2002/1/17 14:50","7.65","95.8333333333333","61.6666666666667","0","22.5","27.497477420079","1.05852987127028","1","1","50","22.3721336040307"
"2002/1/17 15:00","7.6","96","56","0","22.5","27.8978493163969","1.07719727882756","1","1","50","14.5558483342738"
"2002/1/17 15:10","7.53333333333333","96","50.3333333333333","0","22.5","28.0525867311661","1.07933354739531","1","1","25","20.2736319728691"
"2002/1/17 15:20","7.46666666666667","96","44.6666666666667","0","22.5","27.9707271222888","1.08908564524787","1","1","25","22.9370129282141"
"2002/1/17 15:30","7.4","96","39","0","22.5","27.9752521603128","1.09288058520999","1","1","25","19.097075032701"
"2002/1/17 15:40","7.33333333333333","96","34","0","22.5","28.0017442876103","1.09068997686972","1","1","25","18.8969632111937"
"2002/1/17 15:50","7.26666666666667","96","29","0","22.5","28.0017445538053","1.09396019499682","1","1","45","20.6188154686763"
"2002/1/17 16:00","7.2","96","24","0","22.5","28.0111459701248","0.942135535448358","1","1","45","30.5198125130963"
"2002/1/17 16:10","7.15","95.8333333333333","19","0","22.5","27.3522592172198","1.06047818774962","1","1","60","44.2676999192465"
"2002/1/17 16:20","7.1","95.6666666666667","14","0","22.5","26.5763232843315","0.969802043607823","1","1","60","20.8938951748361"
"2002/1/17 16:30","7.05","95.5","9","0","22.5","27.5777146292853","1.03067434729523","1","1","30","35.3546579220922"
"2002/1/17 16:40","7","95.3333333333333","7.5","0","22.5","27.7386590449194","1.03600941831922","1","1","30","31.4892788147975"
"2002/1/17 16:50","6.95","95.1666666666667","6","0","22.5","27.792889098697","1.05632138105674","1","1","40","36.0181510153845"
"2002/1/17 17:00","6.9","95","4.5","0","22.5","27.8253155419128","1.05999687051459","1","1","40","32.1910281237878"
"2002/1/17 17:10","6.86666666666667","95","3","0","22.5","27.8651841403191","1.06045162393847","1","1","25","32.4830481912228"
"2002/1/17 17:20","6.83333333333333","95","0","0","22.5","27.893920201836","1.01460613643821","1","1","25","49.5961536935349"
"2002/1/17 17:30","6.8","95","0","0","22.5","27.5845462559812","0.775337728724808","1","1","25","42.083014584042"
"2002/1/17 17:40","6.76666666666667","95","0","0","22.5","27.2597543950419","0.997637824794212","1","1","25","35.702000652449"
"2002/1/17 17:50","6.73333333333333","95","0","0","22.5","26.6682319393824","0.94931842005814","1","1","30","32.0354476623365"
"2002/1/17 18:00","6.7","95","0","0","22.5","26.7761542264523","0.962209523160396","1","1","30","29.7556067757379"
"2002/1/17 18:10","6.65","95","0","0","22.5","26.9741595407081","0.95392808998324","1","1","20","25.7620235961112"
"2002/1/17 18:20","6.6","95","0","0","22.5","26.981364644742","0.951416804043936","1","1","20","23.7524098048785"
"2002/1/17 18:30","6.55","95","0","0","22.5","26.9572586089196","0.933329015997701","1","1","30","22.1925652670507"
"2002/1/17 18:40","6.5","95","0","0","22.5","26.8535056651565","0.920931029093359","1","1","30","20.7847446497044"
"2002/1/17 18:50","6.45","95","0","0","22.5","26.8003738260579","0.90558511249586","1","1","30","19.4786226785315"
"2002/1/17 19:00","6.4","95","0","0","22.5","26.7169246933804","0.884984856257319","1","1","30","18.2647627810214"
"2002/1/17 19:10","6.36666666666667","95","0","0","22.5","26.6104825519118","0.867986860201881","1","1","25","17.1892461584914"
"2002/1/17 19:20","6.33333333333333","95","0","0","22.5","26.5260512373016","0.846567182798208","1","1","25","16.1344898666515"
"2002/1/17 19:30","6.3","95","0","0","22.5","26.4005685315983","0.828438550385834","0","1","50","47.7913350170298"
"2002/1/17 19:40","6.26666666666667","95","0","0","22.5","26.2482979104586","0.832570569599326","0","1","50","65.6965939308336"
"2002/1/17 19:50","6.23333333333333","95","0","0","22.5","26.1582622393489","0.832718789677915","1","1","25","40.3262675104298"
"2002/1/17 20:00","6.2","95","0","0","22.5","26.1611782167563","0.826671192977174","1","1","25","28.3622966789929"
"2002/1/17 20:10","6.16666666666667","95","0","0","19","26.1544489492284","0.813932014851757","0","1","25","29.8019218415657"
"2002/1/17 20:20","6.13333333333333","95","0","0","19","26.0952113679394","0.795882798253365","0","1","25","28.6107543670563"
"2002/1/17 20:30","6.1","95","0","0","19","26.0261994681626","0.795884001134788","0","1","55","56.4897171051945"
"2002/1/17 20:40","6.06666666666667","95","0","0","19","25.9731164655372","0.824466263196165","0","1","55","71.548840910268"
"2002/1/17 20:50","6.03333333333333","95","0","0","19","26.0484676852812","0.851896389049621","0","1","20","44.27090237438"
"2002/1/17 21:00","6","95","0","0","19","26.1753910170806","0.854269168875872","0","1","20","33.5454838745562"
"2002/1/17 21:10","5.96666666666667","95.1666666666667","0","0","19","26.2729536454396","0.852406077882789","0","1","30","32.0865915627136"
"2002/1/17 21:20","5.93333333333333","95.3333333333333","0","0","19","26.3003526854447","0.850777183635409","0","1","30","30.1259070888309"
"2002/1/17 21:30","5.9","95.5","0","0","19","26.3258668001284","0.841534855802298","0","1","20","28.0370746992875"
"2002/1/17 21:40","5.86666666666667","95.6666666666667","0","0","19","26.2838085248783","0.826496530939502","0","1","20","26.2295963047522"
"2002/1/17 21:50","5.83333333333333","95.8333333333333","0","0","19","26.2268222194936","0.817767854343218","0","1","25","24.5536921934832"
"2002/1/17 22:00","5.8","96","0","0","19","26.2032433360702","0.803232317177222","0","1","25","22.9997121702291"
"2002/1/17 22:10","5.76666666666667","96.1666666666667","0","0","19","26.136379871037","0.723063429881723","0","1","35","23.6245305948684"
"2002/1/17 22:20","5.73333333333333","96.3333333333333","0","0","19","26.0107420360535","0.695828734452464","0","1","35","22.0071079973662"
"2002/1/17 22:30","5.7","96.5","0","0","19","25.8001470202196","0.675126283537538","0","1","50","52.3703362183452"
"2002/1/17 22:40","5.66666666666667","96.6666666666667","0","0","19","25.6022094632415","0.673293295667166","0","1","50","52.473810208776"
"2002/1/17 22:50","5.63333333333333","96.8333333333333","0","0","19","25.5547016238329","0.668724614521164","0","1","25","39.9329107645052"
"2002/1/17 23:00","5.6","97","0","0","19","25.5376892298351","0.658871193716997","0","1","25","31.9623466424233"
"2002/1/17 23:10","5.56666666666667","96.6666666666667","0","0","19","25.5254249944185","0.660501615712774","0","1","65","61.7250613909184"
"2002/1/17 23:20","5.53333333333333","96.3333333333333","0","0","19","25.5109349455665","0.681146683108088","0","1","65","78.0734470839881"
"2002/1/17 23:30","5.5","96","0","0","19","25.5656734358067","0.694810701393645","0","1","25","51.4802366409596"
"2002/1/17 23:40","5.46666666666667","95.6666666666667","0","0","19","25.6347676984238","0.700495489967061","0","1","25","38.0068233088983"
"2002/1/17 23:50","5.43333333333333","95.3333333333333","0","0","19","25.6934108063282","0.714700802000257","0","1","65","67.385594875523"
"2002/1/18 0:00","5.4","95","0","0","19","25.7612373850475","0.74950432836273","0","1","65","83.1102554423134"
"2002/1/18 0:10","5.36666666666667","94.6666666666667","0","0","19","25.8916385967909","0.765134748563224","0","1","50","51.502138150744"
"2002/1/18 0:20","5.33333333333333","94.3333333333333","0","0","19","26.0274142568385","0.770944845868152","0","1","50","40.8537038926363"
"2002/1/18 0:30","5.3","94","0","0","19","26.1141571739583","0.799027700174947","0","1","40","43.810152225982"
"2002/1/18 0:40","5.26666666666667","93.6666666666667","0","0","19","26.3199931888702","0.785893900589397","0","1","40","41.5533663425493"
"2002/1/18 0:50","5.23333333333333","93.3333333333333","0","0","19","26.3997135409261","0.79944971995378","0","1","45","36.1056288072889"
"2002/1/18 1:00","5.2","93","0","0","19","26.463683632964","0.771766150566553","0","1","45","36.1645335996114"
"2002/1/18 1:10","5.16666666666667","92.6666666666667","0","0","19","26.3482038002278","0.786853798225715","0","1","65","60.7419863971131"
"2002/1/18 1:20","5.13333333333333","92.3333333333333","0","0","19","26.3614275069772","0.798524117907896","0","1","65","71.9470419618235"
"2002/1/18 1:30","5.1","92","0","0","19","26.4134744769046","0.795810212507697","0","1","30","50.9142903431031"
"2002/1/18 1:40","5.06666666666667","91.6666666666667","0","0","19","26.4577000671786","0.791674186557291","0","1","30","45.1507923824409"
"2002/1/18 1:50","5.03333333333333","91.3333333333333","0","0","19","26.444600584102","0.777861007602135","0","1","30","46.6520094560039"
"2002/1/18 2:00","5","91","0","0","19","26.3656608201457","0.761320935239331","0","1","30","43.5189742820701"
"2002/1/18 2:10","5","90.8333333333333","0","0","19","26.3054787171343","0.750041387441975","0","1","25","41.1705828510637"
"2002/1/18 2:20","5","90.6666666666667","0","0","19","26.2782300662536","0.737025463725153","0","1","25","39.0819118308484"
"2002/1/18 2:30","5","90.5","0","0","19","26.2406564124864","0.698413833662837","0","1","25","40.2463772470201"
"2002/1/18 2:40","5","90.3333333333333","0","0","19","26.0906809753865","0.681948293740943","0","1","25","34.7692510737574"
"2002/1/18 2:50","5","90.1666666666667","0","0","19","25.9404781251974","0.655898735576324","0","1","25","31.9320713652076"
"2002/1/18 3:00","5","90","0","0","19","25.8272037345126","0.629016185981037","0","1","25","29.6814993097694"
"2002/1/18 3:10","4.98333333333333","89.8333333333333","0","0","19","25.6782347635173","0.599765397252535","0","1","25","27.7180457119319"
"2002/1/18 3:20","4.96666666666667","89.6666666666667","0","0","19","25.5315692884711","0.587658878837045","0","1","25","25.8461305685849"
"2002/1/18 3:30","4.95","89.5","0","0","19","25.4904477230702","0.582762400873435","0","1","50","49.157087418083"
"2002/1/18 3:40","4.93333333333333","89.3333333333333","0","0","19","25.3995932229659","0.591497230970777","0","1","50","48.8890693560663"
"2002/1/18 3:50","4.91666666666667","89.1666666666667","0","0","19","25.4042207905574","0.58921134391001","0","1","25","35.9304935724062"
"2002/1/18 4:00","4.9","89","0","0","19","25.3928883174778","0.578288486778021","0","1","25","28.6903259297068"
"2002/1/18 4:10","4.9","88.6666666666667","0","0","19","25.3681504723328","0.575675673635599","0","1","45","33.1509453813903"
"2002/1/18 4:20","4.9","88.3333333333333","0","0","19","25.3734449522653","0.5652197152462","0","1","45","34.4412161108718"
"2002/1/18 4:30","4.9","88","0","0","19","25.3275021093596","0.551380631999897","0","1","25","28.5461866248795"
"2002/1/18 4:40","4.9","87.6666666666667","0","0","19","25.2805264505651","0.533931883454479","0","1","25","25.0436567150808"
"2002/1/18 4:50","4.9","87.3333333333333","0","0","19","25.2110507395987","0.538902250552888","0","1","55","53.3823330684244"
"2002/1/18 5:00","4.9","87","0","0","19","25.1936785739796","0.560709030681559","0","1","55","52.8242300983742"
"2002/1/18 5:10","4.9","86.8333333333333","0","0","19","25.2504020781261","0.570112603834815","0","1","25","39.6503077345655"
"2002/1/18 5:20","4.9","86.6666666666667","0","0","19","25.296610057676","0.578374180458006","0","1","25","30.3341776114515"
"2002/1/18 5:30","4.9","86.5","0","0","19","25.3989711625361","0.576757569600554","0","1","50","37.5019467261096"
"2002/1/18 5:40","4.9","86.3333333333333","0","0","19","25.4213448507298","0.578466521847365","0","1","50","39.2624325518286"
"2002/1/18 5:50","4.9","86.1666666666667","0","0","19","25.4544200337344","0.580771963981625","0","1","25","32.1850334575115"
"2002/1/18 6:00","4.9","86","0","0","19","25.49634631516","0.572627196843132","0","1","25","27.9575664695511"
"2002/1/18 6:10","4.9","85.8333333333333","0","0","19","25.4678042583631","0.569207545487108","0","1","40","27.0771422067153"
"2002/1/18 6:20","4.9","85.6666666666667","0","0","19","25.4936287114339","0.565608686256559","0","1","40","25.599491583481"
"2002/1/18 6:30","4.9","85.5","0","0","19","25.5106624132803","0.559647345847111","0","1","40","24.207754779629"
"2002/1/18 6:40","4.9","85.3333333333333","0","0","19","25.5123407387975","0.559701749375061","0","1","40","22.926425286808"
"2002/1/18 6:50","4.9","85.1666666666667","0","0","19","25.5539885164098","0.554468454231192","0","1","65","49.8086738788564"
"2002/1/18 7:00","4.9","85","8","0","19","25.4518696366893","0.568275700556223","0","1","65","64.3201018880352"
"2002/1/18 7:10","4.9","84.8333333333333","10.6666666666667","0","22.5","25.4244905123817","0.614470589709095","0","1","60","59.7743949918953"
"2002/1/18 7:20","4.9","84.6666666666667","13.3333333333333","0","22.5","25.5835065552011","0.648567084487581","1","1","60","51.651433938449"
"2002/1/18 7:30","4.9","84.5","16","0","22.5","25.8708836399741","0.66808953942305","0","1","25","39.6807746842292"
"2002/1/18 7:40","4.9","84.3333333333333","27.8333333333333","0","22.5","26.0337350792674","0.67316796052743","1","1","25","37.5438020332236"
"2002/1/18 7:50","4.9","84.1666666666667","39.6666666666667","0","22.5","26.042894275363","0.669889364274852","1","1","25","35.466258913567"
"2002/1/18 8:00","4.9","84","51.5","0","22.5","26.0347799610117","0.664065653081539","1","1","25","33.3272822714603"
"2002/1/18 8:10","4.96666666666667","83.1666666666667","63.3333333333333","0","22.5","26.0156439611357","0.659866736729556","1","1","50","31.4205319993885"
"2002/1/18 8:20","5.03333333333333","82.3333333333333","75.1666666666667","0","22.5","26.0072220427363","0.688844094755132","1","1","50","34.6756974535278"
"2002/1/18 8:30","5.1","81.5","87","0","22.5","26.1811759517358","0.708540037615443","1","1","30","29.2958757708824"
"2002/1/18 8:40","5.16666666666667","80.6666666666667","101.166666666667","0.5","22.5","26.3295411009543","0.714881711834739","1","1","30","26.5984490320465"
"2002/1/18 8:50","5.23333333333333","79.8333333333333","115.333333333333","1","22.5","26.3697946505645","0.741010328131932","1","1","65","54.7919957158997"
"2002/1/18 9:00","5.3","79","129.5","1.5","22.5","26.4605735793264","0.771071993672313","1","1","65","65.0415165441224"
"2002/1/18 9:10","5.36666666666667","78.1666666666667","143.666666666667","2","22.5","26.6294425851754","0.79384831559892","1","1","30","37.440161543684"
"2002/1/18 9:20","5.43333333333333","77.3333333333333","157.833333333333","2.5","22.5","26.7714466725183","0.828707734867841","1","1","30","33.0618288256013"
"2002/1/18 9:30","5.5","76.5","172","3","22.5","26.9780876202981","0.847877948778014","1","1","20","26.3562892860461"
"2002/1/18 9:40","5.56666666666667","75.6666666666667","180.666666666667","8","22.5","27.1720998045974","0.868222497062193","1","1","20","27.5732452875234"
"2002/1/18 9:50","5.63333333333333","74.8333333333333","189.333333333333","13","22.5","27.2633497343608","0.881538970844723","1","1","45","27.0133127941259"
"2002/1/18 10:00","5.7","74","198","18","22.5","27.31065807032","0.88074523465496","1","1","45","26.4333528636588"
"2002/1/18 10:10","5.76666666666667","73.1666666666667","206.666666666667","23","22.5","27.2722649858825","0.894520398702606","1","1","30","28.1829509086345"
"2002/1/18 10:20","5.83333333333333","72.3333333333333","215.333333333333","28","22.5","27.2879298010058","0.904224290935195","1","1","30","24.2329617767911"
"2002/1/18 10:30","5.9","71.5","224","33","22.5","27.3284589596945","0.908997008535297","1","1","40","22.9165200575445"
"2002/1/18 10:40","5.96666666666667","70.6666666666667","224.666666666667","28.3333333333333","22.5","27.3388850080289","0.907702343633766","1","1","40","23.6002823496328"
"2002/1/18 10:50","6.03333333333333","69.8333333333333","225.333333333333","23.6666666666667","22.5","27.3113693294927","0.911554875835004","1","1","25","22.8218431653277"
"2002/1/18 11:00","6.1","69","226","19","22.5","27.3135778262535","0.917185221904332","1","1","25","20.7332006475317"
"2002/1/18 11:10","6.06666666666667","68.6666666666667","226.666666666667","14.3333333333333","22.5","27.3379541287094","0.916263883996369","1","1","35","19.8079956297692"
"2002/1/18 11:20","6.03333333333333","68.3333333333333","227.333333333333","9.66666666666667","22.5","27.3294697746951","0.920680853486264","1","1","35","19.8547385503934"
"2002/1/18 11:30","6","68","228","5","22.5","27.3450058102131","0.935910541118342","1","1","55","45.5391934900168"
"2002/1/18 11:40","5.96666666666667","67.6666666666667","219.333333333333","4.16666666666667","22.5","27.3817468561688","0.949897596186066","1","1","55","31.8379278967021"
"2002/1/18 11:50","5.93333333333333","67.3333333333333","210.666666666667","3.33333333333333","22.5","27.4555598307244","0.959920930917764","1","1","25","25.3775188905243"
"2002/1/18 12:00","5.9","67","202","2.5","22.5","27.5356082668437","0.971794890298323","1","1","25","22.2488917330183"
"2002/1/18 12:10","5.88333333333333","66.6666666666667","193.333333333333","1.66666666666667","22.5","27.575730990295","0.96277848825406","1","1","20","23.218511666358"
"2002/1/18 12:20","5.86666666666667","66.3333333333333","184.666666666667","0.833333333333333","22.5","27.5118162239521","0.967242825228773","1","1","20","26.8047263987435"
"2002/1/18 12:30","5.85","66","176","0","22.5","27.4998280612778","0.957045572373763","1","1","40","23.6632103948421"
"2002/1/18 12:40","5.83333333333333","65.6666666666667","163.5","0","22.5","27.418331757239","0.945955221129136","1","1","40","24.9635970475173"
"2002/1/18 12:50","5.81666666666667","65.3333333333333","151","0","22.5","27.3336074734455","0.802471240473751","1","1","65","51.4882262832641"
"2002/1/18 13:00","5.8","65","138.5","0","22.5","26.7527796076622","0.920604193267423","1","1","65","50.461716364407"
"2002/1/18 13:10","5.76666666666667","64.8333333333333","126","0","22.5","26.063512926282","0.827345281429292","1","1","65","22.2459757006969"
"2002/1/18 13:20","5.73333333333333","64.6666666666667","113.5","0","22.5","27.0842105812136","0.913245715978388","1","1","65","23.7157896660462"
"2002/1/18 13:30","5.7","64.5","101","0","22.5","27.363205821323","0.926041141984232","1","1","65","23.4142528544793"
"2002/1/18 13:40","5.66666666666667","64.3333333333333","115.333333333333","27","22.5","27.5412961256008","0.946229265925604","1","1","65","29.2020420622759"
"2002/1/18 13:50","5.63333333333333","64.1666666666667","129.666666666667","54","22.5","27.5819730543223","0.963059586832436","1","1","25","24.935342742383"
"2002/1/18 14:00","5.6","64","144","81","22.5","27.6216576999745","0.972013820700507","1","1","25","21.8986785668765"
"2002/1/18 14:10","5.53333333333333","63.3333333333333","158.333333333333","108","22.5","27.6772912949485","0.977792212787556","1","1","55","22.5057386383922"
"2002/1/18 14:20","5.46666666666667","62.6666666666667","172.666666666667","135","22.5","27.6802178758124","0.987005860727459","1","1","55","23.7913718504328"
"2002/1/18 14:30","5.4","62","187","162","22.5","27.6961233923901","1.00032068521392","1","1","35","22.7966739711998"
"2002/1/18 14:40","5.33333333333333","61.3333333333333","180.5","155","22.5","27.745548824233","1.00708643198024","1","1","35","21.0683315657027"
"2002/1/18 14:50","5.26666666666667","60.6666666666667","174","148","22.5","27.7884847668723","1.01061541528769","1","1","45","21.2496168419346"
"2002/1/18 15:00","5.2","60","167.5","141","22.5","27.8095254977427","1.01678238958214","1","1","45","21.9368161245606"
"2002/1/18 15:10","5.15","59.3333333333333","161","134","22.5","27.8359932142097","0.893699132158033","1","1","65","65.9155375481105"
"2002/1/18 15:20","5.1","58.6666666666667","154.5","127","22.5","27.1858083311181","0.990427196547758","1","1","65","35.0660909881076"
"2002/1/18 15:30","5.05","58","148","120","22.5","26.5596509432492","0.907990813517562","1","1","50","9.74668055636249"
"2002/1/18 15:40","5","57.3333333333333","131","100","22.5","27.3755689565918","0.942348833612085","1","1","50","21.2085746186176"
"2002/1/18 15:50","4.95","56.6666666666667","114","80","22.5","27.5672479354036","0.955507738096046","1","1","65","25.4262851813648"
"2002/1/18 16:00","4.9","56","97","60","22.5","27.6456352550934","0.970492618949847","1","1","65","28.0400262322651"
"2002/1/18 16:10","4.83333333333333","55.8333333333333","80","40","22.5","27.7105754099428","0.976244992542872","1","1","65","25.3015922095592"
"2002/1/18 16:20","4.76666666666667","55.6666666666667","63","20","22.5","27.7634872231243","0.974845178444999","1","1","65","25.2883324227907"
"2002/1/18 16:30","4.7","55.5","46","0","22.5","27.7870488967983","0.971533239976069","1","1","50","23.5747947734212"
"2002/1/18 16:40","4.63333333333333","55.3333333333333","38.5","0","22.5","27.7761409219963","0.97672308027972","1","1","50","24.0448463191339"
"2002/1/18 16:50","4.56666666666667","55.1666666666667","31","0","22.5","27.7901866009296","0.977697797350861","1","1","60","23.0755845312637"
"2002/1/18 17:00","4.5","55","23.5","0","22.5","27.7972343656981","0.975641292753844","1","1","60","23.5055453289444"
"2002/1/18 17:10","4.41666666666667","55","16","0","22.5","27.7897834375435","0.975595347585633","1","1","35","24.5145471983228"
"2002/1/18 17:20","4.33333333333333","55","0","0","22.5","27.7913658466774","0.7815945297289","1","1","35","53.1433822953756"
"2002/1/18 17:30","4.25","55","0","0","22.5","27.2798092015125","0.934014535368016","1","1","60","41.8370055791161"
"2002/1/18 17:40","4.16666666666667","55","0","0","22.5","26.9322443497525","0.912951034899081","1","1","60","24.1380778523799"
"2002/1/18 17:50","4.08333333333333","55","0","0","22.5","27.187395052563","0.918000299908064","1","1","25","22.8438127760806"
"2002/1/18 18:00","4","55","0","0","22.5","27.3336341923555","0.933663385817073","1","1","25","27.6966490403045"
"2002/1/18 18:10","3.9","55.3333333333333","0","0","22.5","27.3922564987261","0.937585397294673","1","1","30","26.5159282967936"
"2002/1/18 18:20","3.8","55.6666666666667","0","0","22.5","27.378010816804","0.922935777000179","1","1","30","27.4731179332289"
"2002/1/18 18:30","3.7","56","0","0","22.5","27.2990792379694","0.91921434420663","1","1","20","31.5834766613141"
"2002/1/18 18:40","3.6","56.3333333333333","0","0","22.5","27.2464082807508","0.921730928162882","1","1","20","30.1683638122928"
"2002/1/18 18:50","3.5","56.6666666666667","0","0","22.5","27.2444428865869","0.908087828272274","1","1","25","27.2746286718191"
"2002/1/18 19:00","3.4","57","0","0","22.5","27.1689784295779","0.893195141890467","1","1","25","28.9735082031044"
"2002/1/18 19:10","3.31666666666667","58","0","0","22.5","27.0429153457418","0.884308032417903","1","1","20","28.8445036964254"
"2002/1/18 19:20","3.23333333333333","59","0","0","22.5","26.9578627594368","0.867277869277623","1","1","20","26.3787050544177"
"2002/1/18 19:30","3.15","60","0","0","22.5","26.8477925550256","0.856015910182336","0","1","30","26.3518724098821"
"2002/1/18 19:40","3.06666666666667","61","0","0","22.5","26.7813066144074","0.835474544427537","0","1","30","24.1082645796483"
"2002/1/18 19:50","2.98333333333333","62","0","0","22.5","26.6747755365287","0.814730019847181","1","1","20","22.923779005858"
"2002/1/18 20:00","2.9","63","0","0","22.5","26.5772030650873","0.798704991388875","0","1","20","21.8431137140226"
"2002/1/18 20:10","2.85","63.1666666666667","0","0","19","26.5011500061416","0.779404611977853","0","1","20","20.8097695119261"
"2002/1/18 20:20","2.8","63.3333333333333","0","0","19","26.4029608927718","0.757024449575965","0","1","20","19.8680964012093"
"2002/1/18 20:30","2.75","63.5","0","0","19","26.2921622423324","0.753258062673891","0","1","55","48.2765910001626"
"2002/1/18 20:40","2.7","63.6666666666667","0","0","19","26.2146802855744","0.771752329524732","0","1","55","49.8418501915437"
