1,"5.iw.mullion.light.random.shanghai"
"2002/1/18 20:50","2.65","63.8333333333333","0","0","19","26.2351003431919","0.786188570426749","0","1","60","46.2322389912868"
"2002/1/18 21:00","2.6","64","0","0","19","26.3128409976239","0.812903020804992","0","1","60","42.5214959380162"
"2002/1/18 21:10","2.53333333333333","64.8333333333333","0","0","19","26.5393138705136","0.815734224704212","0","1","65","38.0395553294971"
"2002/1/18 21:20","2.46666666666667","65.6666666666667","0","0","19","26.6725775061548","0.82261253917943","0","1","65","41.73551224916"
"2002/1/18 21:30","2.4","66.5","0","0","19","26.7008189796719","0.828496136705465","0","1","55","36.1560731076754"
"2002/1/18 21:40","2.33333333333333","67.3333333333333","0","0","19","26.7218495696147","0.826279232665613","0","1","55","32.6802990503067"
"2002/1/18 21:50","2.26666666666667","68.1666666666667","0","0","19","26.7170255877628","0.823154772740029","0","1","25","34.8627920376499"
"2002/1/18 22:00","2.2","69","0","0","19","26.7107344031537","0.821329016280939","0","1","25","34.8321023780356"
"2002/1/18 22:10","2.15","70","0","0","19","26.7028602615897","0.776106134987241","0","1","25","41.8690386084262"
"2002/1/18 22:20","2.1","71","0","0","19","26.6740994723852","0.778726074106617","0","1","25","38.0169805301591"
"2002/1/18 22:30","2.05","72","0","0","19","26.6110348883353","0.764715971376827","0","1","30","33.159691123158"
"2002/1/18 22:40","2","73","0","0","19","26.5259690318559","0.747401519201152","0","1","30","30.9272704298867"
"2002/1/18 22:50","1.95","74","0","0","19","26.456492018504","0.744616602167731","0","1","65","58.1895752589283"
"2002/1/18 23:00","1.9","75","0","0","19","26.3844508879762","0.756768573526991","0","1","65","58.1762526603726"
"2002/1/18 23:10","1.9","74.6666666666667","0","0","19","26.4840734387884","0.765009612861757","0","1","55","38.9327887218409"
"2002/1/18 23:20","1.9","74.3333333333333","0","0","19","26.5675012716149","0.756960334096512","0","1","55","33.2474934257172"
"2002/1/18 23:30","1.9","74","0","0","19","26.5577782170623","0.750178302841261","0","1","30","37.7792370739639"
"2002/1/18 23:40","1.9","73.6666666666667","0","0","19","26.5169067170219","0.744048063466863","0","1","30","35.9650589237246"
"2002/1/18 23:50","1.9","73.3333333333333","0","0","19","26.4658214705924","0.732428755263039","0","1","25","33.4681907326005"
"2002/1/19 0:00","1.9","73","0","0","19","26.4064641279325","0.715797632755","0","1","25","31.3361339117359"
"2002/1/19 0:10","1.9","73","0","0","19","26.3411732134446","0.703472591929463","0","1","55","38.4010440958184"
"2002/1/19 0:20","1.9","73","0","0","19","26.2606122762275","0.698256205164354","0","1","55","41.1823430120664"
"2002/1/19 0:30","1.9","73","0","0","19","26.2395340281253","0.697415385964628","0","1","40","33.4289346335099"
"2002/1/19 0:40","1.9","73","0","0","19","26.2546110586319","0.689536574441331","0","1","40","28.8910834107659"
"2002/1/19 0:50","1.9","73","0","0","19","26.2438534575279","0.685440308149785","0","1","30","28.1491375527104"
"2002/1/19 1:00","1.9","73","0","0","19","26.2530455713308","0.654069791419308","0","1","30","29.0507505759651"
"2002/1/19 1:10","1.9","73.3333333333333","0","0","19","26.1307603874087","0.595853833043115","0","1","30","0"
"2002/1/19 1:20","1.9","73.6666666666667","0","0","19","25.9621643923454","0.535755826358153","0","1","30","0"
"2002/1/19 1:30","1.9","74","0","0","19","25.7161527438261","0.56394025896591","0","1","25","46.8702091514345"
"2002/1/19 1:40","1.9","74.3333333333333","0","0","19","25.656542599164","0.552490162932864","0","1","25","24.8598183461979"
"2002/1/19 1:50","1.9","74.6666666666667","0","0","19","25.5743904086376","0.530367038586861","0","1","25","22.3468234396504"
"2002/1/19 2:00","1.9","75","0","0","19","25.4812912755534","0.515650829778087","0","1","25","21.6317549880316"
"2002/1/19 2:10","1.88333333333333","74.8333333333333","0","0","19","25.4364980310065","0.522762927776591","0","1","65","49.9944215629264"
"2002/1/19 2:20","1.86666666666667","74.6666666666667","0","0","19","25.4322086180306","0.547014616912791","0","1","65","66.7764822026855"
"2002/1/19 2:30","1.85","74.5","0","0","19","25.4725716456055","0.585419537890846","0","1","50","39.8411899002156"
"2002/1/19 2:40","1.83333333333333","74.3333333333333","0","0","19","25.7153875463792","0.584394634306728","0","1","50","30.1614481607538"
"2002/1/19 2:50","1.81666666666667","74.1666666666667","0","0","19","25.8092713779549","0.57277198983927","0","1","40","29.3288763116252"
"2002/1/19 3:00","1.8","74","0","0","19","25.7605224214936","0.564716004653521","0","1","40","28.1475320278897"
"2002/1/19 3:10","1.8","74","0","0","19","25.7590637166659","0.571358517195636","0","1","55","38.8738712055652"
"2002/1/19 3:20","1.8","74","0","0","19","25.779458395577","0.575932772649698","0","1","55","43.5425893616794"
"2002/1/19 3:30","1.8","74","0","0","19","25.792968943721","0.576545545784785","0","1","55","42.4639198267158"
"2002/1/19 3:40","1.8","74","0","0","19","25.7952303829889","0.585640694996658","0","1","55","41.6488995294176"
"2002/1/19 3:50","1.8","74","0","0","19","25.855964044878","0.58955466518247","0","1","50","34.0454010676209"
"2002/1/19 4:00","1.8","74","0","0","19","25.9039311782819","0.58822229414814","0","1","50","29.9702647612519"
"2002/1/19 4:10","1.78333333333333","74.3333333333333","0","0","19","25.9470504062405","0.573602629935837","0","1","50","36.8917324395433"
"2002/1/19 4:20","1.76666666666667","74.6666666666667","0","0","19","25.8822689972196","0.558413766422767","0","1","50","32.3685721272831"
"2002/1/19 4:30","1.75","75","0","0","19","25.8343864042654","0.557918937716815","0","1","60","51.6065375335908"
"2002/1/19 4:40","1.73333333333333","75.3333333333333","0","0","19","25.7596788788607","0.568075719774373","0","1","60","52.9945845337709"
"2002/1/19 4:50","1.71666666666667","75.6666666666667","0","0","19","25.757438711982","0.590081655071694","0","1","65","55.6905095904892"
"2002/1/19 5:00","1.7","76","0","0","19","25.8396765217604","0.611178920780396","0","1","65","51.7661365177518"
"2002/1/19 5:10","1.66666666666667","75.8333333333333","0","0","19","26.014735403438","0.614871761603447","0","1","25","40.4371715033754"
"2002/1/19 5:20","1.63333333333333","75.6666666666667","0","0","19","26.0979100247141","0.623720513963329","0","1","25","39.2255577057154"
"2002/1/19 5:30","1.6","75.5","0","0","19","26.1704655781507","0.620574592910298","0","1","25","37.9141287727212"
"2002/1/19 5:40","1.56666666666667","75.3333333333333","0","0","19","26.1582552320863","0.62799770917606","0","1","25","37.9244728180231"
"2002/1/19 5:50","1.53333333333333","75.1666666666667","0","0","19","26.2065769754547","0.627674621171972","0","1","35","33.9103843088807"
"2002/1/19 6:00","1.5","75","0","0","19","26.2309965020769","0.628081856262679","0","1","35","33.4710430429057"
"2002/1/19 6:10","1.48333333333333","75","0","0","19","26.2658288034955","0.621919007319992","0","1","60","42.3733657379534"
"2002/1/19 6:20","1.46666666666667","75","0","0","19","26.2321816004135","0.619796973588301","0","1","60","47.6223745585007"
"2002/1/19 6:30","1.45","75","0","0","19","26.2031781282662","0.623334650753412","0","1","40","39.7891547612313"
"2002/1/19 6:40","1.43333333333333","75","0","0","19","26.2086765063716","0.615747415234343","0","1","40","33.3764729251634"
"2002/1/19 6:50","1.41666666666667","75","0","0","19","26.1723018874788","0.601351221961477","0","1","50","33.0046867987378"
"2002/1/19 7:00","1.4","75","16.5","0","19","26.1148774507083","0.587936287535887","0","1","50","31.1151782802544"
"2002/1/19 7:10","1.36666666666667","75.5","22","0","22.5","26.0511997730859","0.566644944038566","0","1","20","29.4171348041118"
"2002/1/19 7:20","1.33333333333333","76","27.5","0","22.5","25.9329266165854","0.557595476564013","1","1","20","27.9535945529712"
"2002/1/19 7:30","1.3","76.5","33","0","22.5","25.9094267717253","0.552044793639522","1","1","55","37.69754934231"
"2002/1/19 7:40","1.26666666666667","77","49.5","25.6666666666667","22.5","25.8422822198499","0.553085967527683","1","1","55","41.8379706542305"
"2002/1/19 7:50","1.23333333333333","77.5","66","51.3333333333333","22.5","25.8119816009958","0.566918243321402","1","1","60","47.0562328286248"
"2002/1/19 8:00","1.2","78","82.5","77","22.5","25.8125956514657","0.586413920989476","1","1","60","49.3823280100634"
"2002/1/19 8:10","1.31666666666667","76.5","99","102.666666666667","22.5","25.8472687510786","0.605147634334486","1","1","25","38.3714212452187"
"2002/1/19 8:20","1.43333333333333","75","115.5","128.333333333333","22.5","25.9495101468674","0.641668909039615","1","1","25","33.1093038619339"
"2002/1/19 8:30","1.55","73.5","132","154","22.5","26.2099804523817","0.659975850713941","1","1","50","29.8447473487508"
"2002/1/19 8:40","1.66666666666667","72","143.166666666667","182.666666666667","22.5","26.4987855184678","0.687172706774858","1","1","50","29.1101481606201"
"2002/1/19 8:50","1.78333333333333","70.5","154.333333333333","211.333333333333","22.5","26.6082321106464","0.699505996587228","1","1","25","28.2181170305954"
"2002/1/19 9:00","1.9","69","165.5","240","22.5","26.6205522865776","0.706212753141187","1","1","25","26.6733465222246"
"2002/1/19 9:10","2.03333333333333","67.8333333333333","176.666666666667","268.666666666667","22.5","26.6159510365354","0.718587817142103","1","1","40","25.1393257054288"
"2002/1/19 9:20","2.16666666666667","66.6666666666667","187.833333333333","297.333333333333","22.5","26.6558572768341","0.736759664469546","1","1","40","22.8064331198053"
"2002/1/19 9:30","2.3","65.5","199","326","22.5","26.7574740379964","0.754491413859891","1","1","40","21.085270553169"
"2002/1/19 9:40","2.43333333333333","64.3333333333333","210.666666666667","328.5","22.5","26.8671188899181","0.763975588027818","1","1","40","20.3682751764324"
"2002/1/19 9:50","2.56666666666667","63.1666666666667","222.333333333333","331","22.5","26.9166185926364","0.776340588704461","1","1","30","20.4834236645475"
"2002/1/19 10:00","2.7","62","234","333.5","22.5","26.9712049529286","0.788270106151793","1","1","30","18.8179512781429"
"2002/1/19 10:10","2.81666666666667","61.5","245.666666666667","336","22.5","27.0268295680662","0.808647535195638","1","1","55","37.0208705041165"
"2002/1/19 10:20","2.93333333333333","61","257.333333333333","338.5","22.5","27.0870120645378","0.831757413566118","1","1","55","32.2808486645301"
"2002/1/19 10:30","3.05","60.5","269","341","22.5","27.2140495537279","0.846467443330937","1","1","25","24.7471767660154"
"2002/1/19 10:40","3.16666666666667","60","276.333333333333","330.166666666667","22.5","27.2820237583502","0.864985452702058","1","1","25","22.9710786222756"
"2002/1/19 10:50","3.28333333333333","59.5","283.666666666667","319.333333333333","22.5","27.3641572513605","0.869089860246319","1","1","20","21.7271564619859"
"2002/1/19 11:00","3.4","59","291","308.5","22.5","27.372826017417","0.88199463060593","1","1","20","23.4659832958903"
"2002/1/19 11:10","3.36666666666667","59","298.333333333333","297.666666666667","22.5","27.4251452718982","0.892363946163599","1","1","40","20.8255310882606"
"2002/1/19 11:20","3.33333333333333","59","305.666666666667","286.833333333333","22.5","27.4541861607208","0.89792725729009","1","1","40","20.5553379161031"
"2002/1/19 11:30","3.3","59","313","276","22.5","27.4758779945809","0.904884737716304","1","1","25","20.8307600680991"
"2002/1/19 11:40","3.26666666666667","59","318.5","246.333333333333","22.5","27.5018382328547","0.910685603856508","1","1","25","19.9638581193487"
"2002/1/19 11:50","3.23333333333333","59","324","216.666666666667","22.5","27.5183120647181","0.918840686617738","1","1","65","42.5159838427254"
"2002/1/19 12:00","3.2","59","329.5","187","22.5","27.5507126940322","0.924019181190107","1","1","65","47.9660907309176"
"2002/1/19 12:10","3.15","59.3333333333333","335","157.333333333333","22.5","27.5846908316796","0.937907571679596","1","1","40","25.2452895931004"
"2002/1/19 12:20","3.1","59.6666666666667","340.5","127.666666666667","22.5","27.6181011945659","0.929058124140218","1","1","40","18.4142874863099"
"2002/1/19 12:30","3.05","60","346","98","22.5","27.5521130240209","0.934844499960847","1","1","45","26.473467762034"
"2002/1/19 12:40","3","60.3333333333333","328.833333333333","84.3333333333333","22.5","27.5723980605696","0.935734650478636","1","1","45","23.3956326688997"
"2002/1/19 12:50","2.95","60.6666666666667","311.666666666667","70.6666666666667","22.5","27.5352162423751","0.771945582323869","1","1","25","43.8906980172164"
"2002/1/19 13:00","2.9","61","294.5","57","22.5","26.8012131264456","0.868972663491796","1","1","25","33.9907367960357"
"2002/1/19 13:10","2.86666666666667","61.6666666666667","277.333333333333","43.3333333333333","22.5","25.9201984093446","0.777183565015892","1","1","25","24.5533872132229"
"2002/1/19 13:20","2.83333333333333","62.3333333333333","260.166666666667","29.6666666666667","22.5","26.8897438810614","0.842718909811936","1","1","25","28.9532079708599"
"2002/1/19 13:30","2.8","63","243","16","22.5","27.1165753628902","0.880305542268506","1","1","25","24.0768755538876"
"2002/1/19 13:40","2.76666666666667","63.6666666666667","238.333333333333","44.8333333333333","22.5","27.3175416758376","0.90471147505824","1","1","25","20.7050824659836"
"2002/1/19 13:50","2.73333333333333","64.3333333333333","233.666666666667","73.6666666666667","22.5","27.4629228178456","0.918204005288381","1","1","55","28.3553657641237"
"2002/1/19 14:00","2.7","65","229","102.5","22.5","27.5324639445525","0.924729513020431","1","1","55","29.4324170966977"
"2002/1/19 14:10","2.68333333333333","63.1666666666667","224.333333333333","131.333333333333","22.5","27.5697263579402","0.944581670185175","1","1","65","45.5327071083013"
"2002/1/19 14:20","2.66666666666667","61.3333333333333","219.666666666667","160.166666666667","22.5","27.6286400671082","0.954283921703707","1","1","65","25.4618803966306"
"2002/1/19 14:30","2.65","59.5","215","189","22.5","27.6810312610622","0.821757718639598","1","1","25","62.8523536765091"
"2002/1/19 14:40","2.63333333333333","57.6666666666667","202.666666666667","185.166666666667","22.5","27.0237121835373","0.93954244538846","1","1","25","34.4662205350812"
"2002/1/19 14:50","2.61666666666667","55.8333333333333","190.333333333333","181.333333333333","22.5","26.388930488678","0.846719557079195","1","1","20","10.6618332257417"
"2002/1/19 15:00","2.6","54","178","177.5","22.5","27.4603729869554","0.91952556740187","1","1","20","29.0203333131793"
"2002/1/19 15:10","2.56666666666667","52.6666666666667","165.666666666667","173.666666666667","22.5","27.6214210573173","0.932243011123768","1","1","65","24.8417775644188"
"2002/1/19 15:20","2.53333333333333","51.3333333333333","153.333333333333","169.833333333333","22.5","27.6913362646922","0.951997553901969","1","1","65","27.646213560308"
"2002/1/19 15:30","2.5","50","141","166","22.5","27.7392963074865","0.952490903963116","1","1","55","20.9464592220281"
"2002/1/19 15:40","2.46666666666667","48.6666666666667","125.5","138.5","22.5","27.7619086248702","0.955045809244566","1","1","55","21.3271671604217"
"2002/1/19 15:50","2.43333333333333","47.3333333333333","110","111","22.5","27.8024622417321","0.924708942853972","1","1","55","0"
"2002/1/19 16:00","2.4","46","94.5","83.5","22.5","27.7614829015916","0.892630447961699","1","1","55","0"
"2002/1/19 16:10","2.38333333333333","45.3333333333333","79","56","22.5","27.6615099310197","0.931086954499795","1","1","25","47.506285302208"
"2002/1/19 16:20","2.36666666666667","44.6666666666667","63.5","28.5","22.5","27.6946549199948","0.787517444327313","1","1","25","58.9658838500639"
"2002/1/19 16:30","2.35","44","48","1","22.5","27.0470633388655","0.899267021152387","1","1","30","37.8693251973845"
"2002/1/19 16:40","2.33333333333333","43.3333333333333","40.1666666666667","0.833333333333333","22.5","26.3597691295639","0.808909505741501","1","1","30","13.2916661298442"
"2002/1/19 16:50","2.31666666666667","42.6666666666667","32.3333333333333","0.666666666666667","22.5","27.4782746078395","0.879414594284103","1","1","20","32.5016246418829"
"2002/1/19 17:00","2.3","42","24.5","0.5","22.5","27.6123791848595","0.890924583864206","1","1","20","24.7772097394421"
"2002/1/19 17:10","2.18333333333333","41.8333333333333","16.6666666666667","0.333333333333333","22.5","27.6659579338824","0.899486496283207","1","1","55","31.2312767921003"
"2002/1/19 17:20","2.06666666666667","41.6666666666667","0","0","22.5","27.6210670705","0.883128777350117","1","1","55","30.537563016915"
"2002/1/19 17:30","1.95","41.5","0","0","22.5","27.5329550980937","0.8738781847209","1","1","55","34.6304611482613"
"2002/1/19 17:40","1.83333333333333","41.3333333333333","0","0","22.5","27.4890407396022","0.895907546189385","1","1","55","33.8207776221743"
"2002/1/19 17:50","1.71666666666667","41.1666666666667","0","0","22.5","27.3554195750451","0.884811197576574","1","1","35","28.2658713184589"
"2002/1/19 18:00","1.6","41","0","0","22.5","27.2916865243442","0.706991551694675","1","1","35","42.9432393961014"
"2002/1/19 18:10","1.5","41.5","0","0","22.5","26.5178343861111","0.797358921013978","1","1","65","53.9662801420275"
"2002/1/19 18:20","1.4","42","0","0","22.5","25.3948361658839","0.703127059551088","1","1","65","32.3788712635277"
"2002/1/19 18:30","1.3","42.5","0","0","22.5","26.5575481695759","0.776410819243042","1","1","30","36.351733465352"
"2002/1/19 18:40","1.2","43","0","0","22.5","26.800436498173","0.781038268017507","0","1","30","31.3253336935583"
"2002/1/19 18:50","1.1","43.5","0","0","22.5","26.8785337903779","0.800407248426731","1","1","25","36.1586162537834"
"2002/1/19 19:00","1","44","0","0","22.5","26.9224741089059","0.797276161206039","1","1","25","31.1173743647516"
"2002/1/19 19:10","0.883333333333333","45.5","0","0","22.5","26.9060638542952","0.78961866065321","1","1","25","32.8532716082565"
"2002/1/19 19:20","0.766666666666667","47","0","0","22.5","26.8862817617473","0.783052474443107","0","1","25","32.0969843228992"
"2002/1/19 19:30","0.65","48.5","0","0","22.5","26.8356937759928","0.77874451870099","0","1","65","55.1818507316549"
"2002/1/19 19:40","0.533333333333333","50","0","0","22.5","26.7932778923413","0.780110328616397","1","1","65","41.3244336853461"
"2002/1/19 19:50","0.416666666666667","51.5","0","0","22.5","26.812345187769","0.778290494614944","1","1","30","34.4539862545556"
"2002/1/19 20:00","0.3","53","0","0","22.5","26.8140533212143","0.773435861095921","1","1","30","32.4499285369494"
"2002/1/19 20:10","0.25","51.8333333333333","0","0","19","26.7909572172427","0.769391199940132","1","1","25","35.5574516165377"
"2002/1/19 20:20","0.2","50.6666666666667","0","0","19","26.7656704680515","0.765068262852511","0","1","25","35.0235005383336"
"2002/1/19 20:30","0.15","49.5","0","0","19","26.7383195891343","0.758734164054863","0","1","35","33.4252014244112"
"2002/1/19 20:40","0.1","48.3333333333333","0","0","19","26.7042786350163","0.750757611508583","0","1","35","32.1603845448463"
"2002/1/19 20:50","0.05","47.1666666666667","0","0","19","26.6594995037701","0.748135279350605","0","1","60","40.7929144599363"
"2002/1/19 21:00","0","46","0","0","19","26.6466760768575","0.746454246566089","0","1","60","42.566889871466"
"2002/1/19 21:10","-0.05","46.5","0","0","19","26.6451817405352","0.743447362191492","0","1","55","36.117652017157"
"2002/1/19 21:20","-0.1","47","0","0","19","26.6398128032063","0.738511581145244","0","1","55","32.4687722050435"
"2002/1/19 21:30","-0.15","47.5","0","0","19","26.6168100458572","0.734173995342242","0","1","40","32.4802335561823"
"2002/1/19 21:40","-0.2","48","0","0","19","26.5959303497584","0.724709525778419","0","1","40","30.9964481053829"
"2002/1/19 21:50","-0.25","48.5","0","0","19","26.5489665816222","0.714575608042982","0","1","30","30.8468443130783"
"2002/1/19 22:00","-0.3","49","0","0","19","26.489378931412","0.703718804147661","0","1","30","30.1923080612607"
"2002/1/19 22:10","-0.35","48.5","0","0","19","26.4048647782345","0.651527949549534","0","1","55","43.5791717421443"
"2002/1/19 22:20","-0.4","48","0","0","19","26.3331022673144","0.64345761324685","0","1","55","44.317435295079"
"2002/1/19 22:30","-0.45","47.5","0","0","19","26.2480356887818","0.639185759474417","0","1","55","43.0194620307603"
"2002/1/19 22:40","-0.5","47","0","0","19","26.2215581999701","0.640409207130884","0","1","55","42.4496661595489"
"2002/1/19 22:50","-0.55","46.5","0","0","19","26.2322038099553","0.631980762662581","0","1","55","42.2327082335228"
"2002/1/19 23:00","-0.6","46","0","0","19","26.1955209884803","0.620141295603491","0","1","55","42.1965992412165"
"2002/1/19 23:10","-0.65","46.3333333333333","0","0","19","26.1501121275209","0.616832936368537","0","1","50","34.8592880982614"
"2002/1/19 23:20","-0.7","46.6666666666667","0","0","19","26.1639851183196","0.600156473602563","0","1","50","30.7708052003913"
"2002/1/19 23:30","-0.75","47","0","0","19","26.1007023698776","0.575700617708665","0","1","40","29.8285612396545"
"2002/1/19 23:40","-0.8","47.3333333333333","0","0","19","25.9908015004223","0.555853054677376","0","1","40","28.4329492868899"
"2002/1/19 23:50","-0.85","47.6666666666667","0","0","19","25.9143137824255","0.535069838789493","0","1","25","27.0275757514822"
"2002/1/20 0:00","-0.9","48","0","0","19","25.8237399523394","0.50809439225185","0","1","25","25.736771283254"
"2002/1/20 0:10","-0.966666666666667","48.3333333333333","0","0","19","25.6946376220295","0.479690109912909","0","1","30","24.5662106308599"
"2002/1/20 0:20","-1.03333333333333","48.6666666666667","0","0","19","25.5562885086843","0.462024508506947","0","1","30","23.4329681614638"
"2002/1/20 0:30","-1.1","49","0","0","19","25.4885816251854","0.444736767855941","0","1","25","22.3448241762376"
"2002/1/20 0:40","-1.16666666666667","49.3333333333333","0","0","19","25.414562130062","0.407676333202212","0","1","25","23.1168941108958"
"2002/1/20 0:50","-1.23333333333333","49.6666666666667","0","0","19","25.2508008600364","0.382741913195944","0","1","30","20.5563922114333"
"2002/1/20 1:00","-1.3","50","0","0","19","25.0808027775821","0.359677236345427","0","1","30","19.4507675454626"
"2002/1/20 1:10","-1.35","50.3333333333333","0","0","19","24.9961004646323","0.334100828189218","0","1","35","18.6489733296933"
"2002/1/20 1:20","-1.4","50.6666666666667","0","0","19","24.8726824937337","0.310478911338271","0","1","35","17.8698026878886"
"2002/1/20 1:30","-1.45","51","0","0","19","24.7726564550111","0.298161326105994","0","1","25","17.1324173628726"
"2002/1/20 1:40","-1.5","51.3333333333333","0","0","19","24.7402942064666","0.287788845538363","0","1","25","16.415832907473"
"2002/1/20 1:50","-1.55","51.6666666666667","0","0","19","24.7139550711918","0.253387098648987","0","1","25","17.0585114571549"
"2002/1/20 2:00","-1.6","52","0","0","19","24.5670340603996","0.233956399927883","0","1","25","15.1670087604401"
"2002/1/20 2:10","-1.66666666666667","52.6666666666667","0","0","19","24.4410847784623","0.204670565950211","0","1","25","14.4199722010385"
"2002/1/20 2:20","-1.73333333333333","53.3333333333333","0","0","19","24.3083715068584","0.189333163950552","0","1","25","13.9191834185852"
"2002/1/20 2:30","-1.8","54","0","0","19","24.2668368004379","0.172837410285924","0","1","30","13.4142005403112"
"2002/1/20 2:40","-1.86666666666667","54.6666666666667","0","0","19","24.1980914375304","0.15632088652275","0","1","30","12.958446862333"
"2002/1/20 2:50","-1.93333333333333","55.3333333333333","0","0","19","24.1442976483796","0.119601199053129","0","1","25","13.4795563314162"
"2002/1/20 3:00","-2","56","0","0","19","23.9701839604209","0.0911582528024997","0","1","25","12.1694877667964"
"2002/1/20 3:10","-2.08333333333333","56.5","0","0","19","23.7797924836638","0.0569172837481152","0","1","25","11.671517115154"
"2002/1/20 3:20","-2.16666666666667","57","0","0","19","23.6224353613414","0.0361130333055854","0","1","25","11.3875692570889"
"2002/1/20 3:30","-2.25","57.5","0","0","19","23.541237760557","0.027972219558926","0","1","60","40.1185977572581"
"2002/1/20 3:40","-2.33333333333333","58","0","0","19","23.445685480261","0.0355242634591831","0","1","60","57.594776234286"
"2002/1/20 3:50","-2.41666666666667","58.5","0","0","19","23.3947515931014","0.0439901665803739","0","1","25","31.730669176888"
"2002/1/20 4:00","-2.5","59","0","0","19","23.4364608263448","0.0397015171346962","0","1","25","20.0309425574328"
"2002/1/20 4:10","-2.56666666666667","59.6666666666667","0","0","19","23.4585309664866","0.0358460435631644","0","1","30","21.9018938024723"
"2002/1/20 4:20","-2.63333333333333","60.3333333333333","0","0","19","23.4991519571334","0.0313629553637304","0","1","30","21.0124914840693"
"2002/1/20 4:30","-2.7","61","0","0","19","23.5263021128386","0.0192985385039692","0","1","40","23.9540776002949"
"2002/1/20 4:40","-2.76666666666667","61.6666666666667","0","0","19","23.4935407685008","-0.000478823245177969","0","1","40","25.0993589364254"
"2002/1/20 4:50","-2.83333333333333","62.3333333333333","0","0","19","23.4020075352013","-0.0129616184337422","0","1","30","21.0036276222248"
"2002/1/20 5:00","-2.9","63","0","0","19","23.3684431046378","-0.0254281293016549","0","1","30","18.6413595863603"
"2002/1/20 5:10","-2.86666666666667","63","0","0","19","23.3261486851733","-0.0134315384534006","0","1","60","47.4501065978233"
"2002/1/20 5:20","-2.83333333333333","63","0","0","19","23.3704332138497","0.00182215759373885","0","1","60","64.2545555526029"
"2002/1/20 5:30","-2.8","63","0","0","19","23.3571115354523","0.00870905230930326","0","1","25","38.3274714935987"
"2002/1/20 5:40","-2.76666666666667","63","0","0","19","23.4181571882135","0.00333633960547602","0","1","25","26.1479543858511"
"2002/1/20 5:50","-2.73333333333333","63","0","0","19","23.4311890659272","0.0165026311122425","0","1","65","56.8935923416712"
"2002/1/20 6:00","-2.7","63","0","0","19","23.4718153736677","0.0722164146561274","0","1","65","67.4721329396928"
"2002/1/20 6:10","-2.66666666666667","62.8333333333333","0","0","19","23.7138382209383","0.108494255761313","0","1","50","45.8433928999224"
"2002/1/20 6:20","-2.63333333333333","62.6666666666667","0","0","19","24.0430403768103","0.132359256942748","0","1","50","36.3725323264516"
"2002/1/20 6:30","-2.6","62.5","0","0","19","24.2420988072151","0.117968620984298","0","1","25","38.0773769216615"
"2002/1/20 6:40","-2.56666666666667","62.3333333333333","0","0","19","24.1943073999033","0.114258762881267","0","1","25","33.4243918610243"
"2002/1/20 6:50","-2.53333333333333","62.1666666666667","0","0","19","24.2082932760003","0.104803438800425","0","1","25","31.2420004680479"
"2002/1/20 7:00","-2.5","62","16.5","0","19","24.1886071019675","0.098056324702703","0","1","25","29.5247773601128"
"2002/1/20 7:10","-2.46666666666667","62","22","0","22.5","24.1588276931253","0.103922886114397","0","1","65","57.3827613742685"
"2002/1/20 7:20","-2.43333333333333","62","27.5","0","22.5","24.1504553549732","0.130037514402457","1","1","65","73.8530018029429"
"2002/1/20 7:30","-2.4","62","33","0","22.5","24.2346334582445","0.195048000506996","1","1","65","67.4486379635594"
"2002/1/20 7:40","-2.36666666666667","62","49.6666666666667","27.1666666666667","22.5","24.4950546326196","0.240589596636666","1","1","65","62.3134162078322"
"2002/1/20 7:50","-2.33333333333333","62","66.3333333333333","54.3333333333333","22.5","24.8149548280244","0.282161620468299","1","1","65","58.9235877854761"
"2002/1/20 8:00","-2.3","62","83","81.5","22.5","25.0167336992654","0.311535689054307","1","1","65","56.3505593803119"
"2002/1/20 8:10","-2.1","60.5","99.6666666666667","108.666666666667","22.5","25.1603450671984","0.325074984779237","1","1","20","46.6136881635383"
"2002/1/20 8:20","-1.9","59","116.333333333333","135.833333333333","22.5","25.2292371176037","0.358306972542125","1","1","20","45.079347794337"
"2002/1/20 8:30","-1.7","57.5","133","163","22.5","25.4312419633912","0.367950609466702","1","1","40","37.6976950732044"
"2002/1/20 8:40","-1.5","56","143.166666666667","197.166666666667","22.5","25.548802664732","0.392477088617629","1","1","40","38.2985586559872"
"2002/1/20 8:50","-1.3","54.5","153.333333333333","231.333333333333","22.5","25.662885427223","0.401586321210422","1","1","50","34.6251963061006"
"2002/1/20 9:00","-1.1","53","163.5","265.5","22.5","25.6749646156101","0.414393666460329","1","1","50","32.9765930663269"
"2002/1/20 9:10","-0.9","50.8333333333333","173.666666666667","299.666666666667","22.5","25.7485127223986","0.443958112691393","1","1","65","58.6150502246882"
"2002/1/20 9:20","-0.7","48.6666666666667","183.833333333333","333.833333333333","22.5","25.8574191431222","0.489584626244756","1","1","65","49.7308106845201"
"2002/1/20 9:30","-0.5","46.5","194","368","22.5","26.1241135654318","0.520044634200605","1","1","45","36.3647867082208"
"2002/1/20 9:40","-0.3","44.3333333333333","198.666666666667","390","22.5","26.4084760152522","0.556109390712342","1","1","45","36.0532914261721"
"2002/1/20 9:50","-0.1","42.1666666666667","203.333333333333","412","22.5","26.56919299123","0.580183555050504","1","1","40","34.4170509593507"
"2002/1/20 10:00","0.1","40","208","434","22.5","26.6723433627665","0.601221351730473","1","1","40","33.2537278746059"
"2002/1/20 10:10","0.3","39.8333333333333","212.666666666667","456","22.5","26.7340034373909","0.613034647460054","1","1","25","33.2148717176023"
"2002/1/20 10:20","0.5","39.6666666666667","217.333333333333","478","22.5","26.7283248602259","0.627991794479592","1","1","25","31.6884389377163"
"2002/1/20 10:30","0.7","39.5","222","500","22.5","26.7519940354066","0.628234893571414","1","1","25","30.5383334516713"
"2002/1/20 10:40","0.9","39.3333333333333","215.833333333333","524.166666666667","22.5","26.7017818158277","0.64137436807755","1","1","25","26.8526070474309"
"2002/1/20 10:50","1.1","39.1666666666667","209.666666666667","548.333333333333","22.5","26.7126886625545","0.652853368643578","1","1","55","31.9456914758601"
"2002/1/20 11:00","1.3","39","203.5","572.5","22.5","26.7519859201809","0.669297940687915","1","1","55","33.2404151824796"
"2002/1/20 11:10","1.35","37.8333333333333","197.333333333333","596.666666666667","22.5","26.8301001129668","0.67938387289883","1","1","30","27.389102736149"
"2002/1/20 11:20","1.4","36.6666666666667","191.166666666667","620.833333333333","22.5","26.8712915967343","0.691511508098049","1","1","30","25.5604230862099"
"2002/1/20 11:30","1.45","35.5","185","645","22.5","26.912284904621","0.704064405342951","1","1","55","30.6414767373357"
"2002/1/20 11:40","1.5","34.3333333333333","177.5","658","22.5","26.9406947794386","0.713796348586835","1","1","55","31.0103405564538"
"2002/1/20 11:50","1.55","33.1666666666667","170","671","22.5","27.0018289770399","0.567846970946274","1","1","55","43.9889803641758"
"2002/1/20 12:00","1.6","32","162.5","684","22.5","26.3429817761158","0.669941283866836","1","1","55","37.4297608993005"
"2002/1/20 12:10","1.63333333333333","31.5","155","697","22.5","25.6401221566164","0.6139907285058","1","1","25","21.3276995591059"
"2002/1/20 12:20","1.66666666666667","31","147.5","710","22.5","26.7514958055783","0.688566869235897","1","1","25","32.8690916468545"
"2002/1/20 12:30","1.7","30.5","140","723","22.5","26.9391012131304","0.702155947415515","1","1","25","25.3222802312072"
"2002/1/20 12:40","1.73333333333333","30","143.333333333333","707.5","22.5","26.9494164996406","0.709366997086097","1","1","25","26.1537155680422"
"2002/1/20 12:50","1.76666666666667","29.5","146.666666666667","692","22.5","26.862010654025","0.722650619550793","1","1","55","33.3477747821655"
"2002/1/20 13:00","1.8","29","150","676.5","22.5","26.8898701452786","0.73271579630313","1","1","55","32.0678875598581"
"2002/1/20 13:10","1.85","29.5","153.333333333333","661","22.5","26.9659352699472","0.741180177922231","1","1","60","33.5524679641995"
"2002/1/20 13:20","1.9","30","156.666666666667","645.5","22.5","27.0063908292485","0.525633167896891","1","1","60","46.4129836204619"
"2002/1/20 13:30","1.95","30.5","160","630","22.5","27.0244695478384","0.788456545006406","1","1","60","34.9744241938422"
"2002/1/20 13:40","2","31","166.833333333333","590.666666666667","22.5","26.7124125846203","0.754925591570169","1","1","60","16.4269997926685"
"2002/1/20 13:50","2.05","31.5","173.666666666667","551.333333333333","22.5","27.1982164864065","0.794139322694368","1","1","25","24.8393952983545"
"2002/1/20 14:00","2.1","32","180.5","512","22.5","27.3897611013655","0.803803194529375","1","1","25","20.0054911188291"
"2002/1/20 14:10","2.03333333333333","31.5","187.333333333333","472.666666666667","22.5","27.4509777449609","0.666998712004208","1","1","45","49.8112549789011"
"2002/1/20 14:20","1.96666666666667","31","194.166666666667","433.333333333333","22.5","26.7743597026698","0.775301811729965","1","1","45","34.383789145108"
"2002/1/20 14:30","1.9","30.5","201","394","22.5","26.0108731482623","0.696225120792558","1","1","45","18.1408999290782"
"2002/1/20 14:40","1.83333333333333","30","190.833333333333","364.166666666667","22.5","27.1150937065166","0.790620793441808","1","1","45","30.0721488814307"
"2002/1/20 14:50","1.76666666666667","29.5","180.666666666667","334.333333333333","22.5","27.3750734043491","0.807151975748814","1","1","20","20.1266857291098"
"2002/1/20 15:00","1.7","29","170.5","304.5","22.5","27.4876839404246","0.824051216762063","1","1","20","23.9429722646857"
"2002/1/20 15:10","1.65","29.3333333333333","160.333333333333","274.666666666667","22.5","27.4919478897852","0.829264257873403","1","1","55","26.7042908740314"
"2002/1/20 15:20","1.6","29.6666666666667","150.166666666667","244.833333333333","22.5","27.5134432941036","0.820511148445971","1","1","55","26.4928238423636"
"2002/1/20 15:30","1.55","30","140","215","22.5","27.4631704173193","0.831210914271946","1","1","25","27.2843501018893"
"2002/1/20 15:40","1.5","30.3333333333333","125","179.666666666667","22.5","27.5221956499723","0.662351429131301","1","1","25","38.3115917307041"
"2002/1/20 15:50","1.45","30.6666666666667","110","144.333333333333","22.5","26.7757392609204","0.739482683283679","1","1","25","31.4795712483758"
"2002/1/20 16:00","1.4","31","95","109","22.5","25.7725753746112","0.670399201547174","1","1","25","21.2260038128133"
"2002/1/20 16:10","1.33333333333333","32.1666666666667","80","73.6666666666667","22.5","26.8991551526422","0.754192754397047","1","1","55","31.5577764087685"
"2002/1/20 16:20","1.26666666666667","33.3333333333333","65","38.3333333333333","22.5","27.2170695178168","0.767319312340057","1","1","55","28.5805205257136"
"2002/1/20 16:30","1.2","34.5","50","3","22.5","27.3746728203565","0.78091896009709","1","1","30","29.7569001500539"
"2002/1/20 16:40","1.13333333333333","35.6666666666667","41.8333333333333","2.5","22.5","27.3470871987102","0.794326890387565","1","1","30","28.834971912878"
"2002/1/20 16:50","1.06666666666667","36.8333333333333","33.6666666666667","2","22.5","27.4284182619341","0.798471452203644","1","1","45","23.1276207897081"
"2002/1/20 17:00","1","38","25.5","1.5","22.5","27.4868435857014","0.667231977019367","1","1","45","33.3416903262425"
"2002/1/20 17:10","0.933333333333333","37.8333333333333","17.3333333333333","1","22.5","26.6330616559731","0.682271373881773","1","1","20","28.2240835251204"
"2002/1/20 17:20","0.866666666666667","37.6666666666667","0","0","22.5","25.632162870519","0.576317357459783","1","1","20","25.4003008796549"
"2002/1/20 17:30","0.8","37.5","0","0","22.5","26.3762500564226","0.614878784717595","1","1","30","24.4238520783485"
"2002/1/20 17:40","0.733333333333333","37.3333333333333","0","0","22.5","26.4587725956192","0.662982054461943","1","1","30","23.1757984674626"
"2002/1/20 17:50","0.666666666666667","37.1666666666667","0","0","22.5","26.4525799216948","0.654569714095354","1","1","20","20.570977314137"
"2002/1/20 18:00","0.6","37","0","0","22.5","26.3951855244796","0.643986138988033","1","1","20","19.5761180095066"
"2002/1/20 18:10","0.55","37.8333333333333","0","0","22.5","26.3790638844712","0.646404118080865","1","1","35","18.7963174228531"
"2002/1/20 18:20","0.5","38.6666666666667","0","0","22.5","26.4266225488579","0.635535794005446","1","1","35","18.0468850579182"
"2002/1/20 18:30","0.45","39.5","0","0","22.5","26.3663174025504","0.625416397415672","1","1","60","46.6613189981415"
"2002/1/20 18:40","0.4","40.3333333333333","0","0","22.5","26.2501843087099","0.634156599670261","1","1","60","63.6997724845615"
"2002/1/20 18:50","0.35","41.1666666666667","0","0","22.5","26.1831556848774","0.639122627221123","1","1","30","37.8729433530714"
"2002/1/20 19:00","0.3","42","0","0","22.5","26.1895946274813","0.635322048752384","1","1","30","25.9596776292874"
"2002/1/20 19:10","0.233333333333333","43.6666666666667","0","0","22.5","26.1883731965545","0.645210005239547","1","1","65","54.4163935753937"
"2002/1/20 19:20","0.166666666666667","45.3333333333333","0","0","22.5","26.2255181013738","0.649332009639825","0","1","65","64.695071575916"
"2002/1/20 19:30","0.1","47","0","0","22.5","26.3009590843744","0.660158450296943","1","1","65","48.8111108683063"
"2002/1/20 19:40","0.0333333333333333","48.6666666666667","0","0","22.5","26.3683214154153","0.668664022369407","1","1","65","45.2376540914277"
"2002/1/20 19:50","-0.0333333333333333","50.3333333333333","0","0","22.5","26.4205596406265","0.670201336846401","0","1","25","37.4990399633947"
"2002/1/20 20:00","-0.1","52","0","0","22.5","26.4480696563574","0.67059144735918","0","1","25","36.4767525485989"
"2002/1/20 20:10","-0.15","52.6666666666667","0","0","19","26.4619935617519","0.669705583098025","0","1","25","36.6485808234374"
"2002/1/20 20:20","-0.2","53.3333333333333","0","0","19","26.4628157163162","0.67061814738642","0","1","25","35.0526416876493"
"2002/1/20 20:30","-0.25","54","0","0","19","26.4765707152842","0.666732388024061","0","1","60","40.4118827821751"
"2002/1/20 20:40","-0.3","54.6666666666667","0","0","19","26.4654711134925","0.66431120964993","0","1","60","42.4444708521176"
"2002/1/20 20:50","-0.35","55.3333333333333","0","0","19","26.4546003303709","0.66159008872043","0","1","20","36.1990206014407"
"2002/1/20 21:00","-0.4","56","0","0","19","26.4397393022504","0.656519573603153","0","1","20","32.6809672829932"
"2002/1/20 21:10","-0.45","56.6666666666667","0","0","19","26.4079518975173","0.652468565670458","0","1","60","40.6674758054995"
"2002/1/20 21:20","-0.5","57.3333333333333","0","0","19","26.3839028838557","0.650972210453005","0","1","60","42.7256341661086"
"2002/1/20 21:30","-0.55","58","0","0","19","26.3814427786838","0.652878841163991","0","1","60","42.3958132440774"
"2002/1/20 21:40","-0.6","58.6666666666667","0","0","19","26.4034152199911","0.652014081926405","0","1","60","41.3262452134337"
"2002/1/20 21:50","-0.65","59.3333333333333","0","0","19","26.4055103673222","0.652499835005884","0","1","65","43.8832477704545"
"2002/1/20 22:00","-0.7","60","0","0","19","26.4111136143673","0.652464929121613","0","1","65","43.1330115568628"
"2002/1/20 22:10","-0.75","60.8333333333333","0","0","19","26.4164020202455","0.612188184719325","0","1","25","46.3495721061374"
"2002/1/20 22:20","-0.8","61.6666666666667","0","0","19","26.4066749583222","0.618129440503553","0","1","25","42.5331204620918"
"2002/1/20 22:30","-0.85","62.5","0","0","19","26.3818135760104","0.610617288650903","0","1","25","37.8441908889514"
"2002/1/20 22:40","-0.9","63.3333333333333","0","0","19","26.3258811017779","0.607565801813143","0","1","25","36.6184585835381"
"2002/1/20 22:50","-0.95","64.1666666666667","0","0","19","26.3112923505337","0.599624461755153","0","1","65","45.796528981025"
"2002/1/20 23:00","-1","65","0","0","19","26.2845055583328","0.595609841299053","0","1","65","49.0960259502921"
"2002/1/20 23:10","-1.05","65.3333333333333","0","0","19","26.2693900073522","0.593978793730777","0","1","55","42.7412556554706"
"2002/1/20 23:20","-1.1","65.6666666666667","0","0","19","26.2531441982578","0.590071039029627","0","1","55","38.190341749293"
"2002/1/20 23:30","-1.15","66","0","0","19","26.2389776453983","0.585874598034179","0","1","65","47.1247947996005"
"2002/1/20 23:40","-1.2","66.3333333333333","0","0","19","26.2205915371815","0.582926282562418","0","1","65","48.6411802079358"
"2002/1/20 23:50","-1.25","66.6666666666667","0","0","19","26.2139633457462","0.580507011977812","0","1","25","42.2686914649777"
"2002/1/21 0:00","-1.3","67","0","0","19","26.2062178281391","0.575366869416053","0","1","25","38.2357385613672"
"2002/1/21 0:10","-1.36666666666667","67.5","0","0","19","26.1862328986408","0.568343236501433","0","1","20","38.02313246047"
"2002/1/21 0:20","-1.43333333333333","68","0","0","19","26.1488826813213","0.558427451843768","0","1","20","36.7522496789115"
"2002/1/21 0:30","-1.5","68.5","0","0","19","26.0940612197684","0.542452388361698","0","1","40","34.1685162874762"
"2002/1/21 0:40","-1.56666666666667","69","0","0","19","26.0285102589242","0.528912127784605","0","1","40","32.2893644413085"
"2002/1/21 0:50","-1.63333333333333","69.5","0","0","19","25.9897141421439","0.508899343727629","0","1","25","30.6870636731028"
"2002/1/21 1:00","-1.7","70","0","0","19","25.9028033932156","0.483941498535275","0","1","25","29.189333982452"
"2002/1/21 1:10","-1.75","70.3333333333333","0","0","19","25.7798741973018","0.456775080096977","0","1","25","27.8758204804688"
"2002/1/21 1:20","-1.8","70.6666666666667","0","0","19","25.6526686157918","0.430183524980533","0","1","25","26.6353178193402"
"2002/1/21 1:30","-1.85","71","0","0","19","25.5225572203979","0.420892753404676","0","1","55","37.6852970785683"
"2002/1/21 1:40","-1.9","71.3333333333333","0","0","19","25.4428911646988","0.417178698109948","0","1","55","42.5088965399854"
"2002/1/21 1:50","-1.95","71.6666666666667","0","0","19","25.3766421393314","0.405573579790143","0","1","50","33.6166955971734"
"2002/1/21 2:00","-2","72","0","0","19","25.3410115930433","0.38988311482687","0","1","50","28.2768131549442"
"2002/1/21 2:10","-2.03333333333333","72.5","0","0","19","25.2687644996161","0.37964460011048","0","1","55","38.3831602448497"
"2002/1/21 2:20","-2.06666666666667","73","0","0","19","25.2081659189684","0.377894325046674","0","1","55","42.3158827474367"
"2002/1/21 2:30","-2.1","73.5","0","0","19","25.2040394455395","0.379893604870501","0","1","55","41.7105754864437"
"2002/1/21 2:40","-2.13333333333333","74","0","0","19","25.2155735903745","0.376888094024208","0","1","55","41.2334809504997"
"2002/1/21 2:50","-2.16666666666667","74.5","0","0","19","25.2051837687221","0.367952620679156","0","1","25","33.9423982154665"
"2002/1/21 3:00","-2.2","75","0","0","19","25.1857485997114","0.353176023072741","0","1","25","30.0109875586985"
"2002/1/21 3:10","-2.25","75.3333333333333","0","0","19","25.1423947863874","0.336026819287096","0","1","25","29.162594416658"
"2002/1/21 3:20","-2.3","75.6666666666667","0","0","19","25.0664590324307","0.314179818205915","0","1","25","27.8566797137822"
"2002/1/21 3:30","-2.35","76","0","0","19","24.9743678307485","0.290942824986676","0","1","30","26.5791046188255"
"2002/1/21 3:40","-2.4","76.3333333333333","0","0","19","24.8725853283029","0.267002312515042","0","1","30","25.3759349682893"
"2002/1/21 3:50","-2.45","76.6666666666667","0","0","19","24.7603940601186","0.24266765763395","0","1","25","24.2782591047175"
"2002/1/21 4:00","-2.5","77","0","0","19","24.6424421478646","0.217353702686676","0","1","25","23.2436621767763"
"2002/1/21 4:10","-2.53333333333333","77.3333333333333","0","0","19","24.5187465448382","0.193815501274523","0","1","45","26.849717622782"
"2002/1/21 4:20","-2.56666666666667","77.6666666666667","0","0","19","24.3965462134511","0.173040092134188","0","1","45","28.0964996105925"
"2002/1/21 4:30","-2.6","78","0","0","19","24.2828896188055","0.169894376622041","0","1","55","49.299795144681"
"2002/1/21 4:40","-2.63333333333333","78.3333333333333","0","0","19","24.2097679242629","0.181602122133959","0","1","55","47.8228232524634"
"2002/1/21 4:50","-2.66666666666667","78.6666666666667","0","0","19","24.2244999326745","0.184343266599649","0","1","35","35.5445554139401"
"2002/1/21 5:00","-2.7","79","0","0","19","24.2562528668564","0.177722276799843","0","1","35","28.883166951461"
"2002/1/21 5:10","-2.68333333333333","78.6666666666667","0","0","19","24.265691232762","0.168036756717474","0","1","50","33.3636546639457"
"2002/1/21 5:20","-2.66666666666667","78.3333333333333","0","0","19","24.2345247698856","0.16558182128872","0","1","50","35.3947640661756"
"2002/1/21 5:30","-2.65","78","0","0","19","24.2525726600779","0.154566412925813","0","1","45","29.7496885050604"
"2002/1/21 5:40","-2.63333333333333","77.6666666666667","0","0","19","24.2142228831294","0.13605295933026","0","1","45","26.4777396254584"
"2002/1/21 5:50","-2.61666666666667","77.3333333333333","0","0","19","24.1493496037147","0.132420664461037","0","1","55","40.3627413356866"
"2002/1/21 6:00","-2.6","77","0","0","19","24.0994225042203","0.139573434231505","0","1","55","46.4604312442591"
"2002/1/21 6:10","-2.56666666666667","76.8333333333333","0","0","19","24.1169009406973","0.14110394956441","0","1","25","35.9874541941546"
"2002/1/21 6:20","-2.53333333333333","76.6666666666667","0","0","19","24.1387867339737","0.133542180227998","0","1","25","29.8297167732631"
"2002/1/21 6:30","-2.5","76.5","0","0","19","24.1380941887608","0.140382672727751","0","1","60","50.3674713558256"
"2002/1/21 6:40","-2.46666666666667","76.3333333333333","0","0","19","24.1326244734315","0.158845851521326","0","1","60","54.6113996069599"
"2002/1/21 6:50","-2.43333333333333","76.1666666666667","0","0","19","24.2052227386108","0.176837046543295","0","1","60","52.4628416391216"
"2002/1/21 7:00","-2.4","76","16","0","19","24.2966343393739","0.196010335299977","0","1","60","50.9706510613521"
"2002/1/21 7:10","-2.38333333333333","75.6666666666667","21.3333333333333","0","19","24.4056830278541","0.202937094041029","0","1","25","41.4105387497355"
"2002/1/21 7:20","-2.36666666666667","75.3333333333333","26.6666666666667","0","19","24.4780150009457","0.199745407290371","0","1","25","36.2848997234951"
"2002/1/21 7:30","-2.35","75","32","0","19","24.5109299406634","0.21818907047828","0","1","65","56.3589767404493"
"2002/1/21 7:40","-2.33333333333333","74.6666666666667","48.8333333333333","23.5","19","24.6064001259854","0.249703967057652","0","1","65","60.7883807138434"
"2002/1/21 7:50","-2.31666666666667","74.3333333333333","65.6666666666667","47","19","24.7111004826645","0.265729732739226","0","1","25","47.1134961173772"
"2002/1/21 8:00","-2.3","74","82.5","70.5","19","24.7916137139773","0.270148125151326","0","1","25","38.9775753337669"
"2002/1/21 8:10","-2.06666666666667","72.1666666666667","99.3333333333333","94","19","24.8380971510038","0.269085649162736","0","1","40","38.3371537467871"
"2002/1/21 8:20","-1.83333333333333","70.3333333333333","116.166666666667","117.5","19","24.8552251074938","0.266103497683973","0","1","40","36.2314052195389"
"2002/1/21 8:30","-1.6","68.5","133","141","19","24.8496203884339","0.264045838411663","0","1","20","34.1350174491729"
"2002/1/21 8:40","-1.36666666666667","66.6666666666667","143.833333333333","175.166666666667","19","24.8476532292899","0.262074411625891","0","1","20","32.1946938171999"
"2002/1/21 8:50","-1.13333333333333","64.8333333333333","154.666666666667","209.333333333333","19","24.8362945509688","0.270633280638429","0","1","60","44.923848286776"
"2002/1/21 9:00","-0.9","63","165.5","243.5","19","24.8277773330185","0.291678086400808","0","1","60","50.3134789282843"
"2002/1/21 9:10","-0.65","60.5","176.333333333333","277.666666666667","19","24.8634411201465","0.308485038160028","0","1","30","39.3274704957791"
