1,"5.iw.mullion.light.random.shanghai"
"2002/1/23 20:40","2.36666666666667","77","0","0","19","26.5209272090835","0.743463277766719","0","1","40","22.8096808359771"
"2002/1/23 20:50","2.33333333333333","77.5","0","0","19","26.4451271509285","0.726449517597585","0","1","25","21.783219247371"
"2002/1/23 21:00","2.3","78","0","0","19","26.3669773200716","0.712342953841548","0","1","25","20.8174827768333"
"2002/1/23 21:10","2.25","78.6666666666667","0","0","19","26.3083131219454","0.695908081266857","0","1","40","19.9052978652038"
"2002/1/23 21:20","2.2","79.3333333333333","0","0","19","26.227235745633","0.67684691003168","0","1","40","19.0682439690631"
"2002/1/23 21:30","2.15","80","0","0","19","26.1394633673848","0.676157303766916","0","1","60","47.5869934228712"
"2002/1/23 21:40","2.1","80.6666666666667","0","0","19","26.0811239861865","0.698540702272269","0","1","60","64.732096888664"
"2002/1/23 21:50","2.05","81.3333333333333","0","0","19","26.1215631558057","0.712929796282347","0","1","60","43.7022154219896"
"2002/1/23 22:00","2","82","0","0","19","26.2236295320859","0.722815413558524","0","1","60","41.4899530803343"
"2002/1/23 22:10","1.96666666666667","82.8333333333333","0","0","19","26.3332212915341","0.691427103420067","0","1","25","41.5251212269729"
"2002/1/23 22:20","1.93333333333333","83.6666666666667","0","0","19","26.4087856032429","0.695979596585022","0","1","25","37.3325188631918"
"2002/1/23 22:30","1.9","84.5","0","0","19","26.4064760142544","0.700173823327021","0","1","65","51.317755131643"
"2002/1/23 22:40","1.86666666666667","85.3333333333333","0","0","19","26.4028350882755","0.701345622520444","0","1","65","46.7529387327871"
"2002/1/23 22:50","1.83333333333333","86.1666666666667","0","0","19","26.4233351229942","0.70082268931604","0","1","25","39.583442667671"
"2002/1/23 23:00","1.8","87","0","0","19","26.4380787489175","0.699378007506067","0","1","25","36.8680933533241"
"2002/1/23 23:10","1.75","87.1666666666667","0","0","19","26.4457651753396","0.695743153330889","0","1","50","36.8676884006358"
"2002/1/23 23:20","1.7","87.3333333333333","0","0","19","26.4382863721106","0.689940394984264","0","1","50","35.3383574157238"
"2002/1/23 23:30","1.65","87.5","0","0","19","26.4114408786885","0.688174964115155","0","1","65","45.556144517502"
"2002/1/23 23:40","1.6","87.6666666666667","0","0","19","26.4046708045118","0.687014916912226","0","1","65","45.6054809132034"
"2002/1/23 23:50","1.55","87.8333333333333","0","0","19","26.4143847181705","0.68625035272602","0","1","30","39.3355900324967"
"2002/1/24 0:00","1.5","88","0","0","19","26.4194622013874","0.68543087420573","0","1","30","36.662658789021"
"2002/1/24 0:10","1.43333333333333","88.3333333333333","0","0","19","26.4270177042397","0.680619925861909","0","1","25","36.3584233578136"
"2002/1/24 0:20","1.36666666666667","88.6666666666667","0","0","19","26.4124851506049","0.674205540488088","0","1","25","35.266825200678"
"2002/1/24 0:30","1.3","89","0","0","19","26.3811506468856","0.669003364035127","0","1","30","34.1865352898194"
"2002/1/24 0:40","1.23333333333333","89.3333333333333","0","0","19","26.354123757259","0.6584362512081","0","1","30","31.9059348808293"
"2002/1/24 0:50","1.16666666666667","89.6666666666667","0","0","19","26.3126606431474","0.645666450966957","0","1","25","30.0361067086922"
"2002/1/24 1:00","1.1","90","0","0","19","26.2745398006077","0.626333325088382","0","1","25","28.4194330167385"
"2002/1/24 1:10","1.05","90.3333333333333","0","0","19","26.1777587896061","0.624788257226723","0","1","55","36.5324147802185"
"2002/1/24 1:20","1","90.6666666666667","0","0","19","26.1784631950982","0.623251848496109","0","1","55","39.7971012948727"
"2002/1/24 1:30","0.95","91","0","0","19","26.1599855693961","0.610582746374699","0","1","25","32.0120717238631"
"2002/1/24 1:40","0.9","91.3333333333333","0","0","19","26.1064144016376","0.596970855650493","0","1","25","27.4190144862693"
"2002/1/24 1:50","0.85","91.6666666666667","0","0","19","26.0503436212928","0.578538308234966","0","1","20","26.9398868132498"
"2002/1/24 2:00","0.8","92","0","0","19","25.9739064873206","0.557609993994019","0","1","20","25.6994050033827"
"2002/1/24 2:10","0.816666666666667","92","0","0","19","25.8881457733305","0.544058651585128","0","1","50","30.2315617849057"
"2002/1/24 2:20","0.833333333333333","92","0","0","19","25.8258509403347","0.544509170130607","0","1","50","31.7869044814597"
"2002/1/24 2:30","0.85","92","0","0","19","25.8350671312452","0.549018020918924","0","1","55","37.9931879074812"
"2002/1/24 2:40","0.866666666666667","92","0","0","19","25.8279402746311","0.557282923250855","0","1","55","41.1332958489179"
"2002/1/24 2:50","0.883333333333333","92","0","0","19","25.8753388771188","0.559560446937617","0","1","50","32.2849768278329"
"2002/1/24 3:00","0.9","92","0","0","19","25.9061727445453","0.543551850636117","0","1","50","27.2445870104586"
"2002/1/24 3:10","0.9","92.1666666666667","0","0","19","25.8336413426907","0.55172047972585","0","1","60","42.9938278267685"
"2002/1/24 3:20","0.9","92.3333333333333","0","0","19","25.8602114134958","0.57710135799927","0","1","60","49.5182524368889"
"2002/1/24 3:30","0.9","92.5","0","0","19","25.9713790154938","0.583886238884752","0","1","65","47.4199858489567"
"2002/1/24 3:40","0.9","92.6666666666667","0","0","19","26.0413513115426","0.594088819621859","0","1","65","49.9540283415536"
"2002/1/24 3:50","0.9","92.8333333333333","0","0","19","26.1288094653788","0.599544368576689","0","1","55","40.7401952266575"
"2002/1/24 4:00","0.9","93","0","0","19","26.1697961134319","0.595320844740779","0","1","55","36.9201421090586"
"2002/1/24 4:10","0.916666666666667","93.1666666666667","0","0","19","26.1580430443895","0.593812897070268","0","1","65","47.4176272477655"
"2002/1/24 4:20","0.933333333333333","93.3333333333333","0","0","19","26.1430097636281","0.616125395725863","0","1","65","44.6629254127261"
"2002/1/24 4:30","0.95","93.5","0","0","19","26.3020775658962","0.612268586352383","0","1","50","33.1169331061896"
"2002/1/24 4:40","0.966666666666667","93.6666666666667","0","0","19","26.3695148362669","0.614309986617515","0","1","50","37.9137337099263"
"2002/1/24 4:50","0.983333333333333","93.8333333333333","0","0","19","26.370622691481","0.615573522582077","0","1","25","37.620435751119"
"2002/1/24 5:00","1","94","0","0","19","26.359681803861","0.616645221982643","0","1","25","34.855869552681"
"2002/1/24 5:10","1.03333333333333","93.8333333333333","0","0","19","26.3684992372612","0.608728615118575","0","1","25","32.8021428026381"
"2002/1/24 5:20","1.06666666666667","93.6666666666667","0","0","19","26.338771324229","0.604038717884875","0","1","25","33.2977925459254"
"2002/1/24 5:30","1.1","93.5","0","0","19","26.3157957060911","0.601002971266769","0","1","65","53.4720379414665"
"2002/1/24 5:40","1.13333333333333","93.3333333333333","0","0","19","26.2902670884919","0.600270444656658","0","1","65","47.6343282936508"
"2002/1/24 5:50","1.16666666666667","93.1666666666667","0","0","19","26.2850686739034","0.605439868144531","0","1","55","40.8065027730127"
"2002/1/24 6:00","1.2","93","0","0","19","26.314832858205","0.60956115506672","0","1","55","35.0112830690507"
"2002/1/24 6:10","1.25","92.8333333333333","0","0","19","26.3492330163525","0.606346631986441","0","1","25","34.7967560668202"
"2002/1/24 6:20","1.3","92.6666666666667","0","0","19","26.3465611744302","0.5914704350621","0","1","25","34.7212555756421"
"2002/1/24 6:30","1.35","92.5","0","0","19","26.2525685449493","0.574845581179322","0","1","25","34.1538314192733"
"2002/1/24 6:40","1.4","92.3333333333333","0","0","19","26.146835901934","0.564480065589288","0","1","25","31.2810170695828"
"2002/1/24 6:50","1.45","92.1666666666667","0","0","19","26.1044124622544","0.559292864726979","0","1","45","29.5532157976788"
"2002/1/24 7:00","1.5","92","9","0","19","26.0850045927911","0.555688613003973","0","1","45","28.1264488619263"
"2002/1/24 7:10","1.53333333333333","91.8333333333333","12","0","22.5","26.0935740240874","0.540977391115907","0","1","25","26.7930579768585"
"2002/1/24 7:20","1.56666666666667","91.6666666666667","15","0","22.5","26.0320644251235","0.518085758156404","1","1","25","25.5760716535158"
"2002/1/24 7:30","1.6","91.5","18","0","22.5","25.9217117094175","0.496390430542313","1","1","30","24.4570083660739"
"2002/1/24 7:40","1.63333333333333","91.3333333333333","36.6666666666667","10.8333333333333","22.5","25.8175432374709","0.477345578407176","1","1","30","23.3630675845762"
"2002/1/24 7:50","1.66666666666667","91.1666666666667","55.3333333333333","21.6666666666667","22.5","25.70111585907","0.461513856488051","1","1","20","22.3247115662363"
"2002/1/24 8:00","1.7","91","74","32.5","22.5","25.606979098036","0.45324407945159","1","1","20","21.321648006398"
"2002/1/24 8:10","1.93333333333333","89.3333333333333","92.6666666666667","43.3333333333333","22.5","25.5565710488907","0.439167956547128","1","1","25","20.3532091267973"
"2002/1/24 8:20","2.16666666666667","87.6666666666667","111.333333333333","54.1666666666667","22.5","25.4641326121838","0.481078509405572","1","1","25","20.9713803743657"
"2002/1/24 8:30","2.4","86","130","65","22.5","25.7012174750766","0.499569518065833","1","1","40","18.4629459356047"
"2002/1/24 8:40","2.63333333333333","84.3333333333333","143.666666666667","103","22.5","25.8949190344148","0.52617321616925","1","1","40","17.3000847009264"
"2002/1/24 8:50","2.86666666666667","82.6666666666667","157.333333333333","141","22.5","26.0184988651358","0.536862961525957","1","1","25","16.4875710394863"
"2002/1/24 9:00","3.1","81","171","179","22.5","26.0589115116023","0.540762976394248","1","1","25","15.686703095739"
"2002/1/24 9:10","3.33333333333333","79.6666666666667","184.666666666667","217","22.5","26.0637837577354","0.544213860916117","1","1","40","17.8623720327081"
"2002/1/24 9:20","3.56666666666667","78.3333333333333","198.333333333333","255","22.5","26.0537482951494","0.563853471929611","1","1","40","19.0716793278868"
"2002/1/24 9:30","3.8","77","212","293","22.5","26.1134487352938","0.590721709141084","1","1","25","16.1936139838898"
"2002/1/24 9:40","4.03333333333333","75.6666666666667","215.5","324.166666666667","22.5","26.2710863439198","0.61489201952886","1","1","25","14.8457714988992"
"2002/1/24 9:50","4.26666666666667","74.3333333333333","219","355.333333333333","22.5","26.4257427957113","0.629715657389144","1","1","20","13.9625592487537"
"2002/1/24 10:00","4.5","73","222.5","386.5","22.5","26.4884384797219","0.637713849781847","1","1","20","12.3389005780503"
"2002/1/24 10:10","4.73333333333333","71.6666666666667","226","417.666666666667","22.5","26.4762701807955","0.652228626300272","1","1","20","12.5518505674094"
"2002/1/24 10:20","4.96666666666667","70.3333333333333","229.5","448.833333333333","22.5","26.5245594664495","0.656568000347625","1","1","20","11.6751882624569"
"2002/1/24 10:30","5.2","69","233","480","22.5","26.540597074193","0.699579344474328","1","1","50","37.1601793356745"
"2002/1/24 10:40","5.43333333333333","67.6666666666667","233.5","490.833333333333","22.5","26.608105043975","0.739981445445991","1","1","50","37.2087428842621"
"2002/1/24 10:50","5.66666666666667","66.3333333333333","234","501.666666666667","22.5","26.7492675624153","0.774411010341586","1","1","40","22.9497117037309"
"2002/1/24 11:00","5.9","65","234.5","512.5","22.5","26.9227839671866","0.639043576093379","1","1","40","22.9669665969156"
"2002/1/24 11:10","6.03333333333333","64.1666666666667","235","523.333333333333","22.5","26.4305771369141","0.720025627861175","1","1","25","21.41592398589"
"2002/1/24 11:20","6.16666666666667","63.3333333333333","235.5","534.166666666667","22.5","25.6294969444853","0.697053430214536","1","1","25","17.3870060824907"
"2002/1/24 11:30","6.3","62.5","236","545","22.5","26.6233044953907","0.789151370942267","1","1","55","32.6681327104065"
"2002/1/24 11:40","6.43333333333333","61.6666666666667","238","539.833333333333","22.5","26.9892795528443","0.833724913948237","1","1","55","32.9305315011094"
"2002/1/24 11:50","6.56666666666667","60.8333333333333","240","534.666666666667","22.5","27.2371741266682","0.833136288116291","1","1","55","0"
"2002/1/24 12:00","6.7","60","242","529.5","22.5","27.3358281056566","0.827324584888606","1","1","55","0"
"2002/1/24 12:10","6.83333333333333","59.1666666666667","244","524.333333333333","22.5","27.3104995925582","0.67494966973547","1","1","55","57.5989143496614"
"2002/1/24 12:20","6.96666666666667","58.3333333333333","246","519.166666666667","22.5","27.3546231293697","0.89256589194816","1","1","55","36.1270964002187"
"2002/1/24 12:30","7.1","57.5","248","514","22.5","26.9585562089065","0.860729690445658","1","1","50","22.9574165057975"
"2002/1/24 12:40","7.23333333333333","56.6666666666667","253.333333333333","488.666666666667","22.5","27.2056589470107","0.886641709647972","1","1","50","20.9475729428643"
"2002/1/24 12:50","7.36666666666667","55.8333333333333","258.666666666667","463.333333333333","22.5","27.4501249900604","0.919128105024924","1","1","25","20.5713849076827"
"2002/1/24 13:00","7.5","55","264","438","22.5","27.5724009459903","0.930350102066985","1","1","25","18.2532679589902"
"2002/1/24 13:10","7.63333333333333","54.3333333333333","269.333333333333","412.666666666667","22.5","27.6067813840333","0.796771026772851","1","1","25","32.30377551455"
"2002/1/24 13:20","7.76666666666667","53.6666666666667","274.666666666667","387.333333333333","22.5","26.9125578529867","0.87858445517434","1","1","25","25.5376581723356"
"2002/1/24 13:30","7.9","53","280","362","22.5","26.1783624507282","0.836250918332179","1","1","20","14.2412236958017"
"2002/1/24 13:40","8.03333333333333","52.3333333333333","270.833333333333","357.5","22.5","27.3058375785558","0.926711115976862","1","1","20","16.7217416236333"
"2002/1/24 13:50","8.16666666666667","51.6666666666667","261.666666666667","353","22.5","27.6421589324752","0.952204846389522","1","1","40","13.9722252309932"
"2002/1/24 14:00","8.3","51","252.5","348.5","22.5","27.8199551475382","0.982747604061324","1","1","40","17.9043395975453"
"2002/1/24 14:10","8.23333333333333","50.8333333333333","243.333333333333","344","22.5","27.8937023659153","0.995815878348573","1","1","25","14.0161955420795"
"2002/1/24 14:20","8.16666666666667","50.6666666666667","234.166666666667","339.5","22.5","27.9402096633556","1.0070755325044","1","1","25","14.1007570002771"
"2002/1/24 14:30","8.1","50.5","225","335","22.5","27.9988298246192","1.02112864139405","1","1","60","34.9269451028808"
"2002/1/24 14:40","8.03333333333333","50.3333333333333","212","315.333333333333","22.5","28.0646368386662","1.03063443053976","1","1","60","33.1398800419341"
"2002/1/24 14:50","7.96666666666667","50.1666666666667","199","295.666666666667","22.5","28.1123289080826","1.0370688994931","1","1","55","18.1011996366755"
"2002/1/24 15:00","7.9","50","186","276","22.5","28.1355698781843","1.04589653726988","1","1","55","12.1255602389968"
"2002/1/24 15:10","7.85","50","173","256.333333333333","22.5","28.1739718745117","0.939292350398631","1","1","45","44.9261273119075"
"2002/1/24 15:20","7.8","50","160","236.666666666667","22.5","27.6682699686532","1.03520137188911","1","1","45","22.2096730547374"
"2002/1/24 15:30","7.75","50","147","217","22.5","27.1055108196054","0.975505757352908","1","1","40","5.67779570519947"
"2002/1/24 15:40","7.7","50","132","182.166666666667","22.5","27.843926489798","1.02036191578369","1","1","40","13.8923962944758"
"2002/1/24 15:50","7.65","50","117","147.333333333333","22.5","28.1359072555148","1.03579330090928","1","1","35","11.0207113120113"
"2002/1/24 16:00","7.6","50","102","112.5","22.5","28.2038770664587","1.03893162509424","1","1","35","16.4464885701547"
"2002/1/24 16:10","7.53333333333333","50.1666666666667","87","77.6666666666666","22.5","28.1828105351941","1.0313521653312","1","1","20","15.5324840921371"
"2002/1/24 16:20","7.46666666666667","50.3333333333333","72","42.8333333333333","22.5","28.1067471761243","0.892997765285925","1","1","20","35.6010504275061"
"2002/1/24 16:30","7.4","50.5","57","8","22.5","27.4421243074176","0.995684179059701","1","1","65","34.4529507253688"
"2002/1/24 16:40","7.33333333333333","50.6666666666667","47.8333333333333","6.66666666666667","22.5","26.759756341706","0.926577861373803","1","1","65.0000000000001","7.99997759199875"
"2002/1/24 16:50","7.26666666666667","50.8333333333333","38.6666666666667","5.33333333333333","22.5","27.6283931612","0.979982729516297","1","1","25","11.5432406016089"
"2002/1/24 17:00","7.2","51","29.5","4","22.5","27.9222816869419","0.999098731499603","1","1","25","12.3633152818845"
"2002/1/24 17:10","6.98333333333333","52.3333333333333","20.3333333333333","2.66666666666667","22.5","28.076884081988","1.01241590835022","1","1","25","16.6049024577303"
"2002/1/24 17:20","6.76666666666667","53.6666666666667","0","0","22.5","28.1052048493161","0.988068362297382","1","1","25","23.3783227347439"
"2002/1/24 17:30","6.55","55","0","0","22.5","27.9464540063382","0.973168707098107","1","1","65","27.7113751595251"
"2002/1/24 17:40","6.33333333333333","56.3333333333333","0","0","22.5","27.7603302163763","1.00173521684712","1","1","65","23.6725702348788"
"2002/1/24 17:50","6.11666666666667","57.6666666666667","0","0","22.5","27.6854254766834","0.998807826585835","1","1","25","17.6494142832433"
"2002/1/24 18:00","5.9","59","0","0","22.5","27.7447749664397","1.00231146999234","1","1","25","17.4453947607497"
"2002/1/24 18:10","5.68333333333333","60.6666666666667","0","0","22.5","27.808569394849","0.999718267034229","1","1","20","18.4732462450596"
"2002/1/24 18:20","5.46666666666667","62.3333333333333","0","0","22.5","27.7812402632902","0.979623471801111","1","1","20","26.8340771828061"
"2002/1/24 18:30","5.25","64","0","0","22.5","27.6211722220613","0.980820051381592","1","1","40","26.2480048381898"
"2002/1/24 18:40","5.03333333333333","65.6666666666667","0","0","22.5","27.5354486221172","0.839543898275751","1","1","40","57.4391015092459"
"2002/1/24 18:50","4.81666666666667","67.3333333333333","0","0","22.5","26.8145826352441","0.93227827493182","1","1","40","31.7300249704228"
"2002/1/24 19:00","4.6","69","0","0","22.5","26.0551681995961","0.838939928722735","1","1","40.0000000000001","22.1509163447609"
"2002/1/24 19:10","4.38333333333333","71","0","0","22.5","26.6945551815321","0.891926403967572","1","1","40","27.3828266984417"
"2002/1/24 19:20","4.16666666666667","73","0","0","22.5","27.0808466737433","0.895345529242419","1","1","40","18.9323654932193"
"2002/1/24 19:30","3.95","75","0","0","22.5","27.1966759316367","0.899510475982704","0","1","25","27.4998601346036"
"2002/1/24 19:40","3.73333333333333","77","0","0","22.5","27.1460472926775","0.893367348800585","0","1","25","25.379166986895"
"2002/1/24 19:50","3.51666666666667","79","0","0","22.5","27.0742476234281","0.88372724375056","1","1","30","23.82900714478"
"2002/1/24 20:00","3.3","81","0","0","22.5","27.0168869340923","0.871957895882061","0","1","30","23.2604801949902"
"2002/1/24 20:10","3.16666666666667","81.8333333333333","0","0","19","26.9531365198955","0.867847635543495","0","1","65","48.1376946106491"
"2002/1/24 20:20","3.03333333333333","82.6666666666667","0","0","19","26.9193352304828","0.86956119544931","0","1","65","57.6766937858123"
"2002/1/24 20:30","2.9","83.5","0","0","19","26.9511569263248","0.872168789936122","0","1","25","32.2809755028301"
"2002/1/24 20:40","2.76666666666667","84.3333333333333","0","0","19","26.9743229324624","0.872118627321806","0","1","25","26.4411347569087"
"2002/1/24 20:50","2.63333333333333","85.1666666666667","0","0","19","26.983530148936","0.870537488442125","0","1","65","34.0732086181881"
"2002/1/24 21:00","2.5","86","0","0","19","26.9875693855337","0.868586336015794","0","1","65","34.1215901559756"
"2002/1/24 21:10","2.38333333333333","86.6666666666667","0","0","19","26.9863319724348","0.866327166692548","0","1","40","30.1847072441603"
"2002/1/24 21:20","2.26666666666667","87.3333333333333","0","0","19","26.9827192971774","0.863849002584421","0","1","40","28.392444945062"
"2002/1/24 21:30","2.15","88","0","0","19","26.9770437175292","0.861198877695077","0","1","30","29.8308583484306"
"2002/1/24 21:40","2.03333333333333","88.6666666666667","0","0","19","26.9696239227034","0.858425079701063","0","1","30","29.7876391471847"
"2002/1/24 21:50","1.91666666666667","89.3333333333333","0","0","19","26.9599602188513","0.855479289295665","0","1","60","34.5389701159278"
"2002/1/24 22:00","1.8","90","0","0","19","26.9497676963974","0.852468769625171","0","1","60","34.636590758694"
"2002/1/24 22:10","1.66666666666667","91","0","0","19","26.9405936761116","0.807641439973401","0","1","50","38.8732170981506"
"2002/1/24 22:20","1.53333333333333","92","0","0","19","26.9203922066325","0.808555341290225","0","1","50","36.6553849668574"
"2002/1/24 22:30","1.4","93","0","0","19","26.8531948208105","0.801979697502005","0","1","30","33.8804044856588"
"2002/1/24 22:40","1.26666666666667","94","0","0","19","26.7963346821136","0.791666194901928","0","1","30","31.4886688626648"
"2002/1/24 22:50","1.13333333333333","95","0","0","19","26.7397695257004","0.781077698551152","0","1","55","36.9266132598569"
"2002/1/24 23:00","1","96","0","0","19","26.6696064396646","0.770974187173896","0","1","55","38.5777572666086"
"2002/1/24 23:10","0.916666666666667","96","0","0","19","26.6358351548475","0.762717528795961","0","1","30","32.6788416439987"
"2002/1/24 23:20","0.833333333333333","96","0","0","19","26.5974060725382","0.748969607235655","0","1","30","28.1487425432283"
"2002/1/24 23:30","0.75","96","0","0","19","26.5308587518879","0.729032356802671","0","1","20","27.3437113769644"
"2002/1/24 23:40","0.666666666666667","96","0","0","19","26.453553222093","0.707930334483984","0","1","20","26.040376122757"
"2002/1/24 23:50","0.583333333333333","96","0","0","19","26.3662031992413","0.685788790590366","0","1","30","24.7703529357032"
"2002/1/25 0:00","0.5","96","0","0","19","26.2676842337752","0.663039893166698","0","1","30","23.6113697332831"
"2002/1/25 0:10","0.433333333333333","96","0","0","19","26.1618613926656","0.639595761034912","0","1","20","22.5320008523941"
"2002/1/25 0:20","0.366666666666667","96","0","0","19","26.0508060499747","0.628460550105992","0","1","20","21.5193645460879"
"2002/1/25 0:30","0.3","96","0","0","19","26.0256919395129","0.608464618472267","0","1","20","20.5496513693741"
"2002/1/25 0:40","0.233333333333333","96","0","0","19","25.9329309897416","0.581695962496426","0","1","20","19.713220239117"
"2002/1/25 0:50","0.166666666666667","96","0","0","19","25.8055437802674","0.559384842181572","0","1","25","18.9267778437646"
"2002/1/25 1:00","0.1","96","0","0","19","25.7078309276483","0.536857099174661","0","1","25","18.1673062556868"
"2002/1/25 1:10","0.0166666666666667","96.1666666666667","0","0","19","25.5971782650849","0.533932755378273","0","1","50","30.6998868227841"
"2002/1/25 1:20","-0.0666666666666667","96.3333333333333","0","0","19","25.5500858512163","0.533763745263011","0","1","50","36.4507961586539"
"2002/1/25 1:30","-0.15","96.5","0","0","19","25.4933497613507","0.538432279992647","0","1","50","34.896029426327"
"2002/1/25 1:40","-0.233333333333333","96.6666666666667","0","0","19","25.5260262642941","0.533584359479793","0","1","50","33.8243215592482"
"2002/1/25 1:50","-0.316666666666667","96.8333333333333","0","0","19","25.5047462353427","0.524222490255185","0","1","25","27.6219925940822"
"2002/1/25 2:00","-0.4","97","0","0","19","25.4923225493963","0.518160427474865","0","1","25","24.3722854367519"
"2002/1/25 2:10","-0.4","97","0","0","19","25.5096965960348","0.513542445500698","0","1","20","23.7701659841234"
"2002/1/25 2:20","-0.4","97","0","0","19","25.5294857152648","0.500041990445095","0","1","20","22.6885053820516"
"2002/1/25 2:30","-0.4","97","0","0","19","25.490965108751","0.49930691943079","0","1","65","51.0086881190467"
"2002/1/25 2:40","-0.4","97","0","0","19","25.4542133425564","0.515526109213465","0","1","65","67.8093255902496"
"2002/1/25 2:50","-0.4","97","0","0","19","25.4795487594492","0.534850386075088","0","1","40","41.8297881636059"
"2002/1/25 3:00","-0.4","97","0","0","19","25.5719503654438","0.538105687113301","0","1","40","29.4023830205886"
"2002/1/25 3:10","-0.4","97","0","0","19","25.64000666288","0.536920592689902","0","1","35","30.5957331579792"
"2002/1/25 3:20","-0.4","97","0","0","19","25.6936688349618","0.530772407534692","0","1","35","29.1245797496569"
"2002/1/25 3:30","-0.4","97","0","0","19","25.6933207454103","0.530116367710839","0","1","65","57.0065722280082"
"2002/1/25 3:40","-0.4","97","0","0","19","25.6548147743845","0.552296410061267","0","1","65","71.4610535292713"
"2002/1/25 3:50","-0.4","97","0","0","19","25.7256651270751","0.589341164836226","0","1","25","43.5189655309549"
"2002/1/25 4:00","-0.4","97","0","0","19","25.945388005102","0.597048050967","0","1","25","32.5907254753106"
"2002/1/25 4:10","-0.4","97","0","0","19","26.1373352132022","0.583750870951135","0","1","25","40.2690002007953"
"2002/1/25 4:20","-0.4","97","0","0","19","26.0578220778393","0.57221823836006","0","1","25","33.9883762817606"
"2002/1/25 4:30","-0.4","97","0","0","19","25.9900226529278","0.566859749598389","0","1","25","31.3026089497349"
"2002/1/25 4:40","-0.4","97","0","0","19","26.0006469719499","0.549270382366236","0","1","25","29.6126770052426"
"2002/1/25 4:50","-0.4","97","0","0","19","25.9038131113043","0.521636058599192","0","1","25","28.2089783920837"
"2002/1/25 5:00","-0.4","97","0","0","19","25.781951719433","0.493858075354058","0","1","25","26.8626614123327"
"2002/1/25 5:10","-0.45","96.6666666666667","0","0","19","25.6480638768707","0.48258687086401","0","1","35","25.559562412933"
"2002/1/25 5:20","-0.5","96.3333333333333","0","0","19","25.6105696101226","0.470081420336615","0","1","35","24.3210526755161"
"2002/1/25 5:30","-0.55","96","0","0","19","25.556428144952","0.463200709580907","0","1","55","37.5956504080307"
"2002/1/25 5:40","-0.6","95.6666666666667","0","0","19","25.4823243738492","0.467036479217452","0","1","55","43.5862322034758"
"2002/1/25 5:50","-0.65","95.3333333333333","0","0","19","25.4520653480039","0.460018414887818","0","1","50","33.6724555335072"
"2002/1/25 6:00","-0.7","95","0","0","19","25.4320202643991","0.455951149160728","0","1","50","27.7445666525599"
"2002/1/25 6:10","-0.733333333333333","94.6666666666667","0","0","19","25.4529984802652","0.438963516818993","0","1","40","27.5937492469597"
"2002/1/25 6:20","-0.766666666666667","94.3333333333333","0","0","19","25.3672066057729","0.416560319749929","0","1","40","26.3800613415204"
"2002/1/25 6:30","-0.8","94","0","0","19","25.2733689897628","0.401582067526749","0","1","50","31.9831010048453"
"2002/1/25 6:40","-0.833333333333333","93.6666666666667","0","0","19","25.1986404759123","0.389791118213157","0","1","50","34.0556537485874"
"2002/1/25 6:50","-0.866666666666667","93.3333333333333","0","0","19","25.1228701591261","0.375535894007428","0","1","30","27.940939142566"
"2002/1/25 7:00","-0.9","93","18.5","0","19","25.0592000015455","0.362146284519152","0","1","30","24.369397389594"
"2002/1/25 7:10","-0.95","92.6666666666667","24.6666666666667","0","22.5","24.9957356002158","0.359006516721423","0","1","55","38.1783705893487"
"2002/1/25 7:20","-1","92.3333333333333","30.8333333333333","0","22.5","24.937972389273","0.374100407451854","1","1","55","44.2058734723703"
"2002/1/25 7:30","-1.05","92","37","0","22.5","24.9916139154947","0.38527760390061","1","1","55","42.5845982326925"
"2002/1/25 7:40","-1.1","91.6666666666667","53.6666666666667","28.3333333333333","22.5","25.0324632243763","0.39354965450283","1","1","55","41.4137611605657"
"2002/1/25 7:50","-1.15","91.3333333333333","70.3333333333333","56.6666666666667","22.5","25.0625971768005","0.42540038724849","1","1","60","50.7846678461538"
"2002/1/25 8:00","-1.2","91","87","85","22.5","25.1899668225483","0.477942443166939","1","1","60","51.0296370731913"
"2002/1/25 8:10","-0.85","87.6666666666667","103.666666666667","113.333333333333","22.5","25.4987165380244","0.49573529547543","1","1","35","37.0571624950165"
"2002/1/25 8:20","-0.5","84.3333333333333","120.333333333333","141.666666666667","22.5","25.6435613610687","0.538035005101801","1","1","35","36.8272658974712"
"2002/1/25 8:30","-0.15","81","137","170","22.5","25.8758543535064","0.562006482584817","1","1","25","30.442473811981"
"2002/1/25 8:40","0.2","77.6666666666667","147.5","203.5","22.5","26.1014772782707","0.571894901762242","1","1","25","30.2584823939056"
"2002/1/25 8:50","0.55","74.3333333333333","158","237","22.5","26.1289466445087","0.599753056488378","1","1","30","30.9371146080597"
"2002/1/25 9:00","0.9","71","168.5","270.5","22.5","26.2622107306991","0.625230453851256","1","1","30","25.6231808918745"
"2002/1/25 9:10","1.26666666666667","68.8333333333333","179","304","22.5","26.4394949573465","0.631777894557963","1","1","25","27.9363251899884"
"2002/1/25 9:20","1.63333333333333","66.6666666666667","189.5","337.5","22.5","26.4333755028443","0.654045174791453","1","1","25","25.4427126329954"
"2002/1/25 9:30","2","64.5","200","371","22.5","26.554105334709","0.674728978713865","1","1","20","22.8995337635373"
"2002/1/25 9:40","2.36666666666667","62.3333333333333","204.666666666667","392.833333333333","22.5","26.7021132526371","0.687581767635478","1","1","20","22.6837226273247"
"2002/1/25 9:50","2.73333333333333","60.1666666666667","209.333333333333","414.666666666667","22.5","26.7498410586215","0.705048330361918","1","1","25","21.1757041879196"
"2002/1/25 10:00","3.1","58","214","436.5","22.5","26.794227372091","0.720118016274562","1","1","25","19.5434575230123"
"2002/1/25 10:10","3.45","56.6666666666667","218.666666666667","458.333333333333","22.5","26.8650342096985","0.727109023130949","1","1","25","18.8611040434945"
"2002/1/25 10:20","3.8","55.3333333333333","223.333333333333","480.166666666667","22.5","26.8753389370294","0.741701279195665","1","1","25","17.5482964928129"
"2002/1/25 10:30","4.15","54","228","502","22.5","26.9049875355872","0.745807843114256","1","1","20","16.5055368572656"
"2002/1/25 10:40","4.5","52.6666666666667","222.166666666667","525","22.5","26.9117528084103","0.756098033845249","1","1","20","15.5543357202773"
"2002/1/25 10:50","4.85","51.3333333333333","216.333333333333","548","22.5","26.9358323125978","0.744300466657821","1","1","20","0"
"2002/1/25 11:00","5.2","50","210.5","571","22.5","26.9282926650533","0.729172324055396","1","1","20","0"
"2002/1/25 11:10","5.35","49","204.666666666667","594","22.5","26.8641789245221","0.755553542650543","1","1","25","25.5204822507996"
"2002/1/25 11:20","5.5","48","198.833333333333","617","22.5","26.8868737139485","0.636994916297589","1","1","25","15.0527769494602"
"2002/1/25 11:30","5.65","47","193","640","22.5","26.2765089157437","0.680235356037398","1","1","30","13.3105137163607"
"2002/1/25 11:40","5.8","46","185.5","653","22.5","25.5002381099185","0.622838356872986","1","1","30.0000000000001","12.0377241682882"
"2002/1/25 11:50","5.95","45","178","666","22.5","26.0916487111888","0.674246343911123","1","1","20","11.5373448813148"
"2002/1/25 12:00","6.1","44","170.5","679","22.5","26.4548895484286","0.708370238506754","1","1","20","10.3062036807564"
"2002/1/25 12:10","6.26666666666667","43.3333333333333","163","692","22.5","26.670038934782","0.749822836477378","1","1","50","38.9905553125199"
"2002/1/25 12:20","6.43333333333333","42.6666666666667","155.5","705","22.5","26.7814350912947","0.786044469489865","1","1","50","35.0329181235392"
"2002/1/25 12:30","6.6","42","148","718","22.5","26.8622373974054","0.798332730282973","1","1","25","24.9739259642661"
"2002/1/25 12:40","6.76666666666667","41.3333333333333","154.166666666667","698.166666666667","22.5","26.9074459195508","0.825060122400766","1","1","25","20.7870874746601"
"2002/1/25 12:50","6.93333333333333","40.6666666666667","160.333333333333","678.333333333333","22.5","27.0621882464625","0.844883179878474","1","1","50","24.7926599549546"
"2002/1/25 13:00","7.1","40","166.5","658.5","22.5","27.2064351463307","0.724125556123065","1","1","50","36.1685063435449"
"2002/1/25 13:10","7.25","39.8333333333333","172.666666666667","638.666666666667","22.5","26.6295007063112","0.820242801909109","1","1","60","46.8284226644457"
"2002/1/25 13:20","7.4","39.6666666666667","178.833333333333","618.833333333333","22.5","25.8924101961909","0.782969548089738","1","1","60","11.5336558269259"
"2002/1/25 13:30","7.55","39.5","185","599","22.5","27.2462374567369","0.882480752283721","1","1","20","17.6996280808383"
"2002/1/25 13:40","7.7","39.3333333333333","189","566","22.5","27.5762229009226","0.912111222148424","1","1","20","16.1241996354964"
"2002/1/25 13:50","7.85","39.1666666666667","193","533","22.5","27.7383873137053","0.941899375057705","1","1","25","19.5770648458751"
"2002/1/25 14:00","8","39","197","500","22.5","27.8101742736802","0.956491984068454","1","1","25","16.3717495324761"
"2002/1/25 14:10","7.98333333333333","38.6666666666667","201","467","22.5","27.8701877692547","0.968761241766969","1","1","20","16.2742431354781"
"2002/1/25 14:20","7.96666666666667","38.3333333333333","205","434","22.5","27.9351934404657","0.980720490575861","1","1","20","15.8629968588009"
"2002/1/25 14:30","7.95","38","209","401","22.5","27.9870902722943","0.982265819138114","1","1","55","17.9807472243186"
"2002/1/25 14:40","7.93333333333333","37.6666666666667","198.833333333333","372.5","22.5","27.9711655845695","0.995847841221043","1","1","55","20.5608646986489"
"2002/1/25 14:50","7.91666666666667","37.3333333333333","188.666666666667","344","22.5","28.0162966017773","0.889491447299757","1","1","40","42.865409934922"
"2002/1/25 15:00","7.9","37","178.5","315.5","22.5","27.5422808969532","0.990820062856772","1","1","40","19.1309113840709"
"2002/1/25 15:10","7.9","37","168.333333333333","287","22.5","27.0835638690969","0.926475812821085","1","1","45","7.71972525944596"
"2002/1/25 15:20","7.9","37","158.166666666667","258.5","22.5","27.7617960470025","0.979059044340809","1","1","45","16.2613847633253"
"2002/1/25 15:30","7.9","37","148","230","22.5","28.0151933588511","0.99492775227038","1","1","55","11.9406440833644"
"2002/1/25 15:40","7.9","37","133.166666666667","193.166666666667","22.5","28.1294948298368","1.00583546584406","1","1","55","17.0984441278619"
"2002/1/25 15:50","7.9","37","118.333333333333","156.333333333333","22.5","28.1395887530262","1.00700136757333","1","1","55","16.1709289968556"
"2002/1/25 16:00","7.9","37","103.5","119.5","22.5","28.1609750966228","1.00829894142766","1","1","55","17.2955215592764"
"2002/1/25 16:10","7.88333333333333","37.5","88.6666666666667","82.6666666666666","22.5","28.1720800427614","1.0106977426571","1","1","25","14.7245377285365"
"2002/1/25 16:20","7.86666666666667","38","73.8333333333333","45.8333333333333","22.5","28.192763339988","1.0056928226553","1","1","25","14.1824737726865"
"2002/1/25 16:30","7.85","38.5","59","9","22.5","28.1708241773267","0.884688740872956","1","1","40","45.0303699793978"
"2002/1/25 16:40","7.83333333333333","39","49.5","7.5","22.5","27.5382411727893","0.972798616537072","1","1","40","26.4685008572651"
"2002/1/25 16:50","7.81666666666667","39.5","40","6","22.5","26.9402520629912","0.904162816482469","1","1","25.0000000000001","9.65252715043646"
"2002/1/25 17:00","7.8","40","30.5","4.5","22.5","27.6265697631057","0.957488081810111","1","1","25","17.8842337348305"
"2002/1/25 17:10","7.51666666666667","41.3333333333333","21","3","22.5","28.0022864622921","0.974776118557361","1","1","45","9.76120887310734"
"2002/1/25 17:20","7.23333333333333","42.6666666666667","0","0","22.5","28.147472375254","0.955480525443143","1","1","45","25.1686937455864"
"2002/1/25 17:30","6.95","44","0","0","22.5","27.9238517315272","0.925407323396033","1","1","20","29.2330418345375"
"2002/1/25 17:40","6.66666666666667","45.3333333333333","0","0","22.5","27.6062328587648","0.946011389715175","1","1","20","21.6718128398842"
"2002/1/25 17:50","6.38333333333333","46.6666666666667","0","0","22.5","27.4372158459165","0.933208668704639","1","1","30","15.6011004928598"
"2002/1/25 18:00","6.1","48","0","0","22.5","27.4504510589293","0.933183444239253","1","1","30","16.5941813044515"
"2002/1/25 18:10","5.83333333333333","50.1666666666667","0","0","22.5","27.4949456617942","0.929727010601931","1","1","50","22.7702301427794"
"2002/1/25 18:20","5.56666666666667","52.3333333333333","0","0","22.5","27.4753103384047","0.920227142116267","1","1","50","27.9159529826354"
"2002/1/25 18:30","5.3","54.5","0","0","22.5","27.393990664202","0.917102833281659","1","1","50","29.5072835455807"
"2002/1/25 18:40","5.03333333333333","56.6666666666667","0","0","22.5","27.3351599871527","0.912767307803824","1","1","50","27.76432031154"
"2002/1/25 18:50","4.76666666666667","58.8333333333333","0","0","22.5","27.2893049979818","0.917270067789747","1","1","60","40.6171239755248"
"2002/1/25 19:00","4.5","61","0","0","22.5","27.3228530887453","0.928321776911487","1","1","60","27.2524919563731"
"2002/1/25 19:10","4.21666666666667","63.8333333333333","0","0","22.5","27.4191585154824","0.927269550639703","1","1","20","20.9767553505955"
"2002/1/25 19:20","3.93333333333333","66.6666666666667","0","0","22.5","27.4452337711307","0.9171353353268","0","1","20","21.8131989534186"
"2002/1/25 19:30","3.65","69.5","0","0","22.5","27.3827457294842","0.9052375847546","0","1","35","26.6758854885382"
"2002/1/25 19:40","3.36666666666667","72.3333333333333","0","0","22.5","27.2812374528158","0.897437211643509","1","1","35","27.9821138036333"
"2002/1/25 19:50","3.08333333333333","75.1666666666667","0","0","22.5","27.2031953343296","0.888608170742399","1","1","65","44.1770365489541"
"2002/1/25 20:00","2.8","78","0","0","22.5","27.1409491200174","0.881218486510724","0","1","65","32.4098083802366"
"2002/1/25 20:10","2.66666666666667","78.5","0","0","19","27.0927486013741","0.876410508220446","0","1","55","29.1157909693912"
"2002/1/25 20:20","2.53333333333333","79","0","0","19","27.0817816344024","0.873535717412797","0","1","55","26.7359142619055"
"2002/1/25 20:30","2.4","79.5","0","0","19","27.0434956895572","0.867920825131482","0","1","65","33.2266273802668"
"2002/1/25 20:40","2.26666666666667","80","0","0","19","27.0338766238059","0.865144045931846","0","1","65","33.2861518097213"
"2002/1/25 20:50","2.13333333333333","80.5","0","0","19","27.0026684578507","0.860408826064263","0","1","20","29.6310949034711"
"2002/1/25 21:00","2","81","0","0","19","26.9985372033842","0.857914470835142","0","1","20","28.0932346325721"
"2002/1/25 21:10","1.86666666666667","81.6666666666667","0","0","19","26.9720399339432","0.85494146009227","0","1","60","27.9635638089835"
"2002/1/25 21:20","1.73333333333333","82.3333333333333","0","0","19","26.9798754371773","0.851914036407792","0","1","60","29.756911707167"
"2002/1/25 21:30","1.6","83","0","0","19","26.9527662018241","0.846734729879146","0","1","25","30.2819803579836"
"2002/1/25 21:40","1.46666666666667","83.6666666666667","0","0","19","26.9491123468857","0.846484144908869","0","1","25","29.4413445470761"
"2002/1/25 21:50","1.33333333333333","84.3333333333333","0","0","19","26.9517203438375","0.844468954663074","0","1","40","29.1586148426417"
"2002/1/25 22:00","1.2","85","0","0","19","26.9480549872598","0.838615900457677","0","1","40","28.794832339687"
"2002/1/25 22:10","1.06666666666667","86","0","0","19","26.9314596995416","0.795064295982632","0","1","25","35.4393078773775"
"2002/1/25 22:20","0.933333333333333","87","0","0","19","26.9159821269765","0.789497988179133","0","1","25","32.8854099495937"
"2002/1/25 22:30","0.8","88","0","0","19","26.814051825745","0.784256810667806","0","1","60","40.9790055190823"
"2002/1/25 22:40","0.666666666666667","89","0","0","19","26.7392484503258","0.778222424168474","0","1","60","41.824353402119"
"2002/1/25 22:50","0.533333333333333","90","0","0","19","26.7297631134049","0.772035103717022","0","1","45","35.7316876535495"
"2002/1/25 23:00","0.4","91","0","0","19","26.7071150568863","0.76450129876075","0","1","45","32.6670439021086"
"2002/1/25 23:10","0.316666666666667","91","0","0","19","26.6708624841599","0.755367450721494","0","1","50","32.6486768425403"
"2002/1/25 23:20","0.233333333333333","91","0","0","19","26.6201850516272","0.74190237808086","0","1","50","30.8878472267282"
"2002/1/25 23:30","0.15","91","0","0","19","26.5418284189918","0.721937778282516","0","1","45","28.6544741634143"
"2002/1/25 23:40","0.0666666666666667","91","0","0","19","26.4616093371778","0.700259569691583","0","1","45","27.2789048513364"
"2002/1/25 23:50","-0.0166666666666667","91","0","0","19","26.3734933689284","0.697278135544518","0","1","65","55.3333755773916"
"2002/1/26 0:00","-0.1","91","0","0","19","26.3096893482545","0.70864108140509","0","1","65","66.918796783174"
"2002/1/26 0:10","-0.183333333333333","91.1666666666667","0","0","19","26.3543863383094","0.714702262810201","0","1","50","41.3860081954815"
"2002/1/26 0:20","-0.266666666666667","91.3333333333333","0","0","19","26.4014461592396","0.727894204260069","0","1","50","36.6827600537562"
"2002/1/26 0:30","-0.35","91.5","0","0","19","26.5317850563927","0.732762743569843","0","1","30","30.7793416000215"
"2002/1/26 0:40","-0.433333333333333","91.6666666666667","0","0","19","26.6649549516175","0.725882448384514","0","1","30","31.0731472091441"
"2002/1/26 0:50","-0.516666666666667","91.8333333333333","0","0","19","26.6458783240782","0.720765748112413","0","1","50","32.9415433659184"
"2002/1/26 1:00","-0.6","92","0","0","19","26.6088298098978","0.704007659058855","0","1","50","29.6049817998194"
"2002/1/26 1:10","-0.683333333333333","92.8333333333333","0","0","19","26.5020727854879","0.67708694927806","0","1","45","27.8574178089534"
"2002/1/26 1:20","-0.766666666666667","93.6666666666667","0","0","19","26.3795736988384","0.656965648216649","0","1","45","26.5305535860282"
"2002/1/26 1:30","-0.85","94.5","0","0","19","26.2962693770697","0.638181418734044","0","1","25","25.2451634607789"
"2002/1/26 1:40","-0.933333333333333","95.3333333333333","0","0","19","26.2123412891247","0.61444141375013","0","1","25","24.0725504369439"
"2002/1/26 1:50","-1.01666666666667","96.1666666666667","0","0","19","26.1037121318961","0.597375784927873","0","1","25","22.9846864739579"
"2002/1/26 2:00","-1.1","97","0","0","19","26.0397805084974","0.587654971406256","0","1","25","21.9341111007347"
"2002/1/26 2:10","-1.21666666666667","96.6666666666667","0","0","19","26.0149422199565","0.602731379690131","0","1","60","50.2761684460419"
"2002/1/26 2:20","-1.33333333333333","96.3333333333333","0","0","19","26.0659719060379","0.624334018796997","0","1","60","59.782965319068"
"2002/1/26 2:30","-1.45","96","0","0","19","26.1190341313747","0.638277148009445","0","1","65","58.8406678143592"
"2002/1/26 2:40","-1.56666666666667","95.6666666666667","0","0","19","26.1850970870785","0.666338223446422","0","1","65","45.9262203840185"
"2002/1/26 2:50","-1.68333333333333","95.3333333333333","0","0","19","26.3891969559244","0.668312646947151","0","1","50","32.2765062741265"
"2002/1/26 3:00","-1.8","95","0","0","19","26.5207768796241","0.676412773175391","0","1","50","35.9186850051329"
"2002/1/26 3:10","-1.91666666666667","95.3333333333333","0","0","19","26.5698309516271","0.6748502441251","0","1","30","36.2276931084304"
"2002/1/26 3:20","-2.03333333333333","95.6666666666667","0","0","19","26.5612456565071","0.659172073406372","0","1","30","35.9523887195247"
"2002/1/26 3:30","-2.15","96","0","0","19","26.4637555409076","0.647014641443793","0","1","25","36.4157473215901"
"2002/1/26 3:40","-2.26666666666667","96.3333333333333","0","0","19","26.367770630011","0.635764117047755","0","1","25","32.694055173472"
"2002/1/26 3:50","-2.38333333333333","96.6666666666667","0","0","19","26.3204945515003","0.613817522528556","0","1","40","30.7586064309838"
"2002/1/26 4:00","-2.5","97","0","0","19","26.213906198288","0.599345178067563","0","1","40","29.251830177258"
"2002/1/26 4:10","-2.61666666666667","97.1666666666667","0","0","19","26.1751577523069","0.579994848929653","0","1","25","27.7474642403044"
"2002/1/26 4:20","-2.73333333333333","97.3333333333333","0","0","19","26.0690373748562","0.554946313771074","0","1","25","26.4731086418559"
"2002/1/26 4:30","-2.85","97.5","0","0","19","25.9593489449914","0.524530284015596","0","1","40","25.2562673238691"
"2002/1/26 4:40","-2.96666666666667","97.6666666666667","0","0","19","25.8114209521074","0.49624886303522","0","1","40","24.1430226336178"
"2002/1/26 4:50","-3.08333333333333","97.8333333333333","0","0","19","25.6726822765028","0.426266582825444","0","1","40","0"
"2002/1/26 5:00","-3.2","98","0","0","19","25.4570040448484","0.358028808205297","0","1","40","0"
"2002/1/26 5:10","-3.2","97.8333333333333","0","0","19","25.0493290700684","0.354729635562677","0","1","30","45.0317666419943"
"2002/1/26 5:20","-3.2","97.6666666666667","0","0","19","24.7900691845848","0.331799656622461","0","1","30","22.891257120459"
"2002/1/26 5:30","-3.2","97.5","0","0","19","24.6653730187921","0.317694965831419","0","1","40","20.5260192008265"
"2002/1/26 5:40","-3.2","97.3333333333333","0","0","19","24.6454420145974","0.297093932256363","0","1","40","19.9130856155887"
"2002/1/26 5:50","-3.2","97.1666666666667","0","0","19","24.5649083511308","0.287483715229748","0","1","50","32.065072710378"
"2002/1/26 6:00","-3.2","97","0","0","19","24.4893858613567","0.293675271855411","0","1","50","37.5148608473921"
"2002/1/26 6:10","-3.18333333333333","96.8333333333333","0","0","19","24.4892057048543","0.287724006485729","0","1","45","28.7160306713948"
"2002/1/26 6:20","-3.16666666666667","96.6666666666667","0","0","19","24.4670073859378","0.275669092681497","0","1","45","23.6023593694749"
"2002/1/26 6:30","-3.15","96.5","0","0","19","24.4500744697431","0.282042570233971","0","1","55","38.8723385591758"
"2002/1/26 6:40","-3.13333333333333","96.3333333333333","0","0","19","24.4638820350854","0.300608255815136","0","1","55","45.318987322129"
"2002/1/26 6:50","-3.11666666666667","96.1666666666667","0","0","19","24.531453449687","0.320367249264344","0","1","60","49.8355698798413"
"2002/1/26 7:00","-3.1","96","4","0","19","24.6325189692208","0.358779306638645","0","1","60","53.6606644501062"
"2002/1/26 7:10","-3.1","95.8333333333333","5.33333333333333","0","22.5","24.8240525767586","0.376678304112861","0","1","55","39.3622741089272"
"2002/1/26 7:20","-3.1","95.6666666666667","6.66666666666667","0","22.5","25.0245050427833","0.379819118445723","1","1","55","41.8577484002191"
"2002/1/26 7:30","-3.1","95.5","8","0","22.5","25.0809573762263","0.378315746498673","1","1","50","35.1615664274173"
"2002/1/26 7:40","-3.1","95.3333333333333","26.6666666666667","18.1666666666667","22.5","25.1235664728292","0.388464490884709","1","1","50","31.8125279715305"
"2002/1/26 7:50","-3.1","95.1666666666667","45.3333333333333","36.3333333333333","22.5","25.2212033384907","0.392254506495888","1","1","55","38.8429237236002"
"2002/1/26 8:00","-3.1","95","64","54.5","22.5","25.2297583764204","0.420467171387558","1","1","55","42.3453822943439"
"2002/1/26 8:10","-2.66666666666667","94.6666666666667","82.6666666666667","72.6666666666667","22.5","25.3685719010836","0.426738445824259","1","1","55","40.3945064408264"
"2002/1/26 8:20","-2.23333333333333","94.3333333333333","101.333333333333","90.8333333333333","22.5","25.4105694402354","0.464885022952574","1","1","55","40.8594943348399"
"2002/1/26 8:30","-1.8","94","120","109","22.5","25.6031012112626","0.507829464963499","1","1","30","34.2228864138715"
"2002/1/26 8:40","-1.36666666666667","93.6666666666667","134.833333333333","146.666666666667","22.5","25.9392334770379","0.53611709477744","1","1","30","28.6716496897351"
