1,"5.iw.mullion.light.random.shanghai"
"2002/1/26 8:50","-0.933333333333333","93.3333333333333","149.666666666667","184.333333333333","22.5","26.1057155517746","0.558916210070026","1","1","20","27.7090087242802"
"2002/1/26 9:00","-0.5","93","164.5","222","22.5","26.2038363268742","0.573421606718327","1","1","20","25.8188826387678"
"2002/1/26 9:10","-0.05","92.5","179.333333333333","259.666666666667","22.5","26.2284954471617","0.581174183990932","1","1","40","26.3134151842016"
"2002/1/26 9:20","0.4","92","194.166666666667","297.333333333333","22.5","26.2719922544172","0.598878766054774","1","1","40","24.5098986906279"
"2002/1/26 9:30","0.85","91.5","209","335","22.5","26.3791516554326","0.64097432340549","1","1","60","44.7412849937821"
"2002/1/26 9:40","1.3","91","204.333333333333","376","22.5","26.5514014849685","0.673835763704185","1","1","60","39.1879751442414"
"2002/1/26 9:50","1.75","90.5","199.666666666667","417","22.5","26.7830381384663","0.70931994122227","1","1","25","30.0378676531812"
"2002/1/26 10:00","2.2","90","195","458","22.5","26.9562101081673","0.740429053241737","1","1","25","27.0930157062489"
"2002/1/26 10:10","2.63333333333333","89.3333333333333","190.333333333333","499","22.5","27.1095957816512","0.721976945558353","1","1","25","0"
"2002/1/26 10:20","3.06666666666667","88.6666666666667","185.666666666667","540","22.5","27.0741291007374","0.700778698369755","1","1","25","0"
"2002/1/26 10:30","3.5","88","181","581","22.5","26.9354391855099","0.768710096198283","1","1","65","54.2738456826238"
"2002/1/26 10:40","3.93333333333333","87.3333333333333","183.833333333333","589","22.5","27.0654107626073","0.794523830123079","1","1","65","26.0420099662974"
"2002/1/26 10:50","4.36666666666667","86.6666666666667","186.666666666667","597","22.5","27.2693288730813","0.600029730533873","1","1","40","48.0869342373122"
"2002/1/26 11:00","4.8","86","189.5","605","22.5","27.1919749050161","0.859977318848132","1","1","39.9999999999999","24.8262502123693"
"2002/1/26 11:10","5.1","82.8333333333333","192.333333333333","613","22.5","26.9724153413379","0.807430083827789","1","1","20","19.9623983336169"
"2002/1/26 11:20","5.4","79.6666666666667","195.166666666667","621","22.5","27.2580853194391","0.635614251939903","1","1","20","40.7417646049404"
"2002/1/26 11:30","5.7","76.5","198","629","22.5","27.2765369868541","0.898081333637546","1","1","30","20.6977173312037"
"2002/1/26 11:40","6","73.3333333333333","190.333333333333","642.5","22.5","27.1182487671152","0.864492964338088","1","1","30","12.6217065519762"
"2002/1/26 11:50","6.3","70.1666666666667","182.666666666667","656","22.5","27.5531451394467","0.891309626897865","1","1","55","22.8872578614246"
"2002/1/26 12:00","6.6","67","175","669.5","22.5","27.6545389253927","0.789028390452679","1","1","55","47.0720061186606"
"2002/1/26 12:10","6.9","64.3333333333333","167.333333333333","683","22.5","27.0342162146736","0.912317676578443","1","1","30","23.5625361089929"
"2002/1/26 12:20","7.2","61.6666666666667","159.666666666667","696.5","22.5","26.5314969962556","0.840258354364152","1","1","30","15.9825856303468"
"2002/1/26 12:30","7.5","59","152","710","22.5","27.1424593849725","0.891799873232729","1","1","55","24.0559714782747"
"2002/1/26 12:40","7.8","56.3333333333333","151.333333333333","702.5","22.5","27.4110933151701","0.897592568172855","1","1","55","17.5773715026496"
"2002/1/26 12:50","8.1","53.6666666666667","150.666666666667","695","22.5","27.4618559287501","0.92467692327831","1","1","65","37.89297852982"
"2002/1/26 13:00","8.4","51","150","687.5","22.5","27.5317253470486","0.949709183698216","1","1","65","20.7953173227393"
"2002/1/26 13:10","8.7","49","149.333333333333","680","22.5","27.6455881859864","0.935165751808785","1","1","65","22.4237982142214"
"2002/1/26 13:20","9","47","148.666666666667","672.5","22.5","27.5656895119858","0.964078576428511","1","1","65","22.1901039541936"
"2002/1/26 13:30","9.3","45","148","665","22.5","27.6534772198888","0.98698398614741","1","1","45","14.5041110753928"
"2002/1/26 13:40","9.6","43","158.5","621.166666666667","22.5","27.8395059384313","1.01181744875518","1","1","45","12.2819902527491"
"2002/1/26 13:50","9.9","41","169","577.333333333333","22.5","27.9728592931521","0.944876546244244","1","1","55","51.0287193196581"
"2002/1/26 14:00","10.2","39","179.5","533.5","22.5","27.6433969889806","1.04980081271439","1","1","55","12.074240334422"
"2002/1/26 14:10","10.1166666666667","38.6666666666667","190","489.666666666667","22.5","27.4718094191515","1.00643790421703","1","1","55","2.8665247877585"
"2002/1/26 14:20","10.0333333333333","38.3333333333333","200.5","445.833333333333","22.5","28.0253748556004","1.04008600276008","1","1","55","6.42358566436164"
"2002/1/26 14:30","9.95","38","211","402","22.5","28.2391459342046","1.04892201382863","1","1","55","5.33688740277294"
"2002/1/26 14:40","9.86666666666667","37.6666666666667","200.833333333333","373.666666666667","22.5","28.3052176543392","1.06679591263668","1","1","55","11.2594382340076"
"2002/1/26 14:50","9.78333333333333","37.3333333333333","190.666666666667","345.333333333333","22.5","28.3293829550873","1.07909058047013","1","1","55","11.1403006195223"
"2002/1/26 15:00","9.7","37","180.5","317","22.5","28.3505129811258","1.08030057240838","1","1","55","8.42880461979205"
"2002/1/26 15:10","9.6","37","170.333333333333","288.666666666667","22.5","28.3680174614847","1.08517509427471","1","1","65","12.6844003861773"
"2002/1/26 15:20","9.5","37","160.166666666667","260.333333333333","22.5","28.3787211715605","1.09196386936184","1","1","65","12.5234843064869"
"2002/1/26 15:30","9.4","37","150","232","22.5","28.4081237410784","1.09622764975685","1","1","65","11.3025897393384"
"2002/1/26 15:40","9.3","37","135","196.5","22.5","28.4253092223089","1.01735655058179","1","1","65","58.2958707916602"
"2002/1/26 15:50","9.2","37","120","161","22.5","27.9423721703591","1.09590262352066","1","1","25","13.9735331253077"
"2002/1/26 16:00","9.1","37","105","125.5","22.5","27.6034921782803","1.0283711709668","1","1","25","5.02294359808521"
"2002/1/26 16:10","9.01666666666667","37.3333333333333","90","90","22.5","28.1194227614794","1.04789175369499","1","1","30","8.89895944425954"
"2002/1/26 16:20","8.93333333333333","37.6666666666667","75","54.5","22.5","28.3171416047234","1.05755895815868","1","1","30","10.2974844749232"
"2002/1/26 16:30","8.85","38","60","19","22.5","28.3661416896943","1.06630367768689","1","1","20","14.0273672808121"
"2002/1/26 16:40","8.76666666666667","38.3333333333333","50.3333333333333","15.8333333333333","22.5","28.3553936435357","1.05681928556698","1","1","20","11.8543693950682"
"2002/1/26 16:50","8.68333333333333","38.6666666666667","40.6666666666667","12.6666666666667","22.5","28.3014017628845","1.06246936645944","1","1","65","17.8787220572349"
"2002/1/26 17:00","8.6","39","31","9.5","22.5","28.3208335263762","1.05755510764952","1","1","65","14.6183145186157"
"2002/1/26 17:10","8.31666666666667","40.3333333333333","21.3333333333333","6.33333333333333","22.5","28.2833935096236","1.06046757309026","1","1","20","16.0773450411021"
"2002/1/26 17:20","8.03333333333333","41.6666666666667","0","0","22.5","28.3008561423897","0.95278319116556","1","1","20","61.917870090071"
"2002/1/26 17:30","7.75","43","0","0","22.5","27.5659239169931","0.998443425199887","1","1","35","34.2722663800517"
"2002/1/26 17:40","7.46666666666667","44.3333333333333","0","0","22.5","26.8001169101351","0.941948842249138","1","1","35.0000000000001","13.7083072706896"
"2002/1/26 17:50","7.18333333333333","45.6666666666667","0","0","22.5","27.3054507369867","0.974880473164677","1","1","55","19.6070342565306"
"2002/1/26 18:00","6.9","47","0","0","22.5","27.5965062003054","0.989120371692389","1","1","55","13.7250834167543"
"2002/1/26 18:10","6.61666666666667","49.1666666666667","0","0","22.5","27.7693101496998","0.998340626457163","1","1","55","18.1434129632706"
"2002/1/26 18:20","6.33333333333333","51.3333333333333","0","0","22.5","27.7739419946086","0.996155605787192","1","1","55","19.3425752239593"
"2002/1/26 18:30","6.05","53.5","0","0","22.5","27.7475745533661","0.991362531639694","1","1","25","20.2465696605173"
"2002/1/26 18:40","5.76666666666667","55.6666666666667","0","0","22.5","27.711946284321","0.984450238988119","1","1","25","20.9817958439005"
"2002/1/26 18:50","5.48333333333333","57.8333333333333","0","0","22.5","27.661548647511","0.984368101128359","1","1","55","25.4573996059771"
"2002/1/26 19:00","5.2","60","0","0","22.5","27.655287668509","0.969999480635955","0","1","55","24.0421208645481"
"2002/1/26 19:10","4.91666666666667","62.6666666666667","0","0","22.5","27.5687339466909","0.96434221915756","1","1","30","25.334452868936"
"2002/1/26 19:20","4.63333333333333","65.3333333333333","0","0","22.5","27.514518269368","0.953639980863946","1","1","30","23.8810631519336"
"2002/1/26 19:30","4.35","68","0","0","22.5","27.4282447103205","0.943477707443005","1","1","60","30.377912603446"
"2002/1/26 19:40","4.06666666666667","70.6666666666667","0","0","22.5","27.3522882990521","0.934744057640936","1","1","60","31.2522169450473"
"2002/1/26 19:50","3.78333333333333","73.3333333333333","0","0","22.5","27.2909795810415","0.92750459042691","0","1","40","28.0048637090622"
"2002/1/26 20:00","3.5","76","0","0","22.5","27.2407240366195","0.923490420424033","1","1","40","26.85626919705"
"2002/1/26 20:10","3.41666666666667","76.5","0","0","19","27.2162638420458","0.917906838822404","0","1","45","27.7609524329856"
"2002/1/26 20:20","3.33333333333333","77","0","0","19","27.1847752364045","0.912617776551182","0","1","45","28.5657049827955"
"2002/1/26 20:30","3.25","77.5","0","0","19","27.1545609824075","0.90766527489509","0","1","40","28.5247550421851"
"2002/1/26 20:40","3.16666666666667","78","0","0","19","27.1485176190246","0.903465637360217","0","1","40","26.8814959999888"
"2002/1/26 20:50","3.08333333333333","78.5","0","0","19","27.1090575253622","0.895043864564491","0","1","35","26.0031925687496"
"2002/1/26 21:00","3","79","0","0","19","27.0641822970591","0.88902621081006","0","1","35","25.5066976255955"
"2002/1/26 21:10","2.9","79.6666666666667","0","0","19","27.0356704297916","0.878763295226095","0","1","25","24.3958692820091"
"2002/1/26 21:20","2.8","80.3333333333333","0","0","19","26.9827001222491","0.869291721021238","0","1","25","24.5509619712511"
"2002/1/26 21:30","2.7","81","0","0","19","26.9286426435919","0.858427618492313","0","1","30","23.9381786538239"
"2002/1/26 21:40","2.6","81.6666666666667","0","0","19","26.8638757517658","0.845371179778534","0","1","30","22.7292735114986"
"2002/1/26 21:50","2.5","82.3333333333333","0","0","19","26.7958269503042","0.829850706710426","0","1","30","21.3530183738313"
"2002/1/26 22:00","2.4","83","0","0","19","26.7256942781376","0.813526857446198","0","1","30","20.3838034168152"
"2002/1/26 22:10","2.31666666666667","83.8333333333333","0","0","19","26.6515785379254","0.744076015981384","0","1","25","21.2284610819264"
"2002/1/26 22:20","2.23333333333333","84.6666666666667","0","0","19","26.5528279558314","0.709759460346593","0","1","25","20.2695412245302"
"2002/1/26 22:30","2.15","85.5","0","0","19","26.3152441497549","0.692777866558555","0","1","50","31.7667172124403"
"2002/1/26 22:40","2.06666666666667","86.3333333333333","0","0","19","26.1417379971818","0.688135391523211","0","1","50","37.7569984484018"
"2002/1/26 22:50","1.98333333333333","87.1666666666667","0","0","19","26.0736684549911","0.679574824837723","0","1","40","28.5487188822385"
"2002/1/26 23:00","1.9","88","0","0","19","26.0380480767816","0.664764640851891","0","1","40","23.1742297406554"
"2002/1/26 23:10","1.86666666666667","88.3333333333333","0","0","19","25.994949375239","0.647881702242739","0","1","25","23.333799444601"
"2002/1/26 23:20","1.83333333333333","88.6666666666667","0","0","19","25.938193262182","0.629741224554455","0","1","25","22.2987943314616"
"2002/1/26 23:30","1.8","89","0","0","19","25.8698615125264","0.610456416786824","0","1","35","21.2379515268893"
"2002/1/26 23:40","1.76666666666667","89.3333333333333","0","0","19","25.7925137225901","0.59028721906553","0","1","35","20.2675628280089"
"2002/1/26 23:50","1.73333333333333","89.6666666666667","0","0","19","25.708337482826","0.575517494452587","0","1","45","26.3051245927213"
"2002/1/27 0:00","1.7","90","0","0","19","25.6282518701492","0.566131362927826","0","1","45","28.7266957801345"
"2002/1/27 0:10","1.66666666666667","90.3333333333333","0","0","19","25.5671552925325","0.574071072776975","0","1","65","52.4429440671615"
"2002/1/27 0:20","1.63333333333333","90.6666666666667","0","0","19","25.5611802415372","0.622264419520983","0","1","65","60.8964384100487"
"2002/1/27 0:30","1.6","91","0","0","19","25.7321472613917","0.680577067572639","0","1","65","51.603150224878"
"2002/1/27 0:40","1.56666666666667","91.3333333333333","0","0","19","26.1276877370591","0.695080559009232","0","1","65","49.6923185940976"
"2002/1/27 0:50","1.53333333333333","91.6666666666667","0","0","19","26.3616503659302","0.713944770573287","0","1","25","39.1472002317189"
"2002/1/27 1:00","1.5","92","0","0","19","26.4990085834497","0.722425682272141","0","1","25","36.9010582280692"
"2002/1/27 1:10","1.46666666666667","92.5","0","0","19","26.536705781964","0.719362182621542","0","1","40","37.6467438390095"
"2002/1/27 1:20","1.43333333333333","93","0","0","19","26.5343326168026","0.720451970749695","0","1","40","36.6646182765632"
"2002/1/27 1:30","1.4","93.5","0","0","19","26.5509070079654","0.724380477148288","0","1","65","44.1662769964373"
"2002/1/27 1:40","1.36666666666667","94","0","0","19","26.5876785864605","0.718535166025743","0","1","65","42.6911938949374"
"2002/1/27 1:50","1.33333333333333","94.5","0","0","19","26.578988416491","0.722804973055517","0","1","25","39.4276015277885"
"2002/1/27 2:00","1.3","95","0","0","19","26.6064091442773","0.718480427964944","0","1","25","34.8007105670182"
"2002/1/27 2:10","1.28333333333333","95.1666666666667","0","0","19","26.5885336712316","0.653647498066027","0","1","25","0"
"2002/1/27 2:20","1.26666666666667","95.3333333333333","0","0","19","26.4478083297172","0.602385460687214","0","1","25","0"
"2002/1/27 2:30","1.25","95.5","0","0","19","26.2523977207717","0.674119288897428","0","1","30","74.4643735377207"
"2002/1/27 2:40","1.23333333333333","95.6666666666667","0","0","19","26.295666839046","0.67556892633307","0","1","30","35.6040009468846"
"2002/1/27 2:50","1.21666666666667","95.8333333333333","0","0","19","26.3322133015121","0.676796215640236","0","1","60","43.3874139966434"
"2002/1/27 3:00","1.2","96","0","0","19","26.3434793492473","0.688992922124074","0","1","60","45.3404973307846"
"2002/1/27 3:10","1.18333333333333","96","0","0","19","26.4422104372271","0.698500669308876","0","1","25","35.6869007461732"
"2002/1/27 3:20","1.16666666666667","96","0","0","19","26.5448368267396","0.700694683572359","0","1","25","31.7387702229034"
"2002/1/27 3:30","1.15","96","0","0","19","26.5948800490099","0.689081083531629","0","1","55","35.281844776371"
"2002/1/27 3:40","1.13333333333333","96","0","0","19","26.5329869739268","0.686733361252007","0","1","55","40.4641236294523"
"2002/1/27 3:50","1.11666666666667","96","0","0","19","26.503088468709","0.685393712718834","0","1","30","32.6624902672832"
"2002/1/27 4:00","1.1","96","0","0","19","26.5085339681812","0.671591076543084","0","1","30","29.0891432245781"
"2002/1/27 4:10","1.08333333333333","96.1666666666667","0","0","19","26.4537898184935","0.664990627737388","0","1","55","37.2954033093037"
"2002/1/27 4:20","1.06666666666667","96.3333333333333","0","0","19","26.4072111221876","0.665440588181824","0","1","55","40.4293999181483"
"2002/1/27 4:30","1.05","96.5","0","0","19","26.4097886020492","0.659738311619705","0","1","35","32.5767096796003"
"2002/1/27 4:40","1.03333333333333","96.6666666666667","0","0","19","26.3885873371324","0.642842816840593","0","1","35","28.0543184936692"
"2002/1/27 4:50","1.01666666666667","96.8333333333333","0","0","19","26.3040652295168","0.640315030899894","0","1","60","43.3609394450612"
"2002/1/27 5:00","1","97","0","0","19","26.2526266854682","0.647996276605261","0","1","60","47.8953307807708"
"2002/1/27 5:10","0.933333333333333","97.1666666666667","0","0","19","26.2821422737719","0.647064361235024","0","1","25","37.2315857094544"
"2002/1/27 5:20","0.866666666666667","97.3333333333333","0","0","19","26.2894414256887","0.649886734860739","0","1","25","33.0393233702704"
"2002/1/27 5:30","0.8","97.5","0","0","19","26.3192272754687","0.641521526057744","0","1","20","31.7415565107721"
"2002/1/27 5:40","0.733333333333333","97.6666666666667","0","0","19","26.2948169335455","0.624944125919369","0","1","20","30.2047627988933"
"2002/1/27 5:50","0.666666666666667","97.8333333333333","0","0","19","26.2369401738808","0.616942563871469","0","1","50","28.5815775898618"
"2002/1/27 6:00","0.6","98","0","0","19","26.2108393859703","0.6006459752362","0","1","50","34.9877373776101"
"2002/1/27 6:10","0.55","98.1666666666667","0","0","19","26.1379364370944","0.590729566935579","0","1","30","27.4909148899543"
"2002/1/27 6:20","0.5","98.3333333333333","0","0","19","26.1113400405059","0.556546477023974","0","1","30","27.0998828923985"
"2002/1/27 6:30","0.45","98.5","0","0","19","25.9581235342972","0.561431970456221","0","1","60","53.3940835925753"
"2002/1/27 6:40","0.4","98.6666666666667","0","0","19","25.8930782397162","0.576416809092276","0","1","60","51.8818116350943"
"2002/1/27 6:50","0.35","98.8333333333333","0","0","19","25.9158091563355","0.582795995260108","0","1","50","38.9616007917202"
"2002/1/27 7:00","0.3","99","4","0","19","25.9473004258375","0.575225143994661","0","1","50","30.7530346522439"
"2002/1/27 7:10","0.233333333333333","99.1666666666667","5.33333333333333","0","22.5","25.9365048727398","0.56476687404765","0","1","25","31.0173851698874"
"2002/1/27 7:20","0.166666666666667","99.3333333333333","6.66666666666667","0","22.5","25.9215418729832","0.555642293687077","1","1","25","29.5201272986232"
"2002/1/27 7:30","0.1","99.5","8","0","22.5","25.900034587808","0.55597235691448","1","1","30","27.9212317617425"
"2002/1/27 7:40","0.0333333333333333","99.6666666666667","28.3333333333333","13.1666666666667","22.5","25.9217705986509","0.548319722659423","1","1","30","26.5101498291632"
"2002/1/27 7:50","-0.0333333333333333","99.8333333333333","48.6666666666667","26.3333333333333","22.5","25.8847356280772","0.531194505558096","1","1","25","25.2010254469066"
"2002/1/27 8:00","-0.1","100","69","39.5","22.5","25.7980947864909","0.522221082960804","1","1","25","23.9727981471836"
"2002/1/27 8:10","0.3","98.6666666666667","89.3333333333333","52.6666666666667","22.5","25.7513386580237","0.517508439877693","1","1","40","22.7564496161226"
"2002/1/27 8:20","0.7","97.3333333333333","109.666666666667","65.8333333333333","22.5","25.7147417495581","0.547184100703972","1","1","40","23.2916179025662"
"2002/1/27 8:30","1.1","96","130","79","22.5","25.8898463888272","0.587484410691509","1","1","50","32.9855261700708"
"2002/1/27 8:40","1.5","94.6666666666667","142.666666666667","123.333333333333","22.5","26.1426845132206","0.642595661371026","1","1","50","34.1702138280842"
"2002/1/27 8:50","1.9","93.3333333333333","155.333333333333","167.666666666667","22.5","26.4291759754909","0.670588268821698","1","1","35","24.3605824936883"
"2002/1/27 9:00","2.3","92","168","212","22.5","26.5787348325223","0.695573927220606","1","1","35","22.4786412272385"
"2002/1/27 9:10","2.68333333333333","90.8333333333333","180.666666666667","256.333333333333","22.5","26.680761325395","0.70554555667952","1","1","30","23.2373613979512"
"2002/1/27 9:20","3.06666666666667","89.6666666666667","193.333333333333","300.666666666667","22.5","26.7061902358156","0.723541189680852","1","1","30","21.7074865398337"
"2002/1/27 9:30","3.45","88.5","206","345","22.5","26.8087673448667","0.743901710907128","1","1","20","19.9663796641639"
"2002/1/27 9:40","3.83333333333333","87.3333333333333","201.666666666667","385.166666666667","22.5","26.9241376780272","0.767406287489613","1","1","20","18.5320523801912"
"2002/1/27 9:50","4.21666666666667","86.1666666666667","197.333333333333","425.333333333333","22.5","27.0478036082063","0.777687624812409","1","1","25","18.0510289152226"
"2002/1/27 10:00","4.6","85","193","465.5","22.5","27.0764929637842","0.798890548523627","1","1","25","16.6049625359733"
"2002/1/27 10:10","5","83.8333333333333","188.666666666667","505.666666666667","22.5","27.1326775987989","0.814193365664511","1","1","30","15.2362586785254"
"2002/1/27 10:20","5.4","82.6666666666667","184.333333333333","545.833333333333","22.5","27.2149851524807","0.832869742545467","1","1","30","14.4352731365704"
"2002/1/27 10:30","5.8","81.5","180","586","22.5","27.2820163348949","0.820620108603217","1","1","30","0"
"2002/1/27 10:40","6.2","80.3333333333333","179","599.5","22.5","27.2574417858215","0.81507277102042","1","1","30","0"
"2002/1/27 10:50","6.6","79.1666666666667","178","613","22.5","27.214168111768","0.848433480523085","1","1","30","23.2482372494502"
"2002/1/27 11:00","7","78","177","626.5","22.5","27.2375669223846","0.642563633530074","1","1","30","13.5740775445666"
"2002/1/27 11:10","7.38333333333333","75.8333333333333","176","640","22.5","27.2002802683653","0.8618017319169","1","1","25","11.7178212453052"
"2002/1/27 11:20","7.76666666666667","73.6666666666667","175","653.5","22.5","26.8879770788039","0.827838291794414","1","1","25","10.5653404660219"
"2002/1/27 11:30","8.15","71.5","174","667","22.5","27.0523133946934","0.667141443674365","1","1","65","36.560108409724"
"2002/1/27 11:40","8.53333333333333","69.3333333333333","171.833333333333","671.666666666667","22.5","27.1475119125788","0.931992115557836","1","1","64.9999999999999","36.3866433717231"
"2002/1/27 11:50","8.91666666666667","67.1666666666667","169.666666666667","676.333333333333","22.5","27.0143754641108","0.91388224683746","1","1","49.9999999999999","16.6876429717197"
"2002/1/27 12:00","9.3","65","167.5","681","22.5","27.5687781686462","0.972151627708377","1","1","50","20.4386237417316"
"2002/1/27 12:10","9.68333333333333","63.3333333333333","165.333333333333","685.666666666667","22.5","27.7750247202563","0.988638011863776","1","1","20","13.0852102525397"
"2002/1/27 12:20","10.0666666666667","61.6666666666667","163.166666666667","690.333333333333","22.5","27.8798103010956","0.830723910567639","1","1","20","28.4575088870585"
"2002/1/27 12:30","10.45","60","161","695","22.5","27.82485675124","1.02391200902349","1","1","59.9999999999999","26.2923728924967"
"2002/1/27 12:40","10.8333333333333","58.3333333333333","163.833333333333","681.166666666667","22.5","27.4587177259999","0.978472217055825","1","1","60","20.9288839678503"
"2002/1/27 12:50","11.2166666666667","56.6666666666667","166.666666666667","667.333333333333","22.5","27.5555979060807","1.00504042988682","1","1","20","18.5687356332534"
"2002/1/27 13:00","11.6","55","169.5","653.5","22.5","27.6914274796507","1.02521692228201","1","1","20","13.8835614354752"
"2002/1/27 13:10","11.9833333333333","53.5","172.333333333333","639.666666666667","22.5","27.8472466455965","0.954512192342298","1","1","30","41.7930841595211"
"2002/1/27 13:20","12.3666666666667","52","175.166666666667","625.833333333333","22.5","27.5253866473955","1.08191281135528","1","1","30","10.7734641528927"
"2002/1/27 13:30","12.75","50.5","178","612","22.5","27.4447201474442","1.05852456473391","1","1","35","2.14627849608953"
"2002/1/27 13:40","13.1333333333333","49","178","587.833333333333","22.5","28.1100566660387","1.08928234357748","1","1","35","5.79065655300878"
"2002/1/27 13:50","13.5166666666667","47.5","178","563.666666666667","22.5","28.3148011152355","1.1111723380622","1","1","25","7.08701905022974"
"2002/1/27 14:00","13.9","46","178","539.5","22.5","28.3908983711259","1.13544947352317","1","1","25","8.78075236519178"
"2002/1/27 14:10","13.7666666666667","46.6666666666667","178","515.333333333333","22.5","28.4636863001917","1.14582671973329","1","1","25","3.63585762666841"
"2002/1/27 14:20","13.6333333333333","47.3333333333333","178","491.166666666667","22.5","28.5311111500979","1.15077149925705","1","1","25","3.54788777543705"
"2002/1/27 14:30","13.5","48","178","467","22.5","28.5627735796977","1.16346002684945","1","1","30","9.36960979996715"
"2002/1/27 14:40","13.3666666666667","48.6666666666667","171.833333333333","432.833333333333","22.5","28.5707476987605","1.17606914882503","1","1","30","6.6373025092816"
"2002/1/27 14:50","13.2333333333333","49.3333333333333","165.666666666667","398.666666666667","22.5","28.624754606678","1.1758126294918","1","1","55","3.34018596474608"
"2002/1/27 15:00","13.1","50","159.5","364.5","22.5","28.6159123737259","1.18680831079839","1","1","55","8.83248167440124"
"2002/1/27 15:10","12.9833333333333","50.6666666666667","153.333333333333","330.333333333333","22.5","28.6592497700689","1.1944058288867","1","1","40","4.55816226819493"
"2002/1/27 15:20","12.8666666666667","51.3333333333333","147.166666666667","296.166666666667","22.5","28.7052972004943","1.11476775840362","1","1","40","41.9538574238074"
"2002/1/27 15:30","12.75","52","141","262","22.5","28.2713124128814","1.214921511467","1","1","45","11.0037147432718"
"2002/1/27 15:40","12.6333333333333","52.6666666666667","127.333333333333","224.166666666667","22.5","27.9546236258835","1.16021530740304","1","1","45","1.25449778281143"
"2002/1/27 15:50","12.5166666666667","53.3333333333333","113.666666666667","186.333333333333","22.5","28.465547444568","1.18978304438567","1","1","55","2.33938725584814"
"2002/1/27 16:00","12.4","54","100","148.5","22.5","28.6888343769467","1.19860165081055","1","1","55","2.1869209251382"
"2002/1/27 16:10","12.2666666666667","54.6666666666667","86.3333333333333","110.666666666667","22.5","28.7807977488706","1.20085620179892","1","1","25","2.64152907835202"
"2002/1/27 16:20","12.1333333333333","55.3333333333333","72.6666666666667","72.8333333333333","22.5","28.8054928952931","1.2058989729051","1","1","25","7.58785686120089"
"2002/1/27 16:30","12","56","59","35","22.5","28.8021871178631","1.12702803433561","1","1","65","57.8646299552807"
"2002/1/27 16:40","11.8666666666667","56.6666666666667","49.6666666666667","29.1666666666667","22.5","28.205487983384","1.2099943025698","1","1","65","12.827000373424"
"2002/1/27 16:50","11.7333333333333","57.3333333333333","40.3333333333333","23.3333333333333","22.5","27.829952631858","1.13655368521315","1","1","30","4.41779932191245"
"2002/1/27 17:00","11.6","58","31","17.5","22.5","28.3147554817157","1.16549166755409","1","1","30","6.78984599809867"
"2002/1/27 17:10","11.3166666666667","59","21.6666666666667","11.6666666666667","22.5","28.5584555954551","1.17690098800809","1","1","60","5.62232756235047"
"2002/1/27 17:20","11.0333333333333","60","0","0","22.5","28.6576775219703","1.17567130543443","1","1","60","10.1477215402337"
"2002/1/27 17:30","10.75","61","0","0","22.5","28.6004165892128","1.16129764464239","1","1","40","12.7335814242388"
"2002/1/27 17:40","10.4666666666667","62","0","0","22.5","28.4734637002529","1.19316296952348","1","1","40","13.7173632850479"
"2002/1/27 17:50","10.1833333333333","63","0","0","22.5","28.3886721169006","1.18254207789933","1","1","55","9.18218986536479"
"2002/1/27 18:00","9.9","64","0","0","22.5","28.3614129478076","1.17524875928203","1","1","55","11.5458418734249"
"2002/1/27 18:10","9.63333333333333","64.8333333333333","0","0","22.5","28.3385703023878","1.17460882756886","1","1","35","13.5336956294187"
"2002/1/27 18:20","9.36666666666667","65.6666666666667","0","0","22.5","28.3202179848775","1.15485718455756","1","1","35","18.6345592252992"
"2002/1/27 18:30","9.1","66.5","0","0","22.5","28.1749834327317","1.15695964113588","1","1","40","19.3520024856426"
"2002/1/27 18:40","8.83333333333333","67.3333333333333","0","0","22.5","28.1027343286182","1.14719705967473","1","1","40","14.5719085895328"
"2002/1/27 18:50","8.56666666666667","68.1666666666667","0","0","22.5","28.0650438066732","1.13975280184184","1","1","40","16.7416211146801"
"2002/1/27 19:00","8.3","69","0","0","22.5","28.027290055885","1.13631463193755","1","1","40","17.798704733065"
"2002/1/27 19:10","8.01666666666667","70.1666666666667","0","0","22.5","27.9971324371279","1.12856507500828","1","1","65","20.0240524238108"
"2002/1/27 19:20","7.73333333333333","71.3333333333333","0","0","22.5","27.9444556242156","1.11411467178687","0","1","65","22.0562103671482"
"2002/1/27 19:30","7.45","72.5","0","0","22.5","27.8442141788798","1.10527106444785","0","1","25","22.2097286240836"
"2002/1/27 19:40","7.16666666666667","73.6666666666667","0","0","22.5","27.7583161314462","1.09470353265321","0","1","25","20.7154319295804"
"2002/1/27 19:50","6.88333333333333","74.8333333333333","0","0","22.5","27.6862254012382","1.08764302606972","1","1","40","22.3589654476373"
"2002/1/27 20:00","6.6","76","0","0","22.5","27.637520376152","1.07963620546788","0","1","40","22.3770578042443"
"2002/1/27 20:10","6.45","76.8333333333333","0","0","19","27.5939436246661","1.07465235707522","1","1","55","22.9947803103448"
"2002/1/27 20:20","6.3","77.6666666666667","0","0","19","27.5613174256122","1.06917944664714","0","1","55","23.1045287431959"
"2002/1/27 20:30","6.15","78.5","0","0","19","27.5313130767441","1.06399761586741","0","1","30","23.4217972924762"
"2002/1/27 20:40","6","79.3333333333333","0","0","19","27.5051277827352","1.06050379689715","0","1","30","23.6479218739068"
"2002/1/27 20:50","5.85","80.1666666666667","0","0","19","27.4897124434829","1.0623736159212","0","1","30","23.4645759875546"
"2002/1/27 21:00","5.7","81","0","0","19","27.5069936146652","1.05460787140555","0","1","30","22.187906399754"
"2002/1/27 21:10","5.53333333333333","82.1666666666667","0","0","19","27.4875080477967","1.04921799092937","0","1","25","24.0083934213746"
"2002/1/27 21:20","5.36666666666667","83.3333333333333","0","0","19","27.4598188568893","1.04482539908616","0","1","25","24.4911191685779"
"2002/1/27 21:30","5.2","84.5","0","0","19","27.4328763370192","1.04192935785294","0","1","25","24.346772028302"
"2002/1/27 21:40","5.03333333333333","85.6666666666667","0","0","19","27.4205582199663","1.03540802725522","0","1","25","23.2475735166095"
"2002/1/27 21:50","4.86666666666667","86.8333333333333","0","0","19","27.3975393584661","1.03113514231224","0","1","55","28.8835431590249"
"2002/1/27 22:00","4.7","88","0","0","19","27.3751703120861","1.02698112441825","0","1","55","29.1350019600334"
"2002/1/27 22:10","4.55","89.1666666666667","0","0","19","27.3564006825586","0.979750707314085","0","1","55","34.6872659211304"
"2002/1/27 22:20","4.4","90.3333333333333","0","0","19","27.3269011991015","0.980575500638406","0","1","55","36.517361066466"
"2002/1/27 22:30","4.25","91.5","0","0","19","27.2543349500469","0.973525015367909","0","1","25","30.703999098108"
"2002/1/27 22:40","4.1","92.6666666666667","0","0","19","27.1945272901139","0.965050698993456","0","1","25","29.1303536349227"
"2002/1/27 22:50","3.95","93.8333333333333","0","0","19","27.1496267564957","0.957104182623485","0","1","55","35.0144088538876"
"2002/1/27 23:00","3.8","95","0","0","19","27.1143806803278","0.950899971525184","0","1","55","36.1647601831133"
"2002/1/27 23:10","3.71666666666667","95","0","0","19","27.0866561562616","0.944551401599281","0","1","45","31.2082278091659"
"2002/1/27 23:20","3.63333333333333","95","0","0","19","27.0608914276244","0.936607563921802","0","1","45","28.271277785886"
"2002/1/27 23:30","3.55","95","0","0","19","27.0453949869383","0.930216264187103","0","1","30","27.8903910663878"
"2002/1/27 23:40","3.46666666666667","95","0","0","19","27.0043691263037","0.915570567863452","0","1","30","25.9497838683034"
"2002/1/27 23:50","3.38333333333333","95","0","0","19","26.9476004177208","0.902901860269369","0","1","30","24.5468269278067"
"2002/1/28 0:00","3.3","95","0","0","19","26.9146832251232","0.894947230545983","0","1","30","23.3396332161165"
"2002/1/28 0:10","3.2","95.1666666666667","0","0","19","26.9050393165181","0.875440156838148","0","1","25","22.2252137629097"
"2002/1/28 0:20","3.1","95.3333333333333","0","0","19","26.8233952998802","0.851454559516128","0","1","25","21.2299878057389"
"2002/1/28 0:30","3","95.5","0","0","19","26.7203497386831","0.847456273868689","0","1","55","39.2226233141562"
"2002/1/28 0:40","2.9","95.6666666666667","0","0","19","26.6483373576974","0.856721309431269","0","1","55","43.301693966949"
"2002/1/28 0:50","2.8","95.8333333333333","0","0","19","26.6263502501242","0.855332529280857","0","1","50","32.5499466715997"
"2002/1/28 1:00","2.7","96","0","0","19","26.6475028682785","0.85818167235527","0","1","50","26.2009292942889"
"2002/1/28 1:10","2.61666666666667","96.1666666666667","0","0","19","26.6957227442647","0.845884548421467","0","1","40","26.3460390303396"
"2002/1/28 1:20","2.53333333333333","96.3333333333333","0","0","19","26.6674105000283","0.827397762669072","0","1","40","25.1284968015688"
"2002/1/28 1:30","2.45","96.5","0","0","19","26.6101099839612","0.808160903767032","0","1","25","23.9056500072402"
"2002/1/28 1:40","2.36666666666667","96.6666666666667","0","0","19","26.5347074691789","0.788039238636576","0","1","25","22.7772215233582"
"2002/1/28 1:50","2.28333333333333","96.8333333333333","0","0","19","26.446438395037","0.771448864216181","0","1","40","21.7283198332429"
"2002/1/28 2:00","2.2","97","0","0","19","26.3823583847079","0.752331584593712","0","1","40","20.7391556064312"
"2002/1/28 2:10","2.18333333333333","97.3333333333333","0","0","19","26.2980851242803","0.761062563849026","0","1","60","49.1511936922197"
"2002/1/28 2:20","2.16666666666667","97.6666666666667","0","0","19","26.3086826541329","0.781324427896042","0","1","60","65.9895747981351"
"2002/1/28 2:30","2.15","98","0","0","19","26.3504432188459","0.793702752653747","0","1","50","40.4018391737905"
"2002/1/28 2:40","2.13333333333333","98.3333333333333","0","0","19","26.4000865129343","0.790926871655389","0","1","50","27.8965464621736"
"2002/1/28 2:50","2.11666666666667","98.6666666666667","0","0","19","26.4294730365004","0.795886532436641","0","1","65","56.3866022124471"
"2002/1/28 3:00","2.1","99","0","0","19","26.4505636641105","0.802322264621216","0","1","65","46.9150533895273"
"2002/1/28 3:10","2.1","99.1666666666667","0","0","19","26.5328758786612","0.808173333004671","0","1","25","38.4754555897634"
"2002/1/28 3:20","2.1","99.3333333333333","0","0","19","26.592784300577","0.813639058348058","0","1","25","34.0508901156137"
"2002/1/28 3:30","2.1","99.5","0","0","19","26.6467248945339","0.811444080582307","0","1","45","34.5013979005744"
"2002/1/28 3:40","2.1","99.6666666666667","0","0","19","26.663472072707","0.807600460272965","0","1","45","34.2540742396993"
"2002/1/28 3:50","2.1","99.8333333333333","0","0","19","26.6605629537402","0.803116812557678","0","1","30","33.082873408978"
"2002/1/28 4:00","2.1","100","0","0","19","26.6400085140234","0.803336773650758","0","1","30","31.8564005136809"
"2002/1/28 4:10","2.08333333333333","99.5","0","0","19","26.651077614885","0.729250122113445","0","1","30","0"
"2002/1/28 4:20","2.06666666666667","99","0","0","19","26.4528413010151","0.652439809122895","0","1","30","0"
"2002/1/28 4:30","2.05","98.5","0","0","19","26.1101487525628","0.689629669042622","0","1","25","56.5041050284648"
"2002/1/28 4:40","2.03333333333333","98","0","0","19","25.9917202560425","0.682687386259364","0","1","25","28.4466952770651"
"2002/1/28 4:50","2.01666666666667","97.5","0","0","19","25.9402036633178","0.670594811629273","0","1","50","31.1035649799141"
"2002/1/28 5:00","2","97","0","0","19","25.9176090334811","0.662336743589968","0","1","50","32.3373524549773"
"2002/1/28 5:10","2.08333333333333","97.3333333333333","0","0","19","25.8959796512852","0.65266497641896","0","1","40","26.9492829814596"
"2002/1/28 5:20","2.16666666666667","97.6666666666667","0","0","19","25.8675897833435","0.641046230263731","0","1","40","23.7949181751475"
"2002/1/28 5:30","2.25","98","0","0","19","25.8370193795794","0.626018359235651","0","1","25","23.1474224465664"
"2002/1/28 5:40","2.33333333333333","98.3333333333333","0","0","19","25.7838396691442","0.608935283857066","0","1","25","22.1063934524299"
"2002/1/28 5:50","2.41666666666667","98.6666666666667","0","0","19","25.7176998376895","0.590971117804521","0","1","30","21.0902927124026"
"2002/1/28 6:00","2.5","99","0","0","19","25.6415211721313","0.576367710051057","0","1","30","20.1430614428536"
"2002/1/28 6:10","2.56666666666667","98.6666666666667","0","0","19","25.5885570305927","0.571018961488416","0","1","35","19.2344515303138"
"2002/1/28 6:20","2.63333333333333","98.3333333333333","0","0","19","25.5965122159602","0.553709277618896","0","1","35","18.3552557946409"
"2002/1/28 6:30","2.7","98","0","0","19","25.5159431379494","0.548568727675217","0","1","55","46.9319003047209"
"2002/1/28 6:40","2.76666666666667","97.6666666666667","0","0","19","25.4482648806528","0.566825017625536","0","1","55","45.7542536760037"
"2002/1/28 6:50","2.83333333333333","97.3333333333333","0","0","19","25.4761591983262","0.580564796513193","0","1","25","34.0554674850053"
"2002/1/28 7:00","2.9","97","20","0","19","25.5492651995849","0.582615980615595","0","1","25","25.561690690275"
"2002/1/28 7:10","2.98333333333333","96.5","26.6666666666667","0","19","25.5848287854403","0.589187182697501","0","1","55","37.7160359882982"
"2002/1/28 7:20","3.06666666666667","96","33.3333333333333","0","19","25.6063845684734","0.600105393686193","0","1","55","42.3730204406921"
"2002/1/28 7:30","3.15","95.5","40","0","19","25.6699144141319","0.606453251611427","0","1","45","33.3378774112076"
"2002/1/28 7:40","3.23333333333333","95","54.1666666666667","37","19","25.7258853769239","0.608320861756202","0","1","45","27.9608157622663"
"2002/1/28 7:50","3.31666666666667","94.5","68.3333333333333","74","19","25.7573374366797","0.608483284210721","0","1","25","27.3945612232658"
"2002/1/28 8:00","3.4","94","82.5","111","19","25.7525398911399","0.62833111482303","0","1","25","28.0346710565952"
"2002/1/28 8:10","3.9","91","96.6666666666667","148","19","25.8834098700984","0.627933700946842","0","1","45","24.4358132052346"
"2002/1/28 8:20","4.4","88","110.833333333333","185","19","25.9134484999801","0.62367712028634","0","1","45","22.872454175703"
"2002/1/28 8:30","4.9","85","125","222","19","25.8781931903062","0.618027685151494","0","1","20","21.6298464911167"
"2002/1/28 8:40","5.4","82","134","255.333333333333","19","25.8328849427102","0.612757066329243","0","1","20","20.4306896095813"
"2002/1/28 8:50","5.9","79","143","288.666666666667","19","25.7897425161914","0.607738126703697","0","1","25","19.3002419257475"
"2002/1/28 9:00","6.4","76","152","322","19","25.7527549613299","0.603411678325707","0","1","25","18.2372645399097"
"2002/1/28 9:10","6.88333333333333","73.6666666666667","161","355.333333333333","19","25.7212099414159","0.619133958276243","0","1","50","33.3552516331794"
"2002/1/28 9:20","7.36666666666667","71.3333333333333","170","388.666666666667","19","25.7276002054238","0.64481206453675","0","1","50","35.1994870235672"
"2002/1/28 9:30","7.85","69","179","422","19","25.797479396992","0.682733881693929","0","1","55","41.3979774015748"
"2002/1/28 9:40","8.33333333333333","66.6666666666667","179","450.333333333333","19","25.9609978643277","0.72198894144734","0","1","55","40.4322115981093"
"2002/1/28 9:50","8.81666666666667","64.3333333333333","179","478.666666666667","19","26.1728716088604","0.74766228497065","0","1","50","31.0390885763256"
"2002/1/28 10:00","9.3","62","179","507","19","26.3581820614814","0.766870809762292","0","1","50","28.6165580489337"
"2002/1/28 10:10","9.8","60.1666666666667","179","535.333333333333","19","26.4729444529009","0.793958901136067","0","1","65","46.1747774778044"
"2002/1/28 10:20","10.3","58.3333333333333","179","563.666666666667","19","26.5724126646817","0.816408539907115","0","1","65","37.5808434035029"
"2002/1/28 10:30","10.8","56.5","179","592","19","26.7453204030381","0.839552712694812","0","1","65","32.6607164090826"
"2002/1/28 10:40","11.3","54.6666666666667","178","605.5","19","26.8734035776447","0.857198282653022","0","1","65","31.1824865761601"
"2002/1/28 10:50","11.8","52.8333333333333","177","619","19","26.9628762249369","0.871126294690639","0","1","20","29.2013666083521"
"2002/1/28 11:00","12.3","51","176","632.5","19","27.0294946984562","0.88301620153065","0","1","20","28.7235038544609"
"2002/1/28 11:10","12.4833333333333","50.1666666666667","175","646","19","27.084821293897","0.898576268041643","0","1","25","26.8080708478536"
"2002/1/28 11:20","12.6666666666667","49.3333333333333","174","659.5","19","27.1749383636084","0.90641250805813","0","1","25","23.0102903189397"
"2002/1/28 11:30","12.85","48.5","173","673","19","27.2028716086009","0.912740018592094","0","1","55","24.4192483578814"
"2002/1/28 11:40","13.0333333333333","47.6666666666667","170.666666666667","677.833333333333","19","27.2254273710845","0.922081294837106","0","1","55","24.1758017400673"
"2002/1/28 11:50","13.2166666666667","46.8333333333333","168.333333333333","682.666666666667","19","27.2408060698018","0.929700766251951","0","1","55","23.4566165018574"
"2002/1/28 12:00","13.4","46","166","687.5","19","27.2626525960407","0.936415835177468","0","1","55","22.9420613137853"
"2002/1/28 12:10","13.5666666666667","45.1666666666667","163.666666666667","692.333333333333","19","27.2892914997194","0.943784788415582","0","1","45","22.7305777921247"
"2002/1/28 12:20","13.7333333333333","44.3333333333333","161.333333333333","697.166666666667","19","27.3157872957999","0.951319548252226","0","1","45","22.368568462165"
"2002/1/28 12:30","13.9","43.5","159","702","19","27.3277292510291","0.961779875303343","0","1","50","22.2137624915951"
"2002/1/28 12:40","14.0666666666667","42.6666666666667","171","673.166666666667","19","27.3948879909496","0.969435715452815","0","1","50","20.3148748354076"
"2002/1/28 12:50","14.2333333333333","41.8333333333333","183","644.333333333333","19","27.412617476581","0.974714918512764","0","1","40","21.3425014328232"
"2002/1/28 13:00","14.4","41","195","615.5","19","27.4287717218145","0.987854870039846","0","1","40","21.0912045220304"
"2002/1/28 13:10","14.5833333333333","40.3333333333333","207","586.666666666667","19","27.4869042996631","0.993975369005993","0","1","60","27.454775435312"
"2002/1/28 13:20","14.7666666666667","39.6666666666667","219","557.833333333333","19","27.5120193854705","1.00166151429868","0","1","60","23.4268083313836"
"2002/1/28 13:30","14.95","39","231","529","19","27.533794206812","1.01086015465824","0","1","50","20.6443718320462"
"2002/1/28 13:40","15.1333333333333","38.3333333333333","222.333333333333","519.833333333333","19","27.5586283721852","1.02026086290609","0","1","50","18.2589736182916"
"2002/1/28 13:50","15.3166666666667","37.6666666666667","213.666666666667","510.666666666667","19","27.5978995311933","1.02702890967791","0","1","30","18.6636009803939"
"2002/1/28 14:00","15.5","37","205","501.5","19","27.6289742755004","1.03854388130994","0","1","30","18.6817025500421"
"2002/1/28 14:10","15.4","37.6666666666667","196.333333333333","492.333333333333","19","27.6892519175466","1.04328617718952","0","1","30","16.9413090749392"
"2002/1/28 14:20","15.3","38.3333333333333","187.666666666667","483.166666666667","19","27.7152750365056","1.048448573617","0","1","30","17.9205026552867"
"2002/1/28 14:30","15.2","39","179","474","19","27.7328584716235","1.05425494791792","0","1","65","34.8257818202659"
"2002/1/28 14:40","15.1","39.6666666666667","172.833333333333","439.666666666667","19","27.7498210484996","1.05873846732855","0","1","65","20.2795142684878"
"2002/1/28 14:50","15","40.3333333333333","166.666666666667","405.333333333333","19","27.767029157796","1.06254476402783","0","1","55","17.7110173396769"
"2002/1/28 15:00","14.9","41","160.5","371","19","27.7845177443101","1.06377443844313","0","1","55","15.9754212630073"
"2002/1/28 15:10","14.7833333333333","41.8333333333333","154.333333333333","336.666666666667","19","27.798375165116","1.06569216122357","0","1","65","20.065329981996"
"2002/1/28 15:20","14.6666666666667","42.6666666666667","148.166666666667","302.333333333333","19","27.8094971914255","1.06725829366118","0","1","65","20.0728782246722"
"2002/1/28 15:30","14.55","43.5","142","268","19","27.8188444607692","1.07152062386253","0","1","45","17.6836136907339"
"2002/1/28 15:40","14.4333333333333","44.3333333333333","128.333333333333","230","19","27.8489785853834","1.06932314093842","0","1","45","15.7591401335999"
"2002/1/28 15:50","14.3166666666667","45.1666666666667","114.666666666667","192","19","27.8536049215508","1.06648103460051","0","1","25","17.9132858393003"
"2002/1/28 16:00","14.2","46","101","154","19","27.8466402085032","1.06256025010919","0","1","25","17.9646615530336"
"2002/1/28 16:10","14.1","46.8333333333333","87.3333333333333","116","19","27.8361240362616","1.0585005830112","0","1","40","18.5859215714701"
"2002/1/28 16:20","14","47.6666666666667","73.6666666666667","78","19","27.8215758482493","1.05422565939118","0","1","40","18.6381745230168"
"2002/1/28 16:30","13.9","48.5","60","40","19","27.808165128977","1.04799306378023","0","1","65","21.9096652081441"
"2002/1/28 16:40","13.8","49.3333333333333","50.5","33.3333333333333","19","27.7923724180366","1.04504563828624","0","1","65","22.559018071132"
"2002/1/28 16:50","13.7","50.1666666666667","41","26.6666666666667","19","27.7775209203919","1.04237437927874","0","1","25","20.244110797361"
"2002/1/28 17:00","13.6","51","31.5","20","19","27.7647953016026","1.03985235080764","0","1","25","19.2694240279981"
"2002/1/28 17:10","13.3666666666667","52.3333333333333","22","13.3333333333333","19","27.7533890641635","1.03625070203285","0","1","65","23.4515738960595"
"2002/1/28 17:20","13.1333333333333","53.6666666666667","12.5","6.66666666666667","19","27.7408323332832","1.03213187979979","0","1","65","23.8718866548301"
"2002/1/28 17:30","12.9","55","0","0","19","27.7265220224583","1.02705411260416","0","1","25","21.4466774437191"
"2002/1/28 17:40","12.6666666666667","56.3333333333333","0","0","19","27.7094473834426","1.02407587675755","0","1","25","20.9203438262807"
"2002/1/28 17:50","12.4333333333333","57.6666666666667","0","0","19","27.6930066913509","1.02114871516086","0","1","35","21.8504879813672"
"2002/1/28 18:00","12.2","59","0","0","19","27.6776581817628","1.01833480812691","0","1","35","22.0439489303336"
"2002/1/28 18:10","11.95","60.6666666666667","0","0","19","27.6632322785115","1.01718071011343","0","1","60","24.2566084061652"
"2002/1/28 18:20","11.7","62.3333333333333","0","0","19","27.6614195626015","1.01354982544979","0","1","60","24.4869645268986"
"2002/1/28 18:30","11.45","64","0","0","19","27.6476606161276","1.01019273188592","0","1","20","22.9790115524012"
"2002/1/28 18:40","11.2","65.6666666666667","0","0","19","27.6309200062624","1.00841987642831","0","1","20","22.8229372051919"
"2002/1/28 18:50","10.95","67.3333333333333","0","0","19","27.6223563862058","1.00490428493151","0","1","35","22.9257040258694"
"2002/1/28 19:00","10.7","69","0","0","19","27.6062510379881","1.00134856825414","0","1","35","23.4855098751377"
"2002/1/28 19:10","10.4666666666667","70.8333333333333","0","0","19","27.5889808553352","0.998331046276037","0","1","25","23.8143560748278"
"2002/1/28 19:20","10.2333333333333","72.6666666666667","0","0","19","27.5724511212773","0.995439030257748","0","1","25","23.967969190976"
"2002/1/28 19:30","10","74.5","0","0","19","27.5570179070134","0.992416612836264","0","1","25","24.1567493222076"
"2002/1/28 19:40","9.76666666666667","76.3333333333333","0","0","19","27.5427410112882","0.98954565199293","0","1","25","24.36945679542"
