1,"5.iw.mullion.light.random.shanghai"
"2002/1/28 19:50","9.53333333333333","78.1666666666667","0","0","19","27.5291024726683","0.986728558219758","0","1","30","24.5631925469765"
"2002/1/28 20:00","9.3","80","0","0","19","27.5157701018662","0.984028776916754","0","1","30","24.7412254105431"
"2002/1/28 20:10","9.28333333333333","80","0","0","19","27.5027624561871","0.98685287035181","0","1","55","28.7675152567247"
"2002/1/28 20:20","9.26666666666667","80","0","0","19","27.5285822436122","0.98252786702343","0","1","55","27.0779047772505"
"2002/1/28 20:30","9.25","80","0","0","19","27.5187914596734","0.978848612834597","0","1","20","25.4508904747892"
"2002/1/28 20:40","9.23333333333333","80","0","0","19","27.5008368908041","0.976897122710003","0","1","20","24.6059295867911"
"2002/1/28 20:50","9.21666666666667","80","0","0","19","27.4855719773151","0.977778239011154","0","1","35","25.2611730894604"
"2002/1/28 21:00","9.2","80","0","0","19","27.4955965214735","0.983772465817428","0","1","35","24.1645450535025"
"2002/1/28 21:10","9.2","80","0","0","19","27.5550508806215","0.975941006435766","0","1","30","21.8183345344596"
"2002/1/28 21:20","9.2","80","0","0","19","27.5377483258106","0.969142475416892","0","1","30","24.114010869915"
"2002/1/28 21:30","9.2","80","0","0","19","27.49616000727","0.96705055280715","0","1","55","30.7566152245583"
"2002/1/28 21:40","9.2","80","0","0","19","27.4649246432106","0.964585762863215","0","1","55","30.2400483880612"
"2002/1/28 21:50","9.2","80","0","0","19","27.4445427226451","0.961437002977039","0","1","55","30.1396097706718"
"2002/1/28 22:00","9.2","80","0","0","19","27.4299016700784","0.967152121761727","0","1","55","30.2725308148426"
"2002/1/28 22:10","9.18333333333333","79.8333333333333","0","0","19","27.4772677241603","0.963996620432386","0","1","35","23.8599257808509"
"2002/1/28 22:20","9.16666666666667","79.6666666666667","0","0","19","27.4845750351263","0.958555320469747","0","1","35","24.9570390221956"
"2002/1/28 22:30","9.15","79.5","0","0","19","27.460745094898","0.955628380600961","0","1","35","26.886004136843"
"2002/1/28 22:40","9.13333333333333","79.3333333333333","0","0","19","27.4335123338537","0.95268151620222","0","1","35","26.5509366690394"
"2002/1/28 22:50","9.11666666666667","79.1666666666667","0","0","19","27.4101884681435","0.9483402226711","0","1","50","27.9985607051508"
"2002/1/28 23:00","9.1","79","0","0","19","27.3889734178862","0.944240554294218","0","1","50","29.8457816920519"
"2002/1/28 23:10","9.1","79.3333333333333","0","0","19","27.3678256217253","0.942848826044426","0","1","60","42.5960828710009"
"2002/1/28 23:20","9.1","79.6666666666667","0","0","19","27.357655068373","0.94641037975167","0","1","60","31.7272954611035"
"2002/1/28 23:30","9.1","80","0","0","19","27.3873249995352","0.947572309077452","0","1","20","26.1123819298742"
"2002/1/28 23:40","9.1","80.3333333333333","0","0","19","27.4171814137755","0.942421659985129","0","1","20","24.2492146028484"
"2002/1/28 23:50","9.1","80.6666666666667","0","0","19","27.402031734615","0.94207244942866","0","1","25","27.7237191734137"
"2002/1/29 0:00","9.1","81","0","0","19","27.3975214587204","0.941605037260518","0","1","25","26.710584009545"
"2002/1/29 0:10","9.08333333333333","81.1666666666667","0","0","19","27.3960222270499","0.939835139052271","0","1","30","26.4365247650739"
"2002/1/29 0:20","9.06666666666667","81.3333333333333","0","0","19","27.3944564364433","0.945761995468891","0","1","30","26.7614528282514"
"2002/1/29 0:30","9.05","81.5","0","0","19","27.4448124480651","0.938591262604486","0","1","45","24.1478021945394"
"2002/1/29 0:40","9.03333333333333","81.6666666666667","0","0","19","27.4211582273228","0.93378271801146","0","1","45","26.5899711990966"
"2002/1/29 0:50","9.01666666666667","81.8333333333333","0","0","19","27.3912071443811","0.928621816886064","0","1","50","30.1442387800062"
"2002/1/29 1:00","9","82","0","0","19","27.3473689105693","0.923356558666374","0","1","50","30.7289895784568"
"2002/1/29 1:10","9","82.3333333333333","0","0","19","27.3084908904495","0.916914589041862","0","1","40","25.8216408436287"
"2002/1/29 1:20","9","82.6666666666667","0","0","19","27.2767024638858","0.913404519178855","0","1","40","22.5667901641837"
"2002/1/29 1:30","9","83","0","0","19","27.2833333086803","0.902543849205017","0","1","45","21.9016173073668"
"2002/1/29 1:40","9","83.3333333333333","0","0","19","27.2381876981367","0.88821141827492","0","1","45","20.9033281795563"
"2002/1/29 1:50","9","83.6666666666667","0","0","19","27.1819837184879","0.89166031838375","0","1","60","49.2514197345209"
"2002/1/29 2:00","9","84","0","0","19","27.145726098964","0.899821782097493","0","1","60","48.5585563625515"
"2002/1/29 2:10","8.95","84.1666666666667","0","0","19","27.1556810209816","0.900968148339811","0","1","60","34.2359308675782"
"2002/1/29 2:20","8.9","84.3333333333333","0","0","19","27.1773806653593","0.904296140581548","0","1","60","33.5023649818256"
"2002/1/29 2:30","8.85","84.5","0","0","19","27.2128015783633","0.902523471250273","0","1","65","32.394391574963"
"2002/1/29 2:40","8.8","84.6666666666667","0","0","19","27.2197006997552","0.900983584233309","0","1","65","33.2683932164397"
"2002/1/29 2:50","8.75","84.8333333333333","0","0","19","27.2168416097134","0.899941441610129","0","1","50","29.4687476032599"
"2002/1/29 3:00","8.7","85","0","0","19","27.210954686957","0.901332977796386","0","1","50","27.8827228813048"
"2002/1/29 3:10","8.66666666666667","85.1666666666667","0","0","19","27.2242028716312","0.898520569598034","0","1","25","28.0511965267744"
"2002/1/29 3:20","8.63333333333333","85.3333333333333","0","0","19","27.2183803063832","0.896198319859678","0","1","25","28.8892212369743"
"2002/1/29 3:30","8.6","85.5","0","0","19","27.2077772872814","0.894698801116001","0","1","25","29.1019856883038"
"2002/1/29 3:40","8.56666666666667","85.6666666666667","0","0","19","27.1971552758557","0.892984995608128","0","1","25","28.9692007079704"
"2002/1/29 3:50","8.53333333333333","85.8333333333333","0","0","19","27.18802190536","0.891170232718062","0","1","20","29.0056162851062"
"2002/1/29 4:00","8.5","86","0","0","19","27.1805684065308","0.889480465439084","0","1","20","29.0865725761713"
"2002/1/29 4:10","8.45","86.1666666666667","0","0","19","27.1737961357832","0.887719235222081","0","1","25","29.0347533042787"
"2002/1/29 4:20","8.4","86.3333333333333","0","0","19","27.1667108832115","0.884598619206173","0","1","25","28.1504329147972"
"2002/1/29 4:30","8.35","86.5","0","0","19","27.1540604085392","0.880032353529134","0","1","50","26.8515573054128"
"2002/1/29 4:40","8.3","86.6666666666667","0","0","19","27.1292907699151","0.874094401946882","0","1","50","28.3525169207944"
"2002/1/29 4:50","8.25","86.8333333333333","0","0","19","27.098030538295","0.867420548269017","0","1","50","30.2259471362872"
"2002/1/29 5:00","8.2","87","0","0","19","27.065933821209","0.864541782463327","0","1","50","30.4435880793279"
"2002/1/29 5:10","8.21666666666667","86.8333333333333","0","0","19","27.0565365596391","0.806531860922676","0","1","50","0"
"2002/1/29 5:20","8.23333333333333","86.6666666666667","0","0","19","26.9181619394291","0.753087158627342","0","1","50","0"
"2002/1/29 5:30","8.25","86.5","0","0","19","26.6622652341443","0.777121336030676","0","1","25","44.7297001089633"
"2002/1/29 5:40","8.26666666666667","86.3333333333333","0","0","19","26.5640182277097","0.775587975604933","0","1","25","23.1883894497785"
"2002/1/29 5:50","8.28333333333333","86.1666666666667","0","0","19","26.5400889075778","0.790806014947935","0","1","65","50.5534882410502"
"2002/1/29 6:00","8.3","86","0","0","19","26.5816385714721","0.82836423662333","0","1","65","51.6740232619916"
"2002/1/29 6:10","8.31666666666667","85.8333333333333","0","0","19","26.7782556708858","0.792279275281201","0","1","65","0"
"2002/1/29 6:20","8.33333333333333","85.6666666666667","0","0","19","26.8057427466448","0.739741915278122","0","1","65","0"
"2002/1/29 6:30","8.35","85.5","0","0","19","26.6335756618137","0.813226516579473","0","1","40","68.0175219677896"
"2002/1/29 6:40","8.36666666666667","85.3333333333333","0","0","19","26.6739974542273","0.823559127444365","0","1","40","33.9216144699854"
"2002/1/29 6:50","8.38333333333333","85.1666666666667","0","0","19","26.8297467322134","0.833876745160357","0","1","50","29.1405821709507"
"2002/1/29 7:00","8.4","85","19","0","19","26.9034850775598","0.836956371000829","0","1","50","28.2264334220306"
"2002/1/29 7:10","8.41666666666667","84.8333333333333","25.3333333333333","0","19","26.9225518372524","0.836175027195818","0","1","30","27.3248091823483"
"2002/1/29 7:20","8.43333333333333","84.6666666666667","31.6666666666667","0","19","26.9254684166182","0.831649387525946","0","1","30","25.3039159963971"
"2002/1/29 7:30","8.45","84.5","38","0","19","26.9164141449465","0.837775961614389","0","1","65","51.6530780902346"
"2002/1/29 7:40","8.46666666666667","84.3333333333333","53","34.3333333333333","19","26.9213488573685","0.850296419138899","0","1","65","58.4420928716128"
"2002/1/29 7:50","8.48333333333333","84.1666666666667","68","68.6666666666667","19","26.9914048358648","0.866532266729197","0","1","65","34.7211925348136"
"2002/1/29 8:00","8.5","84","83","103","19","27.0519158095072","0.871310500083","0","1","65","32.3499192195897"
"2002/1/29 8:10","9","81.8333333333333","98","137.333333333333","19","27.0960095193728","0.891029054061958","0","1","45","28.854589519886"
"2002/1/29 8:20","9.5","79.6666666666667","113","171.666666666667","19","27.1835642104954","0.895854123166063","0","1","45","23.7910516391643"
"2002/1/29 8:30","10","77.5","128","206","19","27.2040251756508","0.903501394469415","0","1","30","26.9960542603864"
"2002/1/29 8:40","10.5","75.3333333333333","137","240.833333333333","19","27.2346154843834","0.913802450748078","0","1","30","26.377838546149"
"2002/1/29 8:50","11","73.1666666666667","146","275.666666666667","19","27.2429485346566","0.924727435723796","0","1","35","27.6635721027792"
"2002/1/29 9:00","11.5","71","155","310.5","19","27.2883177900556","0.936327629250734","0","1","35","24.9296836145069"
"2002/1/29 9:10","12","69.1666666666667","164","345.333333333333","19","27.3782427737949","0.948135955839151","0","1","25","24.717492230165"
"2002/1/29 9:20","12.5","67.3333333333333","173","380.166666666667","19","27.4335402614567","0.958702721518563","0","1","25","25.1685737796515"
"2002/1/29 9:30","13","65.5","182","415","19","27.447929510323","0.970714215942887","0","1","20","24.5330712305528"
"2002/1/29 9:40","13.5","63.6666666666667","182.166666666667","443","19","27.4654111235035","0.979818569881329","0","1","20","23.5132080944745"
"2002/1/29 9:50","14","61.8333333333333","182.333333333333","471","19","27.4970554558422","0.990065806580107","0","1","45","22.6799609614054"
"2002/1/29 10:00","14.5","60","182.5","499","19","27.5345587366627","1.00204198375182","0","1","45","21.5768870342985"
"2002/1/29 10:10","15","58.5","182.666666666667","527","19","27.5828889708372","1.01306233976394","0","1","50","21.1646247482653"
"2002/1/29 10:20","15.5","57","182.833333333333","555","19","27.6267027878596","1.02490165138872","0","1","50","20.6678075510851"
"2002/1/29 10:30","16","55.5","183","583","19","27.6654763174148","1.03650998054818","0","1","40","19.0782368721009"
"2002/1/29 10:40","16.5","54","182.166666666667","596.666666666667","19","27.707041206568","1.04640685738336","0","0","40","18.5527748648678"
"2002/1/29 10:50","17","52.5","181.333333333333","610.333333333333","19","27.7500001918874","1.06148631252652","0","0","30","16.9847910779879"
"2002/1/29 11:00","17.5","51","180.5","624","19","27.8224127546844","1.07005506818816","0","0","30","16.122036013242"
"2002/1/29 11:10","17.75","49.6666666666667","179.666666666667","637.666666666667","19","27.8730265311021","1.07940702084187","0","0","55","17.2188899770921"
"2002/1/29 11:20","18","48.3333333333333","178.833333333333","651.333333333333","19","27.8943531728492","1.08731467428097","0","0","55","16.900034838712"
"2002/1/29 11:30","18.25","47","178","665","19","27.9110102027803","1.09791054800494","0","0","50","14.7773790678661"
"2002/1/29 11:40","18.5","45.6666666666667","175.833333333333","669","19","27.9575807872349","1.11529722114211","0","0","50","11.9549033101568"
"2002/1/29 11:50","18.75","44.3333333333333","173.666666666667","673","19","28.0607386111698","1.11716603273714","0","0","25","10.0607601326631"
"2002/1/29 12:00","19","43","171.5","677","19","28.0772155159077","1.12210828160303","0","0","25","13.7213636150996"
"2002/1/29 12:10","19.15","43","169.333333333333","681","19","28.0873178902281","1.12875690187277","0","0","30","13.2984675615529"
"2002/1/29 12:20","19.3","43","167.166666666667","685","19","28.0926167790226","1.13486320387339","0","0","30","13.0482700329265"
"2002/1/29 12:30","19.45","43","165","689","19","28.1013881088086","1.14127054306644","0","0","40","12.9622272509891"
"2002/1/29 12:40","19.6","43","167.833333333333","675.5","19","28.1162786021185","1.14755719627076","0","0","40","12.7664375374362"
"2002/1/29 12:50","19.75","43","170.666666666667","662","19","28.1358608205538","1.15543956834626","0","0","30","12.5226507574152"
"2002/1/29 13:00","19.9","43","173.5","648.5","19","28.166147262921","1.16246708939532","0","0","30","11.8201592278594"
"2002/1/29 13:10","20.0666666666667","42.5","176.333333333333","635","19","28.1887138259724","1.17071897211519","0","0","50","14.0647746676453"
"2002/1/29 13:20","20.2333333333333","42","179.166666666667","621.5","19","28.2134700974229","1.17963239749608","0","0","50","13.3188327416959"
"2002/1/29 13:30","20.4","41.5","182","608","19","28.2431124215281","1.18778475865202","0","0","50","13.3242401033265"
"2002/1/29 13:40","20.5666666666667","41","182.166666666667","583.833333333333","19","28.2721756715716","1.19487978219642","0","0","50","12.8932705071425"
"2002/1/29 13:50","20.7333333333333","40.5","182.333333333333","559.666666666667","19","28.2963389134663","1.20242962795068","0","0","65","30.2709156502181"
"2002/1/29 14:00","20.9","40","182.5","535.5","19","28.3222993063627","1.21003460378093","0","0","65","14.0855261446418"
"2002/1/29 14:10","20.8666666666667","40.6666666666667","182.666666666667","511.333333333333","19","28.3508865580502","1.21722765947996","0","0","35","10.9906543471176"
"2002/1/29 14:20","20.8333333333333","41.3333333333333","182.833333333333","487.166666666667","19","28.3794464539806","1.22456865392556","0","0","35","7.19650711601685"
"2002/1/29 14:30","20.8","42","183","463","19","28.407540894287","1.23167854715122","0","0","20","9.00471481578151"
"2002/1/29 14:40","20.7666666666667","42.6666666666667","177.5","425.333333333333","19","28.4352688458902","1.23731364143252","0","0","20","8.41930515538228"
"2002/1/29 14:50","20.7333333333333","43.3333333333333","172","387.666666666667","19","28.4599578772484","1.24067937865115","0","0","25","8.20362268253838"
"2002/1/29 15:00","20.7","44","166.5","350","19","28.481539837902","1.24431802094261","0","0","25","8.14013168739316"
"2002/1/29 15:10","20.6666666666667","44.6666666666667","161","312.333333333333","19","28.5003782412919","1.24747639606856","0","0","40","8.04832035090032"
"2002/1/29 15:20","20.6333333333333","45.3333333333333","155.5","274.666666666667","19","28.5155635259203","1.25002699073989","0","0","40","7.95474062155999"
"2002/1/29 15:30","20.6","46","150","237","19","28.5280141128092","1.25160888038239","0","0","55","7.9003072733463"
"2002/1/29 15:40","20.5666666666667","46.6666666666667","135.333333333333","199.333333333333","19","28.5383321375547","1.25041519321718","0","0","55","7.90728592140162"
"2002/1/29 15:50","20.5333333333333","47.3333333333333","120.666666666667","161.666666666667","19","28.5455734463307","1.24988427897951","0","0","60","9.26330340267574"
"2002/1/29 16:00","20.5","48","106","124","19","28.5482385746913","1.24812023380514","0","0","60","9.51639680039897"
"2002/1/29 16:10","20.4666666666667","48.6666666666667","91.3333333333333","86.3333333333333","19","28.5476904597574","1.2457619023823","0","0","60","10.5033901435945"
"2002/1/29 16:20","20.4333333333333","49.3333333333333","76.6666666666667","48.6666666666667","19","28.5445375648477","1.24093245183359","0","0","60","10.8721733829437"
"2002/1/29 16:30","20.4","50","62","11","19","28.5347974651091","1.2479050559147","0","0","65","10.4543829285347"
"2002/1/29 16:40","20.3666666666667","50.6666666666667","52.1666666666667","9.16666666666667","19","28.6000702860195","1.24041309669924","0","0","65","6.11397085033877"
"2002/1/29 16:50","20.3333333333333","51.3333333333333","42.3333333333333","7.33333333333333","19","28.5898668350746","1.24118213649602","0","0","65","11.2449981028182"
"2002/1/29 17:00","20.3","52","32.5","5.5","19","28.5900168899347","1.23792973470612","0","0","65","10.8408114896699"
"2002/1/29 17:10","19.9666666666667","53.1666666666667","22.6666666666667","3.66666666666667","19","28.5641538329877","1.23321026169991","0","0","55","10.2754362061958"
"2002/1/29 17:20","19.6333333333333","54.3333333333333","12.8333333333333","1.83333333333333","19","28.5404579249346","1.22965870731512","0","0","55","9.83890621550581"
"2002/1/29 17:30","19.3","55.5","0","0","19","28.518980620095","1.22469813915734","0","0","55","10.193755580193"
"2002/1/29 17:40","18.9666666666667","56.6666666666667","0","0","19","28.4872117751792","1.22107178426779","0","0","55","11.2542197445529"
"2002/1/29 17:50","18.6333333333333","57.8333333333333","0","0","19","28.455287237761","1.21801976394083","0","0","40","11.4779670426696"
"2002/1/29 18:00","18.3","59","0","0","19","28.4301345125928","1.21466870696345","0","0","40","11.9354681631388"
"2002/1/29 18:10","17.9666666666667","60.3333333333333","0","0","19","28.4063394425242","1.21200071312695","0","0","35","11.9965530686928"
"2002/1/29 18:20","17.6333333333333","61.6666666666667","0","0","19","28.3820754678741","1.2085859928685","0","0","35","12.3847518857824"
"2002/1/29 18:30","17.3","63","0","0","19","28.3634395964982","1.20592042206314","0","0","40","12.963779080034"
"2002/1/29 18:40","16.9666666666667","64.3333333333333","0","0","19","28.3440852233429","1.20315572079118","0","0","40","12.9761341974237"
"2002/1/29 18:50","16.6333333333333","65.6666666666667","0","0","19","28.3252167082828","1.20008404983843","0","0","65","15.1999953223617"
"2002/1/29 19:00","16.3","67","0","0","19","28.3046145284945","1.19678836809477","0","0","65","15.7113989366721"
"2002/1/29 19:10","15.9666666666667","68.6666666666667","0","0","19","28.288131951461","1.19413286306912","0","0","20","14.2582567019267"
"2002/1/29 19:20","15.6333333333333","70.3333333333333","0","0","19","28.2742164823203","1.19158908292322","0","0","20","13.2064068399214"
"2002/1/29 19:30","15.3","72","0","0","19","28.2621154627905","1.18892646664043","0","0","65","16.4893453348677"
"2002/1/29 19:40","14.9666666666667","73.6666666666667","0","0","19","28.244564643394","1.18619160261541","0","1","65","16.9435785100009"
"2002/1/29 19:50","14.6333333333333","75.3333333333333","0","0","19","28.2251595918991","1.18332994438254","0","1","65","17.1894685860904"
"2002/1/29 20:00","14.3","77","0","0","19","28.2066518693878","1.18013408700121","0","1","65","17.2891413794205"
"2002/1/29 20:10","14.2666666666667","77","0","0","19","28.1886013481812","1.17721747652412","0","1","50","15.6978981037473"
"2002/1/29 20:20","14.2333333333333","77","0","0","19","28.1749117024032","1.17466942929737","0","1","50","15.4137701336441"
"2002/1/29 20:30","14.2","77","0","0","19","28.1630423752265","1.17227233809249","0","1","40","15.5696439746516"
"2002/1/29 20:40","14.1666666666667","77","0","0","19","28.1542604722226","1.16980267080409","0","1","40","15.6725739704283"
"2002/1/29 20:50","14.1333333333333","77","0","0","19","28.1455031283573","1.16715989547504","0","1","60","16.3086295620923"
"2002/1/29 21:00","14.1","77","0","0","19","28.1334018009608","1.16505525336168","0","1","60","16.1080528637952"
"2002/1/29 21:10","14.0833333333333","77","0","0","19","28.1238206725644","1.16527895262329","0","1","25","16.5445746386777"
"2002/1/29 21:20","14.0666666666667","77","0","0","19","28.1320799336522","1.16448805295565","0","1","25","15.491459888485"
"2002/1/29 21:30","14.05","77","0","0","19","28.1382520873153","1.169261457919","0","1","25","16.0725282969182"
"2002/1/29 21:40","14.0333333333333","77","0","0","19","28.1868003715691","1.16337251495651","0","1","25","13.7713951290224"
"2002/1/29 21:50","14.0166666666667","77","0","0","19","28.1717601116707","1.15897322989178","0","1","55","16.7878791995515"
"2002/1/29 22:00","14","77","0","0","19","28.1424305263094","1.15631422257564","0","1","55","17.1702452125066"
"2002/1/29 22:10","13.9666666666667","77","0","0","19","28.1161894355277","1.15305356663505","0","1","25","16.9120336159471"
"2002/1/29 22:20","13.9333333333333","77","0","0","19","28.0948186420765","1.14957096952333","0","1","25","17.1330337171731"
"2002/1/29 22:30","13.9","77","0","0","19","28.0779373959032","1.14659299618411","0","1","20","17.4119885160796"
"2002/1/29 22:40","13.8666666666667","77","0","0","19","28.0636311725698","1.14388320924868","0","1","20","17.5789957004829"
"2002/1/29 22:50","13.8333333333333","77","0","0","19","28.0504297393266","1.14129961476657","0","1","65","34.2481250951304"
"2002/1/29 23:00","13.8","77","0","0","19","28.0392833414733","1.13863424742223","0","1","65","20.5935573003471"
"2002/1/29 23:10","13.5166666666667","77.6666666666667","0","0","19","28.0283403205271","1.13687310429028","0","1","60","18.4397902960254"
"2002/1/29 23:20","13.2333333333333","78.3333333333333","0","0","19","28.0240497517573","1.13306446280057","0","1","60","16.5914198066452"
"2002/1/29 23:30","12.95","79","0","0","19","28.0094964971099","1.12919865347297","0","1","20","18.7587407052121"
"2002/1/29 23:40","12.6666666666667","79.6666666666667","0","0","19","27.9906064000792","1.12905484353398","0","1","20","18.9998431202808"
"2002/1/29 23:50","12.3833333333333","80.3333333333333","0","0","19","27.9943890536594","1.12447961687389","0","1","30","18.1469044732074"
"2002/1/30 0:00","12.1","81","0","0","19","27.977848465722","1.11936718307492","0","1","30","19.2779889703625"
"2002/1/30 0:10","11.8","81.5","0","0","19","27.9524166193014","1.11500343325615","0","1","20","20.0223609301997"
"2002/1/30 0:20","11.5","82","0","0","19","27.9247261269565","1.13711668433815","0","1","20","17.5918853258595"
"2002/1/30 0:30","11.2","82.5","0","0","19","28.0897973071455","1.09999049864452","0","1","20","0"
"2002/1/30 0:40","10.9","83","0","0","19","28.0884494789253","1.05684862413602","0","1","20","0"
"2002/1/30 0:50","10.6","83.5","0","0","19","27.8443698042517","1.08699658609166","0","1","40","45.1235564125861"
"2002/1/30 1:00","10.3","84","0","0","19","27.7250167594163","1.08691904713376","0","1","40","23.8701887804138"
"2002/1/30 1:10","10.0166666666667","84.3333333333333","0","0","19","27.6965699964304","1.08085027221499","0","1","25","22.2004678716078"
"2002/1/30 1:20","9.73333333333333","84.6666666666667","0","0","19","27.6991318411377","1.07666140977133","0","1","25","23.2767057824216"
"2002/1/30 1:30","9.45","85","0","0","19","27.7008169914192","1.08510474568336","0","1","50","23.8677972446063"
"2002/1/30 1:40","9.16666666666667","85.3333333333333","0","0","19","27.7661475632522","1.08249669863361","0","1","50","28.3797296101101"
"2002/1/30 1:50","8.88333333333333","85.6666666666667","0","0","19","27.7884842476758","1.07441201985126","0","1","40","22.6442588975506"
"2002/1/30 2:00","8.6","86","0","0","19","27.7574242294354","1.07164727255242","0","1","40","24.4325524633387"
"2002/1/30 2:10","8.51666666666667","86.1666666666667","0","0","19","27.7325944010335","1.08096805967381","0","1","35","24.1944205471807"
"2002/1/30 2:20","8.43333333333333","86.3333333333333","0","0","19","27.7967942071262","1.06953635102613","0","1","35","19.8525440569693"
"2002/1/30 2:30","8.35","86.5","0","0","19","27.765141164744","1.06222966940084","0","1","40","23.5417754385493"
"2002/1/30 2:40","8.26666666666667","86.6666666666667","0","0","19","27.7280652837222","1.05731320342232","0","1","40","21.0829347695866"
"2002/1/30 2:50","8.18333333333333","86.8333333333333","0","0","19","27.7125990121669","1.04489703568429","0","1","25","19.8577331400444"
"2002/1/30 3:00","8.1","87","0","0","19","27.6546582287682","1.03288687761336","0","1","25","19.0476587786583"
"2002/1/30 3:10","8.03333333333333","87.3333333333333","0","0","19","27.6141530143311","1.02933371436423","0","1","25","18.2518645623357"
"2002/1/30 3:20","7.96666666666667","87.6666666666667","0","0","19","27.6246996260598","1.02250919703687","0","1","25","17.4886683955797"
"2002/1/30 3:30","7.9","88","0","0","19","27.6052995948389","1.01184431212266","0","1","30","16.7747017164161"
"2002/1/30 3:40","7.83333333333333","88.3333333333333","0","0","19","27.571230178257","0.991991444596954","0","1","30","16.1459266987313"
"2002/1/30 3:50","7.76666666666667","88.6666666666667","0","0","19","27.4727411784254","0.992388274773614","0","1","65","44.7578197191716"
"2002/1/30 4:00","7.7","89","0","0","19","27.4219795654052","1.00694648288841","0","1","65","60.7657421412236"
"2002/1/30 4:10","7.61666666666667","89.1666666666667","0","0","19","27.395383472988","1.00801048259161","0","1","50","34.0541569560198"
"2002/1/30 4:20","7.53333333333333","89.3333333333333","0","0","19","27.4031764187654","1.01030976484754","0","1","50","33.5141722400243"
"2002/1/30 4:30","7.45","89.5","0","0","19","27.441348380396","1.01054150673095","0","1","25","27.0809827592552"
"2002/1/30 4:40","7.36666666666667","89.6666666666667","0","0","19","27.4695174203567","1.00905910801669","0","1","25","25.8007336457316"
"2002/1/30 4:50","7.28333333333333","89.8333333333333","0","0","19","27.4829407515685","1.0025127275177","0","1","20","25.3605543592422"
"2002/1/30 5:00","7.2","90","0","0","19","27.4568093182047","0.998979798587763","0","1","20","23.6152465182923"
"2002/1/30 5:10","7.15","89.6666666666667","0","0","19","27.4692360416242","1.00114068761512","0","1","50","31.2831828987422"
"2002/1/30 5:20","7.1","89.3333333333333","0","0","19","27.4764956663675","1.00595836202196","0","1","50","32.7883737963762"
"2002/1/30 5:30","7.05","89","0","0","19","27.5195429302087","1.00625613738591","0","1","65","47.3454332018982"
"2002/1/30 5:40","7","88.6666666666667","0","0","19","27.5437957828906","1.00578987073383","0","1","65","50.6666713834233"
"2002/1/30 5:50","6.95","88.3333333333333","0","0","19","27.5568595361612","1.00073554987466","0","1","50","29.3748483356923"
"2002/1/30 6:00","6.9","88","0","0","19","27.5314944409467","0.995148567599923","0","1","50","25.7731222094468"
"2002/1/30 6:10","6.83333333333333","87.6666666666667","0","0","19","27.4948287416333","0.994863875780771","0","1","25","29.6398903646289"
"2002/1/30 6:20","6.76666666666667","87.3333333333333","0","0","19","27.4904801471054","0.991575743453557","0","1","25","28.0779433992744"
"2002/1/30 6:30","6.7","87","0","0","19","27.4825678703742","0.982093506257318","0","1","40","28.6320959954332"
"2002/1/30 6:40","6.63333333333333","86.6666666666667","0","0","19","27.4341022708136","1.00745278627614","0","1","40","28.6331577043158"
"2002/1/30 6:50","6.56666666666667","86.3333333333333","0","0","19","27.6074535348641","0.989459472414678","0","1","30","26.5302008700827"
"2002/1/30 7:00","6.5","86","4","0","19","27.6204071700472","0.99304354423176","0","1","30","29.4314705881664"
"2002/1/30 7:10","6.45","85.6666666666667","5.33333333333333","0","22.5","27.566432052714","0.981698379795157","0","1","20","28.2177791176638"
"2002/1/30 7:20","6.4","85.3333333333333","6.66666666666667","0","22.5","27.4926482353531","0.98330921305923","1","1","20","29.5122812201483"
"2002/1/30 7:30","6.35","85","8","0","22.5","27.4905780682878","0.986131409243094","1","1","65","47.366768922031"
"2002/1/30 7:40","6.3","84.6666666666667","17","0","22.5","27.5242231488598","0.975664139606618","1","1","65","52.0843234081854"
"2002/1/30 7:50","6.25","84.3333333333333","26","0","22.5","27.4761976333038","0.975711381054839","1","1","65","35.7984054101709"
"2002/1/30 8:00","6.2","84","35","0","22.5","27.4535230398774","0.969425339128926","1","1","65","34.3616696062227"
"2002/1/30 8:10","6.2","83","44","0","22.5","27.3967989585986","0.974139729459194","1","1","50","31.7073489796177"
"2002/1/30 8:20","6.2","82","53","0","22.5","27.4318645985096","1.01363273049827","1","1","50","19.7952184086526"
"2002/1/30 8:30","6.2","81","62","0","22.5","27.7233103625991","1.03014574706501","1","1","45","20.4000770292723"
"2002/1/30 8:40","6.2","80","77.6666666666667","0.166666666666667","22.5","27.9745510626019","1.03856663687346","1","1","45","17.9738139885425"
"2002/1/30 8:50","6.2","79","93.3333333333333","0.333333333333333","22.5","28.0553013475928","1.04862771704937","1","1","30","22.9263084813076"
"2002/1/30 9:00","6.2","78","109","0.5","22.5","28.0453436067589","1.0640140166871","1","1","30","22.3499768607094"
"2002/1/30 9:10","6.21666666666667","77.1666666666667","124.666666666667","0.666666666666667","22.5","28.1011676866641","1.04028761719144","1","1","30","0"
"2002/1/30 9:20","6.23333333333333","76.3333333333333","140.333333333333","0.833333333333333","22.5","28.076372000316","1.02202716700395","1","1","30","0"
"2002/1/30 9:30","6.25","75.5","156","1","22.5","28.0491093510765","1.0710147066362","1","1","30","40.6573973807878"
"2002/1/30 9:40","6.26666666666667","74.6666666666667","173.333333333333","1.5","22.5","28.1367726922252","1.09164657606663","1","1","30","19.0888044927921"
"2002/1/30 9:50","6.28333333333333","73.8333333333333","190.666666666667","2","22.5","28.2179304652024","1.07481709893302","1","1","30","0"
"2002/1/30 10:00","6.3","73","208","2.5","22.5","28.2353280026751","1.06021230123897","1","1","30","0"
"2002/1/30 10:10","6.3","72","225.333333333333","3","22.5","28.211727391099","1.09827105712581","1","1","50","37.2716636664717"
"2002/1/30 10:20","6.3","71","242.666666666667","3.5","22.5","28.2411030215663","1.11765037561993","1","1","50","20.2032276228644"
"2002/1/30 10:30","6.3","70","260","4","22.5","28.2886708045007","1.12711755342541","1","1","25","17.04893550652"
"2002/1/30 10:40","6.3","69","257.666666666667","4.33333333333333","22.5","28.3427373966057","1.13381255179691","1","1","25","16.9704875551722"
"2002/1/30 10:50","6.3","68","255.333333333333","4.66666666666667","22.5","28.3888266304887","1.13540414208676","1","1","25","17.0066378306405"
"2002/1/30 11:00","6.3","67","253","5","22.5","28.3886407127999","1.14459833694695","1","1","25","18.2695321859871"
"2002/1/30 11:10","6.33333333333333","66.5","250.666666666667","5.33333333333333","22.5","28.4181138306187","1.14545888676668","1","1","25","16.3046264810392"
"2002/1/30 11:20","6.36666666666667","66","248.333333333333","5.66666666666667","22.5","28.4120263155916","1.15313762177286","1","1","25","17.9238280131654"
"2002/1/30 11:30","6.4","65.5","246","6","22.5","28.4398923959446","1.15987886044757","1","1","65","35.5910885413005"
"2002/1/30 11:40","6.43333333333333","65","237","5.16666666666667","22.5","28.472434048122","1.16388237319889","1","1","65","37.300421919149"
"2002/1/30 11:50","6.46666666666667","64.5","228","4.33333333333333","22.5","28.4979939617688","1.16248823834382","1","1","65","18.2013447396017"
"2002/1/30 12:00","6.5","64","219","3.5","22.5","28.4793503045598","1.16804013013671","1","1","65","20.0379702846248"
"2002/1/30 12:10","6.53333333333333","63.3333333333333","210","2.66666666666667","22.5","28.4936898096106","1.17087070548022","1","1","25","15.8894992987254"
"2002/1/30 12:20","6.56666666666667","62.6666666666667","201","1.83333333333333","22.5","28.5027751947189","1.16643200932023","1","1","25","15.7315105942168"
"2002/1/30 12:30","6.6","62","192","1","22.5","28.4702607991056","1.15887511448018","1","1","55","18.034952401544"
"2002/1/30 12:40","6.63333333333333","61.3333333333333","178.5","0.833333333333333","22.5","28.4007749423405","1.16463372071773","1","1","55","19.7978580217067"
"2002/1/30 12:50","6.66666666666667","60.6666666666667","165","0.666666666666667","22.5","28.410029512879","1.15709851355745","1","1","60","16.6011024416483"
"2002/1/30 13:00","6.7","60","151.5","0.5","22.5","28.364702089","1.14183211051204","1","1","60","27.6525527835241"
"2002/1/30 13:10","6.73333333333333","59.6666666666667","138","0.333333333333333","22.5","28.2580973287428","1.13693661332983","1","1","55","23.3155000079546"
"2002/1/30 13:20","6.76666666666667","59.3333333333333","124.5","0.166666666666667","22.5","28.1838519716257","1.15593070015389","1","1","55","20.4111749217567"
"2002/1/30 13:30","6.8","59","111","0","22.5","28.2942118793896","1.1602850699446","1","1","65","16.8964472166082"
"2002/1/30 13:40","6.83333333333333","58.6666666666667","114.333333333333","0","22.5","28.4049507781271","1.16919522641908","1","1","65","19.4992844766385"
"2002/1/30 13:50","6.86666666666667","58.3333333333333","117.666666666667","0","22.5","28.4569501025008","1.15586131368405","1","1","30","21.8820590051994"
"2002/1/30 14:00","6.9","58","121","0","22.5","28.3540546873327","1.16368497007976","1","1","30","22.233540996638"
"2002/1/30 14:10","6.81666666666667","57.6666666666667","124.333333333333","0","22.5","28.324547407668","1.17127091555741","1","1","45","17.9881444006428"
"2002/1/30 14:20","6.73333333333333","57.3333333333333","127.666666666667","0","22.5","28.3765667058337","1.17441412907907","1","1","45","16.1637607824445"
"2002/1/30 14:30","6.65","57","131","0","22.5","28.4184084514129","1.1695712187917","1","1","45","17.4131097465569"
"2002/1/30 14:40","6.56666666666667","56.6666666666667","125.833333333333","0","22.5","28.3927114221235","1.16824048311895","1","1","45","19.7614073152652"
"2002/1/30 14:50","6.48333333333333","56.3333333333333","120.666666666667","0","22.5","28.3583532991096","1.16477243878298","1","1","25","19.7441975128574"
"2002/1/30 15:00","6.4","56","115.5","0","22.5","28.311170130697","1.16497192481726","1","1","25","20.4877445922028"
"2002/1/30 15:10","6.3","56","110.333333333333","0","22.5","28.2986879019642","1.17327385592293","1","1","65","22.6186452353888"
"2002/1/30 15:20","6.2","56","105.166666666667","0","22.5","28.3495976972557","1.1659011287505","1","1","65","19.8667259895386"
"2002/1/30 15:30","6.1","56","100","0","22.5","28.3165194495745","1.17232949615364","1","1","65","24.2518896329673"
"2002/1/30 15:40","6","56","89.3333333333333","0","22.5","28.3487487520918","1.1771376867055","1","1","65","20.9264231552251"
"2002/1/30 15:50","5.9","56","78.6666666666667","0","22.5","28.3805690453598","1.17581279811565","1","1","60","17.7449847775792"
"2002/1/30 16:00","5.8","56","68","0","22.5","28.395277106859","1.1772826290064","1","1","60","18.2011179260851"
"2002/1/30 16:10","5.71666666666667","56.1666666666667","57.3333333333333","0","22.5","28.4113328243379","1.17825266579844","1","1","55","18.3463960494502"
"2002/1/30 16:20","5.63333333333333","56.3333333333333","46.6666666666667","0","22.5","28.4199329601087","1.17702112804383","1","1","55","18.2952177440059"
"2002/1/30 16:30","5.55","56.5","36","0","22.5","28.4180340595964","1.16294763769377","1","1","55","18.8171454134159"
"2002/1/30 16:40","5.46666666666667","56.6666666666667","30.3333333333333","0","22.5","28.3311607442311","1.03793123784134","1","1","55","62.2510602079477"
"2002/1/30 16:50","5.38333333333333","56.8333333333333","24.6666666666667","0","22.5","27.7269244162194","1.14002918375341","1","1","55","30.8194476874708"
"2002/1/30 17:00","5.3","57","19","0","22.5","27.0969274749939","1.04832682941252","1","1","55.0000000000002","9.42708304473458"
"2002/1/30 17:10","5.21666666666667","57","13.3333333333333","0","22.5","27.8462339998189","1.09096326270826","1","1","65","15.3962167109899"
"2002/1/30 17:20","5.13333333333333","57","7.66666666666667","0","22.5","28.1335818986097","1.07551712487836","1","1","65","28.7948298449156"
"2002/1/30 17:30","5.05","57","0","0","22.5","28.0176225356285","1.06211905323004","1","1","30","28.0822013869912"
"2002/1/30 17:40","4.96666666666667","57","0","0","22.5","27.8377033600583","1.1070048023347","1","1","30","23.487163546795"
"2002/1/30 17:50","4.88333333333333","57","0","0","22.5","27.8617716939324","1.10651091375802","1","1","20","18.9689234460977"
"2002/1/30 18:00","4.8","57","0","0","22.5","27.9461860610571","1.08537660821582","1","1","20","27.7672994738896"
"2002/1/30 18:10","4.71666666666667","57.3333333333333","0","0","22.5","27.8538689716723","1.08570323217182","1","1","45","27.2302042935878"
"2002/1/30 18:20","4.63333333333333","57.6666666666667","0","0","22.5","27.788924332295","1.07452127183344","1","1","45","24.80728173881"
"2002/1/30 18:30","4.55","58","0","0","22.5","27.7069829772832","1.05919597726652","1","1","35","27.0213532581308"
"2002/1/30 18:40","4.46666666666667","58.3333333333333","0","0","22.5","27.5960231626826","1.05648448152013","1","1","35","29.6015245244488"
"2002/1/30 18:50","4.38333333333333","58.6666666666667","0","0","22.5","27.5520794622864","1.05128603675076","1","1","25","27.4864180316827"
"2002/1/30 19:00","4.3","59","0","0","22.5","27.5161328177663","1.05098235369218","1","1","25","28.0515629508284"
"2002/1/30 19:10","4.21666666666667","59.6666666666667","0","0","22.5","27.5231191857199","1.04995324122465","1","1","45","26.9359493198927"
"2002/1/30 19:20","4.13333333333333","60.3333333333333","0","0","22.5","27.5286727442158","1.03746193244601","0","1","45","27.1662585640829"
"2002/1/30 19:30","4.05","61","0","0","22.5","27.4579909330214","1.02603426847595","0","1","50","33.9298175836641"
"2002/1/30 19:40","3.96666666666667","61.6666666666667","0","0","22.5","27.396801072137","1.02637530006271","0","1","50","33.886293190494"
"2002/1/30 19:50","3.88333333333333","62.3333333333333","0","0","22.5","27.3596396576923","1.01282171706257","0","1","25","27.000276403281"
"2002/1/30 20:00","3.8","63","0","0","22.5","27.2968748725865","1.00021034368578","0","1","25","26.3191192068854"
"2002/1/30 20:10","3.78333333333333","63.3333333333333","0","0","19","27.2249049765643","0.989453897014313","0","1","25","26.5909276244467"
"2002/1/30 20:20","3.76666666666667","63.6666666666667","0","0","19","27.1492817276629","0.978406917723633","0","1","25","25.5982058271504"
"2002/1/30 20:30","3.75","64","0","0","19","27.0755669001622","0.966415788865755","0","1","25","24.0914807881998"
"2002/1/30 20:40","3.73333333333333","64.3333333333333","0","0","19","27.0190329701353","0.95674116251479","0","1","25","22.466120706087"
"2002/1/30 20:50","3.71666666666667","64.6666666666667","0","0","19","26.9894474361327","0.95280224507266","0","1","50","32.88593117827"
"2002/1/30 21:00","3.7","65","0","0","19","26.9438092515471","0.950794293560728","0","1","50","35.7846421798704"
"2002/1/30 21:10","3.7","65.5","0","0","19","26.924322395464","0.950874104045068","0","1","30","29.1480482115983"
"2002/1/30 21:20","3.7","66","0","0","19","26.932881222254","0.944471428470977","0","1","30","24.609760297235"
"2002/1/30 21:30","3.7","66.5","0","0","19","26.909633497978","0.946659353570767","0","1","65","50.5725555154841"
"2002/1/30 21:40","3.7","67","0","0","19","26.9264014992626","0.95253316616863","0","1","65","60.7882491195182"
"2002/1/30 21:50","3.7","67.5","0","0","19","26.9965533842039","0.958413959151219","0","1","20","35.0045697098872"
"2002/1/30 22:00","3.7","68","0","0","19","27.048592503398","0.961920322825596","0","1","20","28.6663515012511"
"2002/1/30 22:10","3.68333333333333","68.6666666666667","0","0","19","27.0782322103237","0.928446403273716","0","1","25","37.1198485431302"
"2002/1/30 22:20","3.66666666666667","69.3333333333333","0","0","19","27.142969643718","0.926438529134747","0","1","25","34.16087077958"
"2002/1/30 22:30","3.65","70","0","0","19","27.0869907670091","0.917386993201427","0","1","25","32.4760445630263"
"2002/1/30 22:40","3.63333333333333","70.6666666666667","0","0","19","27.0208361079906","0.905209447010567","0","1","25","29.0439235400026"
"2002/1/30 22:50","3.61666666666667","71.3333333333333","0","0","19","26.9426585072725","0.89913553341371","0","1","55","39.941624698293"
"2002/1/30 23:00","3.6","72","0","0","19","26.8800567562713","0.895342233896804","0","1","55","41.7024802770352"
"2002/1/30 23:10","3.65","72","0","0","19","26.8774891149678","0.892737873258857","0","1","25","34.0564795081588"
"2002/1/30 23:20","3.7","72","0","0","19","26.8729687392838","0.886108166279588","0","1","25","29.8448008220051"
"2002/1/30 23:30","3.75","72","0","0","19","26.8492589488001","0.886522123747165","0","1","55","38.455159460764"
"2002/1/30 23:40","3.8","72","0","0","19","26.8390759625398","0.881977272604314","0","1","55","39.463362190089"
"2002/1/30 23:50","3.85","72","0","0","19","26.8521601631522","0.879339558468574","0","1","20","33.6962303161748"
"2002/1/31 0:00","3.9","72","0","0","19","26.8509368535211","0.875900309802133","0","1","20","30.0411194416498"
"2002/1/31 0:10","3.93333333333333","72.1666666666667","0","0","19","26.8360434956859","0.87181244178055","0","1","55","37.5503503932891"
"2002/1/31 0:20","3.96666666666667","72.3333333333333","0","0","19","26.8007164267962","0.868012069037947","0","1","55","39.6230663051674"
"2002/1/31 0:30","4","72.5","0","0","19","26.8096762520268","0.88383744420485","0","1","35","33.123698713151"
"2002/1/31 0:40","4.03333333333333","72.6666666666667","0","0","19","26.9249925487788","0.875534375692909","0","1","35","26.444256712356"
"2002/1/31 0:50","4.06666666666667","72.8333333333333","0","0","19","26.9417291802124","0.880091581362459","0","1","55","37.2916261390985"
"2002/1/31 1:00","4.1","73","0","0","19","26.9653963660974","0.882348511438066","0","1","55","37.5737625952709"
"2002/1/31 1:10","4.15","73.1666666666667","0","0","19","27.0029491945674","0.890669842868162","0","1","35","31.4092169662117"
"2002/1/31 1:20","4.2","73.3333333333333","0","0","19","27.0731874356406","0.891863741062263","0","1","35","26.5730048764459"
"2002/1/31 1:30","4.25","73.5","0","0","19","27.0970049279593","0.885911946372333","0","1","55","34.0891691866554"
"2002/1/31 1:40","4.3","73.6666666666667","0","0","19","27.081375404876","0.888519154740045","0","1","55","37.0631734551016"
"2002/1/31 1:50","4.35","73.8333333333333","0","0","19","27.1190140331212","0.900553775903331","0","1","45","30.053855045034"
"2002/1/31 2:00","4.4","74","0","0","19","27.1852824652609","0.890051916215639","0","1","45","25.0056415501056"
"2002/1/31 2:10","4.45","73.8333333333333","0","0","19","27.161330059263","0.880532324266726","0","1","45","28.5670839918754"
"2002/1/31 2:20","4.5","73.6666666666667","0","0","19","27.1079569738703","0.872005114588856","0","1","45","27.7679516577599"
"2002/1/31 2:30","4.55","73.5","0","0","19","27.058550438327","0.860749285240214","0","1","50","30.7261850798066"
"2002/1/31 2:40","4.6","73.3333333333333","0","0","19","26.9739527511701","0.858968189487356","0","1","50","32.0665663771619"
"2002/1/31 2:50","4.65","73.1666666666667","0","0","19","26.971670209873","0.845577480705811","0","1","40","26.3905602343868"
"2002/1/31 3:00","4.7","73","0","0","19","26.9019104499076","0.832339641868359","0","1","40","23.2802188927983"
"2002/1/31 3:10","4.75","72.8333333333333","0","0","19","26.8621799731776","0.818204583752969","0","1","35","22.6430307348522"
"2002/1/31 3:20","4.8","72.6666666666667","0","0","19","26.8031723516121","0.799090779644832","0","1","35","21.6020341639765"
"2002/1/31 3:30","4.85","72.5","0","0","19","26.7164185973481","0.794249657381997","0","1","65","49.938114483504"
"2002/1/31 3:40","4.9","72.3333333333333","0","0","19","26.6310125219048","0.825726908871124","0","1","65","53.2219606818531"
"2002/1/31 3:50","4.95","72.1666666666667","0","0","19","26.7364291205342","0.834536079045372","0","1","60","37.5813399163334"
"2002/1/31 4:00","5","72","0","0","19","26.8622395731756","0.836429653758969","0","1","60","37.1724044831594"
"2002/1/31 4:10","5.05","72","0","0","19","26.8937165387999","0.833792292305942","0","1","50","33.7164827857464"
"2002/1/31 4:20","5.1","72","0","0","19","26.8786266235483","0.844655747599089","0","1","50","33.4813540154337"
"2002/1/31 4:30","5.15","72","0","0","19","26.936231094889","0.848609492526781","0","1","25","29.6390836301082"
"2002/1/31 4:40","5.2","72","0","0","19","26.993222653631","0.843670368042395","0","1","25","29.4380464106728"
"2002/1/31 4:50","5.25","72","0","0","19","26.9984549717286","0.838373307535117","0","1","25","30.295906555599"
"2002/1/31 5:00","5.3","72","0","0","19","26.9632113795845","0.829343391815832","0","1","25","29.7368668248427"
"2002/1/31 5:10","5.31666666666667","72.1666666666667","0","0","19","26.8734420573195","0.811807149674545","0","1","25","27.0629711947571"
"2002/1/31 5:20","5.33333333333333","72.3333333333333","0","0","19","26.7856800489072","0.793142069221001","0","1","25","25.6052845212018"
"2002/1/31 5:30","5.35","72.5","0","0","19","26.6993553832514","0.793625237725167","0","1","60","53.7458611084719"
"2002/1/31 5:40","5.36666666666667","72.6666666666667","0","0","19","26.6457573764827","0.803258801185962","0","1","60","46.0719718791548"
"2002/1/31 5:50","5.38333333333333","72.8333333333333","0","0","19","26.6904512543638","0.806439991660893","0","1","55","34.7639937682229"
"2002/1/31 6:00","5.4","73","0","0","19","26.7287313339559","0.805790126749682","0","1","55","38.4629909507926"
"2002/1/31 6:10","5.41666666666667","73.1666666666667","0","0","19","26.7401671549273","0.811318049078886","0","1","60","40.8281001756254"
"2002/1/31 6:20","5.43333333333333","73.3333333333333","0","0","19","26.7791894412883","0.821522079598196","0","1","60","38.7095513078493"
"2002/1/31 6:30","5.45","73.5","0","0","19","26.86702174245","0.826254575001054","0","1","20","30.9425984006249"
"2002/1/31 6:40","5.46666666666667","73.6666666666667","0","0","19","26.9281871795947","0.819282174938106","0","1","20","29.880920810306"
"2002/1/31 6:50","5.48333333333333","73.8333333333333","0","0","19","26.9038277292676","0.834793874637008","0","1","40","34.126970448394"
"2002/1/31 7:00","5.5","74","15","0","19","27.000678756404","0.829357151616231","0","1","40","26.8405574995175"
"2002/1/31 7:10","5.51666666666667","74.1666666666667","20","0","22.5","27.0009632019649","0.827583877327759","0","1","45","30.2996110239422"
"2002/1/31 7:20","5.53333333333333","74.3333333333333","25","0","22.5","26.9964776727966","0.820826544504241","1","1","45","28.6971438993555"
"2002/1/31 7:30","5.55","74.5","30","0","22.5","26.9137739576177","0.820408680522277","1","1","55","36.1247947446469"
"2002/1/31 7:40","5.56666666666667","74.6666666666667","47.1666666666667","4.66666666666667","22.5","26.8901901176373","0.826165113862565","0","1","55","36.755013075174"
"2002/1/31 7:50","5.58333333333333","74.8333333333333","64.3333333333333","9.33333333333333","22.5","26.9400317357609","0.826581779802721","1","1","65","51.5469869937088"
"2002/1/31 8:00","5.6","75","81.5","14","22.5","26.9370309934774","0.8356760524485","1","1","65","38.3226167141337"
"2002/1/31 8:10","5.78333333333333","74.3333333333333","98.6666666666667","18.6666666666667","22.5","26.9674578777882","0.842266281545403","1","1","60","31.3219722869529"
"2002/1/31 8:20","5.96666666666667","73.6666666666667","115.833333333333","23.3333333333333","22.5","26.9934744675358","0.871809869972888","1","1","60","29.9064589267354"
"2002/1/31 8:30","6.15","73","133","28","22.5","27.1823781365532","0.895785171357028","1","1","65","22.212359668676"
"2002/1/31 8:40","6.33333333333333","72.3333333333333","147.833333333333","41","22.5","27.4506850885649","0.92759156959674","1","1","65","24.1380133445493"
"2002/1/31 8:50","6.51666666666667","71.6666666666667","162.666666666667","54","22.5","27.6456071063563","0.945045485842323","1","1","30","19.9581951436079"
