1,"5.iw.mullion.light.random.shanghai"
"2002/1/31 9:00","6.7","71","177.5","67","22.5","27.7102009272417","0.949270088583024","1","1","30","20.2804381276296"
"2002/1/31 9:10","6.9","70.3333333333333","192.333333333333","80","22.5","27.7001660373837","0.96479162225077","1","1","40","22.9455156934953"
"2002/1/31 9:20","7.1","69.6666666666667","207.166666666667","93","22.5","27.7648426743484","0.983998241653182","1","1","40","19.1728912032916"
"2002/1/31 9:30","7.3","69","222","106","22.5","27.846877727343","0.971609054088948","1","1","40","0"
"2002/1/31 9:40","7.5","68.3333333333333","230.166666666667","117.666666666667","22.5","27.8678637722053","0.957817027270112","1","1","40","0"
"2002/1/31 9:50","7.7","67.6666666666667","238.333333333333","129.333333333333","22.5","27.8298378148928","1.00008779726128","1","1","40","37.2144084954671"
"2002/1/31 10:00","7.9","67","246.5","141","22.5","27.895469792925","1.01841944648979","1","1","40","19.0994912610386"
"2002/1/31 10:10","8.08333333333333","66.3333333333333","254.666666666667","152.666666666667","22.5","27.9393832003426","1.03142976566496","1","1","25","17.678859754691"
"2002/1/31 10:20","8.26666666666667","65.6666666666667","262.833333333333","164.333333333333","22.5","27.9998596383463","1.0452961053887","1","1","25","17.1362636477006"
"2002/1/31 10:30","8.45","65","271","176","22.5","28.0724043640128","1.05355199189389","1","1","25","16.3826496535901"
"2002/1/31 10:40","8.63333333333333","64.3333333333333","276.333333333333","159.5","22.5","28.0984949814165","1.06508039025433","1","1","25","17.6006488223541"
"2002/1/31 10:50","8.81666666666667","63.6666666666667","281.666666666667","143","22.5","28.1404405449166","1.07565702519381","1","1","25","16.0373577285609"
"2002/1/31 11:00","9","63","287","126.5","22.5","28.1886110564028","1.08124756469482","1","1","25","15.5476369458437"
"2002/1/31 11:10","9.06666666666667","63.1666666666667","292.333333333333","110","22.5","28.2098562913176","1.08685310820694","1","1","20","16.6274360288556"
"2002/1/31 11:20","9.13333333333333","63.3333333333333","297.666666666667","93.5","22.5","28.2280544856283","1.09750101411903","1","1","20","16.2519423684475"
"2002/1/31 11:30","9.2","63.5","303","77","22.5","28.2681820660539","1.09605755841065","1","1","30","14.9783779919102"
"2002/1/31 11:40","9.26666666666667","63.6666666666667","294.166666666667","65.3333333333333","22.5","28.2415046118154","1.10242651407892","1","1","30","18.2588460624744"
"2002/1/31 11:50","9.33333333333333","63.8333333333333","285.333333333333","53.6666666666667","22.5","28.251196510216","1.11258179948869","1","1","40","16.3254198602406"
"2002/1/31 12:00","9.4","64","276.5","42","22.5","28.2946451087687","1.11592704979324","1","1","40","14.8950810842699"
"2002/1/31 12:10","9.45","64.1666666666667","267.666666666667","30.3333333333333","22.5","28.315910997339","1.12344365158159","1","1","25","16.123387267666"
"2002/1/31 12:20","9.5","64.3333333333333","258.833333333333","18.6666666666667","22.5","28.3517144637786","1.003212227009","1","1","25","39.8848472959261"
"2002/1/31 12:30","9.55","64.5","250","7","22.5","27.7053342707625","1.06911354411951","1","1","35","30.6963044581547"
"2002/1/31 12:40","9.6","64.6666666666667","227","5.83333333333333","22.5","26.9178835119863","1.00630599028788","1","1","35.0000000000001","17.701538120791"
"2002/1/31 12:50","9.65","64.8333333333333","204","4.66666666666667","22.5","27.5316862111836","1.05008805184268","1","1","60","33.5790364498251"
"2002/1/31 13:00","9.7","65","181","3.5","22.5","27.8945923550629","1.0734257169974","1","1","60","17.517580763244"
"2002/1/31 13:10","9.76666666666667","65.1666666666667","158","2.33333333333333","22.5","28.0772953227801","1.09739643403221","1","1","55","21.2678757568546"
"2002/1/31 13:20","9.83333333333333","65.3333333333333","135","1.16666666666667","22.5","28.1689281764411","1.10483328243149","1","1","55","13.9850346169422"
"2002/1/31 13:30","9.9","65.5","112","0","22.5","28.2351072143383","1.11158122048647","1","1","40","16.7657860619185"
"2002/1/31 13:40","9.96666666666667","65.6666666666667","107.5","0","22.5","28.30787169557","1.1200096548317","1","1","40","15.6911381029959"
"2002/1/31 13:50","10.0333333333333","65.8333333333333","103","0","22.5","28.3628251245044","1.12669042785794","1","1","65","28.0833945792142"
"2002/1/31 14:00","10.1","66","98.5","0","22.5","28.4021193963412","1.131741706016","1","1","65","17.8646729054713"
"2002/1/31 14:10","10.1","66.8333333333333","94","0","22.5","28.4280015899571","1.13555701048977","1","1","25","16.2425210997817"
"2002/1/31 14:20","10.1","67.6666666666667","89.5","0","22.5","28.442865901611","1.13161921450099","1","1","25","14.5286736507679"
"2002/1/31 14:30","10.1","68.5","85","0","22.5","28.401993100251","1.04937573851162","1","1","30","58.2638749202319"
"2002/1/31 14:40","10.1","69.3333333333333","79","0","22.5","27.9610629408061","1.14895088273852","1","1","30","16.5817207740228"
"2002/1/31 14:50","10.1","70.1666666666667","73","0","22.5","27.6395587286698","1.08197228962744","1","1","25","7.97147864898488"
"2002/1/31 15:00","10.1","71","67","0","22.5","28.1525576798193","1.11840192455428","1","1","25","16.6862853643373"
"2002/1/31 15:10","10.0833333333333","71.6666666666667","61","0","22.5","28.3488045709602","1.13019561937897","1","1","55","13.4707419568171"
"2002/1/31 15:20","10.0666666666667","72.3333333333333","55","0","22.5","28.4328574406499","1.13691692790553","1","1","55","16.081634756201"
"2002/1/31 15:30","10.05","73","49","0","22.5","28.4150109867703","1.14255913096796","1","1","25","16.7746749633887"
"2002/1/31 15:40","10.0333333333333","73.6666666666667","43.3333333333333","0","22.5","28.4338552095344","1.13968477939954","1","1","25","15.2792291611061"
"2002/1/31 15:50","10.0166666666667","74.3333333333333","37.6666666666667","0","22.5","28.4144228103948","1.13012933293559","1","1","50","17.5601131366609"
"2002/1/31 16:00","10","75","32","0","22.5","28.3349781343864","1.13986341475258","1","1","50","20.1433716312222"
"2002/1/31 16:10","10","75.8333333333333","26.3333333333333","0","22.5","28.3573077992945","1.1446777452148","1","1","65","35.1914329818406"
"2002/1/31 16:20","10","76.6666666666667","20.6666666666667","0","22.5","28.3924810842893","1.06574089729734","1","1","65","61.6613599375958"
"2002/1/31 16:30","10","77.5","15","0","22.5","27.9691995331351","1.14616971391344","1","1","65","21.9643094209098"
"2002/1/31 16:40","10","78.3333333333333","12.6666666666667","0","22.5","27.613286401457","1.07920850497456","1","1","64.9999999999999","18.0797515185296"
"2002/1/31 16:50","10","79.1666666666667","10.3333333333333","0","22.5","28.106773854186","1.11236843680403","1","1","25","28.0820036442652"
"2002/1/31 17:00","10","80","8","0","22.5","28.2671989569939","1.11975604933118","1","1","25","24.0807528229374"
"2002/1/31 17:10","9.93333333333333","80.8333333333333","5.66666666666667","0","22.5","28.3243009241178","1.12864172408634","1","1","65","31.759118609157"
"2002/1/31 17:20","9.86666666666667","81.6666666666667","3.33333333333333","0","22.5","28.3222601362486","1.08975526657652","1","1","65","43.7090238115959"
"2002/1/31 17:30","9.8","82.5","0","0","22.5","28.0369900930333","1.09799930750712","1","1","60","39.2826822424697"
"2002/1/31 17:40","9.73333333333333","83.3333333333333","0","0","22.5","27.9327903206641","1.14099183425199","1","1","60","26.4831171499829"
"2002/1/31 17:50","9.66666666666667","84.1666666666667","0","0","22.5","27.972097734375","1.138639992127","1","1","65","26.1813239719152"
"2002/1/31 18:00","9.6","85","0","0","22.5","28.0531520546307","1.06308092598434","1","1","65","75.2039847541651"
"2002/1/31 18:10","9.56666666666667","86.3333333333333","0","0","22.5","27.6430915231024","1.15077120490371","1","1","60","26.6342618609598"
"2002/1/31 18:20","9.53333333333333","87.6666666666667","0","0","22.5","27.2086255632519","1.06300699492393","1","1","60","26.5500462269185"
"2002/1/31 18:30","9.5","89","0","0","22.5","27.5179567204103","1.08127696426753","1","1","20","26.5435249118849"
"2002/1/31 18:40","9.46666666666667","90.3333333333333","0","0","22.5","27.6660924758157","1.09660813464529","1","1","20","26.9931165904774"
"2002/1/31 18:50","9.43333333333333","91.6666666666667","0","0","22.5","27.7302815356242","1.10034896466325","1","1","50","25.4456396303669"
"2002/1/31 19:00","9.4","93","0","0","22.5","27.7314955883998","1.10654331584023","1","1","50","25.9630622144776"
"2002/1/31 19:10","9.36666666666667","93.1666666666667","0","0","22.5","27.7863833188891","1.10094125321122","1","1","20","23.9230737819665"
"2002/1/31 19:20","9.33333333333333","93.3333333333333","0","0","22.5","27.7381410831875","1.09205783041207","0","1","20","26.9075712722757"
"2002/1/31 19:30","9.3","93.5","0","0","22.5","27.6636873620453","1.07612199469265","0","1","25","32.0001248375877"
"2002/1/31 19:40","9.26666666666667","93.6666666666667","0","0","22.5","27.5986754825893","1.07610804648939","1","1","25","34.8427838733279"
"2002/1/31 19:50","9.23333333333333","93.8333333333333","0","0","22.5","27.578100215288","1.06965302899556","0","1","25","33.4037860096563"
"2002/1/31 20:00","9.2","94","0","0","22.5","27.5313292050095","1.06675603872185","0","1","25","34.2010507470074"
"2002/1/31 20:10","9.16666666666667","94.1666666666667","0","0","19","27.5197790476834","1.05812890275112","0","1","20","31.8011961569904"
"2002/1/31 20:20","9.13333333333333","94.3333333333333","0","0","19","27.4694926970948","1.04856730912451","0","1","20","31.7499724324191"
"2002/1/31 20:30","9.1","94.5","0","0","19","27.4050919602017","1.03941489470612","0","1","40","31.0354246136732"
"2002/1/31 20:40","9.06666666666667","94.6666666666667","0","0","19","27.3165501618274","1.03612055692231","0","1","40","29.5067377716231"
"2002/1/31 20:50","9.03333333333333","94.8333333333333","0","0","19","27.2777615809008","1.02977789043972","0","1","35","26.8329119230372"
"2002/1/31 21:00","9","95","0","0","19","27.2270565447194","1.02304682891438","0","1","35","24.6888253332371"
"2002/1/31 21:10","8.91666666666667","94.8333333333333","0","0","19","27.2061647538083","1.01021051342486","0","1","25","22.9920040673756"
"2002/1/31 21:20","8.83333333333333","94.6666666666667","0","0","19","27.1536225591871","0.995542478567264","0","1","25","21.4366425990889"
"2002/1/31 21:30","8.75","94.5","0","0","19","27.0890559716065","0.981127915017436","0","1","25","20.0049420442108"
"2002/1/31 21:40","8.66666666666667","94.3333333333333","0","0","19","27.0196466189194","0.968564191005818","0","1","25","18.6882609356311"
"2002/1/31 21:50","8.58333333333333","94.1666666666667","0","0","19","26.9617654163492","0.960682635397389","0","1","20","17.4376572312636"
"2002/1/31 22:00","8.5","94","0","0","19","26.9337907496239","0.946890698704497","0","1","20","16.3298790145118"
"2002/1/31 22:10","8.33333333333333","93.8333333333333","0","0","19","26.8653037139883","0.90310305383634","0","1","50","42.7043056730121"
"2002/1/31 22:20","8.16666666666667","93.6666666666667","0","0","19","26.8021483462185","0.914266052511245","0","1","50","43.5447484994857"
"2002/1/31 22:30","8","93.5","0","0","19","26.7364485938382","0.898596977080281","0","1","25","36.3219020335525"
"2002/1/31 22:40","7.83333333333333","93.3333333333333","0","0","19","26.703144033055","0.87660511650981","0","1","25","33.2252478037944"
"2002/1/31 22:50","7.66666666666667","93.1666666666667","0","0","19","26.6394182937153","0.859217100661874","0","1","25","30.2677972432039"
"2002/1/31 23:00","7.5","93","0","0","19","26.5217946304892","0.833652718184034","0","1","25","28.7645580863296"
"2002/1/31 23:10","7.25","92.8333333333333","0","0","19","26.4103456793173","0.808428947186241","0","1","25","27.5600750398649"
"2002/1/31 23:20","7","92.6666666666667","0","0","19","26.2966032709297","0.782677035656855","0","1","25","26.4037140862936"
"2002/1/31 23:30","6.75","92.5","0","0","19","26.1730482336816","0.781890010659733","0","1","65","54.5777942255595"
"2002/1/31 23:40","6.5","92.3333333333333","0","0","19","26.1206525336044","0.807181526775266","0","1","65","70.4765076725508"
"2002/1/31 23:50","6.25","92.1666666666667","0","0","19","26.1655867331665","0.825791921354315","0","1","50","51.3064181171675"
"2002/2/1 0:00","6","92","0","0","19","26.233456472693","0.836329313303269","0","1","50","44.478700932189"
"2002/2/1 0:10","5.7","91.8333333333333","0","0","19","26.3275723956088","0.835658257244552","0","1","20","35.7637797067945"
"2002/2/1 0:20","5.4","91.6666666666667","0","0","19","26.372942207625","0.839290134454063","0","1","20","31.5019274339091"
"2002/2/1 0:30","5.1","91.5","0","0","19","26.458795330031","0.829029318594108","0","1","40","29.8883964482651"
"2002/2/1 0:40","4.8","91.3333333333333","0","0","19","26.4296905619174","0.819098859697604","0","1","40","27.9869847017332"
"2002/2/1 0:50","4.5","91.1666666666667","0","0","19","26.4285565751597","0.822758019528612","0","1","65","55.4456567468112"
"2002/2/1 1:00","4.2","91","0","0","19","26.4110841522123","0.867905697060859","0","1","65","62.2311480470465"
"2002/2/1 1:10","3.93333333333333","90.8333333333333","0","0","19","26.5935854885466","0.871839252409008","0","1","30","37.8330816857474"
"2002/2/1 1:20","3.66666666666667","90.6666666666667","0","0","19","26.713528886113","0.872826108628904","0","1","30","34.1297600654885"
"2002/2/1 1:30","3.4","90.5","0","0","19","26.7191489401418","0.863337651005918","0","1","20","34.2700030076791"
"2002/2/1 1:40","3.13333333333333","90.3333333333333","0","0","19","26.680500498839","0.849764335767358","0","1","20","31.4936363372618"
"2002/2/1 1:50","2.86666666666667","90.1666666666667","0","0","19","26.6335091564132","0.851073347736501","0","1","65","58.7803189031815"
"2002/2/1 2:00","2.6","90","0","0","19","26.5813890983919","0.878766121529782","0","1","65","49.6332437157062"
"2002/2/1 2:10","2.41666666666667","89.8333333333333","0","0","19","26.7715309017551","0.88247239715651","0","1","40","32.9109330015734"
"2002/2/1 2:20","2.23333333333333","89.6666666666667","0","0","19","26.9036818841535","0.88592790003743","0","1","40","33.4939325682492"
"2002/2/1 2:30","2.05","89.5","0","0","19","26.9295111798569","0.884226626074425","0","1","25","36.6360005982819"
"2002/2/1 2:40","1.86666666666667","89.3333333333333","0","0","19","26.9193817988593","0.874507218006692","0","1","25","35.814187636485"
"2002/2/1 2:50","1.68333333333333","89.1666666666667","0","0","19","26.8606966522866","0.871435769184924","0","1","35","34.9805981952117"
"2002/2/1 3:00","1.5","89","0","0","19","26.8301614093319","0.85707348684525","0","1","35","31.6707441060535"
"2002/2/1 3:10","1.4","89","0","0","19","26.754396629075","0.854584797681669","0","1","65","57.0870805624905"
"2002/2/1 3:20","1.3","89","0","0","19","26.7366766928009","0.856389247085853","0","1","65","51.6505694308228"
"2002/2/1 3:30","1.2","89","0","0","19","26.7561532084329","0.850295961436745","0","1","50","38.0289069353556"
"2002/2/1 3:40","1.1","89","0","0","19","26.7378747415027","0.854679786290196","0","1","50","35.5062249979923"
"2002/2/1 3:50","1","89","0","0","19","26.7675189433646","0.852149373683929","0","1","40","35.1218634372535"
"2002/2/1 4:00","0.9","89","0","0","19","26.7743808989089","0.844832841354001","0","1","40","34.7714894336213"
"2002/2/1 4:10","0.866666666666667","88.8333333333333","0","0","19","26.7527317683771","0.845655677785475","0","1","25","34.0520085281035"
"2002/2/1 4:20","0.833333333333333","88.6666666666667","0","0","19","26.7616393054859","0.841016755383707","0","1","25","31.1588896819865"
"2002/2/1 4:30","0.8","88.5","0","0","19","26.7535814175749","0.827210429003219","0","1","25","30.1966661952952"
"2002/2/1 4:40","0.766666666666667","88.3333333333333","0","0","19","26.6811425079808","0.813374606313518","0","1","25","28.3285576127699"
"2002/2/1 4:50","0.733333333333333","88.1666666666667","0","0","19","26.638038567188","0.791358838886616","0","1","25","26.8001246484032"
"2002/2/1 5:00","0.7","88","0","0","19","26.5363006796009","0.774549843825981","0","1","25","25.4675643044248"
"2002/2/1 5:10","0.666666666666667","87.8333333333333","0","0","19","26.4757637886126","0.754914530104513","0","1","25","24.2184203347528"
"2002/2/1 5:20","0.633333333333333","87.6666666666667","0","0","19","26.3858964138639","0.737730927996408","0","1","25","23.0699496794085"
"2002/2/1 5:30","0.6","87.5","0","0","19","26.32007907726","0.72390531958142","0","1","50","31.3385243725671"
"2002/2/1 5:40","0.566666666666667","87.3333333333333","0","0","19","26.2255157453633","0.70996930582209","0","1","50","34.8231716856246"
"2002/2/1 5:50","0.533333333333333","87.1666666666667","0","0","19","26.1208653579734","0.706216398134912","0","1","30","27.673293492321"
"2002/2/1 6:00","0.5","87","0","0","19","26.1191360857343","0.687425662581672","0","1","30","23.4704564369088"
"2002/2/1 6:10","0.65","86.3333333333333","0","0","19","26.0336835507796","0.668359456586765","0","1","25","23.2276339087684"
"2002/2/1 6:20","0.8","85.6666666666667","0","0","19","25.9650338334785","0.653310645662676","0","1","25","22.1837895544074"
"2002/2/1 6:30","0.95","85","0","0","19","25.9061869420813","0.643778326609521","0","1","45","25.3404703698895"
"2002/2/1 6:40","1.1","84.3333333333333","0","0","19","25.8705160997212","0.625120302654115","0","1","45","26.4552676104625"
"2002/2/1 6:50","1.25","83.6666666666667","0","0","19","25.7676807466652","0.605412594674499","0","1","25","22.1593285919659"
"2002/2/1 7:00","1.4","83","18","0","19","25.6761582231622","0.585742070559246","0","1","25","19.6711517865156"
"2002/2/1 7:10","1.46666666666667","82.6666666666667","23.6666666666667","0","22.5","25.5674200100533","0.58846482134785","0","1","60","48.4969719781067"
"2002/2/1 7:20","1.53333333333333","82.3333333333333","29.3333333333333","0","22.5","25.5295214109277","0.646891122833627","0","1","60","58.5649428056163"
"2002/2/1 7:30","1.6","82","35","0","22.5","25.7556175000267","0.676998516115598","1","1","30","37.5934403406144"
"2002/2/1 7:40","1.66666666666667","81.6666666666667","53.5","25.5","22.5","26.0151360044116","0.695045551551423","1","1","30","29.3091227843136"
"2002/2/1 7:50","1.73333333333333","81.3333333333333","72","51","22.5","26.1414094960568","0.698242821799688","1","1","25","28.3576773600474"
"2002/2/1 8:00","1.8","81","90.5","76.5","22.5","26.1510797961188","0.704819879731363","1","1","25","27.0161597536769"
"2002/2/1 8:10","2.18333333333333","78.8333333333333","109","102","22.5","26.1955094797441","0.731513488233691","1","1","60","54.2550360992133"
"2002/2/1 8:20","2.56666666666667","76.6666666666667","127.5","127.5","22.5","26.272752767157","0.805337020796051","1","1","60","35.1686520759712"
"2002/2/1 8:30","2.95","74.5","146","153","22.5","26.7783171500025","0.83422418661286","1","1","45","29.3709615672625"
"2002/2/1 8:40","3.33333333333333","72.3333333333333","156","193.5","22.5","27.0570264929845","0.86674409016815","1","1","45","25.696236870838"
"2002/2/1 8:50","3.71666666666667","70.1666666666667","166","234","22.5","27.2441888347553","0.902308551530137","1","1","60","26.8203044355376"
"2002/2/1 9:00","4.1","68","176","274.5","22.5","27.3369684936074","0.899768089523024","1","1","60","26.5643740586701"
"2002/2/1 9:10","4.5","66.1666666666667","186","315","22.5","27.3849648788597","0.918418488825461","1","1","55","27.7561418699014"
"2002/2/1 9:20","4.9","64.3333333333333","196","355.5","22.5","27.3908679597761","0.935454807721565","1","1","55","24.6249320415719"
"2002/2/1 9:30","5.3","62.5","206","396","22.5","27.4781963014408","0.960050907117613","1","1","25","20.9704960073651"
"2002/2/1 9:40","5.7","60.6666666666667","207.166666666667","426.333333333333","22.5","27.6201810173969","0.974370138814329","1","1","25","20.5272642571206"
"2002/2/1 9:50","6.1","58.8333333333333","208.333333333333","456.666666666667","22.5","27.7031912097198","1.00218105187637","1","1","30","19.4986634378219"
"2002/2/1 10:00","6.5","57","209.5","487","22.5","27.7968268069424","1.02007334195193","1","1","30","16.6293626041938"
"2002/2/1 10:10","6.88333333333333","55.8333333333333","210.666666666667","517.333333333333","22.5","27.9062936651519","1.04013637328123","1","1","65","17.0459966271053"
"2002/2/1 10:20","7.26666666666667","54.6666666666667","211.833333333333","547.666666666667","22.5","27.9877390349116","1.05167020474414","1","1","65","17.5459527997001"
"2002/2/1 10:30","7.65","53.5","213","578","22.5","27.9959979250035","1.07118413677136","1","1","25","15.7025515854841"
"2002/2/1 10:40","8.03333333333333","52.3333333333333","204.5","597.833333333333","22.5","28.0362335644058","0.900056161529399","1","1","25","44.9564832877174"
"2002/2/1 10:50","8.41666666666667","51.1666666666667","196","617.666666666667","22.5","27.992870407492","1.12040715787606","1","1","30","12.916421828689"
"2002/2/1 11:00","8.8","50","187.5","637.5","22.5","27.8383027699905","1.07782319266185","1","1","30","9.39455398434259"
"2002/2/1 11:10","9.03333333333333","48.6666666666667","179","657.333333333333","22.5","28.0312505448778","0.916486695168602","1","1","30","38.0927842988553"
"2002/2/1 11:20","9.26666666666667","47.3333333333333","170.5","677.166666666667","22.5","28.0206389220558","1.13039161742481","1","1","30","12.2487643873599"
"2002/2/1 11:30","9.5","46","162","697","22.5","27.8676154866946","1.0913831413498","1","1","25","8.62201415746675"
"2002/2/1 11:40","9.73333333333333","44.6666666666667","188.166666666667","644.166666666667","22.5","28.0809128848689","1.11163251812008","1","1","25","10.2583596113284"
"2002/2/1 11:50","9.96666666666667","43.3333333333333","214.333333333333","591.333333333333","22.5","28.2432854161378","1.12792469144441","1","1","20","10.156168573473"
"2002/2/1 12:00","10.2","42","240.5","538.5","22.5","28.2756039226014","1.04575897947481","1","1","20","43.1390271192018"
"2002/2/1 12:10","10.4333333333333","40.8333333333333","266.666666666667","485.666666666667","22.5","27.8880740126231","1.15121815453219","1","1","25","12.1445981014286"
"2002/2/1 12:20","10.6666666666667","39.6666666666667","292.833333333333","432.833333333333","22.5","27.6295463254658","1.07966591763655","1","1","25","6.39721893825056"
"2002/2/1 12:30","10.9","38.5","319","380","22.5","28.0731520443609","1.12096472734262","1","1","25","10.3014895478407"
"2002/2/1 12:40","11.1333333333333","37.3333333333333","323.5","334.833333333333","22.5","28.2753598245912","1.12796466591979","1","1","25","7.27216154425289"
"2002/2/1 12:50","11.3666666666667","36.1666666666667","328","289.666666666667","22.5","28.3413841622779","1.149405670584","1","1","55","14.1695455652103"
"2002/2/1 13:00","11.6","35","332.5","244.5","22.5","28.4028631278315","1.14570872242297","1","1","55","10.4246820245304"
"2002/2/1 13:10","11.8333333333333","34.3333333333333","337","199.333333333333","22.5","28.3607446924473","1.14573068161677","1","1","20","13.7515114695872"
"2002/2/1 13:20","12.0666666666667","33.6666666666667","341.5","154.166666666667","22.5","28.3275452743871","1.1608182535371","1","1","20","13.043473482701"
"2002/2/1 13:30","12.3","33","346","109","22.5","28.3832199954153","1.17961208946152","1","1","65","25.2402885232094"
"2002/2/1 13:40","12.5333333333333","32.3333333333333","327","149","22.5","28.5008237605496","1.18779267211923","1","1","65","8.29796712755897"
"2002/2/1 13:50","12.7666666666667","31.6666666666667","308","189","22.5","28.5616650688466","1.20497281599631","1","1","55","9.61525789200215"
"2002/2/1 14:00","13","31","289","229","22.5","28.6614667662276","1.21796068772281","1","1","55","5.43820923262165"
"2002/2/1 14:10","12.9166666666667","31.1666666666667","270","269","22.5","28.7230640105173","1.15658628621258","1","1","40","51.7030900812482"
"2002/2/1 14:20","12.8333333333333","31.3333333333333","251","309","22.5","28.3584212204342","1.25410724807275","1","1","40","8.8434024342361"
"2002/2/1 14:30","12.75","31.5","232","349","22.5","28.1479588540152","1.20407359754001","1","1","25","1.07710996770324"
"2002/2/1 14:40","12.6666666666667","31.6666666666667","220.5","338.666666666667","22.5","28.6641007463016","1.22638728159667","1","1","25","2.15493177058098"
"2002/2/1 14:50","12.5833333333333","31.8333333333333","209","328.333333333333","22.5","28.9037064736175","1.2411706333715","1","1","65","2.03150179582248"
"2002/2/1 15:00","12.5","32","197.5","318","22.5","28.9979440657599","1.25258648613056","1","1","65","4.16605207758299"
"2002/2/1 15:10","12.4333333333333","32.1666666666667","186","307.666666666667","22.5","29.0248217922536","1.2580791523534","1","1","40","3.39633224428864"
"2002/2/1 15:20","12.3666666666667","32.3333333333333","174.5","297.333333333333","22.5","29.0520625409916","1.26466827295219","1","1","40","4.49304001083817"
"2002/2/1 15:30","12.3","32.5","163","287","22.5","29.0807276689423","1.26902405596553","1","1","65","4.90256394886336"
"2002/2/1 15:40","12.2333333333333","32.6666666666667","148.333333333333","249.5","22.5","29.1025232100363","1.26459279770502","1","1","65","6.06515012432663"
"2002/2/1 15:50","12.1666666666667","32.8333333333333","133.666666666667","212","22.5","29.0696218658898","1.26759371424597","1","1","40","7.34244073094486"
"2002/2/1 16:00","12.1","33","119","174.5","22.5","29.0738705622642","1.19392139336325","1","1","40","59.7250126011516"
"2002/2/1 16:10","12.0166666666667","33.5","104.333333333333","137","22.5","28.478041729204","1.26540588354294","1","1","40","11.0985893646118"
"2002/2/1 16:20","11.9333333333333","34","89.6666666666667","99.5","22.5","28.1329159796413","1.19666638879734","1","1","40","0.939063890875748"
"2002/2/1 16:30","11.85","34.5","75","62","22.5","28.6930633054749","1.20480234184551","1","1","65","3.91609543431961"
"2002/2/1 16:40","11.7666666666667","35","63.1666666666667","51.6666666666667","22.5","28.8847119056209","1.21643425427666","1","1","65","4.95417713795353"
"2002/2/1 16:50","11.6833333333333","35.5","51.3333333333333","41.3333333333333","22.5","28.9435512973972","1.22594413187956","1","1","25","7.78645341024829"
"2002/2/1 17:00","11.6","36","39.5","31","22.5","28.951055217263","1.22773184094851","1","1","25","6.53446425809039"
"2002/2/1 17:10","11.4","36.5","27.6666666666667","20.6666666666667","22.5","28.9778764801019","1.22076682438886","1","1","25","0"
"2002/2/1 17:20","11.2","37","15.8333333333333","10.3333333333333","22.5","28.9843098366004","1.16601664566639","1","1","25","0"
"2002/2/1 17:30","11","37.5","0","0","22.5","28.6913344364111","1.18131365701293","1","1","30","26.1433566510954"
"2002/2/1 17:40","10.8","38","0","0","22.5","28.5635602650154","1.20793347613396","1","1","30","11.4084123235251"
"2002/2/1 17:50","10.6","38.5","0","0","22.5","28.5503416085107","1.19304487252436","1","1","25","8.47481205940853"
"2002/2/1 18:00","10.4","39","0","0","22.5","28.4981039734106","1.12030145441343","1","1","25","58.1382425527269"
"2002/2/1 18:10","10.1833333333333","39.6666666666667","0","0","22.5","28.1197354243679","1.19345283909754","1","1","50","18.4981755541585"
"2002/2/1 18:20","9.96666666666667","40.3333333333333","0","0","22.5","27.6570308916597","1.0912752395199","1","1","50","13.8860196548244"
"2002/2/1 18:30","9.75","41","0","0","22.5","27.8680599161163","1.10170626335069","1","1","65","17.9609581785762"
"2002/2/1 18:40","9.53333333333333","41.6666666666667","0","0","22.5","27.9758583919227","1.11678862216501","1","1","65","20.3718496376314"
"2002/2/1 18:50","9.31666666666667","42.3333333333333","0","0","22.5","28.0374777032532","1.12468288811312","1","1","65","17.2781662787809"
"2002/2/1 19:00","9.1","43","0","0","22.5","28.1060875506226","1.11965482652712","1","1","65","16.4334154922791"
"2002/2/1 19:10","8.9","44","0","0","22.5","28.1097629673519","1.11361879853292","1","1","65","19.2359138553385"
"2002/2/1 19:20","8.7","45","0","0","22.5","28.0704246950468","1.10882247955062","0","1","65","21.1611379255252"
"2002/2/1 19:30","8.5","46","0","0","22.5","28.0271908413182","1.10270660392238","1","1","65","20.9463347229021"
"2002/2/1 19:40","8.3","47","0","0","22.5","27.9846387117543","1.09196013885648","0","1","65","21.5268444407447"
"2002/2/1 19:50","8.1","48","0","0","22.5","27.9169800493245","1.08455566484998","1","1","55","21.3126070713173"
"2002/2/1 20:00","7.9","49","0","0","22.5","27.8620848306388","1.07717065581262","0","1","55","20.4097431288772"
"2002/2/1 20:10","7.75","48.8333333333333","0","0","19","27.8097558865318","1.06945091921954","0","1","30","21.3266986685405"
"2002/2/1 20:20","7.6","48.6666666666667","0","0","19","27.766396706768","1.06364061518309","0","1","30","21.8098558651361"
"2002/2/1 20:30","7.45","48.5","0","0","19","27.730933664689","1.05800796472487","0","1","35","22.0978070874114"
"2002/2/1 20:40","7.3","48.3333333333333","0","0","19","27.7017201513239","1.05511462569105","0","1","35","22.3307550904347"
"2002/2/1 20:50","7.15","48.1666666666667","0","0","19","27.6906398806994","1.04952259364577","0","1","25","21.9239778769692"
"2002/2/1 21:00","7","48","0","0","19","27.6689859984982","1.04422915496573","0","1","25","22.7291077012505"
"2002/2/1 21:10","6.85","48","0","0","19","27.6460330307986","1.04003649302406","0","1","20","23.0672107683736"
"2002/2/1 21:20","6.7","48","0","0","19","27.6244064327325","1.03589032333826","0","1","20","23.1760168004158"
"2002/2/1 21:30","6.55","48","0","0","19","27.6045097248149","1.03144900035508","0","1","60","26.9602958315921"
"2002/2/1 21:40","6.4","48","0","0","19","27.5864352581508","1.02708157037938","0","1","60","27.1891867534706"
"2002/2/1 21:50","6.25","48","0","0","19","27.5694154480298","1.02469115707655","0","1","40","24.1697435514014"
"2002/2/1 22:00","6.1","48","0","0","19","27.5670398182864","1.02008391335735","0","1","40","22.4124996515045"
"2002/2/1 22:10","5.95","48.5","0","0","19","27.5512170146025","0.972473369235967","0","1","30","32.5148389640356"
"2002/2/1 22:20","5.8","49","0","0","19","27.5179515636595","0.971658223984305","0","1","30","31.239326932803"
"2002/2/1 22:30","5.65","49.5","0","0","19","27.4355567350511","0.96437383517347","0","1","55","34.1411189317915"
"2002/2/1 22:40","5.5","50","0","0","19","27.3731107095944","0.956609795640625","0","1","55","33.8742377235192"
"2002/2/1 22:50","5.35","50.5","0","0","19","27.3303744461673","0.94951620428565","0","1","25","29.9870242229467"
"2002/2/1 23:00","5.2","51","0","0","19","27.3031373798477","0.942711195382392","0","1","25","29.1710061563497"
"2002/2/1 23:10","5.1","51","0","0","19","27.275508522135","0.935218412710604","0","1","50","28.9567673881215"
"2002/2/1 23:20","5","51","0","0","19","27.2451917350048","0.927799641002785","0","1","50","30.221691815798"
"2002/2/1 23:30","4.9","51","0","0","19","27.2115354159486","0.919394903544494","0","1","50","32.1662565604617"
"2002/2/1 23:40","4.8","51","0","0","19","27.1717644628695","0.912058942775612","0","1","50","32.6823856551159"
"2002/2/1 23:50","4.7","51","0","0","19","27.1378316650032","0.901196838830951","0","1","25","27.4460759432708"
"2002/2/2 0:00","4.6","51","0","0","19","27.1125917658095","0.887120951378924","0","1","25","23.8651763208061"
"2002/2/2 0:10","4.48333333333333","51.1666666666667","0","0","19","27.0541377033631","0.875729120494503","0","1","50","30.9226010675108"
"2002/2/2 0:20","4.36666666666667","51.3333333333333","0","0","19","26.9956558447974","0.870567236523527","0","1","50","33.5351216142191"
"2002/2/2 0:30","4.25","51.5","0","0","19","26.9615420278188","0.865620265721254","0","1","25","27.0973742594057"
"2002/2/2 0:40","4.13333333333333","51.6666666666667","0","0","19","26.9573542065615","0.867367500230606","0","1","25","23.3126281391057"
"2002/2/2 0:50","4.01666666666667","51.8333333333333","0","0","19","27.0153259692673","0.859720039241194","0","1","25","22.8548361182591"
"2002/2/2 1:00","3.9","52","0","0","19","27.0081830703689","0.840991415042768","0","1","25","21.8433423403023"
"2002/2/2 1:10","3.8","52.8333333333333","0","0","19","26.9461313401811","0.852723412426236","0","1","65","50.1574817988956"
"2002/2/2 1:20","3.7","53.6666666666667","0","0","19","26.9846701804665","0.865354326434865","0","1","65","61.2213361754962"
"2002/2/2 1:30","3.6","54.5","0","0","19","27.0241005286998","0.869960731444245","0","1","40","34.1811730170442"
"2002/2/2 1:40","3.5","55.3333333333333","0","0","19","27.1121950062326","0.875382937005581","0","1","40","26.7453450625507"
"2002/2/2 1:50","3.4","56.1666666666667","0","0","19","27.1577875044885","0.866045487322877","0","1","50","29.2387847153478"
"2002/2/2 2:00","3.3","57","0","0","19","27.1296205145441","0.854535265349529","0","1","50","30.3248183336037"
"2002/2/2 2:10","3.16666666666667","57.5","0","0","19","27.0853184788789","0.856807743209889","0","1","45","29.1053883309809"
"2002/2/2 2:20","3.03333333333333","58","0","0","19","27.0851447970284","0.840446533844265","0","1","45","26.1283126305237"
"2002/2/2 2:30","2.9","58.5","0","0","19","27.0041511322093","0.826017291477633","0","1","25","25.1597041793838"
"2002/2/2 2:40","2.76666666666667","59","0","0","19","26.9700963182793","0.815256226354697","0","1","25","23.8325814762608"
"2002/2/2 2:50","2.63333333333333","59.5","0","0","19","26.9371145717015","0.793326712352076","0","1","30","22.7128127843178"
"2002/2/2 3:00","2.5","60","0","0","19","26.83549277557","0.772376942866436","0","1","30","21.7089867598582"
"2002/2/2 3:10","2.36666666666667","61.1666666666667","0","0","19","26.7525551234803","0.750330665103952","0","1","25","20.7489063242348"
"2002/2/2 3:20","2.23333333333333","62.3333333333333","0","0","19","26.6486819974641","0.729449028958366","0","1","25","19.8627696145042"
"2002/2/2 3:30","2.1","63.5","0","0","19","26.552412418996","0.71014945177005","0","1","40","19.0283865266597"
"2002/2/2 3:40","1.96666666666667","64.6666666666667","0","0","19","26.4664246534425","0.692086704240277","0","1","40","18.2458531502562"
"2002/2/2 3:50","1.83333333333333","65.8333333333333","0","0","19","26.3873068777376","0.686930793216944","0","1","60","46.7864639017034"
"2002/2/2 4:00","1.7","67","0","0","19","26.3028183846231","0.705265674076785","0","1","60","63.7617819305157"
"2002/2/2 4:10","1.56666666666667","68.5","0","0","19","26.3072076203363","0.732556729864594","0","1","25","36.722074212017"
"2002/2/2 4:20","1.43333333333333","70","0","0","19","26.4769237061832","0.737199016500792","0","1","25","27.4921085530447"
"2002/2/2 4:30","1.3","71.5","0","0","19","26.5704565507437","0.735432334943227","0","1","25","26.880972520749"
"2002/2/2 4:40","1.16666666666667","73","0","0","19","26.6000040381838","0.721131008580108","0","1","25","25.80824610581"
"2002/2/2 4:50","1.03333333333333","74.5","0","0","19","26.5598565430851","0.701775942311083","0","1","25","24.572579632253"
"2002/2/2 5:00","0.9","76","0","0","19","26.4850634810146","0.681537373582171","0","1","25","23.4160669626453"
"2002/2/2 5:10","0.966666666666667","75.1666666666667","0","0","19","26.3975359018447","0.667734962930405","0","1","40","22.3338767315304"
"2002/2/2 5:20","1.03333333333333","74.3333333333333","0","0","19","26.3482034687247","0.652779865985205","0","1","40","21.3031110998097"
"2002/2/2 5:30","1.1","73.5","0","0","19","26.2862666366333","0.647129854557844","0","1","65","49.6899903732114"
"2002/2/2 5:40","1.16666666666667","72.6666666666667","0","0","19","26.2039609400681","0.669383400263079","0","1","65","66.5090888728902"
"2002/2/2 5:50","1.23333333333333","71.8333333333333","0","0","19","26.2633137964585","0.707129263587747","0","1","55","46.531180394751"
"2002/2/2 6:00","1.3","71","0","0","19","26.4239793900198","0.715733555937999","0","1","55","36.6185170656511"
"2002/2/2 6:10","1.36666666666667","70.6666666666667","0","0","19","26.5987961356089","0.704542723236193","0","1","25","38.0172017963178"
"2002/2/2 6:20","1.43333333333333","70.3333333333333","0","0","19","26.5408617331973","0.706933708168303","0","1","25","31.698044172322"
"2002/2/2 6:30","1.5","70","0","0","19","26.5664648469857","0.691918614927808","0","1","25","29.1035367795142"
"2002/2/2 6:40","1.56666666666667","69.6666666666667","0","0","19","26.4798078166289","0.675318264012244","0","1","25","27.7056522088088"
"2002/2/2 6:50","1.63333333333333","69.3333333333333","0","0","19","26.4304993723487","0.652847347030053","0","1","25","26.319931923167"
"2002/2/2 7:00","1.7","69","25","9","19","26.3223232421945","0.632560957793817","0","1","25","25.0264478735972"
"2002/2/2 7:10","1.76666666666667","69","33","12","22.5","26.2031907134399","0.612701295951989","0","1","25","23.7841849223121"
"2002/2/2 7:20","1.83333333333333","69","41","15","22.5","26.1023089584422","0.593511454961039","1","1","25","22.6298053512285"
"2002/2/2 7:30","1.9","69","49","18","22.5","26.0007449804042","0.597568788585938","1","1","50","31.9648386029819"
"2002/2/2 7:40","1.96666666666667","69","62.1666666666667","65.1666666666667","22.5","26.0014499795988","0.6173514441002","1","1","50","35.8231073993463"
"2002/2/2 7:50","2.03333333333333","69","75.3333333333333","112.333333333333","22.5","26.0477955656995","0.664286016919837","1","1","65","55.2773589235908"
"2002/2/2 8:00","2.1","69","88.5","159.5","22.5","26.1951697288269","0.702186604936811","1","1","65","47.7046983423635"
"2002/2/2 8:10","2.61666666666667","66.6666666666667","101.666666666667","206.666666666667","22.5","26.5428186468022","0.740808541431284","1","1","65","39.779305422602"
"2002/2/2 8:20","3.13333333333333","64.3333333333333","114.833333333333","253.833333333333","22.5","26.7770842690688","0.792178710181295","1","1","65","31.2228546244048"
"2002/2/2 8:30","3.65","62","128","301","22.5","27.0457393326179","0.810392537881887","1","1","45","22.9647454056901"
"2002/2/2 8:40","4.16666666666667","59.6666666666667","138.833333333333","328","22.5","27.3096114738706","0.848210461717164","1","1","45","24.9463768496143"
"2002/2/2 8:50","4.68333333333333","57.3333333333333","149.666666666667","355","22.5","27.4981555536776","0.864842317498961","1","1","55","21.1305105645407"
"2002/2/2 9:00","5.2","55","160.5","382","22.5","27.5434117738046","0.87537223692195","1","1","55","27.2953821949879"
"2002/2/2 9:10","5.71666666666667","53.5","171.333333333333","409","22.5","27.5538594181487","0.8951535028839","1","1","25","23.5271296621329"
"2002/2/2 9:20","6.23333333333333","52","182.166666666667","436","22.5","27.6290707474707","0.915300356360913","1","1","25","20.1360297131415"
"2002/2/2 9:30","6.75","50.5","193","463","22.5","27.7797187260075","0.938260981715605","1","1","30","18.8608026158518"
"2002/2/2 9:40","7.26666666666667","49","195.833333333333","485","22.5","27.8829717820538","0.958297159112446","1","1","30","18.2060353437999"
"2002/2/2 9:50","7.78333333333333","47.5","198.666666666667","507","22.5","27.9745761953211","0.974634466157707","1","1","50","17.7430038839282"
"2002/2/2 10:00","8.3","46","201.5","529","22.5","28.0148648896096","0.993970988062995","1","1","50","16.743257611129"
"2002/2/2 10:10","8.81666666666667","44.8333333333333","204.333333333333","551","22.5","28.0925041945633","1.01256403706289","1","1","35","14.8004434110164"
"2002/2/2 10:20","9.33333333333333","43.6666666666667","207.166666666667","573","22.5","28.1669769515433","1.03009240326158","1","1","35","14.3422746261988"
"2002/2/2 10:30","9.85","42.5","210","595","22.5","28.2307883946559","1.04606167726195","1","1","25","13.9987147420421"
"2002/2/2 10:40","10.3666666666667","41.3333333333333","204.666666666667","614.833333333333","22.5","28.2756706472395","0.888226926980168","1","1","25","33.8441210845262"
"2002/2/2 10:50","10.8833333333333","40.1666666666667","199.333333333333","634.666666666667","22.5","28.199387394695","1.08972331361003","1","1","25","13.4027240941472"
"2002/2/2 11:00","11.4","39","194","654.5","22.5","28.0588273806457","1.07419877624044","1","1","25","6.83168138941603"
"2002/2/2 11:10","11.5666666666667","38.3333333333333","188.666666666667","674.333333333333","22.5","28.3393821289911","0.921859393148477","1","1","40","26.7884667748867"
"2002/2/2 11:20","11.7333333333333","37.6666666666667","183.333333333333","694.166666666667","22.5","28.3172142373668","1.11703661981359","1","1","40","11.8513860696129"
"2002/2/2 11:30","11.9","37","178","714","22.5","28.1745542512855","1.09497851634941","1","1","55","6.78013131322649"
"2002/2/2 11:40","12.0666666666667","36.3333333333333","169.333333333333","728.333333333333","22.5","28.405499716089","0.956279405489389","1","1","55","32.7203006072351"
"2002/2/2 11:50","12.2333333333333","35.6666666666667","160.666666666667","742.666666666667","22.5","28.4232770614899","1.13632080175846","1","1","25","10.5438978558163"
"2002/2/2 12:00","12.4","35","152","757","22.5","28.225957432861","1.11581925018879","1","1","25","6.28901764789576"
"2002/2/2 12:10","12.55","34.5","143.333333333333","771.333333333333","22.5","28.4509879598732","1.13268137083321","1","1","50","7.13538345642198"
"2002/2/2 12:20","12.7","34","134.666666666667","785.666666666667","22.5","28.6241301453723","1.13843863995887","1","1","50","8.00732540947432"
"2002/2/2 12:30","12.85","33.5","126","800","22.5","28.5756187956281","1.04805786404519","1","1","20","42.2938062344796"
"2002/2/2 12:40","13","33","125.666666666667","793.333333333333","22.5","28.011998622447","1.13755011839455","1","1","20","14.7463353394908"
"2002/2/2 12:50","13.15","32.5","125.333333333333","786.666666666667","22.5","27.6019620585641","1.09117199054832","1","1","30","1.96521755810656"
"2002/2/2 13:00","13.3","32","125","780","22.5","28.3086978685193","1.12588433355211","1","1","30","8.91940527952023"
"2002/2/2 13:10","13.4666666666667","31.6666666666667","124.666666666667","773.333333333333","22.5","28.5015705612517","1.15044853138937","1","1","55","8.55210937630441"
"2002/2/2 13:20","13.6333333333333","31.3333333333333","124.333333333333","766.666666666667","22.5","28.6099398219801","1.17644576244209","1","1","55","8.97227253663289"
"2002/2/2 13:30","13.8","31","124","760","22.5","28.7035899897658","1.18243999795747","1","1","30","4.94876092173788"
"2002/2/2 13:40","13.9666666666667","30.6666666666667","126.833333333333","736.666666666667","22.5","28.7516922676217","1.19066484459972","1","1","30","7.00440546014953"
"2002/2/2 13:50","14.1333333333333","30.3333333333333","129.666666666667","713.333333333333","22.5","28.7684960098489","1.20442466535866","1","1","55","8.46189415374491"
"2002/2/2 14:00","14.3","30","132.5","690","22.5","28.8211290160527","1.21868651706375","1","1","55","6.5442788148049"
"2002/2/2 14:10","14.2666666666667","29.6666666666667","135.333333333333","666.666666666667","22.5","28.9022791971674","1.22758713920993","1","1","65","3.92021419480117"
"2002/2/2 14:20","14.2333333333333","29.3333333333333","138.166666666667","643.333333333333","22.5","28.9504774202679","1.23791453203394","1","1","65","2.93204156519605"
"2002/2/2 14:30","14.2","29","141","620","22.5","29.0143575464179","1.17913734079637","1","1","45","59.8516332228991"
"2002/2/2 14:40","14.1666666666667","28.6666666666667","143.333333333333","571.833333333333","22.5","28.4622050292183","1.2759863319448","1","1","45","9.19725224848486"
"2002/2/2 14:50","14.1333333333333","28.3333333333333","145.666666666667","523.666666666667","22.5","28.2209469298427","1.22737525956534","1","1","65","0"
"2002/2/2 15:00","14.1","28","148","475.5","22.5","28.8368163804508","1.25828697992868","1","1","65","1.10535590797046"
"2002/2/2 15:10","14.05","27.8333333333333","150.333333333333","427.333333333333","22.5","29.1451176725957","1.27908453122001","1","1","40","0.720988863080344"
"2002/2/2 15:20","14","27.6666666666667","152.666666666667","379.166666666667","22.5","29.271835197192","1.29101492231796","1","1","40","1.24738014639941"
"2002/2/2 15:30","13.95","27.5","155","331","22.5","29.3060804966289","1.29404604844853","1","1","65","2.25687575911531"
"2002/2/2 15:40","13.9","27.3333333333333","141.666666666667","288.5","22.5","29.3277276556277","1.29061592448772","1","1","65","8.90889329799608"
"2002/2/2 15:50","13.85","27.1666666666667","128.333333333333","246","22.5","29.3169602102158","1.2883827505623","1","1","55","1.74648471329439"
"2002/2/2 16:00","13.8","27","115","203.5","22.5","29.3206840798738","1.28837123867003","1","1","55","1.46116297427354"
"2002/2/2 16:10","13.7666666666667","27","101.666666666667","161","22.5","29.3302243283957","1.13473821943024","1","1","40","38.6838373062833"
"2002/2/2 16:20","13.7333333333333","27","88.3333333333333","118.5","22.5","29.2306819140541","1.28620379594319","1","1","40","10.7015060449209"
"2002/2/2 16:30","13.7","27","75","76","22.5","28.8625669884873","1.23746615423287","1","1","65","6.78532610609168"
"2002/2/2 16:40","13.6666666666667","27","63.3333333333333","63.3333333333333","22.5","28.9300536649563","1.23900143470797","1","1","65","6.25090672013946"
"2002/2/2 16:50","13.6333333333333","27","51.6666666666667","50.6666666666667","22.5","29.0224544401146","1.18146561087625","1","1","20","56.2529449855572"
"2002/2/2 17:00","13.6","27","40","38","22.5","28.5847533571802","1.2671310577241","1","1","20","9.45258861240019"
"2002/2/2 17:10","13.2666666666667","28","28.3333333333333","25.3333333333333","22.5","28.3269971680625","1.19942763683756","1","1","30","2.33288154807463"
"2002/2/2 17:20","12.9333333333333","29","16.6666666666667","12.6666666666667","22.5","28.8011346341207","1.19621227276334","1","1","30","4.83721127908321"
"2002/2/2 17:30","12.6","30","0","0","22.5","28.9058972242656","1.19684845762824","1","1","40","8.71218741444511"
"2002/2/2 17:40","12.2666666666667","31","0","0","22.5","28.8741351364885","1.22867051763805","1","1","40","8.51809594466714"
"2002/2/2 17:50","11.9333333333333","32","0","0","22.5","28.7712950722811","1.22194349144054","1","1","65","8.41263094771594"
"2002/2/2 18:00","11.6","33","0","0","22.5","28.7532489094685","1.21996385397127","1","1","65","7.89673584292727"
"2002/2/2 18:10","11.2666666666667","34.3333333333333","0","0","22.5","28.7938432594814","1.20344031442173","1","1","35","11.739824849883"
"2002/2/2 18:20","10.9333333333333","35.6666666666667","0","0","22.5","28.6955667949867","1.19468157638268","1","1","35","13.1109171226007"
"2002/2/2 18:30","10.6","37","0","0","22.5","28.5760340336062","1.17491627166361","1","1","20","13.4239380249557"
"2002/2/2 18:40","10.2666666666667","38.3333333333333","0","0","22.5","28.4344015249295","1.16241978857783","1","1","20","16.8059397206741"
"2002/2/2 18:50","9.93333333333333","39.6666666666667","0","0","22.5","28.313482382746","1.15031516382041","1","1","35","17.2035857141141"
"2002/2/2 19:00","9.6","41","0","0","22.5","28.2116335490544","1.14073062534743","1","1","35","17.8492355352916"
"2002/2/2 19:10","9.26666666666667","43","0","0","22.5","28.1345543654008","1.14381699406477","1","1","25","17.9271007447391"
"2002/2/2 19:20","8.93333333333333","45","0","0","22.5","28.160019748003","1.13092102428582","0","1","25","14.7696599136305"
"2002/2/2 19:30","8.6","47","0","0","22.5","28.1036157026809","1.12114196984442","1","1","40","19.1041583988316"
"2002/2/2 19:40","8.26666666666667","49","0","0","22.5","28.0381389347277","1.11345502624418","0","1","40","19.6868939709911"
"2002/2/2 19:50","7.93333333333333","51","0","0","22.5","27.9768203914618","1.10605287817355","0","1","30","19.6532389216547"
"2002/2/2 20:00","7.6","53","0","0","22.5","27.9245432332526","1.09873125376835","0","1","30","20.0624113711717"
"2002/2/2 20:10","7.51666666666667","53.5","0","0","19","27.8858662775238","1.09200660801526","0","1","25","20.2675525255586"
"2002/2/2 20:20","7.43333333333333","54","0","0","19","27.8524052988827","1.08704643326753","0","1","25","20.6005280349951"
"2002/2/2 20:30","7.35","54.5","0","0","19","27.8238410460225","1.08212386293182","0","1","25","20.7905158890973"
"2002/2/2 20:40","7.26666666666667","55","0","0","19","27.7997429621256","1.07747178860961","0","1","25","20.9205345584705"
