1,"5.iw.mullion.light.random.shanghai"
"2002/2/2 20:50","7.18333333333333","55.5","0","0","19","27.7791203168799","1.07339724453506","0","1","25","21.0602269736111"
"2002/2/2 21:00","7.1","56","0","0","19","27.7609705713943","1.06923328088184","0","1","25","21.1978042852989"
"2002/2/2 21:10","7.01666666666667","56.5","0","0","19","27.744551332745","1.06517314416","0","1","25","21.3232040439327"
"2002/2/2 21:20","6.93333333333333","57","0","0","19","27.7293447479481","1.06158047542584","0","1","25","21.4441808976068"
"2002/2/2 21:30","6.85","57.5","0","0","19","27.7149769077627","1.05748340114709","0","1","40","21.3541373463829"
"2002/2/2 21:40","6.76666666666667","58","0","0","19","27.7005963068487","1.05210118538456","0","1","40","20.56726930748"
"2002/2/2 21:50","6.68333333333333","58.5","0","0","19","27.682891001892","1.04929152246744","0","1","50","25.0958450639237"
"2002/2/2 22:00","6.6","59","0","0","19","27.6707876126947","1.04589543170932","0","1","50","25.562130735154"
"2002/2/2 22:10","6.51666666666667","59.6666666666667","0","0","19","27.6582695908347","0.998725881816522","0","1","25","29.1395751080139"
"2002/2/2 22:20","6.43333333333333","60.3333333333333","0","0","19","27.6315757822157","0.9961848647207","0","1","25","27.4081724138376"
"2002/2/2 22:30","6.35","61","0","0","19","27.546955716516","0.982119136052738","0","1","35","22.9481758236951"
"2002/2/2 22:40","6.26666666666667","61.6666666666667","0","0","19","27.4640564111881","0.965733094328563","0","1","35","21.373908244693"
"2002/2/2 22:50","6.18333333333333","62.3333333333333","0","0","19","27.3843811177941","0.947069572529147","0","1","25","20.3585573458806"
"2002/2/2 23:00","6.1","63","0","0","19","27.3024117098016","0.927593846003609","0","1","25","19.3998368170811"
"2002/2/2 23:10","6.03333333333333","63.6666666666667","0","0","19","27.2156860900889","0.907705231462702","0","1","40","18.5035558138539"
"2002/2/2 23:20","5.96666666666667","64.3333333333333","0","0","19","27.1255903893654","0.887616541917334","0","1","40","17.6738090506372"
"2002/2/2 23:30","5.9","65","0","0","19","27.0324274523384","0.885378692701073","0","1","55","46.1639933223464"
"2002/2/2 23:40","5.83333333333333","65.6666666666667","0","0","19","26.9696912139872","0.905467612325144","0","1","55","44.975455695349"
"2002/2/2 23:50","5.76666666666667","66.3333333333333","0","0","19","26.9770740490366","0.909327665828254","0","1","25","32.1288532722545"
"2002/2/3 0:00","5.7","67","0","0","19","27.0379243882841","0.908588189686415","0","1","25","24.8569768449369"
"2002/2/3 0:10","5.61666666666667","67.6666666666667","0","0","19","27.0591245373074","0.90107483663621","0","1","35","25.8028843583252"
"2002/2/3 0:20","5.53333333333333","68.3333333333333","0","0","19","27.0577040306883","0.89726396294606","0","1","35","24.4000174608381"
"2002/2/3 0:30","5.45","69","0","0","19","27.0820634703084","0.8913610398985","0","1","20","23.0948943666287"
"2002/2/3 0:40","5.36666666666667","69.6666666666667","0","0","19","27.0853853128325","0.882693006634344","0","1","20","21.955666496378"
"2002/2/3 0:50","5.28333333333333","70.3333333333333","0","0","19","27.0769099277277","0.872973044474339","0","1","30","20.8986035213075"
"2002/2/3 1:00","5.2","71","0","0","19","27.0588998929483","0.86051020512464","0","1","30","19.9213732165808"
"2002/2/3 1:10","5.11666666666667","71.6666666666667","0","0","19","27.0211226227914","0.865199561929554","0","1","65","48.33753699611"
"2002/2/3 1:20","5.03333333333333","72.3333333333333","0","0","19","27.005476414733","0.883245756035063","0","1","65","62.3494866104003"
"2002/2/3 1:30","4.95","73","0","0","19","27.0535829246996","0.886251591743506","0","1","65","52.5935678909074"
"2002/2/3 1:40","4.86666666666667","73.6666666666667","0","0","19","27.1204864375949","0.897508383942593","0","1","65","35.1798286912351"
"2002/2/3 1:50","4.78333333333333","74.3333333333333","0","0","19","27.1992169163727","0.90147005469374","0","1","60","27.6781173204974"
"2002/2/3 2:00","4.7","75","0","0","19","27.2717341591272","0.893248348445808","0","1","60","25.8735037749467"
"2002/2/3 2:10","4.68333333333333","75","0","0","19","27.259078105377","0.894791390958157","0","1","35","30.8094234754123"
"2002/2/3 2:20","4.66666666666667","75","0","0","19","27.2669212372449","0.894350975193542","0","1","35","28.730317791857"
"2002/2/3 2:30","4.65","75","0","0","19","27.269873507149","0.892432989149097","0","1","65","32.9408133864047"
"2002/2/3 2:40","4.63333333333333","75","0","0","19","27.280049087546","0.880298780144089","0","1","65","32.8938229581862"
"2002/2/3 2:50","4.61666666666667","75","0","0","19","27.2212848339927","0.883180149599748","0","1","40","32.3219610636022"
"2002/2/3 3:00","4.6","75","0","0","19","27.2451843819836","0.882781653552687","0","1","40","27.4422776246719"
"2002/2/3 3:10","4.58333333333333","75","0","0","19","27.2330858851044","0.886094863693191","0","1","25","29.1365171536362"
"2002/2/3 3:20","4.56666666666667","75","0","0","19","27.2985292317594","0.877425959236954","0","1","25","26.7753344752899"
"2002/2/3 3:30","4.55","75","0","0","19","27.2595778739639","0.86721725366561","0","1","45","30.561393361984"
"2002/2/3 3:40","4.53333333333333","75","0","0","19","27.2078614170154","0.863715711434799","0","1","45","31.849773026274"
"2002/2/3 3:50","4.51666666666667","75","0","0","19","27.1480664006325","0.85622582765505","0","1","50","31.1854154084851"
"2002/2/3 4:00","4.5","75","0","0","19","27.1119398516216","0.861118320341323","0","1","50","31.5847897376058"
"2002/2/3 4:10","4.48333333333333","75.1666666666667","0","0","19","27.1304034048225","0.856246726067924","0","1","30","28.0051403590172"
"2002/2/3 4:20","4.46666666666667","75.3333333333333","0","0","19","27.1318504435923","0.846016332089639","0","1","30","28.1205870613191"
"2002/2/3 4:30","4.45","75.5","0","0","19","27.0883853305889","0.834215115226508","0","1","25","28.0507216093276"
"2002/2/3 4:40","4.43333333333333","75.6666666666667","0","0","19","27.0179941740261","0.832492710073826","0","1","25","25.5865642861412"
"2002/2/3 4:50","4.41666666666667","75.8333333333333","0","0","19","27.0330947627136","0.817147347251832","0","1","45","24.1672906289155"
"2002/2/3 5:00","4.4","76","0","0","19","26.9569345970722","0.806609834594823","0","1","45","23.0326038331923"
"2002/2/3 5:10","4.4","76","0","0","19","26.9399854058959","0.808953866542273","0","1","55","36.4302841399894"
"2002/2/3 5:20","4.4","76","0","0","19","26.9031136671682","0.83639184373764","0","1","55","38.1204939834541"
"2002/2/3 5:30","4.4","76","0","0","19","27.0646672487908","0.782406328755446","0","1","55","0"
"2002/2/3 5:40","4.4","76","0","0","19","27.0293393312403","0.713667231437541","0","1","55","0"
"2002/2/3 5:50","4.4","76","0","0","19","26.683176489995","0.786661412585268","0","1","55","67.2440558837431"
"2002/2/3 6:00","4.4","76","0","0","19","26.7134330242331","0.788867065706186","0","1","55","39.2851759364118"
"2002/2/3 6:10","4.38333333333333","76","0","0","19","26.8172014327064","0.800055593177362","0","1","60","40.8093846329921"
"2002/2/3 6:20","4.36666666666667","76","0","0","19","26.8870841622956","0.803332694747179","0","1","60","38.5662222041641"
"2002/2/3 6:30","4.35","76","0","0","19","26.9198110124894","0.816468819821944","0","1","55","33.4119755044318"
"2002/2/3 6:40","4.33333333333333","76","0","0","19","27.0151006266969","0.819206467417221","0","1","55","27.6564617988785"
"2002/2/3 6:50","4.31666666666667","76","17.3333333333333","6","19","27.0524049548384","0.809334041215201","0","1","25","30.2926120491632"
"2002/2/3 7:00","4.3","76","25.5","9","19","27.0284280892974","0.812859415631694","0","1","25","33.0884330685141"
"2002/2/3 7:10","4.28333333333333","76","33.6666666666667","12","22.5","27.0161113922185","0.815083350553491","0","1","50","29.459140194993"
"2002/2/3 7:20","4.26666666666667","76","41.8333333333333","15","22.5","27.0158240269568","0.805982376791468","1","1","50","27.3088421844325"
"2002/2/3 7:30","4.25","76","50","18","22.5","26.9542265743392","0.794986142785149","1","1","40","27.3296584077959"
"2002/2/3 7:40","4.23333333333333","76","63.3333333333333","65","22.5","26.8960550934755","0.793589586199484","1","1","40","24.9970426708052"
"2002/2/3 7:50","4.21666666666667","76","76.6666666666667","112","22.5","26.8755831358976","0.808123035405318","1","1","65","51.718326474684"
"2002/2/3 8:00","4.2","76","90","159","22.5","26.8926663959411","0.817729932308959","1","1","65","57.796770654712"
"2002/2/3 8:10","4.58333333333333","72.6666666666667","103.333333333333","206","22.5","26.9406651946732","0.830596441874847","1","1","65","36.32032043348"
"2002/2/3 8:20","4.96666666666667","69.3333333333333","116.666666666667","253","22.5","26.9842698349677","0.886519879376754","1","1","65","18.1474325448302"
"2002/2/3 8:30","5.35","66","130","300","22.5","27.3633036172812","0.901906806940574","1","1","55","20.4608516634231"
"2002/2/3 8:40","5.73333333333333","62.6666666666667","140.5","327.833333333333","22.5","27.5547395133849","0.927363728306337","1","1","55","20.1316412924975"
"2002/2/3 8:50","6.11666666666667","59.3333333333333","151","355.666666666667","22.5","27.6823764987093","0.936315723206885","1","1","55","22.3016570554683"
"2002/2/3 9:00","6.5","56","161.5","383.5","22.5","27.666569919359","0.963087844697186","1","1","55","18.9504354233497"
"2002/2/3 9:10","6.86666666666667","53.3333333333333","172","411.333333333333","22.5","27.820256872021","0.976847831351248","1","1","20","15.7179169364639"
"2002/2/3 9:20","7.23333333333333","50.6666666666667","182.5","439.166666666667","22.5","27.9435704330937","1.00361282077986","1","1","20","16.3382898440353"
"2002/2/3 9:30","7.6","48","193","467","22.5","28.0332011593695","1.02910990381656","1","1","45","12.2254525216085"
"2002/2/3 9:40","7.96666666666667","45.3333333333333","195.666666666667","489.833333333333","22.5","28.17546931764","1.05010999090471","1","1","45","10.753301912332"
"2002/2/3 9:50","8.33333333333333","42.6666666666667","198.333333333333","512.666666666667","22.5","28.3001996489415","1.06384029993698","1","1","40","12.0305558188563"
"2002/2/3 10:00","8.7","40","201","535.5","22.5","28.3280884260297","1.08246775697472","1","1","40","11.9548009952972"
"2002/2/3 10:10","9.08333333333333","38.3333333333333","203.666666666667","558.333333333333","22.5","28.3510640943045","1.09831800344902","1","1","30","9.67439010887067"
"2002/2/3 10:20","9.46666666666667","36.6666666666667","206.333333333333","581.166666666667","22.5","28.4232354550415","1.11528886615991","1","1","30","8.74490303851782"
"2002/2/3 10:30","9.85","35","209","604","22.5","28.5005504457829","0.961157850212677","1","1","25","35.1955981974887"
"2002/2/3 10:40","10.2333333333333","33.3333333333333","197.333333333333","630.666666666667","22.5","28.4523631641119","1.16488498708286","1","1","25","8.77547863978676"
"2002/2/3 10:50","10.6166666666667","31.6666666666667","185.666666666667","657.333333333333","22.5","28.2960889255891","1.13991222728166","1","1","30","4.49677193637081"
"2002/2/3 11:00","11","30","174","684","22.5","28.5338954101423","0.995504869360079","1","1","30","27.9545473589417"
"2002/2/3 11:10","11.15","29.3333333333333","162.333333333333","710.666666666667","22.5","28.5695247879626","1.17925018234376","1","1","30","8.32990290795081"
"2002/2/3 11:20","11.3","28.6666666666667","150.666666666667","737.333333333333","22.5","28.3602733255317","1.14927066621043","1","1","30","4.99279321738235"
"2002/2/3 11:30","11.45","28","139","764","22.5","28.5425958445487","1.0080405379088","1","1","55","28.4542753390322"
"2002/2/3 11:40","11.6","27.3333333333333","166.833333333333","710.166666666667","22.5","28.5938765237931","1.19961780837373","1","1","55","6.39434088999493"
"2002/2/3 11:50","11.75","26.6666666666667","194.666666666667","656.333333333333","22.5","28.4633275078815","1.18068176912319","1","1","35","2.7305598103986"
"2002/2/3 12:00","11.9","26","222.5","602.5","22.5","28.7013309133327","1.19327841290099","1","1","35","2.63803531491313"
"2002/2/3 12:10","12.05","25.6666666666667","250.333333333333","548.666666666667","22.5","28.857636255764","1.21201733843363","1","1","25","2.71154547846445"
"2002/2/3 12:20","12.2","25.3333333333333","278.166666666667","494.833333333333","22.5","28.913775954454","1.19923747441515","1","1","25","7.82451398948874"
"2002/2/3 12:30","12.35","25","306","441","22.5","28.7840259905898","1.21400694892241","1","1","20","8.80911718883067"
"2002/2/3 12:40","12.5","24.6666666666667","302.5","404","22.5","28.7954358200495","1.12620648256069","1","1","20","38.8857901348654"
"2002/2/3 12:50","12.65","24.3333333333333","299","367","22.5","28.3287224084348","1.20644719046634","1","1","20","11.5942527502424"
"2002/2/3 13:00","12.8","24","295.5","330","22.5","27.9322873802745","1.16938198418299","1","1","20","0.496887301681201"
"2002/2/3 13:10","12.95","24.1666666666667","292","293","22.5","28.5933752659633","1.21322198725051","1","1","25","1.33315429864141"
"2002/2/3 13:20","13.1","24.3333333333333","288.5","256","22.5","28.9500862183328","1.23986420206549","1","1","25","0.968783620002276"
"2002/2/3 13:30","13.25","24.5","285","219","22.5","29.1085897618772","1.25636960577613","1","1","25","1.6629753977139"
"2002/2/3 13:40","13.4","24.6666666666667","277.166666666667","191.5","22.5","29.1648250437727","1.26349849156269","1","1","25","1.58053864634771"
"2002/2/3 13:50","13.55","24.8333333333333","269.333333333333","164","22.5","29.2027646648609","1.27037489445203","1","1","30","1.53760578508447"
"2002/2/3 14:00","13.7","25","261.5","136.5","22.5","29.2469654407155","1.27483791741261","1","1","30","1.31607404833573"
"2002/2/3 14:10","13.5","26","253.666666666667","109","22.5","29.2602268026256","1.27212993787842","1","1","25","1.37865111692491"
"2002/2/3 14:20","13.3","27","245.833333333333","81.5","22.5","29.235793975019","1.27580547688555","1","1","25","1.6878680826325"
"2002/2/3 14:30","13.1","28","238","54","22.5","29.2617481200303","1.27859573839299","1","1","20","1.41708404352915"
"2002/2/3 14:40","12.9","29","217.333333333333","45","22.5","29.2638403827122","1.2752319002375","1","1","20","1.49330331268182"
"2002/2/3 14:50","12.7","30","196.666666666667","36","22.5","29.2372436061318","1.27957076303729","1","1","30","4.47615559627815"
"2002/2/3 15:00","12.5","31","176","27","22.5","29.2422149272965","1.18564940434774","1","1","30","36.6150003576481"
"2002/2/3 15:10","12.3166666666667","32.5","155.333333333333","18","22.5","28.7367961407334","1.24935843863783","1","1","40","14.1603794947283"
"2002/2/3 15:20","12.1333333333333","34","134.666666666667","9","22.5","28.133416698166","1.19607691177333","1","1","40","0.683268045610342"
"2002/2/3 15:30","11.95","35.5","114","0","22.5","28.7472553221685","1.23157685188912","1","1","65","3.31344960912722"
"2002/2/3 15:40","11.7666666666667","37","98","0","22.5","29.0620767090512","1.24785473828016","1","1","65","2.72652679372037"
"2002/2/3 15:50","11.5833333333333","38.5","82","0","22.5","29.1830847358397","1.25810987965793","1","1","40","5.53066368755026"
"2002/2/3 16:00","11.4","40","66","0","22.5","29.2093193303124","1.25862840812206","1","1","40","1.91372364834112"
"2002/2/3 16:10","11.2","41.8333333333333","50","0","22.5","29.218090006066","1.25507861008342","1","1","20","3.45397484083384"
"2002/2/3 16:20","11","43.6666666666667","34","0","22.5","29.2121235136622","1.24909045953994","1","1","20","5.33083006205696"
"2002/2/3 16:30","10.8","45.5","18","0","22.5","29.171711557746","1.24914489014173","1","1","40","7.19460633025244"
"2002/2/3 16:40","10.6","47.3333333333333","15.3333333333333","0","22.5","29.166498646896","1.24716515381243","1","1","40","5.86237252804549"
"2002/2/3 16:50","10.4","49.1666666666667","12.6666666666667","0","22.5","29.1418209638901","1.1665910732072","1","1","25","53.3461790157396"
"2002/2/3 17:00","10.2","51","10","0","22.5","28.6097336012827","1.24749102681227","1","1","25","13.4268946872875"
"2002/2/3 17:10","10.0333333333333","52.5","7.33333333333333","0","22.5","28.1431601406184","1.18570190930472","1","1","25","2.56894989864451"
"2002/2/3 17:20","9.86666666666667","54","4.66666666666667","0","22.5","28.7092197267862","1.19129323990835","1","1","25","8.59788224442135"
"2002/2/3 17:30","9.7","55.5","0","0","22.5","28.7999534202228","1.18598716252594","1","1","30","11.1175399877402"
"2002/2/3 17:40","9.53333333333333","57","0","0","22.5","28.698601170708","1.22725676345846","1","1","30","11.8484824192452"
"2002/2/3 17:50","9.36666666666667","58.5","0","0","22.5","28.6335756192962","1.22288056725103","1","1","60","9.17703150337602"
"2002/2/3 18:00","9.2","60","0","0","22.5","28.6451910110761","1.19791664507244","1","1","60","14.1917288923817"
"2002/2/3 18:10","9.01666666666667","61.8333333333333","0","0","22.5","28.5480950454013","1.20429278648853","1","1","25","15.6355140877835"
"2002/2/3 18:20","8.83333333333333","63.6666666666667","0","0","22.5","28.5143528075537","1.1778581744411","1","1","25","17.3881084292868"
"2002/2/3 18:30","8.65","65.5","0","0","22.5","28.3540661727073","1.17860502822672","1","1","55","19.7905256779067"
"2002/2/3 18:40","8.46666666666667","67.3333333333333","0","0","22.5","28.2758059511242","1.17535263870978","1","1","55","14.4996961741901"
"2002/2/3 18:50","8.28333333333333","69.1666666666667","0","0","22.5","28.2811368528609","1.16766058571779","1","1","30","14.4783119202166"
"2002/2/3 19:00","8.1","71","0","0","22.5","28.2574104219702","1.16889588040986","1","1","30","16.7389682500123"
"2002/2/3 19:10","7.93333333333333","73","0","0","22.5","28.2625355834712","1.16858229297022","1","1","30","15.4482100442363"
"2002/2/3 19:20","7.76666666666667","75","0","0","22.5","28.2616001977973","1.1546495836509","0","1","30","15.7895721500017"
"2002/2/3 19:30","7.6","77","0","0","22.5","28.177011071892","1.14954522927353","1","1","30","19.9434209765854"
"2002/2/3 19:40","7.43333333333333","79","0","0","22.5","28.1250474639088","1.13895918767413","1","1","30","18.3373890279052"
"2002/2/3 19:50","7.26666666666667","81","0","0","22.5","28.0491873921488","1.13036249679966","1","1","25","20.1016742551298"
"2002/2/3 20:00","7.1","83","0","0","22.5","27.9834930431911","1.12144454615161","0","1","25","20.9343467780468"
"2002/2/3 20:10","7.15","82.8333333333333","0","0","19","27.9208687505939","1.11526209338518","1","1","25","21.5584047694148"
"2002/2/3 20:20","7.2","82.6666666666667","0","0","19","27.8741171035062","1.10976060650345","0","1","25","21.6052912614407"
"2002/2/3 20:30","7.25","82.5","0","0","19","27.8362697415922","1.1047824060106","0","1","25","21.9507986134514"
"2002/2/3 20:40","7.3","82.3333333333333","0","0","19","27.807231066216","1.10920344353379","0","1","25","21.9283222927092"
"2002/2/3 20:50","7.35","82.1666666666667","0","0","19","27.8363976222121","1.10208100632079","0","1","25","19.1852232690904"
"2002/2/3 21:00","7.4","82","0","0","19","27.8179671883791","1.09484729859275","0","1","25","20.455314292087"
"2002/2/3 21:10","7.45","81.8333333333333","0","0","19","27.7843311273318","1.08889992685616","0","1","30","20.157135837827"
"2002/2/3 21:20","7.5","81.6666666666667","0","0","19","27.7437391394218","1.08242798387953","0","1","30","19.3256654388253"
"2002/2/3 21:30","7.55","81.5","0","0","19","27.7009054544468","1.07476359569746","0","1","35","18.7636209938791"
"2002/2/3 21:40","7.6","81.3333333333333","0","0","19","27.6583238315025","1.06717904322659","0","1","35","18.4131388588317"
"2002/2/3 21:50","7.65","81.1666666666667","0","0","19","27.6151638722285","1.05943429730687","0","1","35","18.0165887967894"
"2002/2/3 22:00","7.7","81","0","0","19","27.5714219997778","1.05211961436643","0","1","35","17.67133358294"
"2002/2/3 22:10","7.75","80.8333333333333","0","0","19","27.5270109432912","0.991808358400837","0","1","30","18.1367849667863"
"2002/2/3 22:20","7.8","80.6666666666667","0","0","19","27.4658239066066","0.964561855467177","0","1","30","17.1279222559013"
"2002/2/3 22:30","7.85","80.5","0","0","19","27.2863923800673","0.956327222967391","0","1","55","44.2995064529119"
"2002/2/3 22:40","7.9","80.3333333333333","0","0","19","27.1560231154065","0.970852537574791","0","1","55","61.2952218538291"
"2002/2/3 22:50","7.95","80.1666666666667","0","0","19","27.1384248020821","0.985163772525201","0","1","55","42.104484736023"
"2002/2/3 23:00","8","80","0","0","19","27.2228812980961","0.990715050830258","0","1","55","34.9271285778852"
"2002/2/3 23:10","8.05","80.5","0","0","19","27.2808952394465","0.996159820144364","0","1","65","49.1873043976772"
"2002/2/3 23:20","8.1","81","0","0","19","27.3505406664037","0.996453746238051","0","1","65","32.4821792210429"
"2002/2/3 23:30","8.15","81.5","0","0","19","27.390259188012","0.995316027442747","0","1","40","28.9692805572295"
"2002/2/3 23:40","8.2","82","0","0","19","27.4020535626415","1.00725131929631","0","1","40","27.4291727089148"
"2002/2/3 23:50","8.25","82.5","0","0","19","27.4865990085018","1.00120078574977","0","1","25","24.960851896018"
"2002/2/4 0:00","8.3","83","0","0","19","27.4866873472533","0.995457211538699","0","1","25","28.0683457653714"
"2002/2/4 0:10","8.33333333333333","83.6666666666667","0","0","19","27.4660145051754","0.993458814553205","0","1","60","33.2174443003694"
"2002/2/4 0:20","8.36666666666667","84.3333333333333","0","0","19","27.445661020542","0.991381746591266","0","1","60","32.7131628089808"
"2002/2/4 0:30","8.4","85","0","0","19","27.4280779071488","0.993212234952497","0","1","40","28.6082699914539"
"2002/2/4 0:40","8.43333333333333","85.6666666666667","0","0","19","27.448714295653","0.988660060564615","0","1","40","26.112366526753"
"2002/2/4 0:50","8.46666666666667","86.3333333333333","0","0","19","27.4409929935454","0.997110427714781","0","1","45","28.0958750053225"
"2002/2/4 1:00","8.5","87","0","0","19","27.5033765602274","0.990760553621106","0","1","45","24.5282810020489"
"2002/2/4 1:10","8.55","87.5","0","0","19","27.491752398843","0.98648176830112","0","1","50","27.6889393609419"
"2002/2/4 1:20","8.6","88","0","0","19","27.4699346645446","0.983892633794094","0","1","50","28.0398694764375"
"2002/2/4 1:30","8.65","88.5","0","0","19","27.443681147888","0.984612613154005","0","1","25","27.7859551271678"
"2002/2/4 1:40","8.7","89","0","0","19","27.445726186228","0.988041773589296","0","1","25","26.4301902994296"
"2002/2/4 1:50","8.75","89.5","0","0","19","27.4827300450518","0.98221083078695","0","1","55","29.4076897968261"
"2002/2/4 2:00","8.8","90","0","0","19","27.4687956717965","0.978169922399094","0","1","55","31.8787371017257"
"2002/2/4 2:10","8.76666666666667","90.1666666666667","0","0","19","27.4423739282201","0.98077381252955","0","1","30","28.5442064431752"
"2002/2/4 2:20","8.73333333333333","90.3333333333333","0","0","19","27.4506000454922","0.976120091313717","0","1","30","25.2283700497833"
"2002/2/4 2:30","8.7","90.5","0","0","19","27.4320940960507","0.971832020873247","0","1","55","31.850831139479"
"2002/2/4 2:40","8.66666666666667","90.6666666666667","0","0","19","27.4098119071143","0.97718601709659","0","1","55","32.3434304190878"
"2002/2/4 2:50","8.63333333333333","90.8333333333333","0","0","19","27.4415379705728","0.972712200069159","0","1","45","25.8674405585429"
"2002/2/4 3:00","8.6","91","0","0","19","27.4329883946336","0.967579764063367","0","1","45","26.6350955289919"
"2002/2/4 3:10","8.56666666666667","91.3333333333333","0","0","19","27.4077028987499","0.964996303285749","0","1","25","28.4363866700299"
"2002/2/4 3:20","8.53333333333333","91.6666666666667","0","0","19","27.3837416109396","0.966226576956338","0","1","25","27.0119294674269"
"2002/2/4 3:30","8.5","92","0","0","19","27.3919974869803","0.959452320809421","0","1","25","24.4851679864359"
"2002/2/4 3:40","8.46666666666667","92.3333333333333","0","0","19","27.3666100780889","0.950608329908962","0","1","25","24.7165664556589"
"2002/2/4 3:50","8.43333333333333","92.6666666666667","0","0","19","27.3216461844513","0.938601233410213","0","1","30","22.8929758970846"
"2002/2/4 4:00","8.4","93","0","0","19","27.2682263900087","0.924976588288697","0","1","30","21.7134019122115"
"2002/2/4 4:10","8.36666666666667","93","0","0","19","27.2084372835753","0.933336453804285","0","1","65","50.0364450208229"
"2002/2/4 4:20","8.33333333333333","93","0","0","19","27.2035506038681","0.93832361507231","0","1","65","56.6860766025168"
"2002/2/4 4:30","8.3","93","0","0","19","27.2179718472123","0.926889989902624","0","1","65","45.3172446286875"
"2002/2/4 4:40","8.26666666666667","93","0","0","19","27.2288311847329","0.924673073146914","0","1","65","47.3710480469043"
"2002/2/4 4:50","8.23333333333333","93","0","0","19","27.2172665995219","0.922867039505959","0","1","60","42.5995971677372"
"2002/2/4 5:00","8.2","93","0","0","19","27.2022316675988","0.9231885908592","0","1","60","48.691738758651"
"2002/2/4 5:10","8.23333333333333","93.1666666666667","0","0","19","27.2126940294689","0.920222412295658","0","1","25","41.722031777789"
"2002/2/4 5:20","8.26666666666667","93.3333333333333","0","0","19","27.2067067119299","0.917221261515932","0","1","25","41.8615586199911"
"2002/2/4 5:30","8.3","93.5","0","0","19","27.1939264516819","0.918866233296613","0","1","50","42.6349362614609"
"2002/2/4 5:40","8.33333333333333","93.6666666666667","0","0","19","27.2042326564938","0.924165246959555","0","1","50","40.6641829677465"
"2002/2/4 5:50","8.36666666666667","93.8333333333333","0","0","19","27.2148325939128","0.922866565218468","0","1","30","38.9636618757141"
"2002/2/4 6:00","8.4","94","0","0","19","27.2181935357311","0.920060920342982","0","1","30","36.9923106287018"
"2002/2/4 6:10","8.43333333333333","94","0","0","19","27.2063866688788","0.913990924548666","0","1","25","34.5683181530439"
"2002/2/4 6:20","8.46666666666667","94","0","0","19","27.1796818077643","0.90381742157501","0","1","25","31.6985417026239"
"2002/2/4 6:30","8.5","94","0","0","19","27.1441188990685","0.890214938099663","0","1","45","29.4707401333262"
"2002/2/4 6:40","8.53333333333333","94","0","0","19","27.0740680181748","0.874720781698524","0","1","45","30.5414026358649"
"2002/2/4 6:50","8.56666666666667","94","3.66666666666667","0","19","27.0017250104922","0.859490504685544","0","1","20","27.6215091564243"
"2002/2/4 7:00","8.6","94","5.5","0","19","26.9283088029417","0.843607723146614","0","1","20","24.640490222657"
"2002/2/4 7:10","8.63333333333333","94.1666666666667","7.33333333333333","0","19","26.8547125700624","0.826236534310671","0","1","20","23.4059961462591"
"2002/2/4 7:20","8.66666666666667","94.3333333333333","9.16666666666667","0","19","26.7714889795886","0.808228348008704","0","1","20","22.0419214489793"
"2002/2/4 7:30","8.7","94.5","11","0","19","26.6836527893011","0.808572652536656","0","1","65","50.0376246429192"
"2002/2/4 7:40","8.73333333333333","94.6666666666667","16.8333333333333","0","19","26.6231216007017","0.855889963068107","0","1","65","59.9076691404549"
"2002/2/4 7:50","8.76666666666667","94.8333333333333","22.6666666666667","0","19","26.7655232006275","0.876104137217901","0","1","60","46.6181319456898"
"2002/2/4 8:00","8.8","95","28.5","0","19","26.9248096976371","0.889763576836718","0","1","60","42.445182097186"
"2002/2/4 8:10","8.83333333333333","95","34.3333333333333","0","19","27.0200826956472","0.896837466107104","0","1","35","35.1510182273742"
"2002/2/4 8:20","8.86666666666667","95","40.1666666666667","0","19","27.0781401295148","0.902332435482099","0","1","35","33.1704653710413"
"2002/2/4 8:30","8.9","95","46","0","19","27.1155975752296","0.906153720081993","0","1","25","33.8592579293912"
"2002/2/4 8:40","8.93333333333333","95","52.1666666666667","0","19","27.1420206250944","0.90903640395469","0","1","25","33.0212376939218"
"2002/2/4 8:50","8.96666666666667","95","58.3333333333333","0","19","27.1614359380386","0.916004636736334","0","1","25","31.4745606698993"
"2002/2/4 9:00","9","95","64.5","0","19","27.2096951761915","0.914145706614084","0","1","25","28.8781352577601"
"2002/2/4 9:10","9.01666666666667","94.8333333333333","70.6666666666667","0","19","27.2073135072111","0.915714782319149","0","1","60","43.5013618648153"
"2002/2/4 9:20","9.03333333333333","94.6666666666667","76.8333333333333","0","19","27.1886262076135","0.92448619672848","0","1","60","37.7273456485464"
"2002/2/4 9:30","9.05","94.5","83","0","19","27.2556592809363","0.924772065923856","0","1","20","29.7028371987037"
"2002/2/4 9:40","9.06666666666667","94.3333333333333","88","0","19","27.2439646578063","0.923039066879086","0","1","20","29.8049719904604"
"2002/2/4 9:50","9.08333333333333","94.1666666666667","93","0","19","27.2471920092128","0.925760754755539","0","1","35","31.4108845292924"
"2002/2/4 10:00","9.1","94","98","0","19","27.2271757624478","0.927074239934162","0","1","35","30.8065443879824"
"2002/2/4 10:10","9.13333333333333","94","103","0","19","27.2428028483157","0.928575507853759","0","1","50","29.681465715015"
"2002/2/4 10:20","9.16666666666667","94","108","0","19","27.2309229483735","0.927574791814254","0","1","50","28.5787136639364"
"2002/2/4 10:30","9.2","94","113","0","19","27.2388485092875","0.915770000504125","0","1","25","33.5778552277082"
"2002/2/4 10:40","9.23333333333333","94","115.666666666667","0","19","27.2029240851764","0.903703884154296","0","1","25","34.7431416519589"
"2002/2/4 10:50","9.26666666666667","94","118.333333333333","0","19","27.146924770074","0.888829839472178","0","1","25","33.3453395859929"
"2002/2/4 11:00","9.3","94","121","0","19","27.0809069284547","0.876346578584719","0","1","25","31.7806321581102"
"2002/2/4 11:10","9.38333333333333","93.8333333333333","123.666666666667","0","19","27.0304514972697","0.878605967568929","0","1","60","59.4818840284836"
"2002/2/4 11:20","9.46666666666667","93.6666666666667","126.333333333333","0","19","26.9601196824088","0.893738715233609","0","1","60","74.450364243815"
"2002/2/4 11:30","9.55","93.5","129","0","19","27.0063491202168","0.903661388713431","0","1","25","45.1981818074673"
"2002/2/4 11:40","9.63333333333333","93.3333333333333","129.333333333333","0","19","27.0550315952806","0.915906712361155","0","1","25","35.9313698500469"
"2002/2/4 11:50","9.71666666666667","93.1666666666667","129.666666666667","0","19","27.1059841042562","0.918788276216385","0","1","30","36.2540306658702"
"2002/2/4 12:00","9.8","93","130","0","19","27.1355665560256","0.91891904774362","0","1","30","34.3422000109601"
"2002/2/4 12:10","9.88333333333333","92.8333333333333","130.333333333333","0","19","27.1456690881413","0.923576806326024","0","1","55","43.1957580145105"
"2002/2/4 12:20","9.96666666666667","92.6666666666667","130.666666666667","0","19","27.1682881320737","0.931297316296035","0","1","55","44.1746390761516"
"2002/2/4 12:30","10.05","92.5","131","0","19","27.2085087221298","0.937126560365291","0","1","55","41.4355788419047"
"2002/2/4 12:40","10.1333333333333","92.3333333333333","128.833333333333","0","19","27.2435483815177","0.941169202186137","0","1","55","39.9685398118229"
"2002/2/4 12:50","10.2166666666667","92.1666666666667","126.666666666667","0","19","27.2701443548058","0.944698014981754","0","1","25","34.2042630968756"
"2002/2/4 13:00","10.3","92","124.5","0","19","27.2904898000827","0.947643939732509","0","1","25","32.1939227216368"
"2002/2/4 13:10","10.3833333333333","91.6666666666667","122.333333333333","0","19","27.3051504397139","0.950758330872383","0","1","65","52.3710121649271"
"2002/2/4 13:20","10.4666666666667","91.3333333333333","120.166666666667","0","19","27.3199111233705","0.95675536308969","0","1","65","41.8519078399193"
"2002/2/4 13:30","10.55","91","118","0","19","27.3541717273169","0.94544648579231","0","1","65","39.8722014075574"
"2002/2/4 13:40","10.6333333333333","90.6666666666667","113.666666666667","0","19","27.3381567258103","0.94225498078586","0","1","65","44.8585273073759"
"2002/2/4 13:50","10.7166666666667","90.3333333333333","109.333333333333","0","19","27.3157011006267","0.941861035027745","0","1","25","40.2252456821133"
"2002/2/4 14:00","10.8","90","105","0","19","27.2975622928985","0.941097987873681","0","1","25","38.6862965229772"
"2002/2/4 14:10","10.85","90","100.666666666667","0","19","27.2864091289328","0.946714149263463","0","1","30","39.6361013805047"
"2002/2/4 14:20","10.9","90","96.3333333333333","0","19","27.3232089766765","0.950175190186141","0","1","30","37.5609399227211"
"2002/2/4 14:30","10.95","90","92","0","19","27.3612894296449","0.946138575186564","0","1","60","43.3898564977435"
"2002/2/4 14:40","11","90","86","0","19","27.3469592088749","0.955939294061193","0","1","60","44.8556675475759"
"2002/2/4 14:50","11.05","90","80","0","19","27.3497156216301","0.958641009237571","0","1","55","37.2811156052179"
"2002/2/4 15:00","11.1","90","74","0","19","27.3575490074102","0.959471593462523","0","1","55","34.5713125981856"
"2002/2/4 15:10","11.1666666666667","89.8333333333333","68","0","19","27.3671815881163","0.96063385012491","0","1","25","35.1454788365672"
"2002/2/4 15:20","11.2333333333333","89.6666666666667","62","0","19","27.3755808085324","0.962186315251851","0","1","25","34.3321491736547"
"2002/2/4 15:30","11.3","89.5","56","0","19","27.3809911688017","0.963375482554821","0","1","20","33.559228161773"
"2002/2/4 15:40","11.3666666666667","89.3333333333333","49.8333333333333","0","19","27.3865404422218","0.963757166302191","0","1","20","32.410106176212"
"2002/2/4 15:50","11.4333333333333","89.1666666666667","43.6666666666667","0","19","27.3909199335251","0.965717211150968","0","1","65","51.9338661369146"
"2002/2/4 16:00","11.5","89","37.5","0","19","27.4011396773866","0.969356039232547","0","1","65","51.6804220100783"
"2002/2/4 16:10","11.55","89","31.3333333333333","0","19","27.4257615727532","0.968739781898912","0","1","40","32.0085316825286"
"2002/2/4 16:20","11.6","89","25.1666666666667","0","19","27.4103310145666","0.9669335694468","0","1","40","28.0783667543565"
"2002/2/4 16:30","11.65","89","19","0","19","27.4201421107726","0.968618672797312","0","1","65","35.1161143448685"
"2002/2/4 16:40","11.7","89","16","0","19","27.4037176268434","0.967994642561779","0","1","65","34.6735310912178"
"2002/2/4 16:50","11.75","89","13","0","19","27.4145908676049","0.972300331205677","0","1","50","29.9093642908254"
"2002/2/4 17:00","11.8","89","10","0","19","27.4224332434762","0.970609805076522","0","1","50","27.1314351163234"
"2002/2/4 17:10","11.7666666666667","89","7","0","19","27.4173663871759","0.969501617607885","0","1","25","28.881786266469"
"2002/2/4 17:20","11.7333333333333","89","4","0","19","27.4117336837763","0.969598874386563","0","1","25","28.6961042657644"
"2002/2/4 17:30","11.7","89","0","0","19","27.4052309834439","0.969778631021025","0","1","40","28.2946419186676"
"2002/2/4 17:40","11.6666666666667","89","0","0","19","27.4020660882583","0.980888566504575","0","1","40","27.8755812038422"
"2002/2/4 17:50","11.6333333333333","89","0","0","19","27.475728890277","0.975796240464835","0","1","40","24.1550547682107"
"2002/2/4 18:00","11.6","89","0","0","19","27.4717972883023","0.973279338441601","0","1","40","27.4719957268242"
"2002/2/4 18:10","11.5666666666667","89","0","0","19","27.4500674424901","0.973612928075468","0","1","50","27.8663994697178"
"2002/2/4 18:20","11.5333333333333","89","0","0","19","27.4289093243923","0.973878153924927","0","1","50","27.1065064938235"
"2002/2/4 18:30","11.5","89","0","0","19","27.4208232844509","0.972214325347274","0","1","65","46.2034774215124"
"2002/2/4 18:40","11.4666666666667","89","0","0","19","27.4119414665408","0.971370237020639","0","1","65","31.12613742232"
"2002/2/4 18:50","11.4333333333333","89","0","0","19","27.4040802097644","0.971075163393623","0","1","25","28.35371920064"
"2002/2/4 19:00","11.4","89","0","0","19","27.3976633124732","0.970787284784481","0","1","25","24.7944950306686"
"2002/2/4 19:10","11.3666666666667","89","0","0","19","27.392993003056","0.970597412309479","0","1","65","30.7999245678797"
"2002/2/4 19:20","11.3333333333333","89","0","0","19","27.3899371411818","0.970442306403688","0","1","65","30.7092946956269"
"2002/2/4 19:30","11.3","89","0","0","19","27.3873959400933","0.98007507648298","0","1","20","26.9753330201687"
"2002/2/4 19:40","11.2666666666667","89","0","0","19","27.4505148561752","0.977968935100951","0","1","20","22.4733304629484"
"2002/2/4 19:50","11.2333333333333","89","0","0","19","27.4626426610683","0.974824286746853","0","1","30","25.5727895185369"
"2002/2/4 20:00","11.2","89","0","0","19","27.4438418102953","0.974315220153399","0","1","30","26.6042309586164"
"2002/2/4 20:10","11.1166666666667","89.1666666666667","0","0","19","27.4221068641056","0.973336816461333","0","1","20","26.231614378053"
"2002/2/4 20:20","11.0333333333333","89.3333333333333","0","0","19","27.4046401415063","0.971776515849436","0","1","20","26.1136204739334"
"2002/2/4 20:30","10.95","89.5","0","0","19","27.3931022242905","0.97066359006371","0","1","30","26.2233973874742"
"2002/2/4 20:40","10.8666666666667","89.6666666666667","0","0","19","27.3848297567674","0.969815465090449","0","1","30","26.3330680634752"
"2002/2/4 20:50","10.7833333333333","89.8333333333333","0","0","19","27.3772587264108","0.97077800331577","0","1","25","26.2648916083729"
"2002/2/4 21:00","10.7","90","0","0","19","27.3819173728717","0.969348364079727","0","1","25","25.7576773723646"
"2002/2/4 21:10","10.6333333333333","90.1666666666667","0","0","19","27.3766758646955","0.968363006379012","0","1","40","26.3280945010973"
"2002/2/4 21:20","10.5666666666667","90.3333333333333","0","0","19","27.3689040702109","0.967546440369009","0","1","40","26.1845104709736"
"2002/2/4 21:30","10.5","90.5","0","0","19","27.3614703355478","0.965300063627878","0","1","35","24.9566965794837"
"2002/2/4 21:40","10.4333333333333","90.6666666666667","0","0","19","27.3484730156516","0.961805287089204","0","1","35","24.0792880494914"
"2002/2/4 21:50","10.3666666666667","90.8333333333333","0","0","19","27.3267763723529","0.961814246365392","0","1","50","28.6117536586213"
"2002/2/4 22:00","10.3","91","0","0","19","27.3226109174562","0.95986685585969","0","1","50","29.0160082750225"
"2002/2/4 22:10","10.2166666666667","91.1666666666667","0","0","19","27.3146168435699","0.96424492538292","0","1","25","24.9907797455972"
"2002/2/4 22:20","10.1333333333333","91.3333333333333","0","0","19","27.3495009207053","0.958234486143048","0","1","25","21.3206129239252"
"2002/2/4 22:30","10.05","91.5","0","0","19","27.3267534406608","0.947315884899443","0","1","20","21.3703538047227"
"2002/2/4 22:40","9.96666666666667","91.6666666666667","0","0","19","27.2824041346679","0.935461646512748","0","1","20","20.1919261620729"
"2002/2/4 22:50","9.88333333333333","91.8333333333333","0","0","19","27.2288075993161","0.941775499262564","0","1","65","48.5515992538168"
"2002/2/4 23:00","9.8","92","0","0","19","27.2028994152471","0.948287989516337","0","1","65","55.5396225335805"
"2002/2/4 23:10","9.75","91.6666666666667","0","0","19","27.2190504360441","0.950823620277863","0","1","50","29.6659128951272"
"2002/2/4 23:20","9.7","91.3333333333333","0","0","19","27.2457119078018","0.957632293723448","0","1","50","24.1331260342761"
"2002/2/4 23:30","9.65","91","0","0","19","27.298834601465","0.955948833486478","0","1","55","29.30113472365"
"2002/2/4 23:40","9.6","90.6666666666667","0","0","19","27.3060305523226","0.95467708761552","0","1","55","31.2544022095666"
"2002/2/4 23:50","9.55","90.3333333333333","0","0","19","27.2996143919563","0.954604364719151","0","1","25","27.7954609406401"
"2002/2/5 0:00","9.5","90","0","0","19","27.2913191818162","0.953838027473041","0","1","25","26.6177165043473"
"2002/2/5 0:10","9.43333333333333","89.5","0","0","19","27.2844686033059","0.953797468808881","0","1","30","26.8434513225538"
"2002/2/5 0:20","9.36666666666667","89","0","0","19","27.2901723481665","0.950290479459484","0","1","30","25.1359701898207"
"2002/2/5 0:30","9.3","88.5","0","0","19","27.2760751553615","0.896236446627344","0","1","30","0"
"2002/2/5 0:40","9.23333333333333","88","0","0","19","27.1476892723625","0.843963716002589","0","1","30","0"
"2002/2/5 0:50","9.16666666666667","87.5","0","0","19","26.8964158726976","0.869637694859589","0","1","40","44.7786603688381"
"2002/2/5 1:00","9.1","87","0","0","19","26.8065090423237","0.871231699162243","0","1","40","23.6141099878835"
"2002/2/5 1:10","9.05","86.6666666666667","0","0","19","26.7934097934425","0.880084175590208","0","1","50","29.0965808618312"
"2002/2/5 1:20","9","86.3333333333333","0","0","19","26.8437097859031","0.887822129352317","0","1","50","31.7453905319856"
"2002/2/5 1:30","8.95","86","0","0","19","26.8767433495674","0.891651761571394","0","1","50","31.2563744552752"
"2002/2/5 1:40","8.9","85.6666666666667","0","0","19","26.9046869824815","0.893718333255549","0","1","50","30.8522289347577"
"2002/2/5 1:50","8.85","85.3333333333333","0","0","19","26.9271745412432","0.892453684202863","0","1","20","25.364834042272"
"2002/2/5 2:00","8.8","85","0","0","19","26.9392682417625","0.889299560651041","0","1","20","22.4090397231541"
"2002/2/5 2:10","8.71666666666667","85.1666666666667","0","0","19","26.953482448803","0.881505886457396","0","1","35","21.7985732106901"
"2002/2/5 2:20","8.63333333333333","85.3333333333333","0","0","19","26.9351441338147","0.87061016395262","0","1","35","20.7972270638015"
"2002/2/5 2:30","8.55","85.5","0","0","19","26.8990644733428","0.858414280056377","0","1","35","19.831791872695"
"2002/2/5 2:40","8.46666666666667","85.6666666666667","0","0","19","26.8509503936572","0.845135622004817","0","1","35","18.942896494213"
"2002/2/5 2:50","8.38333333333333","85.8333333333333","0","0","19","26.7936323951407","0.830914776247721","0","1","25","18.1202076193495"
"2002/2/5 3:00","8.3","86","0","0","19","26.7294464254007","0.815740400352826","0","1","25","17.3261577667212"
"2002/2/5 3:10","8.23333333333333","86.1666666666667","0","0","19","26.6598705659502","0.804849598477887","0","1","20","16.6135714666967"
"2002/2/5 3:20","8.16666666666667","86.3333333333333","0","0","19","26.6173254774549","0.78982268466277","0","1","20","15.9466974435433"
"2002/2/5 3:30","8.1","86.5","0","0","19","26.5439219205351","0.791232293387492","0","1","55","44.6345967712519"
"2002/2/5 3:40","8.03333333333333","86.6666666666667","0","0","19","26.4936056042242","0.814930290630656","0","1","55","47.7457649598877"
"2002/2/5 3:50","7.96666666666667","86.8333333333333","0","0","19","26.5126597319138","0.852438776557171","0","1","65","53.5955137856172"
"2002/2/5 4:00","7.9","87","0","0","19","26.668169754751","0.865246432220907","0","1","65","38.5370996632925"
"2002/2/5 4:10","7.81666666666667","87.1666666666667","0","0","19","26.8426025187177","0.877442285921305","0","1","50","34.3218115682512"
"2002/2/5 4:20","7.73333333333333","87.3333333333333","0","0","19","26.9329993491633","0.882808132582875","0","1","50","29.5611296656318"
"2002/2/5 4:30","7.65","87.5","0","0","19","26.9824626512632","0.886147496729348","0","1","65","36.4281752084038"
"2002/2/5 4:40","7.56666666666667","87.6666666666667","0","0","19","27.0121425442796","0.887328365255754","0","1","65","36.1334146998044"
"2002/2/5 4:50","7.48333333333333","87.8333333333333","0","0","19","27.011453584212","0.886140115924654","0","1","25","32.0082569357823"
"2002/2/5 5:00","7.4","88","0","0","19","27.033726183021","0.887259302622395","0","1","25","30.2282865801017"
"2002/2/5 5:10","7.38333333333333","87.8333333333333","0","0","19","27.0240558229669","0.885911400249006","0","1","50","31.5903780224044"
"2002/2/5 5:20","7.36666666666667","87.6666666666667","0","0","19","27.0380815265278","0.89051380036222","0","1","50","31.2457146359127"
"2002/2/5 5:30","7.35","87.5","0","0","19","27.0515686504977","0.88718883525903","0","1","50","30.1775124853824"
"2002/2/5 5:40","7.33333333333333","87.3333333333333","0","0","19","27.0629335324515","0.886685768471904","0","1","50","31.1985578466974"
"2002/2/5 5:50","7.31666666666667","87.1666666666667","0","0","19","27.0432280642391","0.885007707735924","0","1","50","31.6081971084231"
"2002/2/5 6:00","7.3","87","0","0","19","27.0481623548343","0.884084811680395","0","1","50","30.3510957762137"
"2002/2/5 6:10","7.26666666666667","86.8333333333333","0","0","19","27.0260985518412","0.87913936418409","0","1","30","29.1900048435938"
"2002/2/5 6:20","7.23333333333333","86.6666666666667","0","0","19","27.0175614767824","0.874003408174668","0","1","30","27.8774218765672"
"2002/2/5 6:30","7.2","86.5","0","0","19","26.9776086042255","0.864668490850314","0","1","25","26.0816209009073"
"2002/2/5 6:40","7.16666666666667","86.3333333333333","0","0","19","26.9424574897045","0.860195296719777","0","1","25","24.7290169015958"
"2002/2/5 6:50","7.13333333333333","86.1666666666667","3.66666666666667","0","19","26.9455820111845","0.851181988192711","0","1","25","23.5358046441757"
"2002/2/5 7:00","7.1","86","5.5","0","19","26.9111523428518","0.834865143456812","0","1","25","22.4547929025541"
"2002/2/5 7:10","7.08333333333333","85.8333333333333","7.33333333333333","0","19","26.8386476412172","0.818013538196882","0","1","20","21.4552273763103"
"2002/2/5 7:20","7.06666666666667","85.6666666666667","9.16666666666667","0","19","26.7612217596531","0.800693366571903","0","1","20","20.5052832739379"
"2002/2/5 7:30","7.05","85.5","11","0","19","26.674194287978","0.783083760619609","0","1","25","19.6196285326791"
"2002/2/5 7:40","7.03333333333333","85.3333333333333","21.1666666666667","0","19","26.5846696401966","0.765999684625164","0","1","25","18.7849174388095"
"2002/2/5 7:50","7.01666666666667","85.1666666666667","31.3333333333333","0","19","26.4955316134639","0.749289804979498","0","1","30","17.9965192731066"
"2002/2/5 8:00","7","85","41.5","0","19","26.4066975588137","0.738738374897017","0","1","30","17.2117814109422"
"2002/2/5 8:10","7.03333333333333","85","51.6666666666667","0","19","26.3581320807574","0.751550890173982","0","1","55","45.7753444076249"
"2002/2/5 8:20","7.06666666666667","85","61.8333333333333","0","19","26.3631239010997","0.778943723997438","0","1","55","46.2584711704251"
"2002/2/5 8:30","7.1","85","72","0","19","26.3985009790143","0.809031442856936","0","1","40","33.0932903003936"
"2002/2/5 8:40","7.13333333333333","85","88.3333333333333","0.833333333333333","19","26.5890046169673","0.814633796589413","0","1","40","25.7589746903123"
"2002/2/5 8:50","7.16666666666667","85","104.666666666667","1.66666666666667","19","26.6715982860726","0.812258761401486","0","1","25","24.943185876525"
"2002/2/5 9:00","7.2","85","121","2.5","19","26.6677339807422","0.805564324994032","0","1","25","23.8070312164732"
"2002/2/5 9:10","7.25","85","137.333333333333","3.33333333333333","19","26.6404655744684","0.817723309677687","0","1","60","51.8672141217032"
"2002/2/5 9:20","7.3","85","153.666666666667","4.16666666666667","19","26.6370276191573","0.843833719609868","0","1","60","47.7298028167363"
"2002/2/5 9:30","7.35","85","170","5","19","26.743520590657","0.862830092204706","0","1","20","34.310012942095"
"2002/2/5 9:40","7.4","85","187","6.83333333333333","19","26.8495872501409","0.87162647763048","0","1","20","27.7586555118732"
"2002/2/5 9:50","7.45","85","204","8.66666666666667","19","26.9185132538441","0.879160867595709","0","1","40","29.4933414511668"
"2002/2/5 10:00","7.5","85","221","10.5","19","26.9634100754153","0.886162496704822","0","1","40","28.4070247759671"
"2002/2/5 10:10","7.53333333333333","85","238","12.3333333333333","19","26.9887898803118","0.895448180495271","0","1","45","26.9957640605549"
"2002/2/5 10:20","7.56666666666667","85","255","14.1666666666667","19","27.0268089192606","0.898584757016368","0","1","45","25.0336596363588"
"2002/2/5 10:30","7.6","85","272","16","19","27.0193331083237","0.899273687909925","0","1","50","29.0129423938227"
