1,"5.iw.mullion.light.random.shanghai"
"2002/2/5 10:40","7.63333333333333","85","270.166666666667","14.5","19","27.0101888727833","0.90061465757494","0","1","50","29.7518316340928"
"2002/2/5 10:50","7.66666666666667","85","268.333333333333","13","19","27.0046727973127","0.909998513799586","0","1","50","29.6405068947238"
"2002/2/5 11:00","7.7","85","266.5","11.5","19","27.0500146986603","0.918206241152055","0","1","50","28.4891476671215"
"2002/2/5 11:10","7.85","84.5","264.666666666667","10","19","27.0981121309599","0.923430135023478","0","1","50","27.9710788102401"
"2002/2/5 11:20","8","84","262.833333333333","8.5","19","27.1365825840554","0.924245832623099","0","1","50","28.2744156545836"
"2002/2/5 11:30","8.15","83.5","261","7","19","27.1358768129884","0.925320503499555","0","1","30","24.5803555373314"
"2002/2/5 11:40","8.3","83","251.166666666667","6.5","19","27.1249577076728","0.921558501656512","0","1","30","21.188275816996"
"2002/2/5 11:50","8.45","82.5","241.333333333333","6","19","27.1090998951032","0.922095016670771","0","1","50","27.2527092458612"
"2002/2/5 12:00","8.6","82","231.5","5.5","19","27.0978497680171","0.92648965355892","0","1","50","29.4770745422451"
"2002/2/5 12:10","8.73333333333333","81.5","221.666666666667","5","19","27.1011315327079","0.927935144906718","0","1","35","23.6757696018743"
"2002/2/5 12:20","8.86666666666667","81","211.833333333333","4.5","19","27.1091440303265","0.925181865668738","0","1","35","20.3296406207872"
"2002/2/5 12:30","9","80.5","202","4","19","27.1097609914387","0.920960543084744","0","1","40","19.8932087376494"
"2002/2/5 12:40","9.13333333333333","80","188.333333333333","3.33333333333333","19","27.10057677833","0.915061160938555","0","1","40","18.927380107178"
"2002/2/5 12:50","9.26666666666667","79.5","174.666666666667","2.66666666666667","19","27.0825650907951","0.91750593492458","0","1","50","26.744041361509"
"2002/2/5 13:00","9.4","79","161","2","19","27.0734817895499","0.925730275396376","0","1","50","30.0619415560852"
"2002/2/5 13:10","9.55","78.6666666666667","147.333333333333","1.33333333333333","19","27.0861227677447","0.928567651267023","0","1","30","23.5528270122362"
"2002/2/5 13:20","9.7","78.3333333333333","133.666666666667","0.666666666666667","19","27.1057852769478","0.926130852466888","0","1","30","19.7647416213565"
"2002/2/5 13:30","9.85","78","120","0","19","27.1160173689634","0.92107672588442","0","1","45","19.5797416946015"
"2002/2/5 13:40","10","77.6666666666667","115.5","0","19","27.1135988288212","0.916351792931841","0","1","45","18.6678510417146"
"2002/2/5 13:50","10.15","77.3333333333333","111","0","19","27.1010858724141","0.912376808485077","0","1","45","20.6941483382945"
"2002/2/5 14:00","10.3","77","106.5","0","19","27.0837581157747","0.909667139690481","0","1","45","21.6224126474446"
"2002/2/5 14:10","10.2333333333333","77.5","102","0","19","27.0666022113739","0.90474185774678","0","1","35","18.3118317695982"
"2002/2/5 14:20","10.1666666666667","78","97.5","0","19","27.046631216767","0.897968796851104","0","1","35","16.4313308722388"
"2002/2/5 14:30","10.1","78.5","93","0","19","27.023167769657","0.908423753724625","0","1","55","43.6589577493994"
"2002/2/5 14:40","10.0333333333333","79","87","0","19","27.0233878915441","0.930100741448323","0","1","55","38.7752553623419"
"2002/2/5 14:50","9.96666666666667","79.5","81","0","19","27.0798999050565","0.939875597115601","0","1","60","32.5884031499042"
"2002/2/5 15:00","9.9","80","75","0","19","27.156962325821","0.945413499203254","0","1","60","30.2498121044725"
"2002/2/5 15:10","9.81666666666667","80.5","69","0","19","27.2159071259329","0.949319040786801","0","1","30","26.3300398581264"
"2002/2/5 15:20","9.73333333333333","81","63","0","19","27.2531322777216","0.952083134590873","0","1","30","24.7099594676522"
"2002/2/5 15:30","9.65","81.5","57","0","19","27.2771504955316","0.956311942426614","0","1","40","25.7841342616152"
"2002/2/5 15:40","9.56666666666667","82","50.6666666666667","0","19","27.3100774982921","0.963615850657035","0","1","40","24.7765894182745"
"2002/2/5 15:50","9.48333333333333","82.5","44.3333333333333","0","19","27.3724766647549","0.959820341344079","0","1","30","23.1422071618793"
"2002/2/5 16:00","9.4","83","38","0","19","27.3719011768415","0.957504515425863","0","1","30","25.7551566676241"
"2002/2/5 16:10","9.33333333333333","83.3333333333333","31.6666666666667","0","19","27.3552735182017","0.956677654925914","0","1","35","26.1352352241197"
"2002/2/5 16:20","9.26666666666667","83.6666666666667","25.3333333333333","0","19","27.3384513713185","0.953828262884176","0","1","35","24.9702719179182"
"2002/2/5 16:30","9.2","84","19","0","19","27.3210262446773","0.928921899370714","0","1","30","35.3246255739574"
"2002/2/5 16:40","9.13333333333333","84.3333333333333","16","0","19","27.2661862545028","0.908888035336892","0","1","30","36.8368655964248"
"2002/2/5 16:50","9.06666666666667","84.6666666666667","13","0","19","27.1553094400683","0.898601778223462","0","1","50","42.9637102405416"
"2002/2/5 17:00","9","85","10","0","19","27.0776380300921","0.892012844708267","0","1","50","46.4410241287193"
"2002/2/5 17:10","9","85.3333333333333","7","0","19","27.033179809912","0.897038068125588","0","1","55","52.3164876381203"
"2002/2/5 17:20","9","85.6666666666667","4","0","19","27.0226393376579","0.903724904324824","0","1","55","53.0611246322752"
"2002/2/5 17:30","9","86","0","0","19","27.0459783055307","0.904604689332197","0","1","55","50.4590818685802"
"2002/2/5 17:40","9","86.3333333333333","0","0","19","27.0754488379367","0.915439792112324","0","1","55","49.4738901616496"
"2002/2/5 17:50","9","86.6666666666667","0","0","19","27.1184835090115","0.917996838946849","0","1","40","40.2849219783526"
"2002/2/5 18:00","9","87","0","0","19","27.1509457330839","0.917150442927352","0","1","40","36.6895488199881"
"2002/2/5 18:10","8.85","87.1666666666667","0","0","19","27.162409575177","0.84248198944372","0","1","40","0"
"2002/2/5 18:20","8.7","87.3333333333333","0","0","19","26.9844059971662","0.771936187768808","0","1","40","0"
"2002/2/5 18:30","8.55","87.5","0","0","19","26.650392664448","0.811930356124602","0","1","50","70.4662975963471"
"2002/2/5 18:40","8.4","87.6666666666667","0","0","19","26.538038649094","0.827347534905055","0","1","50","44.6912793731709"
"2002/2/5 18:50","8.25","87.8333333333333","0","0","19","26.5932075515532","0.835138812633279","0","1","50","40.4004825706686"
"2002/2/5 19:00","8.1","88","0","0","19","26.6608088491286","0.841465895389854","0","1","50","39.742919592647"
"2002/2/5 19:10","7.95","88.6666666666667","0","0","19","26.7075741280131","0.864528060985721","0","1","65","61.6697578030859"
"2002/2/5 19:20","7.8","89.3333333333333","0","0","19","26.806364284712","0.879262985743689","0","1","65","65.0477397957339"
"2002/2/5 19:30","7.65","90","0","0","19","26.9208147630053","0.87485711385338","0","1","25","43.5809506996239"
"2002/2/5 19:40","7.5","90.6666666666667","0","0","19","26.9718526891582","0.881623580064146","0","1","25","42.1124636311105"
"2002/2/5 19:50","7.35","91.3333333333333","0","0","19","27.0312765257607","0.882550379875027","0","1","25","43.9865118091763"
"2002/2/5 20:00","7.2","92","0","0","19","27.0510030156114","0.87692201061469","0","1","25","43.6461363315605"
"2002/2/5 20:10","7.18333333333333","92.1666666666667","0","0","19","27.0338037180778","0.869238596060934","0","1","30","41.9676374640689"
"2002/2/5 20:20","7.16666666666667","92.3333333333333","0","0","19","26.9933306168262","0.859207601752081","0","1","30","38.7782026787748"
"2002/2/5 20:30","7.15","92.5","0","0","19","26.9608074020619","0.842084743430977","0","1","30","36.6967984510772"
"2002/2/5 20:40","7.13333333333333","92.6666666666667","0","0","19","26.8915107468168","0.83267313409764","0","1","30","34.2337385194377"
"2002/2/5 20:50","7.11666666666667","92.8333333333333","0","0","19","26.8463292313168","0.816079870686476","0","1","35","31.7906333546074"
"2002/2/5 21:00","7.1","93","0","0","19","26.771136682444","0.795755122812487","0","1","35","29.5181660955688"
"2002/2/5 21:10","7.1","93","0","0","19","26.6613953406689","0.774940817260537","0","1","30","27.5490485058581"
"2002/2/5 21:20","7.1","93","0","0","19","26.5659203102832","0.752306997111831","0","1","30","25.6927112354814"
"2002/2/5 21:30","7.1","93","0","0","19","26.4529062520189","0.749537755172363","0","1","65","53.2785638084164"
"2002/2/5 21:40","7.1","93","0","0","19","26.3754862880181","0.767331848609413","0","1","65","69.3803790637708"
"2002/2/5 21:50","7.1","93","0","0","19","26.3906661405252","0.784490678137617","0","1","30","42.5917043091783"
"2002/2/5 22:00","7.1","93","0","0","19","26.4728437425608","0.786103048480801","0","1","30","29.7982450793344"
"2002/2/5 22:10","7.08333333333333","93","0","0","19","26.5183150288411","0.783132344757332","0","1","50","37.8214730174369"
"2002/2/5 22:20","7.06666666666667","93","0","0","19","26.5118773451911","0.782690541199559","0","1","50","39.7347391686367"
"2002/2/5 22:30","7.05","93","0","0","19","26.5423381938818","0.775783459379478","0","1","35","36.4007095609511"
"2002/2/5 22:40","7.03333333333333","93","0","0","19","26.5587210818566","0.766855449668394","0","1","35","34.0568084037535"
"2002/2/5 22:50","7.01666666666667","93","0","0","19","26.55224360549","0.747941779983941","0","1","25","33.4834654196282"
"2002/2/5 23:00","7","93","0","0","19","26.4808117032076","0.724929915811093","0","1","25","31.9954171926736"
"2002/2/5 23:10","7.03333333333333","93.1666666666667","0","0","19","26.3836273530259","0.701768201328292","0","1","25","30.3813571869338"
"2002/2/5 23:20","7.06666666666667","93.3333333333333","0","0","19","26.2509928271175","0.676109583194994","0","1","25","28.9356928007017"
"2002/2/5 23:30","7.1","93.5","0","0","19","26.112757028957","0.649477150284911","0","1","25","27.5372504373042"
"2002/2/5 23:40","7.13333333333333","93.6666666666667","0","0","19","25.9804414941156","0.631129707171002","0","1","25","25.6851269860386"
"2002/2/5 23:50","7.16666666666667","93.8333333333333","0","0","19","25.8654737298331","0.610087842823315","0","1","25","23.8808917848803"
"2002/2/6 0:00","7.2","94","0","0","19","25.7561503872367","0.59128485860436","0","1","25","22.2264403928307"
"2002/2/6 0:10","7.25","94","0","0","19","25.6648774283063","0.578481305515431","0","1","40","28.9637264962127"
"2002/2/6 0:20","7.3","94","0","0","19","25.5731950803408","0.571455089240366","0","1","40","31.2870809396079"
"2002/2/6 0:30","7.35","94","0","0","19","25.5110815342197","0.577960483167606","0","1","50","53.6474917616587"
"2002/2/6 0:40","7.4","94","0","0","19","25.4821178930169","0.597783759018696","0","1","50","48.0752465416395"
"2002/2/6 0:50","7.45","94","0","0","19","25.5124884274386","0.651146390732077","0","1","55","54.5834942700966"
"2002/2/6 1:00","7.5","94","0","0","19","25.7743643176406","0.689971805217662","0","1","55","52.4840911445874"
"2002/2/6 1:10","7.53333333333333","93.8333333333333","0","0","19","26.0914254581258","0.729178492616871","0","1","25","40.5468049065535"
"2002/2/6 1:20","7.56666666666667","93.6666666666667","0","0","19","26.3831747071209","0.740133934019884","0","1","25","33.7452148013003"
"2002/2/6 1:30","7.6","93.5","0","0","19","26.4983900874646","0.725854344649967","0","1","30","35.5689827354454"
"2002/2/6 1:40","7.63333333333333","93.3333333333333","0","0","19","26.4638205028962","0.706688806619399","0","1","30","35.6565021488948"
"2002/2/6 1:50","7.66666666666667","93.1666666666667","0","0","19","26.3862572502456","0.688864559481141","0","1","25","34.2605987468852"
"2002/2/6 2:00","7.7","93","0","0","19","26.3068000542686","0.676221166760375","0","1","25","32.6105575776915"
"2002/2/6 2:10","7.7","93.1666666666667","0","0","19","26.2601800850303","0.661794848158287","0","1","25","30.9915736866548"
"2002/2/6 2:20","7.7","93.3333333333333","0","0","19","26.1997663649698","0.648775372228366","0","1","25","29.4107299844155"
"2002/2/6 2:30","7.7","93.5","0","0","19","26.1354502647908","0.655619889711222","0","1","50","43.6691004414293"
"2002/2/6 2:40","7.7","93.6666666666667","0","0","19","26.1322038264443","0.665525328938165","0","1","50","49.2817337914153"
"2002/2/6 2:50","7.7","93.8333333333333","0","0","19","26.1216376602515","0.692661488727267","0","1","50","47.753283007931"
"2002/2/6 3:00","7.7","94","0","0","19","26.2540847735156","0.697439363101236","0","1","50","44.2219741970448"
"2002/2/6 3:10","7.71666666666667","94.1666666666667","0","0","19","26.3073070044972","0.702760672674758","0","1","25","35.6612730538649"
"2002/2/6 3:20","7.73333333333333","94.3333333333333","0","0","19","26.359420129045","0.698706797761829","0","1","25","30.795179683016"
"2002/2/6 3:30","7.75","94.5","0","0","19","26.362320064156","0.682255465352025","0","1","25","29.4250731711074"
"2002/2/6 3:40","7.76666666666667","94.6666666666667","0","0","19","26.2748130446713","0.661640387117894","0","1","25","27.5871669806158"
"2002/2/6 3:50","7.78333333333333","94.8333333333333","0","0","19","26.1818550602935","0.66016889170472","0","1","50","38.3077978495006"
"2002/2/6 4:00","7.8","95","0","0","19","26.1388617500576","0.671567026500215","0","1","50","42.5054672122484"
"2002/2/6 4:10","7.8","95.1666666666667","0","0","19","26.1530702881664","0.669010445585429","0","1","25","32.869920884601"
"2002/2/6 4:20","7.8","95.3333333333333","0","0","19","26.1582426247209","0.67094532969411","0","1","25","27.0259418688077"
"2002/2/6 4:30","7.8","95.5","0","0","19","26.1922423011891","0.675154221913547","0","1","60","59.8661958968064"
"2002/2/6 4:40","7.8","95.6666666666667","0","0","19","26.1925540961476","0.697622805243184","0","1","60","74.7714172860585"
"2002/2/6 4:50","7.8","95.8333333333333","0","0","19","26.2739282628523","0.72812480567677","0","1","60","62.8377958866304"
"2002/2/6 5:00","7.8","96","0","0","19","26.4147894837561","0.763399318946097","0","1","60","53.2382615009836"
"2002/2/6 5:10","7.83333333333333","96","0","0","19","26.6873795261109","0.757189565138614","0","1","65","50.4087030276605"
"2002/2/6 5:20","7.86666666666667","96","0","0","19","26.7955802014117","0.788564973270295","0","1","65","52.2386799037538"
"2002/2/6 5:30","7.9","96","0","0","19","26.9105436322141","0.783890205210951","0","1","25","41.3358889782901"
"2002/2/6 5:40","7.93333333333333","96","0","0","19","26.9437519200656","0.792531211361683","0","1","25","44.9239326139406"
"2002/2/6 5:50","7.96666666666667","96","0","0","19","26.9314485282712","0.803016251256389","0","1","50","44.2206282730572"
"2002/2/6 6:00","8","96","0","0","19","26.9680288670419","0.802627172111702","0","1","50","40.2483936075946"
"2002/2/6 6:10","8.01666666666667","95.8333333333333","0","0","19","26.9737856832355","0.798942891306256","0","1","65","48.0154606186659"
"2002/2/6 6:20","8.03333333333333","95.6666666666667","0","0","19","26.9485826890421","0.802702834092047","0","1","65","48.6176696377728"
"2002/2/6 6:30","8.05","95.5","0","0","19","26.945922172176","0.805360727923391","0","1","30","40.7425952792798"
"2002/2/6 6:40","8.06666666666667","95.3333333333333","0","0","19","26.9518999604913","0.804636047758631","0","1","30","37.4373603794175"
"2002/2/6 6:50","8.08333333333333","95.1666666666667","4","0","19","26.9482203621391","0.805092071664943","0","1","50","39.3091214424096"
"2002/2/6 7:00","8.1","95","6","0","19","26.9365478822992","0.81442987776847","0","1","50","38.8385876816937"
"2002/2/6 7:10","8.13333333333333","95","8","0","22.5","26.9859221391957","0.809985372006675","0","1","25","35.380625837517"
"2002/2/6 7:20","8.16666666666667","95","10","0","22.5","26.9666923814471","0.811031621554656","1","1","25","36.9699268331861"
"2002/2/6 7:30","8.2","95","12","0","22.5","26.9582162142844","0.812316846205862","1","1","25","38.8460718850458"
"2002/2/6 7:40","8.23333333333333","95","17.8333333333333","0","22.5","26.9876457476705","0.804587653189222","1","1","25","37.942286508942"
"2002/2/6 7:50","8.26666666666667","95","23.6666666666667","0","22.5","26.9627011141826","0.799150960212503","1","1","60","61.4829569456216"
"2002/2/6 8:00","8.3","95","29.5","0","22.5","26.9053256646479","0.822060603853246","1","1","60","51.6875836677261"
"2002/2/6 8:10","8.28333333333333","95","35.3333333333333","0","22.5","27.0225022707121","0.8219991013911","1","1","20","38.758502512403"
"2002/2/6 8:20","8.26666666666667","95","41.1666666666667","0","22.5","27.0757255447059","0.839305560489414","1","1","20","42.0374730353993"
"2002/2/6 8:30","8.25","95","47","0","22.5","27.1648398599182","0.857659949350777","1","1","25","39.6152062148305"
"2002/2/6 8:40","8.23333333333333","95","53.3333333333333","0","22.5","27.2790946757856","0.87114049855867","1","1","25","35.8435704777359"
"2002/2/6 8:50","8.21666666666667","95","59.6666666666667","0","22.5","27.3390194775961","0.896306159201564","1","1","50","38.4358163230707"
"2002/2/6 9:00","8.2","95","66","0","22.5","27.4935258881829","0.901296536020905","1","1","50","34.7273903420031"
"2002/2/6 9:10","8.18333333333333","95","72.3333333333333","0","22.5","27.5760449563868","0.919201112510643","1","1","40","33.6465904840568"
"2002/2/6 9:20","8.16666666666667","95","78.6666666666667","0","22.5","27.6455580560972","0.927731798233434","1","1","40","28.9072248279088"
"2002/2/6 9:30","8.15","95","85","0","22.5","27.6756497014139","0.936967068860106","1","1","65","49.5384814660883"
"2002/2/6 9:40","8.13333333333333","95","90","0","22.5","27.699190909795","0.948163705046083","1","1","65","53.8301068829043"
"2002/2/6 9:50","8.11666666666667","95","95","0","22.5","27.782300467822","0.951627137952228","1","1","40","28.5502357805653"
"2002/2/6 10:00","8.1","95","100","0","22.5","27.769965640855","0.963401668905971","1","1","40","25.5649492629263"
"2002/2/6 10:10","8.08333333333333","95","105","0","22.5","27.8294594048199","0.975315815709613","1","1","20","25.5189350324722"
"2002/2/6 10:20","8.06666666666667","95","110","0","22.5","27.8662636854219","0.982405478144105","1","1","20","24.454631667497"
"2002/2/6 10:30","8.05","95","115","0","22.5","27.9184997241381","0.979704222094336","1","1","55","32.4923498587638"
"2002/2/6 10:40","8.03333333333333","95","117.666666666667","0","22.5","27.9100974298956","0.981183743097564","1","1","55","36.6175298788624"
"2002/2/6 10:50","8.01666666666667","95","120.333333333333","0","22.5","27.9154596775554","0.985457225535262","1","1","65","51.4594828342375"
"2002/2/6 11:00","8","95","123","0","22.5","27.9080361419776","0.990775755667422","1","1","65","37.5605831903503"
"2002/2/6 11:10","8.03333333333333","94.6666666666667","125.666666666667","0","22.5","27.9136325531884","0.994710993972649","1","1","30","32.4064644014081"
"2002/2/6 11:20","8.06666666666667","94.3333333333333","128.333333333333","0","22.5","27.9215702848247","0.991282983119374","1","1","30","30.5037325138698"
"2002/2/6 11:30","8.1","94","131","0","22.5","27.8783176406135","0.999479855753817","1","1","30","34.5986633631262"
"2002/2/6 11:40","8.13333333333333","93.6666666666667","131.333333333333","0","22.5","27.8918410291929","1.00912134428225","1","1","30","31.2006177981475"
"2002/2/6 11:50","8.16666666666667","93.3333333333333","131.666666666667","0","22.5","27.8851860655227","1.0203457268242","1","1","30","31.1445291714082"
"2002/2/6 12:00","8.2","93","132","0","22.5","27.9372796551428","1.02511046514189","1","1","30","28.0498463110261"
"2002/2/6 12:10","8.25","92.6666666666667","132.333333333333","0","22.5","27.9593491847509","1.03484336022565","1","1","65","39.3975643485328"
"2002/2/6 12:20","8.3","92.3333333333333","132.666666666667","0","22.5","28.0034281347239","1.03688975743545","1","1","65","30.8569583493414"
"2002/2/6 12:30","8.35","92","133","0","22.5","27.9819928444309","1.03570929696194","1","1","50","28.3187357373514"
"2002/2/6 12:40","8.4","91.6666666666667","131","0","22.5","27.9726128883001","1.03659238218269","1","1","50","26.384225340581"
"2002/2/6 12:50","8.45","91.3333333333333","129","0","22.5","27.9244768572583","1.03941102908768","1","1","45","28.1049139330699"
"2002/2/6 13:00","8.5","91","127","0","22.5","27.9283984032028","1.04938611727613","1","1","45","26.3815821368475"
"2002/2/6 13:10","8.53333333333333","90.5","125","0","22.5","27.9544605717949","1.05008743216094","1","1","65","28.1927850862932"
"2002/2/6 13:20","8.56666666666667","90","123","0","22.5","27.9592536882656","1.05966531633957","1","1","65","29.0807035718943"
"2002/2/6 13:30","8.6","89.5","121","0","22.5","28.0090149353577","1.06795876086196","1","1","35","23.317451910193"
"2002/2/6 13:40","8.63333333333333","89","116.5","0","22.5","28.0553543762625","1.07507496790759","1","1","35","21.0983905327127"
"2002/2/6 13:50","8.66666666666667","88.5","112","0","22.5","28.0970810941043","1.08161544376903","1","1","25","21.7352980540623"
"2002/2/6 14:00","8.7","88","107.5","0","22.5","28.1299523174594","1.08628716583336","1","1","25","21.2085101026212"
"2002/2/6 14:10","8.66666666666667","88.1666666666667","103","0","22.5","28.1467007380884","1.08580907572219","1","1","40","21.1614420053428"
"2002/2/6 14:20","8.63333333333333","88.3333333333333","98.5","0","22.5","28.127322596083","1.07879067186064","1","1","40","22.2761205139403"
"2002/2/6 14:30","8.6","88.5","94","0","22.5","28.055447483858","1.04779561142424","1","1","40","0"
"2002/2/6 14:40","8.56666666666667","88.6666666666667","88","0","22.5","27.9943985346551","1.02710307435311","1","1","40","0"
"2002/2/6 14:50","8.53333333333333","88.8333333333333","82","0","22.5","27.9360757917706","1.07171573914165","1","1","65","49.0285193839277"
"2002/2/6 15:00","8.5","89","76","0","22.5","27.9694080542555","1.0899128931906","1","1","65","27.7906190101281"
"2002/2/6 15:10","8.45","89","70","0","22.5","28.0300090595076","1.09482575162619","1","1","25","20.1050050686136"
"2002/2/6 15:20","8.4","89","64","0","22.5","28.0813594827771","1.0965022654351","1","1","25","19.1062883157442"
"2002/2/6 15:30","8.35","89","58","0","22.5","28.1020537080137","1.09739560954377","1","1","40","21.1463087993326"
"2002/2/6 15:40","8.3","89","51.6666666666667","0","22.5","28.0942385674251","1.10539476612064","1","1","40","21.3485105506794"
"2002/2/6 15:50","8.25","89","45.3333333333333","0","22.5","28.1237871549635","1.10900144051451","1","1","20","19.1502906309936"
"2002/2/6 16:00","8.2","89","39","0","22.5","28.1458666938323","1.1130696312295","1","1","20","19.3291133209837"
"2002/2/6 16:10","8.16666666666667","88.8333333333333","32.6666666666667","0","22.5","28.1703903166184","1.11633121578576","1","1","25","18.9940724965045"
"2002/2/6 16:20","8.13333333333333","88.6666666666667","26.3333333333333","0","22.5","28.1848775146948","1.11933592575578","1","1","25","18.968035356865"
"2002/2/6 16:30","8.1","88.5","20","0","22.5","28.1934963347352","1.11930486240454","1","1","30","18.8487086992552"
"2002/2/6 16:40","8.06666666666667","88.3333333333333","16.8333333333333","0","22.5","28.1824512913117","1.12335460748069","1","1","30","19.4850600917478"
"2002/2/6 16:50","8.03333333333333","88.1666666666667","13.6666666666667","0","22.5","28.1912549750535","1.12268384538034","1","1","50","18.4530484216256"
"2002/2/6 17:00","8","88","10.5","0","22.5","28.1764134803471","1.12679529964404","1","1","50","19.4430268493876"
"2002/2/6 17:10","7.96666666666667","88","7.33333333333333","0","22.5","28.1871257469186","1.13010377384751","1","1","30","18.3487031734343"
"2002/2/6 17:20","7.93333333333333","88","4.16666666666667","0","22.5","28.2001995543947","0.986214130424651","1","1","30","49.5823799015394"
"2002/2/6 17:30","7.9","88","0","0","22.5","27.3015427207612","1.02652921046719","1","1","25","36.3103482643415"
"2002/2/6 17:40","7.86666666666667","88","0","0","22.5","26.2725406690299","1.00722879744739","1","1","25","14.8694824536761"
"2002/2/6 17:50","7.83333333333333","88","0","0","22.5","27.3219829947636","1.05840291003005","1","1","65","20.4488124695239"
"2002/2/6 18:00","7.8","88","0","0","22.5","27.7348688524601","1.07128110753927","1","1","65","25.4443365166169"
"2002/2/6 18:10","7.76666666666667","88","0","0","22.5","27.7360275879182","1.072832941242","1","1","50","22.4644696452215"
"2002/2/6 18:20","7.73333333333333","88","0","0","22.5","27.6656217658401","1.07111969569438","1","1","50","21.8090617034649"
"2002/2/6 18:30","7.7","88","0","0","22.5","27.6136797193127","1.05744043177467","0","1","25","23.4911053414763"
"2002/2/6 18:40","7.66666666666667","88","0","0","22.5","27.5146920980881","1.06903334048319","0","1","25","26.5853294298839"
"2002/2/6 18:50","7.63333333333333","88","0","0","22.5","27.5722887481146","1.06015489016924","1","1","20","20.3797420335687"
"2002/2/6 19:00","7.6","88","0","0","22.5","27.5581185762913","1.06775453803291","1","1","20","24.918541600245"
"2002/2/6 19:10","7.56666666666667","87.8333333333333","0","0","22.5","27.5854616913003","1.05790539931681","1","1","20","21.8980336172531"
"2002/2/6 19:20","7.53333333333333","87.6666666666667","0","0","22.5","27.5184761499109","1.05068482051383","1","1","20","25.7065659026255"
"2002/2/6 19:30","7.5","87.5","0","0","22.5","27.4517711830104","1.04458183454463","0","1","20","26.240237859541"
"2002/2/6 19:40","7.46666666666667","87.3333333333333","0","0","22.5","27.3842525812491","1.03889235359073","0","1","20","26.6633982563935"
"2002/2/6 19:50","7.43333333333333","87.1666666666667","0","0","22.5","27.334042889648","1.03275703335414","0","1","50","33.1022495382844"
"2002/2/6 20:00","7.4","87","0","0","22.5","27.2928484993707","1.03395491114517","1","1","50","27.5816958096723"
"2002/2/6 20:10","7.36666666666667","86.8333333333333","0","0","19","27.2933782718149","1.02685299182977","0","1","25","23.4462040788084"
"2002/2/6 20:20","7.33333333333333","86.6666666666667","0","0","19","27.2606855655017","1.01863792781112","0","1","25","23.3659542778141"
"2002/2/6 20:30","7.3","86.5","0","0","19","27.2141944996674","1.01774799449424","0","1","65","48.1118068290852"
"2002/2/6 20:40","7.26666666666667","86.3333333333333","0","0","19","27.1964396555198","1.01834567878398","0","1","65","53.5502217710718"
"2002/2/6 20:50","7.23333333333333","86.1666666666667","0","0","19","27.2166546516578","1.01933708857508","0","1","30","29.3083879344897"
"2002/2/6 21:00","7.2","86","0","0","19","27.2083090759924","1.01859970361347","0","1","30","24.2722894975489"
"2002/2/6 21:10","7.16666666666667","85.8333333333333","0","0","19","27.2304205491781","1.01806580200627","0","1","40","27.0305730374026"
"2002/2/6 21:20","7.13333333333333","85.6666666666667","0","0","19","27.2184067128854","1.01610382606318","0","1","40","27.3368079075456"
"2002/2/6 21:30","7.1","85.5","0","0","19","27.2261713658617","1.02041233760006","0","1","55","29.6045177444612"
"2002/2/6 21:40","7.06666666666667","85.3333333333333","0","0","19","27.2355967424854","1.01630397529801","0","1","55","30.2364298975971"
"2002/2/6 21:50","7.03333333333333","85.1666666666667","0","0","19","27.2231941322778","1.02202349370059","0","1","25","27.8186647836832"
"2002/2/6 22:00","7","85","0","0","19","27.2862754700704","1.01884678616371","0","1","25","24.1245931126031"
"2002/2/6 22:10","6.96666666666667","84.8333333333333","0","0","19","27.2615673347936","0.968981532863439","0","1","50","34.570882975287"
"2002/2/6 22:20","6.93333333333333","84.6666666666667","0","0","19","27.2330944667231","0.970662023763856","0","1","50","34.1663652751218"
"2002/2/6 22:30","6.9","84.5","0","0","19","27.1415533223187","0.958607133011793","0","1","40","28.3098994750035"
"2002/2/6 22:40","6.86666666666667","84.3333333333333","0","0","19","27.0447626431014","0.940416805104982","0","1","40","25.2851808103582"
"2002/2/6 22:50","6.83333333333333","84.1666666666667","0","0","19","26.9618628660941","0.920997922088099","0","1","20","24.360855654857"
"2002/2/6 23:00","6.8","84","0","0","19","26.879195207153","0.901660698417367","0","1","20","23.2612999361621"
"2002/2/6 23:10","6.78333333333333","84.3333333333333","0","0","19","26.7913470281213","0.881761551628497","0","1","25","22.1970995462218"
"2002/2/6 23:20","6.76666666666667","84.6666666666667","0","0","19","26.700386680267","0.862116287156829","0","1","25","21.1950711283004"
"2002/2/6 23:30","6.75","85","0","0","19","26.6075453566072","0.843389261051334","0","1","20","20.2523582524665"
"2002/2/6 23:40","6.73333333333333","85.3333333333333","0","0","19","26.5213440596604","0.823557852960929","0","1","20","19.3631611507963"
"2002/2/6 23:50","6.71666666666667","85.6666666666667","0","0","19","26.4271524519042","0.803583535062177","0","1","25","18.5309461258485"
"2002/2/7 0:00","6.7","86","0","0","19","26.3305764959663","0.783890513496379","0","1","25","17.7445120052103"
"2002/2/7 0:10","6.7","86.1666666666667","0","0","19","26.2327527578673","0.782900430479752","0","1","65","46.2586757451459"
"2002/2/7 0:20","6.7","86.3333333333333","0","0","19","26.1666203329456","0.803177314180494","0","1","65","63.1760646364412"
"2002/2/7 0:30","6.7","86.5","0","0","19","26.1735441270745","0.834931276748321","0","1","45","36.0338354306509"
"2002/2/7 0:40","6.7","86.6666666666667","0","0","19","26.3654638013286","0.845083051802619","0","1","45","26.8172009045854"
"2002/2/7 0:50","6.7","86.8333333333333","0","0","19","26.4980644638672","0.85984331650158","0","1","35","26.1547953477652"
"2002/2/7 1:00","6.7","87","0","0","19","26.6298463527891","0.860458717717881","0","1","35","24.9914508217479"
"2002/2/7 1:10","6.68333333333333","87.3333333333333","0","0","19","26.6751879191198","0.861628959737435","0","1","50","31.7961735967535"
"2002/2/7 1:20","6.66666666666667","87.6666666666667","0","0","19","26.7007690208052","0.868549993466576","0","1","50","34.4106719163567"
"2002/2/7 1:30","6.65","88","0","0","19","26.7341455305782","0.877390625501446","0","1","60","55.2213978697609"
"2002/2/7 1:40","6.63333333333333","88.3333333333333","0","0","19","26.7510391869005","0.881303908875452","0","1","60","43.9387229339368"
"2002/2/7 1:50","6.61666666666667","88.6666666666667","0","0","19","26.7958011855076","0.893992948513246","0","1","40","36.5365874364172"
"2002/2/7 2:00","6.6","89","0","0","19","26.8700142927449","0.893025819468526","0","1","40","29.8132630025461"
"2002/2/7 2:10","6.6","89","0","0","19","26.8786725019766","0.899025734536978","0","1","60","39.3624711849817"
"2002/2/7 2:20","6.6","89","0","0","19","26.9300654089152","0.905823250526418","0","1","60","36.9652826560625"
"2002/2/7 2:30","6.6","89","0","0","19","26.9901951181384","0.914579072365254","0","1","50","30.9555625059463"
"2002/2/7 2:40","6.6","89","0","0","19","27.0739332243257","0.915112955087727","0","1","50","27.5675911909407"
"2002/2/7 2:50","6.6","89","0","0","19","27.0955031304957","0.903734236851223","0","1","35","30.1889399008394"
"2002/2/7 3:00","6.6","89","0","0","19","27.0535671533526","0.903746825840722","0","1","35","33.3435232401776"
"2002/2/7 3:10","6.6","89","0","0","19","27.0254632112793","0.917173309907637","0","1","50","30.6285134569688"
"2002/2/7 3:20","6.6","89","0","0","19","27.1073645999176","0.916364939206934","0","1","50","24.9664258854602"
"2002/2/7 3:30","6.6","89","0","0","19","27.1583085357289","0.913847593918027","0","1","20","26.3856481201309"
"2002/2/7 3:40","6.6","89","0","0","19","27.1583476297683","0.900547352204151","0","1","20","26.0711001919895"
"2002/2/7 3:50","6.6","89","0","0","19","27.0705085114307","0.888550959922188","0","1","55","36.0005208463991"
"2002/2/7 4:00","6.6","89","0","0","19","26.9594745874124","0.888917689516218","0","1","55","39.6048997118711"
"2002/2/7 4:10","6.6","89","0","0","19","26.9218477709759","0.883338518078533","0","1","20","31.1157597740929"
"2002/2/7 4:20","6.6","89","0","0","19","26.9095635737513","0.874826404247817","0","1","20","27.7961698856501"
"2002/2/7 4:30","6.6","89","0","0","19","26.8430404086819","0.848902280764687","0","1","25","34.8095720943808"
"2002/2/7 4:40","6.6","89","0","0","19","26.7746270651145","0.826607505765424","0","1","25","36.9682109863976"
"2002/2/7 4:50","6.6","89","0","0","19","26.6854459324672","0.80072872048223","0","1","25","36.0196064036787"
"2002/2/7 5:00","6.6","89","0","0","19","26.5645409747996","0.784523204750874","0","1","25","34.4116659526715"
"2002/2/7 5:10","6.61666666666667","89","0","0","19","26.5043707593473","0.778798340815163","0","1","65","62.0927034607995"
"2002/2/7 5:20","6.63333333333333","89","0","0","19","26.4208930198504","0.790248997137361","0","1","65","78.3004973101467"
"2002/2/7 5:30","6.65","89","0","0","19","26.4018910678914","0.802534304269674","0","1","25","51.7080673075122"
"2002/2/7 5:40","6.66666666666667","89","0","0","19","26.4482150414799","0.80614401979068","0","1","25","38.1914226315742"
"2002/2/7 5:50","6.68333333333333","89","0","0","19","26.4723709473581","0.82073274944828","0","1","65","66.9802416089037"
"2002/2/7 6:00","6.7","89","0","0","19","26.5457350539131","0.839847171833509","0","1","65","70.8409491583925"
"2002/2/7 6:10","6.7","89","0","0","19","26.6882339182612","0.842096287913026","0","1","50","44.9915903160489"
"2002/2/7 6:20","6.7","89","0","0","19","26.7418208983544","0.843373285814076","0","1","50","41.4085358532729"
"2002/2/7 6:30","6.7","89","0","0","19","26.7545466379692","0.844383033420328","0","1","55","43.333752625656"
"2002/2/7 6:40","6.7","89","0","0","19","26.7516657218937","0.842356816795972","0","1","55","45.4655377775545"
"2002/2/7 6:50","6.7","89","4","0","19","26.7345199468604","0.839123189728073","0","1","40","39.4783155138544"
"2002/2/7 7:00","6.7","89","6","0","19","26.7156379872881","0.831373152502718","0","1","40","35.2637408173827"
"2002/2/7 7:10","6.71666666666667","89.1666666666667","8","0","22.5","26.6863888759206","0.831660971306433","0","1","50","40.8587943230372"
"2002/2/7 7:20","6.73333333333333","89.3333333333333","10","0","22.5","26.7233224627755","0.844209201177072","1","1","50","37.3103314608328"
"2002/2/7 7:30","6.75","89.5","12","0","22.5","26.8104025138877","0.839758578543602","1","1","20","31.0779774102354"
"2002/2/7 7:40","6.76666666666667","89.6666666666667","18","0","22.5","26.8035801456476","0.825765155365882","1","1","20","27.8966911523177"
"2002/2/7 7:50","6.78333333333333","89.8333333333333","24","0","22.5","26.7325870814311","0.814579622764155","1","1","40","26.6320154732512"
"2002/2/7 8:00","6.8","90","30","0","22.5","26.6889704040433","0.809377503313837","1","1","40","25.0223870165156"
"2002/2/7 8:10","6.83333333333333","89.8333333333333","36","0","22.5","26.6717988019415","0.809864787381797","1","1","50","34.2363114628831"
"2002/2/7 8:20","6.86666666666667","89.6666666666667","42","0","22.5","26.6377072423216","0.838510433331328","1","1","50","39.4917416738962"
"2002/2/7 8:30","6.9","89.5","48","0","22.5","26.753259245742","0.871540606912367","1","1","25","29.0258145159024"
"2002/2/7 8:40","6.93333333333333","89.3333333333333","54.3333333333333","0","22.5","27.0412673077074","0.889426011060566","1","1","25","24.2635843071239"
"2002/2/7 8:50","6.96666666666667","89.1666666666667","60.6666666666667","0","22.5","27.1744252438687","0.913966061854139","1","1","55","35.5243906741445"
"2002/2/7 9:00","7","89","67","0","22.5","27.284035548296","0.930500815978008","1","1","55","34.3180178656203"
"2002/2/7 9:10","7.05","89","73.3333333333333","0","22.5","27.3981737944506","0.943133481680605","1","1","60","31.339626262029"
"2002/2/7 9:20","7.1","89","79.6666666666667","0","22.5","27.4535160532793","0.959985957075931","1","1","60","30.8408319700258"
"2002/2/7 9:30","7.15","89","86","0","22.5","27.5660121055538","0.976648557109353","1","1","40","23.6753033425927"
"2002/2/7 9:40","7.2","89","91","0","22.5","27.6599784266964","0.982015358068276","1","1","40","21.038332934109"
"2002/2/7 9:50","7.25","89","96","0","22.5","27.7060922142685","0.985031765601682","1","1","25","23.5916948818221"
"2002/2/7 10:00","7.3","89","101","0","22.5","27.7102400348555","0.998861232834196","1","1","25","24.4470889099587"
"2002/2/7 10:10","7.33333333333333","88.8333333333333","106","0","22.5","27.7590361220472","1.00638760941126","1","1","25","21.4364939530557"
"2002/2/7 10:20","7.36666666666667","88.6666666666667","111","0","22.5","27.7966821086518","1.01139470030846","1","1","25","21.5989906418487"
"2002/2/7 10:30","7.4","88.5","116","0","22.5","27.8193184457368","0.999164252901124","1","1","20","28.9817862048333"
"2002/2/7 10:40","7.43333333333333","88.3333333333333","118.666666666667","0","22.5","27.792651913407","1.00501933279344","1","1","20","35.0043322393458"
"2002/2/7 10:50","7.46666666666667","88.1666666666667","121.333333333333","0","22.5","27.7945560364485","1.00734132224007","1","1","65","53.3953273446895"
"2002/2/7 11:00","7.5","88","124","0","22.5","27.785104992022","1.01301368881972","1","1","65","53.5393768556033"
"2002/2/7 11:10","7.51666666666667","88","126.666666666667","0","22.5","27.8076571198477","1.01751872066533","1","1","30","35.2671594183971"
"2002/2/7 11:20","7.53333333333333","88","129.333333333333","0","22.5","27.8239423967943","1.02319245011442","1","1","30","30.9025879938725"
"2002/2/7 11:30","7.55","88","132","0","22.5","27.8455924095728","1.02553578422454","1","1","25","33.4809108582136"
"2002/2/7 11:40","7.56666666666667","88","132.5","0","22.5","27.8456973159715","1.04009270618926","1","1","25","33.2680174541735"
"2002/2/7 11:50","7.58333333333333","88","133","0","22.5","27.8669011332355","1.04847987855053","1","1","60","35.9924443008269"
"2002/2/7 12:00","7.6","88","133.5","0","22.5","27.9054334174925","1.05592331437156","1","1","60","34.0227545189"
"2002/2/7 12:10","7.6","88","134","0","22.5","27.9494819430505","1.06232956762966","1","1","65","32.875839900632"
"2002/2/7 12:20","7.6","88","134.5","0","22.5","27.9835263133472","1.05864095269521","1","1","65","32.1362517102128"
"2002/2/7 12:30","7.6","88","135","0","22.5","27.9435381929421","1.05724239923699","1","1","45","30.4093898654281"
"2002/2/7 12:40","7.6","88","132.833333333333","0","22.5","27.8972017805907","1.05809834103639","1","1","45","28.620039737362"
"2002/2/7 12:50","7.6","88","130.666666666667","0","22.5","27.8642580726031","1.05367366221128","1","1","25","28.8625758693143"
"2002/2/7 13:00","7.6","88","128.5","0","22.5","27.8162317569095","1.06096967172349","1","1","25","29.6868413578436"
"2002/2/7 13:10","7.61666666666667","87.8333333333333","126.333333333333","0","22.5","27.838034737891","1.06051542143807","1","1","65","30.9084097596801"
"2002/2/7 13:20","7.63333333333333","87.6666666666667","124.166666666667","0","22.5","27.817655597023","1.07174144138824","1","1","65","32.0190605064853"
"2002/2/7 13:30","7.65","87.5","122","0","22.5","27.8983005280984","0.959667063157942","1","1","25","70.0278420026134"
"2002/2/7 13:40","7.66666666666667","87.3333333333333","126.166666666667","0","22.5","27.3913025874971","1.07266199827421","1","1","25","36.0531404936526"
"2002/2/7 13:50","7.68333333333333","87.1666666666667","130.333333333333","0","22.5","26.9992042269068","0.998292301846104","1","1","30","24.7879521266179"
"2002/2/7 14:00","7.7","87","134.5","0","22.5","27.6326450133915","1.04078247041961","1","1","30","35.1244946114288"
"2002/2/7 14:10","7.7","87.1666666666667","138.666666666667","0","22.5","27.8465525614344","1.05286154735369","1","1","25","28.8464513066214"
"2002/2/7 14:20","7.7","87.3333333333333","142.833333333333","0","22.5","27.9554723019506","1.06967053389779","1","1","25","32.7951764048384"
"2002/2/7 14:30","7.7","87.5","147","0","22.5","27.9790439464573","1.07546168438853","1","1","55","36.2987778762059"
"2002/2/7 14:40","7.7","87.6666666666667","142.5","0","22.5","27.9971616405374","1.08021151527991","1","1","55","35.4475761822089"
"2002/2/7 14:50","7.7","87.8333333333333","138","0","22.5","27.9762273506306","1.0910141833679","1","1","25","32.1411473161687"
"2002/2/7 15:00","7.7","88","133.5","0","22.5","28.0179642393519","1.09754061404014","1","1","25","27.0852938801772"
"2002/2/7 15:10","7.7","88","129","0","22.5","28.0560052988716","1.10055734981475","1","1","25","27.1939235860305"
"2002/2/7 15:20","7.7","88","124.5","0","22.5","28.0786858214482","0.966729781370541","1","1","25","49.389187269762"
"2002/2/7 15:30","7.7","88","120","0","22.5","27.4539901843482","1.06492733055856","1","1","25","37.9359168208101"
"2002/2/7 15:40","7.7","88","108.5","0","22.5","26.7256126856933","0.995424284414278","1","1","25.0000000000001","25.1235476624384"
"2002/2/7 15:50","7.7","88","97","0","22.5","27.3758194853838","1.04534409501118","1","1","60","30.2874784347469"
"2002/2/7 16:00","7.7","88","85.5","0","22.5","27.7770062310807","1.06779018115821","1","1","60","24.1676504740043"
"2002/2/7 16:10","7.7","88","74","0","22.5","28.0025936226105","1.08924914580614","1","1","30","27.5769426183723"
"2002/2/7 16:20","7.7","88","62.5","0","22.5","28.0620944548581","1.08972570602672","1","1","30","21.7599718756541"
"2002/2/7 16:30","7.7","88","51","0","22.5","28.0432200375787","1.09179964745804","1","1","20","25.4438194883236"
"2002/2/7 16:40","7.7","88","43","0","22.5","28.0418172212144","1.09705318459303","1","1","20","24.1635011576321"
"2002/2/7 16:50","7.7","88","35","0","22.5","28.0647689651435","1.09462081870134","1","1","20","22.7842691751917"
"2002/2/7 17:00","7.7","88","27","0","22.5","28.051382561786","1.10019761452544","1","1","20","24.3343126210444"
"2002/2/7 17:10","7.71666666666667","88.1666666666667","19","0","22.5","28.0747629062505","0.983840494806866","1","1","65","60.8954062707412"
"2002/2/7 17:20","7.73333333333333","88.3333333333333","11","0","22.5","27.5340604511603","1.05651762681499","1","1","65","54.8814373640575"
"2002/2/7 17:30","7.75","88.5","0","0","22.5","26.5778423287909","0.982732175896536","1","1","25","17.0364146766904"
"2002/2/7 17:40","7.76666666666667","88.6666666666667","0","0","22.5","27.2934924404811","1.04063341257258","1","1","25","20.1740555692854"
"2002/2/7 17:50","7.78333333333333","88.8333333333333","0","0","22.5","27.4879458282043","1.05328001999564","1","1","65","24.8023448626593"
"2002/2/7 18:00","7.8","89","0","0","22.5","27.6482795952076","1.05752330527352","1","1","65","26.1623237901591"
"2002/2/7 18:10","7.81666666666667","89","0","0","22.5","27.6491553177207","1.06131309253247","1","1","25","25.7184302509218"
"2002/2/7 18:20","7.83333333333333","89","0","0","22.5","27.6503799053879","1.05371634610289","1","1","25","23.3014395991912"
"2002/2/7 18:30","7.85","89","0","0","22.5","27.5937262668806","1.05273258913157","1","1","25","26.6893312774206"
"2002/2/7 18:40","7.86666666666667","89","0","0","22.5","27.5615658501902","1.04497880273416","1","1","25","25.7766779502047"
"2002/2/7 18:50","7.88333333333333","89","0","0","22.5","27.4892114233171","1.04743903253914","1","1","30","27.8478845735141"
"2002/2/7 19:00","7.9","89","0","0","22.5","27.4953395832129","1.04349962198629","1","1","30","25.5130926836956"
"2002/2/7 19:10","7.91666666666667","88.8333333333333","0","0","22.5","27.4439648003139","1.05331150121712","1","1","40","27.2431903181995"
"2002/2/7 19:20","7.93333333333333","88.6666666666667","0","0","22.5","27.5190701923822","1.03796625730069","0","1","40","29.6843702238508"
"2002/2/7 19:30","7.95","88.5","0","0","22.5","27.4263870396855","1.02723811653898","1","1","55","39.8335094112929"
"2002/2/7 19:40","7.96666666666667","88.3333333333333","0","0","22.5","27.3704560204952","1.01719704529987","1","1","55","42.9019751900006"
"2002/2/7 19:50","7.98333333333333","88.1666666666667","0","0","22.5","27.3112260898379","1.01029659122113","1","1","40","39.826646899275"
"2002/2/7 20:00","8","88","0","0","22.5","27.2588202528481","1.00516197973311","0","1","40","38.5082945859183"
"2002/2/7 20:10","7.95","88.3333333333333","0","0","19","27.2159513224235","0.998212644261591","0","1","50","39.375552834243"
"2002/2/7 20:20","7.9","88.6666666666667","0","0","19","27.1668096345468","0.990555013563786","0","1","50","42.8430953551707"
"2002/2/7 20:30","7.85","89","0","0","19","27.1182515481368","0.988573872444814","0","1","60","61.5853126498532"
"2002/2/7 20:40","7.8","89.3333333333333","0","0","19","27.1048257772193","0.999063099027101","0","1","60","47.3508357811241"
"2002/2/7 20:50","7.75","89.6666666666667","0","0","19","27.1336526809367","1.00974115611832","0","1","20","38.2757473003745"
"2002/2/7 21:00","7.7","90","0","0","19","27.2045792923508","1.00712154531733","0","1","20","32.9203296553648"
"2002/2/7 21:10","7.66666666666667","90.3333333333333","0","0","19","27.2199287946915","1.00565744760128","0","1","45","36.2851146349437"
"2002/2/7 21:20","7.63333333333333","90.6666666666667","0","0","19","27.217846015269","1.00533997562268","0","1","45","35.0617335974247"
"2002/2/7 21:30","7.6","91","0","0","19","27.2080901675283","1.00243989295753","0","1","30","32.6788165141775"
"2002/2/7 21:40","7.56666666666667","91.3333333333333","0","0","19","27.1895072726762","0.997488640136386","0","1","30","30.943253749551"
"2002/2/7 21:50","7.53333333333333","91.6666666666667","0","0","19","27.1604644705134","0.995905053661769","0","1","55","38.8559921454209"
"2002/2/7 22:00","7.5","92","0","0","19","27.1495566075254","0.997493011033138","0","1","55","40.4241011291772"
"2002/2/7 22:10","7.45","92.1666666666667","0","0","19","27.1604993183605","0.955299398713377","0","1","40","40.7850909433147"
"2002/2/7 22:20","7.4","92.3333333333333","0","0","19","27.1578723262372","0.956973813520515","0","1","40","36.4818586206385"
"2002/2/7 22:30","7.35","92.5","0","0","19","27.0923878465786","0.93746230070741","0","1","20","36.7216800674044"
"2002/2/7 22:40","7.3","92.6666666666667","0","0","19","27.0018361407205","0.915797502153011","0","1","20","35.5870203912371"
"2002/2/7 22:50","7.25","92.8333333333333","0","0","19","26.9115354314663","0.89690414510998","0","1","35","34.4066549179873"
"2002/2/7 23:00","7.2","93","0","0","19","26.8408154802852","0.87139638738121","0","1","35","32.8439086193497"
"2002/2/7 23:10","7.21666666666667","93.1666666666667","0","0","19","26.7249111326749","0.843878940291978","0","1","20","31.2748929633318"
"2002/2/7 23:20","7.23333333333333","93.3333333333333","0","0","19","26.5956539692836","0.816949286762073","0","1","20","29.7028540778854"
"2002/2/7 23:30","7.25","93.5","0","0","19","26.4411287364323","0.78964671554366","0","1","25","28.3000811613496"
"2002/2/7 23:40","7.26666666666667","93.6666666666667","0","0","19","26.3006197975059","0.769228066535908","0","1","25","26.3996504241194"
"2002/2/7 23:50","7.28333333333333","93.8333333333333","0","0","19","26.1724910738123","0.747851911802312","0","1","40","30.0825711449336"
"2002/2/8 0:00","7.3","94","0","0","19","26.0543653022473","0.733785414186904","0","1","40","30.785371715151"
"2002/2/8 0:10","7.33333333333333","94","0","0","19","25.9718966663234","0.735713617849288","0","1","65","54.1825029318207"
"2002/2/8 0:20","7.36666666666667","94","0","0","19","25.9208786082389","0.754873029718628","0","1","65","68.3461158447106"
"2002/2/8 0:30","7.4","94","0","0","19","25.9579402631208","0.774771582187077","0","1","25","42.0107478841516"
"2002/2/8 0:40","7.43333333333333","94","0","0","19","26.07058680652","0.786662514740117","0","1","25","29.2107889996898"
"2002/2/8 0:50","7.46666666666667","94","0","0","19","26.1926809596311","0.78225496903525","0","1","35","29.9617766116083"
"2002/2/8 1:00","7.5","94","0","0","19","26.2032372848242","0.774492582718308","0","1","35","28.2435210554314"
"2002/2/8 1:10","7.51666666666667","93.8333333333333","0","0","19","26.216151707579","0.780926636032017","0","1","50","37.8905978062303"
"2002/2/8 1:20","7.53333333333333","93.6666666666667","0","0","19","26.2459919986085","0.790520725041166","0","1","50","41.5932778358766"
"2002/2/8 1:30","7.55","93.5","0","0","19","26.2739666949783","0.776931063025853","0","1","25","36.3743698461818"
"2002/2/8 1:40","7.56666666666667","93.3333333333333","0","0","19","26.266559693889","0.76415141558107","0","1","25","32.9004558762343"
